time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2020.0,-30.161461568976748,5.014047355480885,35.006033822576505,24.103377491142624,4.994786631258557,-26.645859540012264,-40.166398720443226,1.479184602294927,-0.08522828838260921,-5.018940027741738,40.01200177259021,42245.618389495954,25752.193308568698,25752.193308568698,67997.81169806464,77356.4235756578,77356.4235756578,25752.193308568698,103108.6168842265,103108.6168842265,103108.6168842265,127912.04823092636,91588.47249698975,56477.66731083147,39012.00576239809,24803.431346699854,0.0,63815.43710909794,21082.916644694877,1535.8117670709144,0.0,0.8867788880271804,2.8156604194688226,0.0014959135982669303,354394.24769782205,1555050.7747311722,4.38791200713027,1555050.7747311722,4.38791200713027,0.8500000000000001,0.09560684588375114,4.027634451161993,1.2673095104889947,1.0,0.0,4.027634451163466,1.2848267043733885,1.2851216385332824,3.134768632573118,19329.013734099208,1971.010868553401,4632.441516551485,4632.441516551485,5.55909733918008,5.014047355480885,-2.3524978515050283,7.366545206985913,3.4784382941883503,3.4784382941883503,0.993839512625243,0.0,0.0,0.00022953975436081702,7.738364571959776e-05,0.00015215610864121926,0.0006128291851181217,0.09560684588382182,0.07173247347783003,0.023874372405991783,0.095606819588345,0.071732473477777,0.023874372405974134,0.3774361913825184,0.3774361913825184,0.1256202631204461,0.0,4.933185659865387,4.9083935457557,5.007691596508778,4.933711739359126,4.909107839332421,5.007651928888322,24803.431346699854,21082.916644694877,0.85,1.0655386028590006,0.6619968506565811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524635527470753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.377070161363,1535.8117670709144,0.3774361913825184,0.1256202631204461,6.112874298809886,3.4784382941883503
2021.0,-30.161401166762595,5.014029131656008,35.00603140683178,24.103364848438673,4.994793277299701,-26.64580450491222,-40.166333376523085,1.4791966154501082,-0.08525614018708438,-5.018928830202567,40.0119972814577,42245.608490337065,25752.186858985286,25752.186858985286,67997.79534932235,77356.34571405085,77356.34571405085,25752.186858985286,103108.53257303614,103108.53257303614,103108.53257303614,127911.95025418085,91588.37294599932,56477.635722288614,39011.93024856745,24803.417681144703,0.0,63815.34792971215,21082.905028972997,1535.8108093184476,0.0,0.8867789612908775,2.8156620924762423,0.0014959135982669303,354394.40239789075,1555050.5810378152,4.387909545173647,1555050.5810378152,4.387909545173647,0.85,0.09560677340309431,4.027634451161993,1.267309228056111,1.0,0.0,4.027634451161501,1.2848266451870476,1.285121581189978,3.134768776978191,19328.992724659824,1971.0087261868043,4632.441516551485,4632.441516551485,5.55909594691568,5.014029131656008,-2.352476261060142,7.3665053927161495,3.478456223176063,3.478456223176063,0.9938446351931608,0.0,0.0,0.00022954119932327435,7.738421875885066e-05,0.00015215698056442368,0.0006128326969060586,0.09560677340316702,0.07173240364518997,0.023874369757977052,0.09560682467306136,0.07173240364513542,0.023874369757958896,0.3774359334629643,0.3774359334629643,0.12562028563845942,0.0,4.933278824315153,4.908526578562544,5.007664857532291,4.933672690015499,4.909079974488236,5.007579196724123,24803.417681144703,21082.905028972997,0.85,1.0655398357181542,0.6619976206486793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524631901736664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.37289696825,1535.8108093184476,0.3774359334629643,0.12562028563845942,6.112874298809886,3.478456223176063
2022.0,-30.161340752862557,5.0140108929147384,35.006028995305314,24.103363486379408,4.994795108751101,-26.645749940778472,-40.16627568108959,1.4792042966678358,-0.08499693643210549,-5.018920879382477,40.01199257283343,42245.63028527878,25752.18864895237,25752.18864895237,67997.81893423115,77356.33301931425,77356.33301931425,25752.18864895237,103108.52166826662,103108.52166826662,103108.52166826662,127911.92544327147,91588.33660798747,56477.63387395533,39011.891926702374,24803.403775004837,0.0,63815.29570170721,21082.89320875411,1535.8099181106045,0.0,0.8867790188152547,2.8156596148168855,0.0014959135982669303,354394.51224280987,1555050.3779645043,4.387907612122044,1555050.3779645043,4.387907612122044,0.85,0.09560670328844048,4.027634451161993,1.267309057717212,1.0,0.0,4.027634451163286,1.2848266062666738,1.2851215441176629,3.134768871937598,19328.985055813395,1971.0079441821006,4632.441516551485,4632.441516551485,5.559096333313883,5.0140108929147384,-2.3524570730585945,7.366467965973333,3.4784741379146933,3.4784741379146933,0.9938497536899124,0.0,0.0,0.0002295426445736684,7.738472472728874e-05,0.00015215791984637966,0.0006128364799904239,0.09560670328851474,0.07173233566282915,0.023874367625685594,0.09560669126599329,0.07173233566277343,0.02387436762566705,0.37743567412700846,0.37743567412700846,0.12562030715843653,0.0,4.9334048398546315,4.908697608289913,5.007655502557441,4.933923942950344,4.909396826979105,5.007633203235969,24803.403775004837,21082.89320875411,0.85,1.0655410773629315,0.661998503975413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524628278448453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.368724973641,1535.8099181106045,0.37743567412700846,0.12562030715843653,6.112874298809886,3.4784741379146933
2023.0,-30.161280351278144,5.0139926386516445,35.00602656754721,24.103346513025485,4.994795888692594,-26.645695492864906,-40.166210441943235,1.479211030280153,-0.0849720092361963,-5.018913025035639,40.01198727699841,42245.62074008936,25752.19051157132,25752.19051157132,67997.81125166068,77356.26138614913,77356.26138614913,25752.19051157132,103108.45189772044,103108.45189772044,103108.45189772044,127911.83847125023,91588.24091090774,56477.600264851324,39011.82294006269,24803.386573529784,0.0,63815.209513592476,21082.878587500316,1535.8088347261605,0.0,0.88677907797507,2.815660204107636,0.0014959135982669303,354394.6207549232,1555050.149566021,4.387905624113282,1555050.149566021,4.387905624113282,0.85,0.09560663154822667,4.027634451161993,1.2673088137479502,1.0,0.0,4.027634451161936,1.284826571780175,1.2851215114798724,3.1347689560790726,19328.964859711003,1971.0058847527957,4632.441516551485,4632.441516551485,5.559096735395367,5.0139926386516445,-2.352437995596942,7.366430634248586,3.478492017780504,3.478492017780504,0.9938548622230011,0.0,0.0,0.0002295440895378227,7.73852968550907e-05,0.000152158792682732,0.0006128399954561868,0.09560663154830956,0.07173226648668889,0.023874365061620672,0.09560665021130708,0.0717322664866267,0.023874365061599973,0.37743541605176634,0.37743541605176634,0.1256203289167881,0.0,4.933509103504775,4.90883490834193,5.007660399694373,4.933941015799462,4.909399024698644,5.0076949253486305,24803.386573529784,21082.878587500316,0.85,1.0655423960831363,0.6619992484877943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524624654460971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.364555226548,1535.8088347261605,0.37743541605176634,0.1256203289167881,6.112874298809886,3.478492017780504
2024.0,-30.161219958874145,5.013974394289758,35.006024124964796,24.103339807502948,4.9947982861043645,-26.645640891457344,-40.16614890480412,1.4792192186883453,-0.08481078035231349,-5.018904025186745,40.01198198969288,42245.62674143203,25752.1893234263,25752.1893234263,67997.81606485833,77356.22474714274,77356.22474714274,25752.1893234263,103108.41407056904,103108.41407056904,103108.41407056904,127911.78309777087,91588.18086652849,56477.58286082099,39011.77556189722,24803.369027201825,0.0,63815.14458909904,21082.863673121552,1535.8077094546409,0.0,0.8867791429349672,2.8156591362155887,0.0014959135982669303,354394.745092809,1555049.9215354214,4.387903441198555,1555049.9215354214,4.387903441198555,0.8500000000000001,0.09560655860099063,4.027634451161993,1.2673085934063422,1.0,0.0,4.027634451163632,1.2848265304879911,1.2851214720345632,3.134769056825324,19328.952187825562,1971.0045925800923,4632.441516551485,4632.441516551485,5.5590964789118225,5.013974394289758,-2.352418110238462,7.36639250452822,3.478509862565995,3.478509862565995,0.9938599607331414,0.0,0.0,0.00022954553429073654,7.738583652098142e-05,0.00015215969776975513,0.0006128436408158625,0.09560655860107393,0.07173219621151052,0.023874362389563423,0.09560655090423252,0.07173219621144801,0.02387436238954262,0.37743515705284797,0.37743515705284797,0.12562035172423067,0.0,4.933622525133387,4.908984003993567,5.007666525926425,4.934093244834457,4.909597478232172,5.0077081464326625,24803.369027201825,21082.863673121552,0.85,1.0655435555727593,0.662000016037705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524621031213991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.360387246526,1535.8077094546409,0.37743515705284797,0.12562035172423067,6.112874298809886,3.478509862565995
2025.0,-30.16115957244261,5.0139562669414355,35.00602169754446,24.10333704845982,4.994809017689092,-26.645585461979607,-40.16608352595938,1.4792349072268962,-0.08475935246116251,-5.01888994219762,40.01197754615751,42245.61653540156,25752.175281798787,25752.175281798787,67997.79181720034,77356.17030190513,77356.17030190513,25752.175281798787,103108.34558370392,103108.34558370392,103108.34558370392,127911.70025391672,91588.10639233027,56477.55262583001,39011.726407222515,24803.354670212797,0.0,63815.081077435316,21082.851469680878,1535.8066494146906,0.0,0.8867792307140744,2.8156601043593366,0.0014959135982669303,354394.93965715525,1555049.7298949114,4.387900491466611,1555049.7298949114,4.387900491466611,0.85,0.09560648314670489,4.027634451161993,1.2673083400959149,1.0,0.0,4.027634451162114,1.2848264541074477,1.2851213974926667,3.134769243181515,19328.936470642373,1971.0029898734404,4632.441516551485,4632.441516551485,5.559093447761302,5.0139562669414355,-2.3523944896505617,7.366350756591997,3.478527679914579,3.478527679914579,0.9938650514041655,0.0,0.0,0.00022954697890915037,7.738640988151619e-05,0.00015216056902763418,0.000612847149924112,0.0956064831467781,0.07173212392779518,0.023874359218982916,0.09560652725234285,0.07173212392774025,0.023874359218964636,0.3774348981221217,0.3774348981221217,0.12562037544877594,0.0,4.933718800254667,4.9091238696529444,5.007631709524219,4.934130589736469,4.909710076708961,5.0075192264454245,24803.354670212797,21082.851469680878,0.85,1.0655442360825271,0.6620005149588284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452461740851943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.356221095977,1535.8066494146906,0.3774348981221217,0.12562037544877594,6.112874298809886,3.478527679914579
2026.0,-30.16109918310439,5.013938113829115,35.006019290023616,24.103330412786477,4.994810799047706,-26.645530924986062,-40.16602583052588,1.4792425409301742,-0.0845898759564534,-5.018882552954885,40.011973270931875,42245.638241848006,25752.17837347849,25752.17837347849,67997.8166153265,77356.13655310971,77356.13655310971,25752.17837347849,103108.31492658821,103108.31492658821,103108.31492658821,127911.65842736971,91588.04898980689,56477.55067854842,39011.66479028719,24803.343500781502,0.0,63815.00829106869,21082.841975664276,1535.8059251264547,0.0,0.886779283810208,2.8156587401024575,0.0014959135982669303,354395.0417436966,1555049.5455132723,4.387898707222619,1555049.5455132723,4.387898707222619,0.85,0.09560641522532538,4.027634451161993,1.2673081703064968,1.0,0.0,4.027634451160854,1.284826415410521,1.2851213606431373,3.1347693375957753,19328.92435629946,1971.0017545542526,4632.441516551485,4632.441516551485,5.5590941151587625,5.013938113829115,-2.35237578581339,7.366313899642504,3.4785455021549843,3.4785455021549843,0.9938701434728526,0.0,0.0,0.00022954842360547613,7.738691586320017e-05,0.00015216150774227595,0.000612850930723543,0.09560641522539311,0.07173205752563096,0.023874357699762146,0.09560644156494866,0.07173205752558015,0.023874357699745236,0.37743463878539335,0.37743463878539335,0.12562039742723438,0.0,4.933830780765902,4.909277139006292,5.007619518319075,4.934292676998439,4.9099042496270044,5.007584806074192,24803.343500781502,21082.841975664276,0.85,1.065545840019004,0.6620016101723292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452461378618486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.35205683886,1535.8059251264547,0.37743463878539335,0.12562039742723438,6.112874298809886,3.4785455021549843
2027.0,-30.16103880442124,5.013920013439837,35.006016880137665,24.10332318339499,4.994816618419799,-26.64547599372213,-40.16596048660574,1.479253807721493,-0.08450889837860132,-5.018871498964064,40.01196838700015,42245.628305269754,25752.172046713313,25752.172046713313,67997.80035198307,77356.08386190551,77356.08386190551,25752.172046713313,103108.25590861883,103108.25590861883,103108.25590861883,127911.58346965864,91587.97428410915,56477.518727476614,39011.61728514726,24803.32756103981,0.0,63814.94484618706,21082.828426883836,1535.8048432250323,0.0,0.8867793577654876,2.8156589664232405,0.0014959135982669303,354395.1944608356,1555049.3348794149,4.387896222027537,1555049.3348794149,4.387896222027537,0.85,0.09560634128339388,4.027634451161993,1.2673078999621796,1.0,0.0,4.027634451163007,1.2848263597170546,1.2851213067928497,3.134769473478861,19328.90859026015,1971.0001468656628,4632.441516551485,4632.441516551485,5.5590927494069975,5.013920013439837,-2.352354415970351,7.366274429410188,3.478563286411003,3.478563286411003,0.993875224688858,0.0,0.0,0.0002295498680552749,7.738748892484132e-05,0.0001521623791304336,0.000612854440356507,0.09560634128347223,0.07173198664073045,0.023874354642741784,0.09560638987292944,0.07173198664067167,0.023874354642722216,0.3774343800302645,0.3774343800302645,0.1256204193582077,0.0,4.933932957476827,4.909421267410266,5.00759553134003,4.934362600585473,4.910018773523291,5.00752060548092,24803.32756103981,21082.828426883836,0.85,1.0655466445340966,0.6620021126257218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524610163677654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.347894652854,1535.8048432250323,0.3774343800302645,0.1256204193582077,6.112874298809886,3.478563286411003
2028.0,-30.160978451322105,5.013901902667141,35.006014471852794,24.103321821335726,4.9948185370244245,-26.64542147559932,-40.165899019315816,1.4792615613024562,-0.08425226957217546,-5.018863427484848,40.01196361386323,42245.63418905665,25752.173292723575,25752.173292723575,67997.80748178023,77356.07076245236,77356.07076245236,25752.173292723575,103108.24405517594,103108.24405517594,103108.24405517594,127911.55727304133,91587.93760121663,56477.50102782425,39011.5961926582,24803.313217865387,0.0,63814.909410523585,21082.81623518558,1535.8039241373426,0.0,0.8867794161375306,2.81565653670175,0.0014959135982669303,354395.30597292143,1555049.129023932,4.387894260492123,1555049.129023932,4.387894260492123,0.85,0.09560627086078094,4.027634451161993,1.2673077285243202,1.0,0.0,4.027634451162704,1.2848263204610526,1.285121269383024,3.134769569257189,19328.90084862942,1970.9993574390255,4632.441516551485,4632.441516551485,5.559093018381847,5.013901902667141,-2.3523352534445228,7.366237156111664,3.47858105631662,3.47858105631662,0.9938803018047485,0.0,0.0,0.000229551311901394,7.738802799228678e-05,0.00015216328390910722,0.0006128580844742636,0.09560627086085638,0.07173191850554901,0.023874352355307365,0.09560625644972168,0.0717319185054924,0.02387435235528853,0.377434121288044,0.377434121288044,0.12562044052745516,0.0,4.93406554330312,4.9096007767776655,5.007587009660597,4.934611157912684,4.910334143474074,5.007568272954472,24803.313217865387,21082.81623518558,0.85,1.0655473479457271,0.662002572428474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452460654181133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.34373426637,1535.8039241373426,0.377434121288044,0.12562044052745516,6.112874298809886,3.47858105631662
2029.0,-30.160918130519697,5.013883780440646,35.00601204883227,24.103310086671286,4.9948195686712475,-26.645367075227878,-40.16583755202589,1.4792685133802181,-0.08414842711664505,-5.018855467778491,40.011958368085395,42245.64000607224,25752.17466717931,25752.17466717931,67997.81467325155,77356.01924468912,77356.01924468912,25752.17466717931,103108.19391186842,103108.19391186842,103108.19391186842,127911.49009235972,91587.86215405211,56477.482915438355,39011.53248734862,24803.29618049129,0.0,63814.8286678399,21082.801753417596,1535.8028494453108,0.0,0.8867794756522229,2.815656101415047,0.0014959135982669303,354395.4159408285,1555048.9027844486,4.387892260559281,1555048.9027844486,4.387892260559281,0.8500000000000001,0.09560619942561366,4.027634451161993,1.2673074812581766,1.0,0.0,4.027634451163211,1.284826284956386,1.285121235724413,3.134769655882867,19328.884926109484,1970.9977337938526,4632.441516551485,4632.441516551485,5.559093315084079,5.013883780440646,-2.3523162100086457,7.366199990449292,3.4785987929225892,3.4785987929225892,0.9938853694064541,0.0,0.0,0.00022955275498322858,7.738856706320314e-05,0.00015216418792002545,0.000612861725499782,0.09560619942569576,0.0717318496729859,0.023874349752709856,0.09560618118461718,0.0717318496729243,0.02387434975268935,0.3774338647986808,0.3774338647986808,0.12562046200955881,0.0,4.934190830917601,4.909766354872659,5.007591128242211,4.934707040661863,4.91044378404672,5.007622740011129,24803.29618049129,21082.801753417596,0.85,1.0655488088385279,0.6620035011919155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524602921481409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.339575379974,1535.8028494453108,0.3774338647986808,0.12562046200955881,6.112874298809886,3.4785987929225892
2030.0,-30.160857762823163,5.013865746954235,35.00600962917652,24.103302403260045,4.994827908954571,-26.64531190175016,-40.16577220810575,1.4792820478823911,-0.084129674601229,-5.018842786010715,40.01195362005164,42245.62987551086,25752.164018369345,25752.164018369345,67997.79389388021,77355.95472811423,77355.95472811423,25752.164018369345,103108.11874648358,103108.11874648358,103108.11874648358,127911.39917053215,91587.77664799619,56477.451795396286,39011.472058444335,24803.280424048564,0.0,63814.7524824929,21082.78836044128,1535.8017395042218,0.0,0.8867795574011718,2.8156573353246097,0.0014959135982669303,354395.5911467768,1555048.6980116544,4.387889513466362,1555048.6980116544,4.387889513466362,0.85,0.09560612490191198,4.027634451161993,1.26730726256501,1.0,0.0,4.027634451160622,1.2848262186541581,1.2851211712626227,3.1347698176496563,19328.86688074106,1970.9958936783776,4632.441516551485,4632.441516551485,5.55909101633731,5.013865746954235,-2.3522937103061183,7.366159457260354,3.478616495888709,3.478616495888709,0.993890427396774,0.0,0.0,0.0002295541991953003,7.738914013614927e-05,0.00015216505905915102,0.000612865234129736,0.09560612490198918,0.07173177843002232,0.023874346471966863,0.09560616280021417,0.0717317784299644,0.023874346471947583,0.37743360938611253,0.37743360938611253,0.1256204845031088,0.0,4.934290481157291,4.909907382833978,5.007566341315737,4.934713111409508,4.910495578457585,5.007491311287708,24803.280424048564,21082.78836044128,0.85,1.0655497553255402,0.6620041327763613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524599303090557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.335417858338,1535.8017395042218,0.37743360938611253,0.1256204845031088,6.112874298809886,3.478616495888709
2031.0,-30.160797430062185,5.013847646797213,35.00600721114488,24.10329639622944,4.994826093268895,-26.645257775389062,-40.165710740815825,1.4792864385965465,-0.0838779306236006,-5.018837441893533,40.01194882804584,42245.63591024152,25752.172018842597,25752.172018842597,67997.80792908411,77355.93785766225,77355.93785766225,25752.172018842597,103108.10987650485,103108.10987650485,103108.10987650485,127911.37669991022,91587.734690476,56477.432743058394,39011.446608241786,24803.266823405367,0.0,63814.71343164715,21082.77679989456,1535.8009237619892,0.0,0.8867796019583185,2.8156546514402794,0.0014959135982669303,354395.6649788637,1555048.491342457,4.3878880161674685,1555048.491342457,4.3878880161674685,0.8499999999999999,0.09560605802213452,4.027634451161993,1.2673070570593703,1.0,0.0,4.027634451162781,1.2848261951319597,1.2851211495896193,3.1347698750400474,19328.8580259424,1970.9949907402022,4632.441516551485,4632.441516551485,5.559092743390577,5.013847646797213,-2.3522766193793108,7.366124266176524,3.4786341954210425,3.4786341954210425,0.9938954844060122,0.0,0.0,0.00022955564257995124,7.738967921422845e-05,0.00015216596336572278,0.0006128688763460388,0.09560605802220834,0.07173171303190161,0.02387434499030673,0.09560602569101456,0.07173171303184622,0.0238743449902883,0.3774333534559908,0.3774333534559908,0.12562050605496075,0.0,4.9344222690136235,4.9100790049366765,5.007578332148171,4.934959511269938,4.910775643232171,5.007636458703075,24803.266823405367,21082.77679989456,0.85,1.065550627316027,0.6620046324503428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452459568188845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.331263286842,1535.8009237619892,0.3774333534559908,0.12562050605496075,6.112874298809886,3.4786341954210425
2032.0,-30.160737103496356,5.013829667467086,35.006004791228854,24.103288433421426,4.994836242692889,-26.645202457998803,-40.165649133827515,1.4793015971961465,-0.08390101511128023,-5.018823286978485,40.01194393709537,42245.641195253884,25752.157519615277,25752.157519615277,67997.79871486916,77355.86485683627,77355.86485683627,25752.157519615277,103108.02237645155,103108.02237645155,103108.02237645155,127911.27207922866,91587.64144924551,56477.41778766632,39011.359623976874,24803.249702777106,0.0,63814.60932675398,21082.76224736054,1535.7997013775105,0.0,0.8867796917235453,2.8156566070040485,0.0014959135982669303,354395.86053730495,1555048.2804060043,4.387884999696023,1555048.2804060043,4.387884999696023,0.85,0.09560598167934892,4.027634451161993,1.2673068119911477,1.0,0.0,4.027634451162218,1.284826121233558,1.285121077528668,3.134770055340307,19328.838348127323,1970.9929841614949,4632.441516551485,4632.441516551485,5.559089613458494,5.013829667467086,-2.352253078457228,7.366082745924315,3.4786518447852646,3.4786518447852646,0.9939005270815041,0.0,0.0,0.0002295570858247524,7.739021952096875e-05,0.00015216686630378367,0.0006128725130504801,0.09560598167942873,0.07173164039837851,0.023874341281050218,0.09560602567492144,0.07173164039831863,0.02387434128103029,0.37743309906188954,0.37743309906188954,0.1256205290681137,0.0,4.934516903989504,4.910215522185354,5.007547013862336,4.934922271867208,4.910788472551019,5.007448659964268,24803.249702777106,21082.76224736054,0.85,1.0655522212272073,0.6620057952394702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45245920627837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.327110027725,1535.7997013775105,0.37743309906188954,0.1256205290681137,6.112874298809886,3.4786518447852646
2033.0,-30.160676775840795,5.013811578425573,35.006002371839415,24.103282880410575,4.994831551305763,-26.645148623825104,-40.16558777131138,1.4793033992908897,-0.08358443449236574,-5.018820010361782,40.011939112601624,42245.64738565349,25752.17068498168,25752.17068498168,67997.81807063517,77355.8614772422,77355.8614772422,25752.17068498168,103108.03216222388,103108.03216222388,103108.03216222388,127911.26872309083,91587.61182039914,56477.39772881363,39011.348990650564,24803.236560866946,0.0,63814.585551517506,21082.751076736902,1535.7989598528466,0.0,0.886779725874072,2.8156528299032706,0.0014959135982669303,354395.90580569603,1555048.072335714,4.387883852101545,1555048.072335714,4.387883852101545,0.8499999999999999,0.09560591710706237,4.027634451161993,1.2673066482460125,1.0,0.0,4.02763445116233,1.2848261098221812,1.285121067969131,3.1347700831822403,19328.832095196547,1970.9923465400059,4632.441516551485,4632.441516551485,5.559092455451504,5.013811578425573,-2.3522375474357426,7.366049125861315,3.478669500432005,3.478669500432005,0.9939055715520014,0.0,0.0,0.000229558529103986,7.7390757687101e-05,0.000152167771416885,0.0006128761585151892,0.09560591710713534,0.07173157676556086,0.02387434034157448,0.09560585494371815,0.07173157676550611,0.02387434034155626,0.3774328438813249,0.3774328438813249,0.12562055063088146,0.0,4.934659405629077,4.910397669383997,5.007570286355758,4.935235575869399,4.911132482019639,5.007669607682317,24803.236560866946,21082.751076736902,0.85,1.0655529215298365,0.6620061388873015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524588444052298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.322958655592,1535.7989598528466,0.3774328438813249,0.12562055063088146,6.112874298809886,3.478669500432005
2034.0,-30.160616471105023,5.013793694444716,35.00599995642196,24.10328455679121,4.994847410517164,-26.64509275507085,-40.16552232261745,1.479323694483806,-0.0835671032037908,-5.018801908016303,40.011934389515275,42245.6365634356,25752.14607770288,25752.14607770288,67997.78264113847,77355.80427352722,77355.80427352722,25752.14607770288,103107.9503512301,103107.9503512301,103107.9503512301,127911.16934213383,91587.53669670099,56477.36898661284,39011.2974556535,24803.218990903733,0.0,63814.51644655723,21082.73614226817,1535.7976236532074,0.0,0.8867798351249727,2.8156547152097433,0.0014959135982669303,354396.15590034856,1555047.868638931,4.3878801808341,1555047.868638931,4.3878801808341,0.85,0.09560583740183133,4.027634451161993,1.2673063674615697,1.0,0.0,4.027634451162016,1.2848260118937909,1.2851209718720245,3.134770322111858,19328.8162409416,1970.9907298559244,4632.441516551485,4632.441516551485,5.559087143505587,5.013793694444716,-2.352211140942869,7.366004835387585,3.478687093016927,3.478687093016927,0.9939105980048363,0.0,0.0,0.00022955997184323927,7.73913316939491e-05,0.00015216864014929018,0.0006128796574517532,0.09560583740190992,0.07173150158077858,0.023874335821131347,0.0956058475575976,0.07173150158071961,0.02387433582111172,0.37743259093081805,0.37743259093081805,0.12562057432430285,0.0,4.934767620010405,4.910560189797252,5.007515204530648,4.935234804812524,4.91124464960609,5.007329303582935,24803.218990903733,21082.73614226817,0.85,1.0655535202258346,0.6620066861873829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524584825257247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.318809316177,1535.7976236532074,0.37743259093081805,0.12562057432430285,6.112874298809886,3.478687093016927
2035.0,-30.16055618901557,5.013775732772655,35.00599757285341,24.103273136448138,4.99484633742429,-26.645038600093706,-40.16546089025212,1.479328748503196,-0.08342776087891934,-5.018797054728191,40.01193048634881,42245.642363974825,25752.155400647323,25752.155400647323,67997.79776462214,77355.76263212615,77355.76263212615,25752.155400647323,103107.91803277348,103107.91803277348,103107.91803277348,127911.12862645846,91587.47028917646,56477.350021028244,39011.24474238691,24803.210593684988,0.0,63814.4553360719,21082.729004632238,1535.7971130017784,0.0,0.8867798739647084,2.815653450894774,0.0014959135982669303,354396.22295143,1555047.7003035853,4.3878788756637075,1555047.7003035853,4.3878788756637075,0.85,0.09560577464719927,4.027634451161993,1.267306150966324,1.0,0.0,4.0276344511627284,1.2848259852708261,1.2851209470960279,3.134770387067643,19328.8022261653,1970.9893007464627,4632.441516551485,4632.441516551485,5.559089156039239,5.013775732772655,-2.352194450610438,7.365970183383093,3.4787047173134114,3.4787047173134114,0.9939156335181175,0.0,0.0,0.00022956141404905162,7.739187047983913e-05,0.0001521695435692125,0.0006128832960969561,0.0956057746472598,0.071731439580216,0.02387433506704382,0.09560577702620274,0.07173143958017057,0.023874335067028702,0.37743233869509724,0.37743233869509724,0.1256205949842668,0.0,4.934886122780711,4.910720708359861,5.0075073554401115,4.935369293849249,4.911372000317783,5.00748518884302,24803.210593684988,21082.729004632238,0.85,1.0655547776208247,0.6620074110402218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524581207838783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.314661528522,1535.7971130017784,0.37743233869509724,0.1256205949842668,6.112874298809886,3.4787047173134114
2036.0,-30.160495912641387,5.013757816865195,35.00599517393507,24.103260808065556,4.994851055707883,-26.644983871024277,-40.165399353113,1.4793390140915743,-0.08341248558832604,-5.018786464333291,40.011925272113686,42245.64779147862,25752.149908895226,25752.149908895226,67997.79770037385,77355.6938226112,77355.6938226112,25752.149908895226,103107.84373150642,103107.84373150642,103107.84373150642,127911.03639460215,91587.37906074214,56477.33302961279,39011.162256810385,24803.192663095724,0.0,63814.35491990611,21082.713763631364,1535.7959248197133,0.0,0.8867799467560038,2.815654486371573,0.0014959135982669303,354396.36926411034,1555047.4754246292,4.387876429585388,1555047.4754246292,4.387876429585388,0.85,0.09560570126119906,4.027634451161993,1.2673059383174405,1.0,0.0,4.027634451161862,1.2848259342663222,1.2851208979327295,3.1347705115104985,19328.78297313474,1970.987337483722,4632.441516551485,4632.441516551485,5.559087970540818,5.013757816865195,-2.3521735901306853,7.36593140699588,3.478722288366414,3.478722288366414,0.9939206538189754,0.0,0.0,0.00022956285612647562,7.739241018811273e-05,0.00015217044593836287,0.0006128869305100339,0.0956057012612821,0.07173136957235035,0.02387433168893174,0.09560574606748558,0.07173136957228805,0.023874331688911007,0.37743208701810654,0.37743208701810654,0.12562061604619618,0.0,4.934979682243807,4.910851203355378,5.007489833467787,4.935373978744963,4.911393295697053,5.007439885917336,24803.192663095724,21082.713763631364,0.85,1.0655564533359057,0.6620085378047222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452457759178049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.310515297344,1535.7959248197133,0.37743208701810654,0.12562061604619618,6.112874298809886,3.478722288366414
2037.0,-30.160435598801985,5.013739903206927,35.00599277545286,24.103254067618423,4.9948536373045895,-26.64492932193266,-40.16533788582308,1.4793473604360754,-0.08326351408413757,-5.0187779305334095,40.01192048698117,42245.6534887917,25752.149638992174,25752.149638992174,67997.80312778387,77355.65632489194,77355.65632489194,25752.149638992174,103107.80596388411,103107.80596388411,103107.80596388411,127910.98389305279,91587.31826386272,56477.3154277658,39011.1142623299,24803.17792916868,0.0,63814.29219149858,21082.701239793376,1535.7949693412143,0.0,0.8867800075246068,2.8156535251537322,0.0014959135982669303,354396.4871637272,1555047.2690519867,4.387874387517765,1555047.2690519867,4.387874387517765,0.8499999999999999,0.09560563131907779,4.027634451161993,1.2673057152284315,1.0,0.0,4.027634451160208,1.2848258922389442,1.2851208577497804,3.1347706140506064,19328.770142440164,1970.9860291169937,4632.441516551485,4632.441516551485,5.559087912277146,5.013739903206927,-2.3521542555550092,7.365894158761936,3.4787398432889516,3.4787398432889516,0.993925669511129,0.0,0.0,0.0002295642991085862,7.739294928725133e-05,0.00015217134982133487,0.0006128905710202317,0.0956056313191536,0.07173130212677385,0.023874329192379754,0.09560566050081969,0.07173130212671697,0.023874329192360825,0.37743183407368264,0.37743183407368264,0.12562063683764363,0.0,4.935083398723691,4.9109920565969105,5.007481863822306,4.93551441644928,4.911571676511244,5.007466214426131,24803.17792916868,21082.701239793376,0.85,1.0655575858105752,0.6620092778278863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524573976066748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.306370961072,1535.7949693412143,0.37743183407368264,0.12562063683764363,6.112874298809886,3.4787398432889516
2038.0,-30.160375319173365,5.013722047818532,35.005990380023434,24.103252041991823,4.99485995708717,-26.64487442979268,-40.16527634868396,1.4793590677072819,-0.08311357589957424,-5.018766763616347,40.0119157789357,42245.65883131991,25752.142646607463,25752.142646607463,67997.80147792737,77355.62258360432,77355.62258360432,25752.142646607463,103107.76523021178,103107.76523021178,103107.76523021178,127910.927976541,91587.26275063446,56477.298998353275,39011.07083586798,24803.162746329228,0.0,63814.23358219721,21082.688334379844,1535.793928968928,0.0,0.8867800814173881,2.815652858591211,0.0014959135982669303,354396.6414415005,1555047.0660039643,4.387871904425631,1555047.0660039643,4.387871904425631,0.85,0.09560555875503356,4.027634451161993,1.2673055262072013,1.0,0.0,4.027634451160927,1.2848258344894836,1.2851208018400984,3.1347707549501016,19328.758426817858,1970.9848344559925,4632.441516551485,4632.441516551485,5.559086402838833,5.013722047818532,-2.3521330020499076,7.36585504986844,3.4787573690301494,3.4787573690301494,0.993930676865757,0.0,0.0,0.00022956574128056987,7.739348900248017e-05,0.0001521722522780897,0.0006128942057861481,0.09560555875510941,0.07173123264974493,0.023874326105364482,0.09560558106938606,0.07173123264968802,0.023874326105345543,0.3774315808307091,0.3774315808307091,0.1256206579805321,0.0,4.9351931257378965,4.911145664624485,5.007459632910866,4.935653187716753,4.911781304308306,5.007391945999132,24803.162746329228,21082.688334379844,0.85,1.0655585386031696,0.6620099695611723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452457035810736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.302229384566,1535.793928968928,0.3774315808307091,0.1256206579805321,6.112874298809886,3.4787573690301494
2039.0,-30.16031506844724,5.013704068648837,35.00598796545875,24.103236221149587,4.994853405393015,-26.644820850885175,-40.1652112143114,1.4793591878317587,-0.08292674420727053,-5.018764249988939,40.011910430720725,42245.64916851544,25752.157500363337,25752.157500363337,67997.80666887878,77355.58535492011,77355.58535492011,25752.157500363337,103107.74285528345,103107.74285528345,103107.74285528345,127910.88963741597,91587.19855069766,56477.26236429608,39011.04020711287,24803.146782132524,0.0,63814.1869892454,21082.674764812644,1535.7930395284727,0.0,0.8867801135805913,2.8156506972226225,0.0014959135982669303,354396.6761688042,1555046.8353468124,4.387870823613824,1555046.8353468124,4.387870823613824,0.85,0.09560549351963456,4.027634451161993,1.267305254763924,1.0,0.0,4.027634451161324,1.284825830950737,1.2851208001526977,3.134770763584081,19328.74487793527,1970.9834528544684,4632.441516551485,4632.441516551485,5.559089609302599,5.013704068648837,-2.352118147311556,7.365822215960394,3.4787748824933282,3.4787748824933282,0.9939356807123795,0.0,0.0,0.00022956718276941144,7.739406027125578e-05,0.00015217312249815566,0.0006128977107144658,0.0956054935197146,0.07173116878516578,0.023874324734548827,0.0956054557786032,0.07173116878510571,0.02387432473452884,0.3774313282165883,0.3774313282165883,0.12562067853407677,0.0,4.9353210585848615,4.911303960202758,5.007496241644617,4.935837505781649,4.911941917120544,5.00764745693948,24803.146782132524,21082.674764812644,0.85,1.0655593979492122,0.6620103014966734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524566742201843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.298089133166,1535.7930395284727,0.3774313282165883,0.12562067853407677,6.112874298809886,3.4787748824933282
2040.0,-30.160254818245274,5.013686183264977,35.00598552385039,24.103234020900004,4.9948604499553735,-26.644765912709328,-40.16514967717228,1.4793715444202735,-0.08279133221788015,-5.018751572436288,40.01190481388657,42245.65435715844,25752.14624606327,25752.14624606327,67997.80060322171,77355.54821557051,77355.54821557051,25752.14624606327,103107.69446163377,103107.69446163377,103107.69446163377,127910.82027362898,91587.13994488012,56477.246086471496,39010.993176009586,24803.125811995207,0.0,63814.11898800479,21082.656940195924,1535.791633773016,0.0,0.8867801984540006,2.8156503978549057,0.0014959135982669303,354396.8513170063,1555046.5931047152,4.387867971529277,1555046.5931047152,4.387867971529277,0.8499999999999999,0.09560541693542315,4.027634451161993,1.2673050553025678,1.0,0.0,4.027634451161133,1.2848257701649357,1.2851207412050945,3.134770911891779,19328.73250964676,1970.9821916400363,4632.441516551485,4632.441516551485,5.559087179849357,5.013686183264977,-2.352095873609383,7.365782056874361,3.4787923288568345,3.4787923288568345,0.993940665387667,0.0,0.0,0.00022956862425405107,7.739459999364755e-05,0.0001521740242604035,0.0006129013426831621,0.09560541693551332,0.07173109600835656,0.02387432092715676,0.09560536725351443,0.0717310960082889,0.023874320927134242,0.3774310764923332,0.3774310764923332,0.12562070217093096,0.0,4.935444090315059,4.911468342782655,5.0074949199973275,4.935960240218435,4.912149949709942,5.007513742982496,24803.125811995207,21082.656940195924,0.85,1.0655604383726325,0.6620110882530463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524563128031776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.293950312074,1535.791633773016,0.3774310764923332,0.12562070217093096,6.112874298809886,3.4787923288568345
2041.0,-30.16019460043941,5.013668328475604,35.00598310111684,24.103226896282308,4.994865524905267,-26.644711200729127,-40.16508817495776,1.4793821251957826,-0.08270793085068817,-5.01874182125757,40.01190048044138,42245.65954445531,25752.14257472474,25752.14257472474,67997.80211918005,77355.49902752679,77355.49902752679,25752.14257472474,103107.64160225153,103107.64160225153,103107.64160225153,127910.75485570348,91587.06850579879,56477.22902273064,39010.93275896461,24803.113253451946,0.0,63814.046012416555,21082.646265434152,1535.7907734332782,0.0,0.8867802637835766,2.8156504402678997,0.0014959135982669303,354396.9860355966,1555046.40621247,4.387865776195617,1555046.40621247,4.387865776195617,0.85,0.09560534823963499,4.027634451161993,1.2673048377083616,1.0,0.0,4.027634451165137,1.2848257176886841,1.285120690567963,3.1347710399255075,19328.717433000686,1970.9806542499923,4632.441516551485,4632.441516551485,5.55908638732159,5.013668328475604,-2.352075742171154,7.365744070646758,3.478809773547118,3.478809773547118,0.9939456495848908,0.0,0.0,0.00022957006497194895,7.739513941320426e-05,0.0001521749255587447,0.0006129049727834118,0.09560534823970464,0.07173102917931692,0.023874319060387717,0.09560532217948296,0.07173102917926466,0.02387431906037032,0.3774308259547791,0.3774308259547791,0.12562072599772883,0.0,4.935558357570528,4.911623254833273,5.007486956539992,4.936033890406861,4.912261422189147,5.007473647041934,24803.113253451946,21082.646265434152,0.85,1.065561680667442,0.6620119265942705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524559513894872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.289813488838,1535.7907734332782,0.3774308259547791,0.12562072599772883,6.112874298809886,3.478809773547118
2042.0,-30.160134330500473,5.0136505504234385,35.00598069792592,24.10322455633434,4.994873701957324,-26.644656131587727,-40.165026602894045,1.4793955030453607,-0.08260876833605835,-5.018729867400662,40.01189620419485,42245.664738213825,25752.13336625981,25752.13336625981,67997.79810447364,77355.45657405414,77355.45657405414,25752.13336625981,103107.58994031395,103107.58994031395,103107.58994031395,127910.69014278063,91587.00503615288,56477.213200315666,39010.879817596906,24803.10020246669,0.0,63813.980020063595,21082.635172096685,1535.7898354368085,0.0,0.886780340118263,2.815650532707088,0.0014959135982669303,354397.15118560765,1555046.2217870965,4.387863211046738,1555046.2217870965,4.387863211046738,0.85,0.09560527736128277,4.027634451161993,1.2673046217625963,1.0,0.0,4.027634451160885,1.284825652124018,1.2851206268410253,3.134771199892906,19328.704038240146,1970.9792883645432,4632.441516551485,4632.441516551485,5.559084399500503,5.0136505504234385,-2.352053994203905,7.365704544627343,3.478827197657765,3.478827197657765,0.9939506279022187,0.0,0.0,0.00022957150694547635,7.73956794488713e-05,0.00015217582749660504,0.0006129086054594109,0.09560527736135267,0.07173096077166442,0.023874316589688246,0.09560527515630787,0.07173096077161198,0.02387431658967079,0.37743057590162876,0.37743057590162876,0.12562074957266403,0.0,4.935666376143274,4.911777633494012,5.0074555660742135,4.936121099064621,4.912417850358452,5.007352737514282,24803.10020246669,21082.635172096685,0.85,1.0655627196908046,0.6620126925938716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452455590170298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.28567802494,1535.7898354368085,0.37743057590162876,0.12562074957266403,6.112874298809886,3.478827197657765
2043.0,-30.160074092132774,5.013632775475543,35.00597831121931,24.103217711113416,4.9948770185779345,-26.644601576942016,-40.1649613288231,1.47940450338799,-0.08248424505558205,-5.0187213629256755,40.011891877953026,42245.65443017741,25752.132993747484,25752.132993747484,67997.78742392489,77355.41563330393,77355.41563330393,25752.132993747484,103107.54862705141,103107.54862705141,103107.54862705141,127910.63661496073,91586.94112420853,56477.17992108524,39010.8457812481,24803.087987909323,0.0,63813.93376915742,21082.624789722922,1535.789023341548,0.0,0.8867803990756019,2.8156498893013184,0.0014959135982669303,354397.2686802866,1555046.0352055507,4.387861229846014,1555046.0352055507,4.387861229846014,0.8499999999999999,0.09560520988367895,4.027634451161993,1.2673043882334607,1.0,0.0,4.027634451161728,1.2848256070406188,1.2851205835990969,3.134771309889267,19328.69055013606,1970.9779129607014,4632.441516551485,4632.441516551485,5.559084319086682,5.013632775475543,-2.3520347847949634,7.365667560270506,3.4788446151594883,3.4788446151594883,0.9939556043312824,0.0,0.0,0.00022957294817199265,7.739625195787321e-05,0.00015217669621411944,0.0006129121043360003,0.0956052098837479,0.07173089516944281,0.02387431471430509,0.09560520911161619,0.07173089516939107,0.023874314714287873,0.3774303263069171,0.3774303263069171,0.12562077151956164,0.0,4.935777305109923,4.91193239492992,5.007434684794873,4.936237117870121,4.912567592323285,5.007367333084687,24803.087987909323,21082.624789722922,0.85,1.0655633246165686,0.6620130108731144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524552286385584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.281545612703,1535.789023341548,0.3774303263069171,0.12562077151956164,6.112874298809886,3.4788446151594883
2044.0,-30.16001390147829,5.013614945927464,35.0059759076472,24.10320643046873,4.994875017514505,-26.644547597012956,-40.164899931382365,1.4794087130499893,-0.08231899363414641,-5.018715654010143,40.01188661329452,42245.659945871936,25752.139545769456,25752.139545769456,67997.79949164139,77355.378351466,77355.378351466,25752.139545769456,103107.51789723546,103107.51789723546,103107.51789723546,127910.58916648841,91586.87873770286,56477.16033211202,39010.79822843427,24803.07126925295,0.0,63813.86949768722,21082.610578865006,1535.7880175660564,0.0,0.8867804472010938,2.8156483844603164,0.0014959135982669303,354397.3475525687,1555045.8081521254,4.387859612638499,1555045.8081521254,4.387859612638499,0.85,0.09560514222215129,4.027634451161993,1.267304185475223,1.0,0.0,4.02763445116244,1.2848255843722718,1.2851205627759106,3.13477136519645,19328.677383963593,1970.9765703847486,4632.441516551485,4632.441516551485,5.559085733464381,5.013614945927464,-2.352017671665041,7.365632617592505,3.4788620039675786,3.4788620039675786,0.9939605725621653,0.0,0.0,0.00022957438826528008,7.739679046911007e-05,0.00015217759779617002,0.0006129157355789277,0.0956051422222323,0.07173082955042523,0.023874312671807073,0.09560510059229266,0.07173082955036444,0.023874312671786843,0.3774300772050972,0.3774300772050972,0.1256207927806595,0.0,4.935899018807447,4.912091118054775,5.007445097480229,4.936396660375976,4.912736853313277,5.007497605160552,24803.07126925295,21082.610578865006,0.85,1.065564586928956,0.6620137640674341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524548672963717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.277414576985,1535.7880175660564,0.3774300772050972,0.1256207927806595,6.112874298809886,3.4788620039675786
2045.0,-30.15995371666675,5.013597187474278,35.005973491815276,24.10320440484213,4.994881280202448,-26.64449279591057,-40.16483839424325,1.4794203594470892,-0.08217124473009108,-5.018704067375585,40.011881449057626,42245.6649379468,25752.131014382318,25752.131014382318,67997.79595232912,77355.34488448262,77355.34488448262,25752.131014382318,103107.47589886494,103107.47589886494,103107.47589886494,127910.52904217584,91586.82351401981,56477.143567487336,39010.75549614719,24803.053143310895,0.0,63813.80863945809,21082.59517181426,1535.7867986385224,0.0,0.8867805248821844,2.8156477956681947,0.0014959135982669303,354397.5076293004,1555045.5854296938,4.387857002245824,1555045.5854296938,4.387857002245824,0.85,0.09560506883350622,4.027634451161993,1.267303997552954,1.0,0.0,4.027634451161975,1.2848255269121946,1.2851205071528375,3.134771505389963,19328.665729447483,1970.9753819548453,4632.441516551485,4632.441516551485,5.559083891803323,5.013597187474278,-2.351996271246955,7.365593458721232,3.4788793466797006,3.4788793466797006,0.9939655276227716,0.0,0.0,0.00022957582822709358,7.739733020910575e-05,0.00015217849801798784,0.0006129193613433349,0.09560506883358916,0.07173075947897768,0.023874309354611472,0.0956050130947645,0.07173075947891547,0.023874309354590763,0.3774298288411075,0.3774298288411075,0.1256208153776972,0.0,4.936021389083464,4.912258570372444,5.007431902069868,4.936532822645518,4.912950384814906,5.007401155315392,24803.053143310895,21082.59517181426,0.85,1.065565547678092,0.662014473648341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452454506240566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.27328459336,1535.7867986385224,0.3774298288411075,0.1256208153776972,6.112874298809886,3.4788793466797006
