time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2046.0,-30.159893522328364,5.01357951632067,35.00597110291777,24.1031966166571,4.994890465853259,-26.644437693961947,-40.16477685710413,1.4794346374876477,-0.08218529000561148,-5.018691648614467,40.011877401917985,42245.66978819424,25752.120538432966,25752.120538432966,67997.7903266272,77355.27641388414,77355.27641388414,25752.120538432966,103107.39695231711,103107.39695231711,103107.39695231711,127910.4381754453,91586.73446606289,56477.12784037633,39010.67402854062,24803.041223128188,0.0,63813.71525166881,21082.58503965896,1535.7859116527518,0.0,0.8867806027535384,2.815649429799321,0.0014959135982669303,354397.6792024538,1555045.4108852823,4.387854385459857,1555045.4108852823,4.387854385459857,0.85,0.09560499853096002,4.027634451161993,1.26730376677122,1.0,0.0,4.027634451162306,1.2848254571397626,1.285120439214886,3.1347716756236945,19328.64693658922,1970.9734656166193,4632.441516551485,4632.441516551485,5.559081630371783,5.01357951632067,-2.3519742452482544,7.365553761568924,3.478896681122869,3.478896681122869,0.9939704803208197,0.0,0.0,0.0002295772684251622,7.739786995258042e-05,0.0001521793984725818,0.0006129229880452792,0.09560499853102693,0.07173069183197658,0.023874306699050343,0.09560502176070886,0.07173069183192639,0.02387430669903364,0.37742958170276836,0.37742958170276836,0.12562083761820414,0.0,4.936113676273578,4.912394351085652,5.007393399041405,4.936506358608881,4.912961059008637,5.007263004348431,24803.041223128188,21082.58503965896,0.85,1.0655670189152477,0.6620155184757004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524541452199813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.269156499035,1535.7859116527518,0.37742958170276836,0.12562083761820414,6.112874298809886,3.478896681122869
2047.0,-30.159833399894257,5.013561780582122,35.005968720225034,24.1031905397773,4.99488889458548,-26.644383732486727,-40.1647154247388,1.4794392271787367,-0.0819479746838283,-5.018686399999153,40.01187280484884,42245.67502306266,25752.12828862571,25752.12828862571,67997.80331168836,77355.25841111406,77355.25841111406,25752.12828862571,103107.38669973977,103107.38669973977,103107.38669973977,127910.41515304735,91586.69156005014,56477.10817200196,39010.648208942424,24803.02845330758,0.0,63813.67666225,21082.57418531144,1535.7851436267515,0.0,0.8867806461182997,2.8156469243980777,0.0014959135982669303,354397.75171546254,1555045.212623612,4.387852928232233,1555045.212623612,4.387852928232233,0.85,0.09560493372253859,4.027634451161993,1.2673035579686989,1.0,0.0,4.027634451162431,1.2848254326968125,1.2851204166146237,3.134771735260643,19328.637881618793,1970.9725422666043,4632.441516551485,4632.441516551485,5.5590833033972755,5.013561780582122,-2.3519575041037064,7.365519284685828,3.4789140123039872,3.4789140123039872,0.9939754320868535,0.0,0.0,0.00022957870691117562,7.739840878055322e-05,0.0001521802981306224,0.0006129266115389978,0.09560493372260939,0.07173062852863399,0.02387430519397541,0.09560489355458196,0.07173062852858086,0.02387430519395773,0.3774293337351739,0.3774293337351739,0.12562085802936068,0.0,4.936236643402879,4.912558108706719,5.007393701768194,4.936738425315298,4.913223107939757,5.007404894219178,24803.02845330758,21082.57418531144,0.85,1.065567866769124,0.6620160008434957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524537841424208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.265030601726,1535.7851436267515,0.3774293337351739,0.12562085802936068,6.112874298809886,3.4789140123039872
2048.0,-30.159773263215,5.013544091941903,35.00596632145914,24.10317821139472,4.99489347232733,-26.64432914321365,-40.16465392252428,1.4794493523267722,-0.08193538218364438,-5.018675956987298,40.01186757129718,42245.67993777509,25752.122636826185,25752.122636826185,67997.80257460127,77355.19027041047,77355.19027041047,25752.122636826185,103107.31290723666,103107.31290723666,103107.31290723666,127910.32320367482,91586.60099992984,56477.09066729777,39010.56703625785,24803.010296438162,0.0,63813.57733269602,21082.558751972436,1535.7839449748371,0.0,0.8867807182289399,2.8156479779171986,0.0014959135982669303,354397.89599244547,1555044.9869118473,4.387850505029509,1555044.9869118473,4.387850505029509,0.8499999999999999,0.09560486139202781,4.027634451161993,1.2673033475177364,1.0,0.0,4.02763445116249,1.2848253823560813,1.285120368111083,3.1347718580841044,19328.618769630557,1970.9705933861776,4632.441516551485,4632.441516551485,5.559082083349595,5.013544091941903,-2.351936986643661,7.365481078585564,3.47893129455006,3.47893129455006,0.9939803698714458,0.0,0.0,0.00022958014574632257,7.739894822465298e-05,0.00015218119752166958,0.0006129302339573645,0.09560486139211108,0.07173055951163104,0.02387430188048003,0.09560486248312702,0.07173055951156858,0.02387430188045924,0.3774290868919614,0.3774290868919614,0.12562087930558402,0.0,4.9363334734712225,4.912690973185988,5.007382163007037,4.93674057480365,4.913242264106316,5.00735586794201,24803.010296438162,21082.558751972436,0.85,1.065569513837009,0.6620171083267222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524534234963518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.260905270412,1535.7839449748371,0.3774290868919614,0.12562087930558402,6.112874298809886,3.47893129455006
2049.0,-30.15971309720893,5.013526431041523,35.005963929131816,24.103176465164893,4.994897802231637,-26.64427455235386,-40.16458868337793,1.4794592573773435,-0.0817470898534225,-5.0186664145441995,40.01186296130388,42245.66929812618,25752.119308045654,25752.119308045654,67997.78860617183,77355.16587177949,77355.16587177949,25752.119308045654,103107.28517982515,103107.28517982515,103107.28517982515,127910.28120462193,91586.55406960195,56477.05749595175,39010.55174850022,24802.996024796787,0.0,63813.547773297,21082.54662107727,1535.782993300584,0.0,0.8867807834972476,2.815646617827177,0.0014959135982669303,354398.02782752714,1555044.78809283,4.387848311756449,1555044.78809283,4.387848311756449,0.85,0.09560479202423905,4.027634451161993,1.2673030997021124,1.0,0.0,4.027634451162996,1.28482533304359,1.2851203206369302,3.1347719783988324,19328.60886536065,1970.9695834317174,4632.441516551485,4632.441516551485,5.559081364769442,5.013526431041523,-2.351917138738755,7.365443569780278,3.478948561444564,3.478948561444564,0.9939853032698754,0.0,0.0,0.00022958158529146343,7.739952044967779e-05,0.00015218206484178564,0.0006129337272057442,0.0956047920243129,0.07173049268014535,0.023874299344167557,0.09560476409501308,0.07173049268008994,0.02387429934414911,0.37742883918324227,0.37742883918324227,0.12562090055567904,0.0,4.936447029651276,4.912846785316731,5.007368650129024,4.936919324690791,4.91348815690867,5.007332745935912,24802.996024796787,21082.54662107727,0.85,1.065569788530481,0.6620172482527923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452453062765004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.256782228556,1535.782993300584,0.37742883918324227,0.12562090055567904,6.112874298809886,3.478948561444564
2050.0,-30.159652969868034,5.013508768639562,35.00596153600879,24.10316982949155,4.9948999092485336,-26.644220218594757,-40.16453098794443,1.4794671579760714,-0.08159424322622044,-5.018658272554439,40.01185815347214,42245.69000716758,25752.119488235378,25752.119488235378,67997.80949540295,77355.13061309364,77355.13061309364,25752.119488235378,103107.25010132902,103107.25010132902,103107.25010132902,127910.23116508823,91586.49539491232,56477.054788989364,39010.48956213661,24802.981063759216,0.0,63813.470625895825,21082.533904195334,1535.7820326750298,0.0,0.8867808423532847,2.8156455599858567,0.0014959135982669303,354398.1403144626,1555044.5807414865,4.387846333961214,1555044.5807414865,4.387846333961214,0.85,0.09560472363932827,4.027634451161993,1.2673029255168515,1.0,0.0,4.027634451162264,1.2848252931106148,1.285120282543269,3.1347720758290216,19328.596482537232,1970.9683207351372,4632.441516551485,4632.441516551485,5.559081403666799,5.013508768639562,-2.3518983410128733,7.365407109652435,3.478965807226186,3.478965807226186,0.9939902306360532,0.0,0.0,0.00022958302391979974,7.740002651061443e-05,0.0001521829974091853,0.000612937483246331,0.09560472363940398,0.0717304266446791,0.023874296994724882,0.0956046747211899,0.0717304266446223,0.023874296994705977,0.3774285922628517,0.3774285922628517,0.12562092165741578,0.0,4.936567347540802,4.91300845419147,5.007364619577743,4.937064029328212,4.9136705932816085,5.007363981373658,24802.981063759216,21082.533904195334,0.85,1.0655714041011444,0.6620183731242486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45245270185791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.252661778772,1535.7820326750298,0.3774285922628517,0.12562092165741578,6.112874298809886,3.478965807226186
2051.0,-30.15959285213565,5.013491148301611,35.00595914207907,24.10315746618437,4.994904810357567,-26.644165614056064,-40.16446571387348,1.479477572278831,-0.08159347204860978,-5.018648097032667,40.0118533437295,42245.67915255532,25752.114440554018,25752.114440554018,67997.79359310934,77355.06095668378,77355.06095668378,25752.114440554018,103107.17539723779,103107.17539723779,103107.17539723779,127910.14082225847,91586.40345757482,56477.021653449716,39010.42422680568,24802.965425020684,0.0,63813.389651826365,21082.52061126758,1535.7809836022054,0.0,0.886780911567451,2.8156467375991894,0.0014959135982669303,354398.28089601715,1555044.3733077531,4.3878440080921655,1555044.3733077531,4.3878440080921655,0.85,0.09560465330295698,4.027634451161993,1.2673026689095424,1.0,0.0,4.027634451163905,1.2848252414179981,1.2851202326869815,3.1347722019508986,19328.577079898332,1970.966342216591,4632.441516551485,4632.441516551485,5.559080314029433,5.013491148301611,-2.3518780696352515,7.365369217936863,3.478983023119997,3.478983023119997,0.9939951494628563,0.0,0.0,0.00022958446232654254,7.740059904934489e-05,0.00015218386327719765,0.0006129409706461678,0.095604653303034,0.07173035913298073,0.023874294170053264,0.09560465686251142,0.07173035913292294,0.023874294170034033,0.3774283464323079,0.3774283464323079,0.1256209432067185,0.0,4.936660948372946,4.913137622264571,5.007351256594575,4.937054624984057,4.913673619647454,5.00731715592633,24802.965425020684,21082.52061126758,0.85,1.0655725070257762,0.6620190430731371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524523411829207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.248542559926,1535.7809836022054,0.3774283464323079,0.1256209432067185,6.112874298809886,3.478983023119997
2052.0,-30.15953275963791,5.013473531613305,35.0059567510023,24.103155999351316,4.994907393125349,-26.64411126408815,-40.164404281508155,1.4794858975764134,-0.08136583074701775,-5.018639739073154,40.01184863896843,42245.68402356241,25752.114002596765,25752.114002596765,67997.79802615917,77355.04475922885,77355.04475922885,25752.114002596765,103107.15876182562,103107.15876182562,103107.15876182562,127910.10970624225,91586.36405076575,56477.00331510265,39010.400817403446,24802.950944416636,0.0,63813.351761820086,21082.50830275414,1535.7800473822017,0.0,0.8867809711495215,2.815644722258931,0.0014959135982669303,354398.3963667815,1555044.170401666,4.38784200589973,1555044.170401666,4.38784200589973,0.85,0.09560458509804903,4.027634451161993,1.2673024881305177,1.0,0.0,4.027634451162876,1.2848251994998061,1.2851201926065976,3.1347723042247204,19328.568763406824,1970.9654941704684,4632.441516551485,4632.441516551485,5.55908021948809,5.013473531613305,-2.351859148861882,7.365332680475187,3.479000222265781,3.479000222265781,0.9940000635045089,0.0,0.0,0.00022958590013780772,7.740113789488388e-05,0.00015218476224292384,0.000612944591351497,0.09560458509812345,0.07173029320346035,0.023874291894663096,0.09560453657462134,0.07173029320340452,0.023874291894644514,0.37742809960970536,0.37742809960970536,0.1256209645452194,0.0,4.93678037623755,4.913298765438526,5.0073452414071085,4.9372739083261195,4.91395921192867,5.007337075369264,24802.950944416636,21082.50830275414,0.85,1.0655732091922911,0.6620195124876399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524519805657399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.244425152836,1535.7800473822017,0.37742809960970536,0.1256209645452194,6.112874298809886,3.479000222265781
2053.0,-30.15947265943732,5.0134559528301805,35.00595436028775,24.10314370589333,4.994912055742522,-26.644056699179913,-40.164342779293634,1.4794960954859122,-0.08136038959361258,-5.018629784539804,40.01184386736523,42245.68879709499,25752.10945397488,25752.10945397488,67997.79825106988,77354.97622282719,77354.97622282719,25752.10945397488,103107.08567680206,103107.08567680206,103107.08567680206,127910.02125697542,91586.27314396502,56476.98571823591,39010.31936192123,24802.93558017336,0.0,63813.254942094594,21082.495243147358,1535.7790190024966,0.0,0.8867810391006181,2.8156458127187154,0.0014959135982669303,354398.53389531205,1555043.964612842,4.387839722475252,1555043.964612842,4.387839722475252,0.85,0.09560451519237809,4.027634451161993,1.2673022348200904,1.0,0.0,4.027634451161227,1.2848251488204017,1.285120143763237,3.1347724278745366,19328.549578254457,1970.9635378293767,4632.441516551485,4632.441516551485,5.55907923758214,5.0134559528301805,-2.3518390747053153,7.365295027535495,3.4790173931453117,3.4790173931453117,0.9940049694700891,0.0,0.0,0.00022958733814167404,7.740167735656907e-05,0.00015218566078510496,0.0006129482103509414,0.09560451519245428,0.07173022601813954,0.02387428917431473,0.095604516908624,0.07173022601808238,0.023874289174295706,0.3774278540193908,0.3774278540193908,0.12562098615193648,0.0,4.936874409235827,4.913428550188712,5.007331756524138,4.937269394946213,4.913966594682904,5.00729674798265,24802.93558017336,21082.495243147358,0.85,1.0655748294421343,0.662020591731758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524516201001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.240309244135,1535.7790190024966,0.3774278540193908,0.12562098615193648,6.112874298809886,3.4790173931453117
2054.0,-30.159412576278022,5.0134384534433,35.00595198724511,24.103141331020765,4.994920258045298,-26.644001795639912,-40.16427743537349,1.4795094774080109,-0.08126433330323835,-5.018617838197231,40.011839600668964,42245.677612990694,25752.099926425697,25752.099926425697,67997.77753941639,77354.93366359569,77354.93366359569,25752.099926425697,103107.03359002138,103107.03359002138,103107.03359002138,127909.95602278269,91586.20965417834,56476.95360357658,39010.284500668626,24802.92243276131,0.0,63813.20693342993,21082.484067847112,1535.778074852904,0.0,0.8867811153620555,2.815645945102886,0.0014959135982669303,354398.698942074,1555043.7805995718,4.387837159790876,1555043.7805995718,4.387837159790876,0.85,0.09560444462957875,4.027634451161993,1.2673020188743251,1.0,0.0,4.027634451164376,1.28482508324576,1.2851200800207057,3.134772587866415,19328.53617924337,1970.9621715104925,4632.441516551485,4632.441516551485,5.5590771808806885,5.0134384534433,-2.35181753547188,7.36525598891518,3.479034546098424,3.479034546098424,0.9940098703138355,0.0,0.0,0.00022958877574609185,7.740225051927263e-05,0.0001521865252268192,0.0006129516920061708,0.09560444462964865,0.0717301583359811,0.023874286293667536,0.09560447085077868,0.07173015833592866,0.02387428629365008,0.3774276076199242,0.3774276076199242,0.12562100751605484,0.0,4.936965700813346,4.913561946210621,5.007296436065701,4.93735350489402,4.914118218541091,5.007177873158923,24802.92243276131,21082.484067847112,0.85,1.0655753065404128,0.6620209145273246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452451259588426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.236195492833,1535.778074852904,0.3774276076199242,0.12562100751605484,6.112874298809886,3.479034546098424
2055.0,-30.15935249460481,5.013420962923972,35.005949631261366,24.10313441595065,4.994923914877486,-26.64394734801909,-40.16421977486459,1.479518768292589,-0.08114995901036082,-5.01860918834742,40.01183535145988,42245.698057568334,25752.098862319337,25752.098862319337,67997.79691988767,77354.89113749503,77354.89113749503,25752.098862319337,103106.98999981437,103106.98999981437,103106.98999981437,127909.90048886929,91586.14435786117,56476.95127793783,39010.21453324815,24802.910489054913,0.0,63813.125022303066,21082.473915696675,1535.7772741134695,0.0,0.8867811747801106,2.815645452026695,0.0014959135982669303,354398.8184456084,1555043.5973404995,4.387835163110626,1555043.5973404995,4.387835163110626,0.85,0.09560437739805593,4.027634451161993,1.2673018221603707,1.0,0.0,4.027634451163213,1.2848250368106648,1.2851200354220802,3.134772701160801,19328.522398978483,1970.96076631454,4632.441516551485,4632.441516551485,5.559076951173234,5.013420962923972,-2.351798419658848,7.36521938258282,3.4790516937047657,3.4790516937047657,0.9940147696299331,0.0,0.0,0.00022959021332324424,7.740275629036817e-05,0.0001521874570328761,0.0006129554449803473,0.09560437739812368,0.07173009335485306,0.023874284043270622,0.09560441066719787,0.07173009335480222,0.0238742840432537,0.37742736087874307,0.37742736087874307,0.12562102735241276,0.0,4.9370611312899655,4.913697426968781,5.007271429816285,4.937459229337037,4.914255777881635,5.007187854630331,24802.910489054913,21082.473915696675,0.85,1.0655769780295516,0.6620220846856067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524508991791454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.232083403476,1535.7772741134695,0.37742736087874307,0.12562102735241276,6.112874298809886,3.4790516937047657
2056.0,-30.159292435037617,5.013403437626294,35.00594726316482,24.103128199372463,4.9949233792312615,-26.64389333954093,-40.164154570642836,1.4795242837353766,-0.08093395790251634,-5.018602653634193,40.01183028667968,42245.687316035386,25752.103035721397,25752.103035721397,67997.79035175679,77354.86828070466,77354.86828070466,25752.103035721397,103106.97131642606,103106.97131642606,103106.97131642606,127909.86582010485,91586.09704257023,56476.916077904294,39010.201071851036,24802.894503678788,0.0,63813.09557552982,21082.46032812697,1535.7762923678408,0.0,0.8867812263850423,2.815643376814453,0.0014959135982669303,354398.908727118,1555043.3789076568,4.387833428982192,1555043.3789076568,4.387833428982192,0.85,0.09560430956376637,4.027634451161993,1.2673015985218807,1.0,0.0,4.027634451161099,1.2848250080396508,1.2851200084909227,3.1347727713575892,19328.512413465203,1970.9597480755615,4632.441516551485,4632.441516551485,5.559077852080897,5.013403437626294,-2.351780893009831,7.365184330636125,3.4790688148205073,3.4790688148205073,0.9940196613772878,0.0,0.0,0.0002295916503797547,7.740332823507739e-05,0.00015218832214467732,0.000612958929334442,0.09560430956384518,0.07173002800715728,0.023874281556687905,0.09560428465245453,0.07173002800709814,0.02387428155666822,0.37742711407959495,0.37742711407959495,0.125621046568744,0.0,4.937180172471585,4.913855841036764,5.007272070923818,4.937668695731702,4.91450190861957,5.007287062694957,24802.894503678788,21082.46032812697,0.85,1.0655773668160937,0.6620222218499487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524505387789493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.227973287121,1535.7762923678408,0.37742711407959495,0.125621046568744,6.112874298809886,3.4790688148205073
2057.0,-30.159232388717324,5.01338593532134,35.00594487810934,24.103121424000733,4.994926261829502,-26.643839001128864,-40.16409310335291,1.4795328742418166,-0.08079729089809007,-5.018593455044332,40.011825056521445,42245.691996542926,25752.100276594472,25752.100276594472,67997.7922731374,77354.82938912905,77354.82938912905,25752.100276594472,103106.92966572352,103106.92966572352,103106.92966572352,127909.8063334789,91586.03508176898,56476.897689186066,39010.15265842545,24802.876667755383,0.0,63813.02932618084,21082.445167592075,1535.7751428040433,0.0,0.8867812921486762,2.815642654896925,0.0014959135982669303,354399.035811928,1555043.1533424451,4.387831219065938,1555043.1533424451,4.387831219065938,0.85,0.0956042387020561,4.027634451161993,1.267301371586509,1.0,0.0,4.027634451164921,1.2848249648829175,1.285119967170346,3.1347728766532956,19328.499337134246,1970.9584146608931,4632.441516551485,4632.441516551485,5.559077256471235,5.01338593532134,-2.3517614449191817,7.365147380240522,3.479085896293914,3.479085896293914,0.9940245417982612,0.0,0.0,0.0002295930871275903,7.740386740452961e-05,0.00015218921972306069,0.0006129625444520614,0.09560423870213867,0.07172996030740761,0.023874278394731066,0.09560419566798942,0.07172996030734566,0.023874278394710444,0.37742686871568126,0.37742686871568126,0.12562106682832272,0.0,4.937299886982544,4.91401578556497,5.007270809039369,4.937796164146221,4.914673034074781,5.0072832548449355,24802.876667755383,21082.445167592075,0.85,1.0655785031857068,0.6620229824947459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524501785115278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.22386473063,1535.7751428040433,0.37742686871568126,0.12562106682832272,6.112874298809886,3.479085896293914
2058.0,-30.15917235911687,5.013368473242781,35.00594249527609,24.103114334307634,4.9949311317353144,-26.643784479043937,-40.16403163606299,1.4795432516631704,-0.08071140124138765,-5.01858344430858,40.01182035113893,42245.69649395808,25752.095449427066,25752.095449427066,67997.79194338515,77354.7811758032,77354.7811758032,25752.095449427066,103106.87662523027,103106.87662523027,103106.87662523027,127909.73820376332,91585.96461044745,56476.87992860555,39010.09409093545,24802.861578533044,0.0,63812.95566946849,21082.432341753087,1535.7741306106018,0.0,0.8867813601458963,2.815642694926925,0.0014959135982669303,354399.1741171282,1555042.9504096755,4.387828934092654,1555042.9504096755,4.387828934092654,0.85,0.09560416914177958,4.027634451161993,1.2673011572891846,1.0,0.0,4.027634451162308,1.2848249133671064,1.2851199174882686,3.1347730023438594,19328.48446472613,1970.956898097325,4632.441516551485,4632.441516551485,5.559076214435974,5.013368473242781,-2.3517414126548655,7.365109885897646,3.4791029554946302,3.4791029554946302,0.9940294158556087,0.0,0.0,0.0002295945234836435,7.740440657745446e-05,0.000152190116906189,0.0006129661579777381,0.09560416914185485,0.07172989354540366,0.023874275596451194,0.09560414134750547,0.07172989354534719,0.023874275596432397,0.37742662469841237,0.37742662469841237,0.12562108780747866,0.0,4.937410525819018,4.914166542030728,5.007260809418483,4.937872043067216,4.914788580574168,5.007239848770212,24802.861578533044,21082.432341753087,0.85,1.0655797279723702,0.6620238171191727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524498183237382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.219757910745,1535.7741306106018,0.37742662469841237,0.12562108780747866,6.112874298809886,3.4791029554946302
2059.0,-30.159112288713175,5.013351090263206,35.005940131335585,24.10310668582099,4.994939345845099,-26.643729585805588,-40.16397009892387,1.47955664293831,-0.08070557802011535,-5.018571563149918,40.01181613576463,42245.70094081221,25752.08595754901,25752.08595754901,67997.78689836123,77354.71727133998,77354.71727133998,25752.08595754901,103106.80322888898,103106.80322888898,103106.80322888898,127909.65190192085,91585.87978535613,56476.86345483134,39010.018145027534,24802.848673031862,0.0,63812.866818059396,21082.421372077082,1535.7731989916642,0.0,0.8867814358895034,2.8156440052514826,0.0014959135982669303,354399.3382635634,1555042.7686098998,4.387826388810662,1555042.7686098998,4.387826388810662,0.85,0.09560409933419531,4.027634451161993,1.2673009407939393,1.0,0.0,4.027634451163351,1.284824847749275,1.2851198537021982,3.134773162441173,19328.466563069833,1970.9550726364084,4632.441516551485,4632.441516551485,5.55907416543481,5.013351090263206,-2.35172000361978,7.365071093882985,3.4791199976598004,3.4791199976598004,0.9940342850456573,0.0,0.0,0.00022959596082430301,7.740494636655299e-05,0.00015219101445775003,0.000612969772987327,0.09560409933426448,0.0717298266212156,0.02387427271304888,0.09560413601040393,0.0717298266211637,0.023874272713031604,0.37742638130767986,0.37742638130767986,0.12562110883136576,0.0,4.937497114620214,4.914292677695698,5.007228475690738,4.937865985129804,4.914819784951874,5.007121735695932,24802.848673031862,21082.421372077082,0.85,1.0655811325987548,0.662024808590114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524494582364131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.215652757452,1535.7731989916642,0.37742638130767986,0.12562110883136576,6.112874298809886,3.4791199976598004
2060.0,-30.159052253255922,5.013333621291971,35.00593776496254,24.103090410959,4.994935875204703,-26.643675892560903,-40.16390496455131,1.4795595145105456,-0.0806013337278273,-5.0185674936083675,40.0118113370294,42245.69028763937,25752.09627654813,25752.09627654813,67997.7865641875,77354.66560342236,77354.66560342236,25752.09627654813,103106.7618799705,103106.7618799705,103106.7618799705,127909.5969011483,91585.80248038066,56476.82716460114,39009.97257308836,24802.835021177798,0.0,63812.80759426615,21082.40976800113,1535.7724029662436,0.0,0.8867814739825509,2.8156431106373483,0.0014959135982669303,354399.3944871119,1555042.561651071,4.387825108735116,1555042.561651071,4.387825108735116,0.8500000000000001,0.09560403569540833,4.027634451161993,1.2673006715485826,1.0,0.0,4.027634451162962,1.2848248313484552,1.2851198391433758,3.1347732024566275,19328.450248473775,1970.9534090105976,4632.441516551485,4632.441516551485,5.559076392985678,5.013333621291971,-2.3517043579166375,7.3650379792086085,3.4791370345830335,3.4791370345830335,0.9940391527380096,0.0,0.0,0.00022959739733706102,7.740551771351738e-05,0.00015219187962354363,0.0006129732575588832,0.09560403569548123,0.07172976447208516,0.02387427122339607,0.09560406018719926,0.07172976447203047,0.023874271223377864,0.3774261370250189,0.3774261370250189,0.12562112852943558,0.0,4.937589388545348,4.914411020910279,5.007242337315631,4.9379661598805455,4.914892122989727,5.0073055230374734,24802.835021177798,21082.40976800113,0.85,1.0655821163132364,0.6620252560621596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524490979045008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.211550422568,1535.7724029662436,0.3774261370250189,0.12562112852943558,6.112874298809886,3.4791370345830335
2061.0,-30.158992229679463,5.013316177597172,35.005935369838845,24.10308370543646,4.9949382866994005,-26.643621621720605,-40.16384353218598,1.479567678741354,-0.08045314527788605,-5.018558280015604,40.011805766858195,42245.69491197665,25752.09324337586,25752.09324337586,67997.78815535251,77354.62892345004,77354.62892345004,25752.09324337586,103106.7221668259,103106.7221668259,103106.7221668259,127909.53735048659,91585.74254969375,56476.80853822381,39009.92667941104,24802.81518366068,0.0,63812.741863071715,21082.392906111578,1535.771138779562,0.0,0.8867815410537581,2.815642239098493,0.0014959135982669303,354399.5217793335,1555042.3214219455,4.387822854880123,1555042.3214219455,4.387822854880123,0.85,0.0956039638658693,4.027634451161993,1.2673004929674794,1.0,0.0,4.02763445116243,1.2848247901870733,1.2851197998179518,3.134773302884015,19328.43760058219,1970.9521192845866,4632.441516551485,4632.441516551485,5.559075738218152,5.013316177597172,-2.3516849848348205,7.365001162431993,3.4791540165938164,3.4791540165938164,0.9940440047410904,0.0,0.0,0.00022959883357381712,7.74060565907149e-05,0.0001521927769831022,0.0006129768717951565,0.09560396386595697,0.07172969588000688,0.023874267985950087,0.09560395912795774,0.0717296958799411,0.02387426798592819,0.37742589164016366,0.37742589164016366,0.1256211499478138,0.0,4.9376890483376314,4.9145412872884435,5.00724994612915,4.938105134737725,4.915079851440623,5.007297903247945,24802.81518366068,21082.392906111578,0.85,1.0655832388656954,0.6620260104577035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524487377823851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.207449389936,1535.771138779562,0.37742589164016366,0.1256211499478138,6.112874298809886,3.4791540165938164
2062.0,-30.15893219593782,5.013298851670452,35.005932991520105,24.103091528546088,4.994948774827177,-26.643566534060525,-40.163781960122265,1.4795831129506476,-0.08023806275025436,-5.018544657513215,40.01180146609342,42245.69908390163,25752.079111206418,25752.079111206418,67997.77819510805,77354.61822573347,77354.61822573347,25752.079111206418,103106.69733693989,103106.69733693989,103106.69733693989,127909.49851223908,91585.71186681217,56476.792724983425,39009.910157587496,24802.80117529919,0.0,63812.71133288668,21082.380999004312,1535.7701104141722,0.0,0.8867816259703698,2.815641003296211,0.0014959135982669303,354399.7099837883,1555042.1359395217,4.387820001350045,1555042.1359395217,4.387820001350045,0.85,0.09560389172154893,4.027634451161993,1.267300290758722,1.0,0.0,4.027634451161298,1.2848247150133678,1.2851197264727172,3.1347734862962127,19328.431125205723,1970.9514589799498,4632.441516551485,4632.441516551485,5.559072687522446,5.013298851670452,-2.351662365580024,7.364961217250476,3.4791709771147055,3.4791709771147055,0.9940488506042016,0.0,0.0,0.00022960027006208424,7.740659669680965e-05,0.00015219367336527458,0.0006129804820948753,0.09560389172161987,0.07172962690449862,0.023874264817121252,0.09560386230446545,0.0717296269044454,0.023874264817103537,0.377425646175787,0.377425646175787,0.1256211723723426,0.0,4.937807393030937,4.914710157716456,5.0072163688797104,4.938306594762935,4.915411511771936,5.007107966370768,24802.80117529919,21082.380999004312,0.85,1.0655835925915993,0.6620263925712522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524483777317072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.203350120477,1535.7701104141722,0.377425646175787,0.1256211723723426,6.112874298809886,3.4791709771147055
2063.0,-30.158872205417374,5.013281467750243,35.00593062730005,24.103074834588938,4.994947830658038,-26.643512628619607,-40.16372056268153,1.479588253861064,-0.08019680873582047,-5.018539299859846,40.011797120109904,42245.703788647705,25752.086070425124,25752.086070425124,67997.78985907283,77354.55470865672,77354.55470865672,25752.086070425124,103106.64077908185,103106.64077908185,103106.64077908185,127909.43046751052,91585.62375358984,56476.77283358391,39009.83435556214,24802.78968842867,0.0,63812.624043990814,21082.37123516437,1535.7694074448004,0.0,0.8867816689805886,2.8156410866485913,0.0014959135982669303,354399.78400355973,1555041.9485069327,4.3878185560387175,1555041.9485069327,4.3878185560387175,0.85,0.09560382864275067,4.027634451161993,1.267300072615035,1.0,0.0,4.0276344511621,1.2848246879978682,1.285119701295428,3.1347735522098525,19328.41252961571,1970.9495627574872,4632.441516551485,4632.441516551485,5.559074189801252,5.013281467750243,-2.351645823044604,7.3649272907948475,3.4791879440894733,3.4791879440894733,0.9940536983112781,0.0,0.0,0.00022960170552442557,7.740713527459255e-05,0.000152194570249833,0.0006129840944180216,0.09560382864281813,0.07172956508371542,0.02387426355910271,0.09560382601074642,0.0717295650836648,0.023874263559085864,0.3774254030766165,0.3774254030766165,0.12562119310824327,0.0,4.937912388084442,4.9148496376437265,5.007217657351191,4.938342491124047,4.915417733174365,5.007233000093265,24802.78968842867,21082.37123516437,0.85,1.0655852329814375,0.662027371880595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452448017620224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.199253055445,1535.7694074448004,0.3774254030766165,0.12562119310824327,6.112874298809886,3.4791879440894733
2064.0,-30.15881221715059,5.013264204622707,35.00592826556671,24.103077419009082,4.994957943333862,-26.643457619423145,-40.16365899061782,1.4796033456072455,-0.08005881918973046,-5.018525533645865,40.0117924640997,42245.70781355186,25752.071575304355,25752.071575304355,67997.77938885622,77354.52448465275,77354.52448465275,25752.071575304355,103106.59605995711,103106.59605995711,103106.59605995711,127909.36953092455,91585.57341084516,56476.75673974761,39009.796301219496,24802.773470967437,0.0,63812.56977218694,21082.35745032232,1535.7682469737365,0.0,0.8867817559151276,2.8156408805211206,0.0014959135982669303,354399.9741936021,1555041.7477036,4.387815634698973,1555041.7477036,4.387815634698973,0.85,0.09560375543210473,4.027634451161993,1.2672998291952533,1.0,0.0,4.027634451161691,1.2848246144285633,1.2851196295535854,3.13477373170759,19328.40190518256,1970.9484793668134,4632.441516551485,4632.441516551485,5.559071060755646,5.013264204622707,-2.3516231224373807,7.364887327060087,3.4792048646929943,3.4792048646929943,0.9940585327694269,0.0,0.0,0.0002296031409411076,7.740767538764578e-05,0.00015219546555346182,0.0006129877003737612,0.09560375543218094,0.07172949556596966,0.02387425986621127,0.09560375614320943,0.07172949556591249,0.023874259866192245,0.37742516019916744,0.37742516019916744,0.12562121458604367,0.0,4.938018033931655,4.915003603209527,5.007178013498901,4.938466714456126,4.915645610638649,5.007045617874667,24802.773470967437,21082.35745032232,0.85,1.0655859751708892,0.6620279980005583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524476577681729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.195157125674,1535.7682469737365,0.37742516019916744,0.12562121458604367,6.112874298809886,3.4792048646929943
2065.0,-30.158752282137225,5.013246835467943,35.005925905822664,24.103056045155995,4.994953339655767,-26.643404129910923,-40.16359766302628,1.479605187430273,-0.08001911482665491,-5.018522465537897,40.01178779857567,42245.71253322975,25752.084298571557,25752.084298571557,67997.7968318013,77354.45684815753,77354.45684815753,25752.084298571557,103106.54114672908,103106.54114672908,103106.54114672908,127909.30200793165,91585.47971909128,56476.735404166706,39009.71590547175,24802.76086120256,0.0,63812.476766674314,21082.346732022175,1535.7675310237325,0.0,0.88678178842815,2.815640716986515,0.0014959135982669303,354400.0165817077,1555041.5464899768,4.387814542134646,1555041.5464899768,4.387814542134646,0.8499999999999999,0.09560369381730362,4.027634451161993,1.2672996176453308,1.0,0.0,4.027634451160872,1.284824602850196,1.2851196198152874,3.1347737599570196,19328.38213228813,1970.9464630927107,4632.441516551485,4632.441516551485,5.559073807313192,5.013246835467943,-2.351608296646428,7.364855132114371,3.479221792762438,3.479221792762438,0.9940633693606965,0.0,0.0,0.00022960457509178548,7.740821335964107e-05,0.0001521963617321444,0.0006129913098538975,0.09560369381737398,0.0717294350722099,0.023874258745164082,0.09560370952678675,0.07172943507215711,0.02387425874514651,0.37742491847087767,0.37742491847087767,0.12562123417499518,0.0,4.938113942451196,4.915126139408869,5.0071938329478485,4.938503350711244,4.915622111669791,5.007262945491846,24802.76086120256,21082.346732022175,0.85,1.06558780158981,0.6620290368558821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524472979298106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.191063150436,1535.7675310237325,0.37742491847087767,0.12562123417499518,6.112874298809886,3.479221792762438
2066.0,-30.158692273755545,5.013229584206182,35.005923532288506,24.10305356550964,4.994962440297283,-26.64334920379965,-40.163532354030735,1.479619370342205,-0.07994236220366702,-5.018508903535139,40.01178267742028,42245.701015751525,25752.07015141135,25752.07015141135,67997.77116716288,77354.41007975221,77354.41007975221,25752.07015141135,103106.48023116356,103106.48023116356,103106.48023116356,127909.22228218144,91585.41241417796,56476.70335018062,39009.67673777482,24802.742051017878,0.0,63812.4187887927,21082.330743365197,1535.7662253965323,0.0,0.8867818760075974,2.815641291591984,0.0014959135982669303,354400.20395052247,1555041.325626016,4.3878115991240065,1555041.325626016,4.3878115991240065,0.85,0.09560361927252728,4.027634451161993,1.267299388512038,1.0,0.0,4.027634451162074,1.2848245335317534,1.2851195523259225,3.134773929083331,19328.367928125117,1970.945014671179,4632.441516551485,4632.441516551485,5.559070753381447,5.013229584206182,-2.351585797231612,7.3648153814377935,3.479238660075122,3.479238660075122,0.994068188592892,0.0,0.0,0.00022960601100631948,7.740878626072652e-05,0.00015219722474559298,0.0006129947857565948,0.09560361927261041,0.07172936457484479,0.02387425469776562,0.0956036572019828,0.07172936457478242,0.023874254697744863,0.37742467585784406,0.37742467585784406,0.12562125559121196,0.0,4.938199320361377,4.915248748961972,5.007167248860128,4.938566541331454,4.9157649442160505,5.0070867038929805,24802.742051017878,21082.330743365197,0.85,1.065588367559345,0.6620294578642596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524469384110583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.186970107967,1535.7662253965323,0.37742467585784406,0.12562125559121196,6.112874298809886,3.479238660075122
2067.0,-30.158632318235654,5.013212240005582,35.00592115942139,24.10304263411092,4.994958533724341,-26.643295626109882,-40.163474798295624,1.4796218415993592,-0.07974417468517458,-5.01850528039206,40.01177794978189,42245.72144891811,25752.08130407201,25752.08130407201,67997.80275299013,77354.38175303077,77354.38175303077,25752.08130407201,103106.46305710278,103106.46305710278,103106.46305710278,127909.19195224202,91585.35830616063,56476.69800205109,39009.622560121716,24802.728895139244,0.0,63812.351455260956,21082.319560868356,1535.7654699644813,0.0,0.8867819115707934,2.815639110599178,0.0014959135982669303,354400.25400686095,1555041.1217335819,4.387810404062175,1555041.1217335819,4.387810404062175,0.85,0.09560355668576952,4.027634451161993,1.2672992137772963,1.0,0.0,4.027634451163176,1.2848245190076015,1.2851195396418151,3.1347739645200248,19328.356509061327,1970.9438502507307,4632.441516551485,4632.441516551485,5.559073160893904,5.013212240005582,-2.351570612578802,7.3647828525843835,3.4792555340036038,3.4792555340036038,0.9940730097153153,0.0,0.0,0.00022960744566420996,7.74092911522053e-05,0.00015219815451200468,0.0006129985305158262,0.09560355668584125,0.07172930317668012,0.02387425350916112,0.09560353995484545,0.0717293031766263,0.023874253509143212,0.37742443262315634,0.37742443262315634,0.125621275907306,0.0,4.93831031177632,4.915389661053041,5.007188253273966,4.938761105706874,4.915960191214538,5.007279161213432,24802.728895139244,21082.319560868356,0.85,1.0655899869269605,0.6620304766317336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524465784523781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.182880533142,1535.7654699644813,0.37742443262315634,0.125621275907306,6.112874298809886,3.4792555340036038
2068.0,-30.158572370854248,5.013195007177513,35.0059187750378,24.103045428078644,4.994967232241184,-26.643240795124193,-40.16341326115651,1.4796356565119395,-0.07957288973341292,-5.018492080607301,40.01177286860516,42245.72540713518,25752.06793936821,25752.06793936821,67997.79334650339,77354.35816593288,77354.35816593288,25752.06793936821,103106.42610530109,103106.42610530109,103106.42610530109,127909.13651399536,91585.31404436857,56476.6812855741,39009.59195421608,24802.710408694278,0.0,63812.302362910355,21082.303847390136,1535.7641933757245,0.0,0.8867819971616148,2.8156384009068827,0.0014959135982669303,354400.43637146824,1555040.9025938537,4.387807527877653,1555040.9025938537,4.387807527877653,0.85,0.09560348285968046,4.027634451161993,1.2672989912377672,1.0,0.0,4.027634451162238,1.2848244514137919,1.2851194738756244,3.1347741294385196,19328.34716796453,1970.9428977239456,4632.441516551485,4632.441516551485,5.559070275870153,5.013195007177513,-2.3515484254414467,7.36474343261896,3.4792723511434334,3.4792723511434334,0.9940778146124095,0.0,0.0,0.0002296088801356144,7.740983097279705e-05,0.00015219904916281734,0.000613002133842261,0.09560348285976265,0.07172923309524121,0.023874249764521443,0.09560344561570575,0.07172923309517953,0.023874249764500918,0.37742419008323896,0.37742419008323896,0.12562129821261495,0.0,4.938427083348813,4.915552100464481,5.0071677065542985,4.938919190873889,4.916226927851142,5.007110622197615,24802.710408694278,21082.303847390136,0.85,1.0655906593024884,0.6620310479768816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524462188109584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.178791899598,1535.7641933757245,0.37742419008323896,0.12562129821261495,6.112874298809886,3.4792723511434334
2069.0,-30.15851244377892,5.013177768687323,35.00591640901118,24.103038722556107,4.994969776860737,-26.643186597892225,-40.16334805693475,1.479643930974857,-0.07944164601042303,-5.018484350622295,40.01176863452535,42245.71398416997,25752.068618822836,25752.068618822836,67997.78260299281,77354.32086796514,77354.32086796514,25752.068618822836,103106.38948678799,103106.38948678799,103106.38948678799,127909.08812992503,91585.25358830196,56476.64670451025,39009.56320421301,24802.69864313705,0.0,63812.26184735006,21082.293846666493,1535.763422923563,0.0,0.8867820518421967,2.815637578837976,0.0014959135982669303,354400.54316685576,1555040.719987532,4.387805690397605,1555040.719987532,4.387805690397605,0.85,0.09560341815776321,4.027634451161993,1.2672987692477182,1.0,0.0,4.027634451161369,1.284824409741356,1.2851194340361458,3.1347742311128597,19328.33440919577,1970.9415966916094,4632.441516551485,4632.441516551485,5.559070422543267,5.013177768687323,-2.3515302508391405,7.364708019526464,3.479289172973642,3.479289172973642,0.9940826208496121,0.0,0.0,0.00022961031412937062,7.741040296583712e-05,0.0001521999111635335,0.0006130056056660424,0.09560341815783051,0.07172917008280584,0.023874248075024664,0.09560337563618822,0.07172917008275535,0.02387424807500786,0.3774239494990701,0.3774239494990701,0.12562131960252995,0.0,4.938547281463173,4.91571511363253,5.007159162036089,4.939042704611893,4.916381848021388,5.007139684354172,24802.69864313705,21082.293846666493,0.85,1.0655911675040644,0.6620312893034415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452445859218527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.17470510153,1535.763422923563,0.3774239494990701,0.12562131960252995,6.112874298809886,3.479289172973642
2070.0,-30.15845254011193,5.013160568529769,35.00591404406229,24.103026429098122,4.9949743839713205,-26.643132215443625,-40.16328662456942,1.47965405930378,-0.07944259530927411,-5.018474571661208,40.01176393386224,42245.71802762644,25752.064018906498,25752.064018906498,67997.78204653294,77354.25260531837,77354.25260531837,25752.064018906498,103106.31662422487,103106.31662422487,103106.31662422487,127909.00007719177,91585.1630121092,56476.62843442025,39009.482864098834,24802.683452966896,0.0,63812.16631706573,21082.28093502186,1535.7624068809807,0.0,0.8867821186421839,2.815638732759995,0.0014959135982669303,354400.6782703808,1555040.5172585405,4.387803445658652,1555040.5172585405,4.387803445658652,0.8499999999999999,0.09560334992059252,4.027634451161993,1.2672985587967562,1.0,0.0,4.027634451160777,1.2848243593969562,1.2851193855220027,3.134774353945468,19328.31529381557,1970.9396474652985,4632.441516551485,4632.441516551485,5.559069429564441,5.013160568529769,-2.3515105928427142,7.364671161372483,3.4793059643743973,3.4793059643743973,0.994087418392685,0.0,0.0,0.00022961174757123555,7.741094187447755e-05,0.00015220080569675802,0.0006130092085188751,0.09560334992066763,0.071729104501567,0.023874245419100635,0.09560335876854746,0.07172910450151064,0.023874245419081876,0.3774237106226008,0.3774237106226008,0.12562134097456554,0.0,4.938640515730356,4.915844682998625,5.007143130743714,4.9390319763519415,4.916381533139884,5.007097602572685,24802.683452966896,21082.28093502186,0.85,1.0655927540317311,0.6620323437652731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524454997480711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.170619894912,1535.7624068809807,0.3774237106226008,0.12562134097456554,6.112874298809886,3.4793059643743973
2071.0,-30.158392649979195,5.013143365479331,35.005911680119056,24.103019793424778,4.994976309965721,-26.643078113311905,-40.163225192204095,1.4796617732992565,-0.07929475411680187,-5.018466748735094,40.01175923325655,42245.72218338636,25752.064366052593,25752.064366052593,67997.78654943896,77354.21821197464,77354.21821197464,25752.064366052593,103106.28257802724,103106.28257802724,103106.28257802724,127908.95146573815,91585.10522520612,56476.609196621306,39009.4400317609,24802.66888771091,0.0,63812.108919471815,21082.268554554274,1535.7614743618421,0.0,0.8867821754852735,2.815637703474632,0.0014959135982669303,354400.78634987626,1555040.3145320453,4.3878015355103015,1555040.3145320453,4.3878015355103015,0.85,0.09560328364006927,4.027634451161993,1.2672983461478724,1.0,0.0,4.027634451162874,1.284824320348402,1.2851193483058934,3.1347744492179532,19328.303098352397,1970.9384038741464,4632.441516551485,4632.441516551485,5.559069504502482,5.013143365479331,-2.3514923892048896,7.364635754684221,3.479322738608014,3.479322738608014,0.9940922110308612,0.0,0.0,0.000229613180697479,7.741148078658766e-05,0.00015220169991089132,0.0006130128100865251,0.09560328364014326,0.07172904042967801,0.02387424321046525,0.09560327189737544,0.0717290404296225,0.02387424321044677,0.3774234711920427,0.3774234711920427,0.12562136187240364,0.0,4.938743849947173,4.9159842797947135,5.007137417766671,4.9391719946182775,4.916557524950804,5.0071294429873205,24802.66888771091,21082.268554554274,0.85,1.0655937830741387,0.6620330043738043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524451404181993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.166536216915,1535.7614743618421,0.3774234711920427,0.12562136187240364,6.112874298809886,3.479322738608014
