time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2072.0,-30.15833274010539,5.013126267010296,35.005909328291125,24.103017209004634,4.994985740160267,-26.643023242947088,-40.16316365506498,1.4796762430027472,-0.07923375783121855,-5.018453841882637,40.0117548582544,42245.72595725206,25752.051816284133,25752.051816284133,67997.77777353619,77354.16990423993,77354.16990423993,25752.051816284133,103106.22172052406,103106.22172052406,103106.22172052406,127908.876214658,91585.03655401136,56476.592607026694,39009.38216331629,24802.65449413393,0.0,63812.03665745022,21082.25632001384,1535.7604350260551,0.0,0.8867822570275299,2.8156384086258206,0.0014959135982669303,354400.9646676202,1555040.1258481122,4.387798795374408,1555040.1258481122,4.387798795374408,0.85,0.0956032129775031,4.027634451161993,1.2672981126187373,1.0,0.0,4.027634451162671,1.2848242496930318,1.2851192794763278,3.1347746216062387,19328.288605846617,1970.9369260498354,4632.441516551485,4632.441516551485,5.559066795397918,5.013126267010296,-2.3514704555804515,7.364596722590748,3.4793394833020144,3.4793394833020144,0.994096995229147,0.0,0.0,0.0002296146143043592,7.741202062129654e-05,0.00015220259368306266,0.0006130164098741139,0.09560321297757488,0.07172897304833756,0.02387423992923731,0.09560323993125418,0.07172897304828371,0.023874239929219387,0.3774232320129239,0.3774232320129239,0.125621383006174,0.0,4.938834203517729,4.9161176126342525,5.00709853638773,4.939220084051442,4.916675457214183,5.006967556317761,24802.65449413393,21082.25632001384,0.85,1.065594852246379,0.6620338132135102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524447811696821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.16245426457,1535.7604350260551,0.3774232320129239,0.125621383006174,6.112874298809886,3.4793394833020144
2073.0,-30.15827290209766,5.0131090906427165,35.005906981638354,24.10300610298293,4.994983035379908,-26.642969650848226,-40.16310229254884,1.4796797841312537,-0.0790670461419154,-5.018449538985698,40.01175030533562,42245.73019957195,25752.061164109546,25752.061164109546,67997.79136368149,77354.1359476462,77354.1359476462,25752.061164109546,103106.19711175574,103106.19711175574,103106.19711175574,127908.83906673876,91584.97735009892,56476.5716020278,39009.33972007903,24802.641954983017,0.0,63811.981675062045,21082.245661735564,1535.7596979538725,0.0,0.8867822954180118,2.815636720538118,0.0014959135982669303,354401.0241153505,1555039.9294910575,4.387797505305524,1555039.9294910575,4.387797505305524,0.85,0.09560315080564712,4.027634451161993,1.2672978741442784,1.0,0.0,4.027634451162696,1.2848242301693165,1.285119261787959,3.134774669241118,19328.27611133497,1970.9356519642254,4632.441516551485,4632.441516551485,5.559068813302597,5.0131090906427165,-2.351454856405685,7.364563947048401,3.479356230872988,3.479356230872988,0.9941017802494251,0.0,0.0,0.00022961604619975857,7.741255892759092e-05,0.00015220348727216766,0.0006130200089243784,0.09560315080571677,0.07172891229387562,0.023874238511841145,0.09560314086838435,0.07172891229382336,0.023874238511823753,0.37742299274800756,0.37742299274800756,0.12562140231266516,0.0,4.9389422370744,4.9162597197779405,5.007104103459028,4.939382492843777,4.91683632122664,5.007134554706283,24802.641954983017,21082.245661735564,0.85,1.0655959833677329,0.662034450123992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524444218029187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.158374704042,1535.7596979538725,0.37742299274800756,0.12562140231266516,6.112874298809886,3.479356230872988
2074.0,-30.158213002670895,5.013091920735161,35.005904606287466,24.102994333393895,4.994984136638491,-26.64291562279127,-40.16304089510811,1.4796867567596776,-0.07898236113175017,-5.018441364521685,40.01174477613463,42245.734440279135,25752.060388906626,25752.060388906626,67997.79482918576,77354.08413199434,77354.08413199434,25752.060388906626,103106.14452090097,103106.14452090097,103106.14452090097,127908.7669971855,91584.9018033961,56476.55211168424,39009.2774352354,24802.622476284545,0.0,63811.89991151995,21082.229104841863,1535.7584748816314,0.0,0.8867823570510829,2.8156365620682355,0.0014959135982669303,354401.1370516884,1555039.6910291899,4.387795434195776,1555039.6910291899,4.387795434195776,0.85,0.09560308135672951,4.027634451161993,1.267297673034482,1.0,0.0,4.027634451160681,1.2848241945886618,1.2851192280408625,3.1347747560524772,19328.260167808276,1970.9340261769592,4632.441516551485,4632.441516551485,5.559068645960403,5.013091920735161,-2.351436466178662,7.364528386913824,3.4793729264471187,3.4793729264471187,0.9941065504134625,0.0,0.0,0.00022961747957312594,7.74130975437277e-05,0.00015220438202939824,0.0006130236126794257,0.09560308135681592,0.07172884593348047,0.023874235423335444,0.0956030659943222,0.07172884593341565,0.02387423542331387,0.3774227540356497,0.3774227540356497,0.12562142282795133,0.0,4.939042495076592,4.916390511858481,5.0071125330899235,4.9394590033899135,4.916929205770089,5.0071617972647005,24802.622476284545,21082.229104841863,0.85,1.0655974030466084,0.6620353648591573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524440628674105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.154295700795,1535.7584748816314,0.3774227540356497,0.12562142282795133,6.112874298809886,3.4793729264471187
2075.0,-30.15815314448568,5.013074893888542,35.00590224817076,24.102996638417267,4.994996200197318,-26.642860535602523,-40.16297935796899,1.4797035913149452,-0.07889666656024019,-5.018426701871069,40.011740527417764,42245.73786125175,25752.04322159426,25752.04322159426,67997.781082846,77354.04476482632,77354.04476482632,25752.04322159426,103106.08798642058,103106.08798642058,103106.08798642058,127908.69620206185,91584.84315974267,56476.53625617131,39009.22989285706,24802.60821564127,0.0,63811.83810849833,21082.21698329508,1535.7574042956724,0.0,0.8867824470733023,2.815637147667595,0.0014959135982669303,354401.33962724963,1555039.5077917124,4.387792409101116,1555039.5077917124,4.387792409101116,0.85,0.0956030093565753,4.027634451161993,1.2672974895080555,1.0,0.0,4.027634451162144,1.2848241128721154,1.2851191481460227,3.1347749554283797,19328.2477915348,1970.932764148287,4632.441516551485,4632.441516551485,5.55906494007177,5.013074893888542,-2.3514133019360037,7.364488195824546,3.479389595342744,3.479389595342744,0.9941113129550697,0.0,0.0,0.0002296189119678331,7.741363738886068e-05,0.00015220527457897242,0.00061302720754284,0.09560300935664603,0.07172877748865052,0.02387423186799551,0.09560302893769976,0.07172877748859745,0.02387423186797785,0.3774225151736294,0.3774225151736294,0.12562144448764684,0.0,4.939134442702084,4.916527123820117,5.0070701816731,4.939530035310838,4.917101419663936,5.006928660498602,24802.60821564127,21082.21698329508,0.85,1.0655982196787748,0.6620360596637562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524437035636528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.150219922574,1535.7574042956724,0.3774225151736294,0.12562144448764684,6.112874298809886,3.479389595342744
2076.0,-30.158093286104318,5.013057861884552,35.00589992209116,24.102995066810422,4.994999465683272,-26.64280632812942,-40.16291789067907,1.4797125077091637,-0.07869851929507377,-5.0184189513261614,40.011736744333625,42245.74181731436,25752.043840478877,25752.043840478877,67997.78565779324,77354.02538049899,77354.02538049899,25752.043840478877,103106.06922097786,103106.06922097786,103106.06922097786,127908.66812657556,91584.80093682343,56476.51737364191,39009.203959090584,24802.59890559769,0.0,63811.802864688274,21082.209069758035,1535.7567748825136,0.0,0.8867825002251519,2.8156354489970825,0.0014959135982669303,354401.44670690177,1555039.3446359257,4.387790622993645,1555039.3446359257,4.387790622993645,0.85,0.09560294621000974,4.027634451161993,1.267297257627361,1.0,0.0,4.027634451162318,1.2848240681997727,1.2851191053039095,3.1347750644220893,19328.238880725792,1970.9318554986457,4632.441516551485,4632.441516551485,5.559065073669704,5.013057861884552,-2.351395198876468,7.36445306076102,3.4794062787785722,3.4794062787785722,0.9941160796510207,0.0,0.0,0.00022962034437546563,7.741417662470432e-05,0.0001522061677507613,0.0006130308049123078,0.09560294621007025,0.07172871600962444,0.02387423020044581,0.0956029378089244,0.07172871600957904,0.0238742302004307,0.3774222766321468,0.3774222766321468,0.12562146398777269,0.0,4.939248706195599,4.916687884597934,5.007044638515367,4.939720432031095,4.917345648636626,5.006957205355832,24802.59890559769,21082.209069758035,0.85,1.0655988799122518,0.6620364873077738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524433445074503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.146145314797,1535.7567748825136,0.3774222766321468,0.12562146398777269,6.112874298809886,3.4794062787785722
2077.0,-30.158033482306106,5.013040864128051,35.0058975979773,24.10298801204192,4.99500394081264,-26.64275204878047,-40.16285645831374,1.4797225072878202,-0.07861008261068037,-5.01840936972885,40.0117321494291,42245.745495997806,25752.03973078009,25752.03973078009,67997.7852267779,77353.97903450309,77353.97903450309,25752.03973078009,103106.01876528318,103106.01876528318,103106.01876528318,127908.6029946376,91584.73226413924,56476.498725637284,39009.148376113284,24802.58422935442,0.0,63811.7326054677,21082.196594951256,1535.7557942721035,0.0,0.8867825656373188,2.8156354054859607,0.0014959135982669303,354401.57908396603,1555039.1464681965,4.387788424892348,1555039.1464681965,4.387788424892348,0.85,0.09560287846575928,4.027634451161993,1.2672970493743199,1.0,0.0,4.027634451163085,1.2848240184625574,1.2851190573940927,3.1347751857733246,19328.224387905684,1970.930377642282,4632.441516551485,4632.441516551485,5.559064186513595,5.013040864128051,-2.3513757730109033,7.364416637138954,3.4794229322805164,3.4794229322805164,0.9941208377944333,0.0,0.0,0.00022962177548515016,7.741471555763398e-05,0.0001522070599275162,0.0006130343982741423,0.09560287846583279,0.07172865127207914,0.023874227193753643,0.09560288233921149,0.07172865127202399,0.023874227193735286,0.3774220399031971,0.3774220399031971,0.1256214827517096,0.0,4.939355192113339,4.916838647948339,5.007017990855843,4.939799287118149,4.917459899708888,5.00692962185002,24802.58422935442,21082.196594951256,0.85,1.0656000464239317,0.662037273884928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452442985450241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.14207270622,1535.7557942721035,0.3774220399031971,0.1256214827517096,6.112874298809886,3.4794229322805164
2078.0,-30.157973650012078,5.013023866952741,35.005895273966985,24.102976102754496,4.995006136083421,-26.642697971779224,-40.162791254091985,1.479730457851362,-0.07855657002158978,-5.018401388630009,40.01172750421692,42245.733740538344,25752.039661037183,25752.039661037183,67997.77340157553,77353.92209115077,77353.92209115077,25752.039661037183,103105.96175218796,103105.96175218796,103105.96175218796,127908.5315555756,91584.65205960367,56476.46370899446,39009.09816734357,24802.56980338764,0.0,63811.66797073121,21082.184332879493,1535.7548630419033,0.0,0.8867826230847669,2.8156356340057185,0.0014959135982669303,354401.6893489538,1555038.9461308317,4.387786494436535,1555038.9461308317,4.387786494436535,0.85,0.09560281236227319,4.027634451161993,1.267296786173247,1.0,0.0,4.027634451163649,1.284823978310005,1.2851190190720265,3.1347752837394482,19328.207461380676,1970.9286516170841,4632.441516551485,4632.441516551485,5.559064171458273,5.013023866952741,-2.351357540444981,7.3643814073977225,3.4794395677271126,3.4794395677271126,0.9941255907791751,0.0,0.0,0.00022962320728496372,7.741528758404335e-05,0.00015220791970092036,0.0006130378611271251,0.09560281236234655,0.07172858790663933,0.023874224455707218,0.09560283832141955,0.07172858790658429,0.023874224455688903,0.37742180412493703,0.37742180412493703,0.1256215008426601,0.0,4.939450095171196,4.9169697106853505,5.007004159970961,4.939844818608435,4.917509120108775,5.00696401432225,24802.56980338764,21082.184332879493,0.85,1.065600940454407,0.662037760240265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524426267206147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.13800099944,1535.7548630419033,0.37742180412493703,0.1256215008426601,6.112874298809886,3.4794395677271126
2079.0,-30.157913849956476,5.0130068261101215,35.005892931092745,24.102964787185215,4.995004511354758,-26.64264430580281,-40.16272992650045,1.4797349672018967,-0.07841241943197019,-5.018395562072887,40.0117223067436,42245.737775758476,25752.044901114405,25752.044901114405,67997.78267687288,77353.88307041324,77353.88307041324,25752.044901114405,103105.92797152765,103105.92797152765,103105.92797152765,127908.48087362606,91584.5882442387,56476.442949587385,39009.050327390345,24802.552902098414,0.0,63811.603229488755,21082.16996678365,1535.7538411051974,0.0,0.8867826715650644,2.8156344201964236,0.0014959135982669303,354401.76984731643,1555038.721975731,4.387784865311687,1555038.721975731,4.387784865311687,0.85,0.09560274671107097,4.027634451161993,1.2672965784696864,1.0,0.0,4.027634451162826,1.284823954258354,1.285118996853578,3.1347753424218237,19328.1939936589,1970.9272782916594,4632.441516551485,4632.441516551485,5.559065302627916,5.0130068261101215,-2.3513409299289467,7.364347756039068,3.479456175019441,3.479456175019441,0.9941303357198403,0.0,0.0,0.00022962463832152413,7.74158256049502e-05,0.00015220881271657392,0.0006130414578677368,0.09560274671115106,0.07172852483312438,0.023874221878026677,0.09560273871707824,0.07172852483306429,0.02387422187800668,0.37742156801256693,0.37742156801256693,0.1256215191550074,0.0,4.939554501077112,4.9171043707455055,5.007017581664172,4.939983142640926,4.9176540776089155,5.007082348977235,24802.552902098414,21082.16996678365,0.85,1.0656021669339535,0.6620384951593848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524422678202276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.133931856986,1535.7538411051974,0.37742156801256693,0.1256215191550074,6.112874298809886,3.479456175019441
2080.0,-30.15785408625594,5.012989842102657,35.00589057510792,24.102957697492116,4.995009582623041,-26.64259000290715,-40.16267223106695,1.4797454992750052,-0.07833687770209963,-5.018385043252015,40.01171723912199,42245.756947680566,25752.038080895723,25752.038080895723,67997.79502857629,77353.83393054786,77353.83393054786,25752.038080895723,103105.87201144359,103105.87201144359,103105.87201144359,127908.40720880975,91584.51703530918,56476.440052444996,39008.97442540465,24802.535197366164,0.0,63811.50962277081,21082.15491776124,1535.7526660074632,0.0,0.8867827434596911,2.8156346555036906,0.0014959135982669303,354401.91517294385,1555038.503420861,4.387782449375368,1555038.503420861,4.387782449375368,0.85,0.09560267669724919,4.027634451161993,1.2672964081307874,1.0,0.0,4.027634451162152,1.2848239020318635,1.2851189464527129,3.134775469846535,19328.178965584528,1970.9257458545505,4632.441516551485,4632.441516551485,5.559063830354893,5.012989842102657,-2.351320901854228,7.364310743956885,3.4794727408101718,3.4794727408101718,0.9941350688029063,0.0,0.0,0.00022962606849630422,7.741633176444841e-05,0.0001522097367318558,0.0006130451794635195,0.09560267669733011,0.07172845822857299,0.02387421846875712,0.09560268130618968,0.07172845822851227,0.02387421846873691,0.3774213319385217,0.3774213319385217,0.1256215392885746,0.0,4.939649247669081,4.91723204653465,5.007013303149336,4.940048165549911,4.917762727851539,5.007016193031404,24802.535197366164,21082.15491776124,0.85,1.06560392365818,0.6620397667665486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524419091133902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.129864063101,1535.7526660074632,0.3774213319385217,0.1256215392885746,6.112874298809886,3.4794727408101718
2081.0,-30.15779431226534,5.0129728535285105,35.0058882221814,24.10294582312929,4.995011402821948,-26.642536015898614,-40.16260706176979,1.4797531064560052,-0.07827737710186966,-5.018377416349091,40.01171261623285,42245.74499729954,25752.038628897608,25752.038628897608,67997.78362619714,77353.77875069651,77353.77875069651,25752.038628897608,103105.81737959411,103105.81737959411,103105.81737959411,127908.33844413921,91584.43846595158,56476.40471255792,39008.92639265962,24802.521064545097,0.0,63811.44745720472,21082.142904863333,1535.751759876555,0.0,0.8867827990233015,2.815634764008068,0.0014959135982669303,354402.02054452215,1555038.3040463,4.387780582224267,1555038.3040463,4.387780582224267,0.85,0.09560261140901279,4.027634451161993,1.2672961504245177,1.0,0.0,4.027634451163961,1.284823863488624,1.2851189097385678,3.1347755638861967,19328.16238415074,1970.9240550188638,4632.441516551485,4632.441516551485,5.55906394865145,5.0129728535285105,-2.351303009602138,7.364275863130649,3.4794892953447705,3.4794892953447705,0.9941397986699344,0.0,0.0,0.00022962749892554152,7.741690349550423e-05,0.0001522105954300373,0.0006130486379858984,0.09560261140908557,0.0717283950992149,0.023874216309870674,0.09560263457271802,0.07172839509916029,0.023874216309852495,0.37742109556119713,0.37742109556119713,0.1256215598142529,0.0,4.939736518563734,4.917346813637494,5.007017878263355,4.940100039247227,4.917820367734862,5.007050683018349,24802.521064545097,21082.142904863333,0.85,1.065604783088489,0.6620402244539545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524415506247954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.125797534234,1535.751759876555,0.37742109556119713,0.1256215598142529,6.112874298809886,3.4794892953447705
2082.0,-30.157734504559137,5.012955847241169,35.00588585559773,24.102944740466796,4.995011545168913,-26.642482166319375,-40.16254566432906,1.4797592069299195,-0.07800273620216558,-5.018370466469683,40.011707512585645,42245.7489539558,25752.04075448105,25752.04075448105,67997.78970843685,77353.77402115027,77353.77402115027,25752.04075448105,103105.81477563133,103105.81477563133,103105.81477563133,127908.31907980228,91584.4096540825,56476.38458689124,39008.91674132362,24802.504304170954,0.0,63811.42104549457,21082.12865854531,1535.7507241073608,0.0,0.8867828528817009,2.815631966891153,0.0014959135982669303,354402.1165625175,1555038.083937774,4.38777877237497,1555038.083937774,4.38777877237497,0.8499999999999999,0.09560254519698838,4.027634451161993,1.2672959641506898,1.0,0.0,4.027634451159852,1.2848238319926597,1.2851188800743631,3.1347756407315797,19328.156303636475,1970.9234349789658,4632.441516551485,4632.441516551485,5.559064407498785,5.012955847241169,-2.3512856493575613,7.36424149659873,3.479505820195074,3.479505820195074,0.9941445200557355,0.0,0.0,0.00022962893016982946,7.741744213958781e-05,0.00015221148803024165,0.0006130522330532326,0.09560254519706786,0.07172833111122737,0.023874214085840492,0.09560248092724423,0.07172833111116773,0.023874214085820643,0.37742085824323945,0.37742085824323945,0.1256215811878879,0.0,4.939860130770114,4.917506184392835,5.007033960993624,4.940367730267496,4.918156867851053,5.007111508710693,24802.504304170954,21082.12865854531,0.85,1.065605319460878,0.6620405604795504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524411920746454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.121733203638,1535.7507241073608,0.37742085824323945,0.1256215811878879,6.112874298809886,3.479505820195074
2083.0,-30.157674728650747,5.012939011685063,35.00588350875837,24.1029467311688,4.9950254702590575,-26.642426967026623,-40.16248412718994,1.479777708635711,-0.07796478839816245,-5.018354587933724,40.01170335451496,42245.75195487299,25752.02026673267,25752.02026673267,67997.77222160566,77353.72592674698,77353.72592674698,25752.02026673267,103105.74619347964,103105.74619347964,103105.74619347964,127908.23618675742,91584.34307004588,56476.369098175106,39008.85996874531,24802.48999327778,0.0,63811.34996202309,21082.116494286114,1535.7496212557214,0.0,0.8867829487644403,2.8156333217336402,0.0014959135982669303,354402.3359369303,1555037.9046097985,4.387775550346638,1555037.9046097985,4.387775550346638,0.85,0.09560247305774178,4.027634451161993,1.2672957536997274,1.0,0.0,4.027634451160383,1.2848237424805158,1.285118792379689,3.1347758591276746,19328.142251608715,1970.9220020709126,4632.441516551485,4632.441516551485,5.559059984831321,5.012939011685063,-2.3512617233001554,7.364200734985218,3.4795223113876066,3.4795223113876066,0.9941492318250305,0.0,0.0,0.0002296303606613836,7.741798201273211e-05,0.00015221237864865148,0.0006130558201386229,0.09560247305781151,0.07172826257581458,0.02387421048199694,0.09560246861277533,0.07172826257576226,0.023874210481979522,0.37742062295524154,0.37742062295524154,0.12562160394106706,0.0,4.939960041873007,4.917655264224322,5.006986037017668,4.9403897995355806,4.9182817413719135,5.006824537841396,24802.48999327778,21082.116494286114,0.85,1.0656062324660753,0.6620413449960748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524408333224241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.117671540944,1535.7496212557214,0.37742062295524154,0.12562160394106706,6.112874298809886,3.4795223113876066
2084.0,-30.157615015808013,5.012922052411791,35.005881177877185,24.1029254970141,4.995020212617127,-26.642373742913033,-40.1624227995984,1.4797789397229355,-0.07792183455404711,-5.018352562378796,40.01169912565149,42245.75588512886,25752.03511279265,25752.03511279265,67997.79099792152,77353.6613732277,77353.6613732277,25752.03511279265,103105.69648602036,103105.69648602036,103105.69648602036,127908.17641482528,91584.25228613144,56476.34679803582,39008.78387566179,24802.47992880492,0.0,63811.26380446671,21082.107939484184,1535.7490728082737,0.0,0.8867829743891128,2.8156329938222013,0.0014959135982669303,354402.36392156605,1555037.7222287094,4.387774689259296,1555037.7222287094,4.387774689259296,0.85,0.09560241559909595,4.027634451161993,1.2672955102799466,1.0,0.0,4.027634451160969,1.2848237337700745,1.285118785503344,3.1347758803798356,19328.123092390517,1970.9200483743703,4632.441516551485,4632.441516551485,5.559063189633782,5.012922052411791,-2.3512479765476466,7.364170028959437,3.47953882574025,3.47953882574025,0.9941539502115001,0.0,0.0,0.0002296317896519181,7.741852005095176e-05,0.00015221326960096634,0.0006130594085688605,0.09560241559915911,0.07172820550219106,0.023874210096968045,0.09560242609978231,0.07172820550214368,0.023874210096952272,0.3774203887731426,0.3774203887731426,0.12562162392552984,0.0,4.940053419775211,4.917774699466179,5.007001045081267,4.940430727824776,4.918256288035764,5.007064929398041,24802.47992880492,21082.107939484184,0.85,1.0656079654884025,0.6620423004719068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524404747611093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.113611234823,1535.7490728082737,0.3774203887731426,0.12562162392552984,6.112874298809886,3.47953882574025
2085.0,-30.157555285239127,5.012905234789607,35.00587883629061,24.10292801158505,4.995030884591339,-26.642318909728285,-40.162357525527455,1.4797945090812827,-0.07780337075649868,-5.0183380891236595,40.011694152070454,42245.74323513678,25752.01811466199,25752.01811466199,67997.76134979878,77353.62854297453,77353.62854297453,25752.01811466199,103105.64665763652,103105.64665763652,103105.64665763652,127908.10794845091,91584.1996676641,56476.31435982946,39008.76145314959,24802.461290814386,0.0,63811.22274396398,21082.092097192228,1535.7477558831781,0.0,0.8867830660718684,2.8156331267860493,0.0014959135982669303,354402.5638810299,1555037.5077296968,4.387771608367118,1555037.5077296968,4.387771608367118,0.85,0.095602342033046,4.027634451161993,1.2672952591674407,1.0,0.0,4.027634451162256,1.284823657978798,1.2851187115313143,3.134776065299116,19328.111987684322,1970.9189160094757,4632.441516551485,4632.441516551485,5.5590595202662145,5.012905234789607,-2.351225120539485,7.364130355329092,3.4795552747122884,3.4795552747122884,0.9941586499177967,0.0,0.0,0.00022963321907485385,7.741909271615765e-05,0.0001522141263586962,0.0006130628592758096,0.09560234203312715,0.07172813608094468,0.02387420595218247,0.09560235851825065,0.0717281360808838,0.023874205952162202,0.37742015377671095,0.37742015377671095,0.12562164548094726,0.0,4.940144190635294,4.9179079587410115,5.006964060376106,4.940534718367132,4.918468484620632,5.006843645769493,24802.461290814386,21082.092097192228,0.85,1.0656081865510219,0.6620425282343125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452440116578257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.109551657819,1535.7477558831781,0.37742015377671095,0.12562164548094726,6.112874298809886,3.4795552747122884
2086.0,-30.157495583556837,5.01288833494489,35.0058765051336,24.10291687063875,4.9950280292659475,-26.64226545540764,-40.16229996979234,1.4797979011175655,-0.07763991025058203,-5.018334141387941,40.01168977268155,42245.76265703979,25752.027981366133,25752.027981366133,67997.79063840592,77353.59530188235,77353.59530188235,25752.027981366133,103105.62328324848,103105.62328324848,103105.62328324848,127908.0729574707,91584.1411732867,56476.30852844759,39008.70293871012,24802.449674222204,0.0,63811.152612932325,21082.082223088873,1535.747078514278,0.0,0.8867831020258947,2.8156314399834077,0.0014959135982669303,354402.6184221354,1555037.318856832,4.387770400174072,1555037.318856832,4.387770400174072,0.85,0.09560228177872274,4.027634451161993,1.2672950695967304,1.0,0.0,4.027634451163476,1.284823639159126,1.2851186945430948,3.1347761112162793,19328.09964291436,1970.9176571932678,4632.441516551485,4632.441516551485,5.559061650180668,5.01288833494489,-2.351209998832181,7.36409833377707,3.4795717381502826,3.4795717381502826,0.9941633537572236,0.0,0.0,0.00022963464781469237,7.741959766978633e-05,0.00015221505014490606,0.0006130665799489739,0.09560228177878964,0.07172807692894348,0.023874204849846162,0.09560226295337525,0.07172807692889328,0.02387420484982946,0.3774199190470946,0.3774199190470946,0.1256216651489058,0.0,4.940252708999594,4.918049736921205,5.006972561759255,4.940694231137343,4.9186243481785255,5.007014074806477,24802.449674222204,21082.082223088873,0.85,1.0656098166862622,0.6620435602111038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524397582892454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.105494426354,1535.747078514278,0.3774199190470946,0.1256216651489058,6.112874298809886,3.4795717381502826
2087.0,-30.157435900084614,5.012871453451675,35.005874147868504,24.102910269890003,4.9950299210961004,-26.64221154267916,-40.16223860727621,1.4798055636914094,-0.07749274406546647,-5.0183255535837406,40.011684349912294,42245.76604350213,25752.02577918581,25752.02577918581,67997.79182268794,77353.56108288723,77353.56108288723,25752.02577918581,103105.58686207305,103105.58686207305,103105.58686207305,127908.01728141308,91584.08363046622,56476.28859108425,39008.66115486885,24802.430419340028,0.0,63811.091574208884,21082.06585643902,1535.745859418877,0.0,0.8867831653771823,2.8156305088732854,0.0014959135982669303,354402.73706949654,1555037.08498542,4.387768271328236,1555037.08498542,4.387768271328236,0.8499999999999999,0.09560221322521238,4.027634451161993,1.267294899257831,1.0,0.0,4.027634451162827,1.284823600361124,1.2851186575714078,3.1347762058775617,19328.087498962865,1970.916418854845,4632.441516551485,4632.441516551485,5.55906117479845,5.012871453451675,-2.351191519665858,7.364062973117533,3.479588148755109,3.479588148755109,0.9941680425014596,0.0,0.0,0.00022963607612692575,7.7420136024794e-05,0.00015221594010213175,0.0006130701643713562,0.09560221322529751,0.07172801141451689,0.02387420181078062,0.09560216227786597,0.07172801141445302,0.023874201810759364,0.37741968513658364,0.37741968513658364,0.12562168604173013,0.0,4.940365476347836,4.918198127652772,5.006978207965346,4.94083280951827,4.918808001799391,5.007017124436629,24802.430419340028,21082.06585643902,0.85,1.0656108545582572,0.662044246561314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452439400173677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.101438607215,1535.745859418877,0.37741968513658364,0.12562168604173013,6.112874298809886,3.479588148755109
2088.0,-30.157376217735624,5.012854640543511,35.00587179650469,24.10290290080013,4.995036512906983,-26.64215716096699,-40.162177139986284,1.4798174561391326,-0.07746063744798448,-5.018314583306622,40.01167980727146,42245.76914042105,25752.017548979722,25752.017548979722,67997.78668940077,77353.50481535846,77353.50481535846,25752.017548979722,103105.52236433819,103105.52236433819,103105.52236433819,127907.93784520292,91584.0059422236,56476.27026728931,39008.59519437143,24802.41548086473,0.0,63811.01067523616,21082.05315873502,1535.7448306301044,0.0,0.886783237668424,2.8156313675452527,0.0014959135982669303,354402.88863266585,1555036.8890719179,4.38776584206596,1555036.8890719179,4.38776584206596,0.85,0.09560214544636413,4.027634451161993,1.2672947069397198,1.0,0.0,4.027634451162156,1.2848235417741916,1.2851186008062216,3.1347763488208655,19328.071103481343,1970.9147469810123,4632.441516551485,4632.441516551485,5.5590593981530105,5.012854640543511,-2.3511712963722613,7.3640259369157715,3.4796045367295636,3.4796045367295636,0.9941727247798753,0.0,0.0,0.00022963750442046336,7.742067530248865e-05,0.0001522168291179747,0.000613073745002193,0.09560214544643741,0.07172794642007915,0.02387419902635826,0.09560213518339816,0.07172794642002417,0.023874199026339957,0.37741945237703717,0.37741945237703717,0.1256217077469006,0.0,4.940459012281337,4.918328181941092,5.006961932874049,4.940853945858635,4.918869235004479,5.0069176949667735,24802.41548086473,21082.05315873502,0.85,1.0656121250840715,0.6620451344271817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452439042167508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.097384413324,1535.7448306301044,0.37741945237703717,0.1256217077469006,6.112874298809886,3.4796045367295636
2089.0,-30.157316556881387,5.012837858968913,35.00586946293198,24.102895811107032,4.995041296726271,-26.642102979430646,-40.162115707620956,1.4798277192763438,-0.07738898007136186,-5.018305334401932,40.011675622747966,42245.77226688183,25752.01378895174,25752.01378895174,67997.78605583357,77353.45703094301,77353.45703094301,25752.01378895174,103105.47081989475,103105.47081989475,103105.47081989475,127907.87398286577,91583.93601373432,56476.25124967624,39008.53862673119,24802.403162971015,0.0,63810.94178970221,21082.042688525362,1535.743991305408,0.0,0.8867832999006613,2.8156315056611727,0.0014959135982669303,354403.0164137351,1555036.7086032005,4.3877637508249325,1555036.7086032005,4.3877637508249325,0.85,0.0956020806448867,4.027634451161993,1.2672944530798125,1.0,0.0,4.027634451162775,1.2848234908108476,1.2851185516657242,3.134776473163771,19328.056345633624,1970.9132420993535,4632.441516551485,4632.441516551485,5.559058586479951,5.012837858968913,-2.351152336134533,7.363990195103446,3.47962091725802,3.47962091725802,0.9941774049308628,0.0,0.0,0.00022963893220777882,7.742121427724547e-05,0.00015221771793053334,0.0006130773248142747,0.09560208064495414,0.07172788375152757,0.02387419689342657,0.09560209433304293,0.07172788375147697,0.02387419689340973,0.3774192195247786,0.3774192195247786,0.1256217287758201,0.0,4.9405469767147,4.91845192761167,5.006942302322329,4.940916354330568,4.918964476868325,5.0068813689958915,24802.403162971015,21082.042688525362,0.85,1.0656132655106343,0.6620458981174204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524386841682453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.09333218638,1535.743991305408,0.3774192195247786,0.1256217287758201,6.112874298809886,3.47962091725802
2090.0,-30.15725690435873,5.012821110964494,35.0058671390947,24.102894064877205,4.995045890616572,-26.64204882437985,-40.16205427525563,1.4798378106385344,-0.0772237210737785,-5.018295975496928,40.011671239166894,42245.77537379286,25752.00976053021,25752.00976053021,67997.78513432307,77353.43142881159,77353.43142881159,25752.00976053021,103105.4411893418,103105.4411893418,103105.4411893418,127907.83079229649,91583.8881940318,56476.232139016414,39008.50672779487,24802.38960295469,0.0,63810.89633074956,21082.031162511485,1535.7430807241185,0.0,0.8867833634136492,2.815630426851798,0.0014959135982669303,354403.14571458416,1555036.5195496094,4.387761616545994,1555036.5195496094,4.387761616545994,0.85,0.0956020148249057,4.027634451161993,1.267294243727811,1.0,0.0,4.027634451162851,1.2848234406515318,1.2851185033291936,3.1347765955449773,19328.04625366832,1970.9122130052892,4632.441516551485,4632.441516551485,5.5590577168690745,5.012821110964494,-2.351133305212291,7.363954416176785,3.479637279217256,3.479637279217256,0.9941820797763589,0.0,0.0,0.0002296403598038824,7.742175325547156e-05,0.00015221860654841086,0.0006130809038422521,0.09560201482497592,0.07172782040897614,0.023874194415999774,0.09560200786541159,0.07172782040892346,0.02387419441598224,0.37741898630233034,0.37741898630233034,0.12562174904932413,0.0,4.940648486372652,4.918594767059005,5.006919541060029,4.941072254423148,4.919183900596522,5.0068462940753875,24802.38960295469,21082.031162511485,0.85,1.0656140102134235,0.6620464184489949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524383262980858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.089281518232,1535.7430807241185,0.37741898630233034,0.12562174904932413,6.112874298809886,3.479637279217256
2091.0,-30.157197238115586,5.012804308998864,35.00586480561546,24.102877545543038,4.995043886897563,-26.64199531676343,-40.16199294766409,1.4798419655462156,-0.07716529010502882,-5.018290789075675,40.01166631064886,42245.77893266962,25752.01623587564,25752.01623587564,67997.79516854526,77353.3729043747,77353.3729043747,25752.01623587564,103105.38914025034,103105.38914025034,103105.38914025034,127907.76347406745,91583.80477550995,56476.21080380812,39008.43774633537,24802.374333817115,0.0,63810.81208015248,21082.01818374455,1535.7421635665341,0.0,0.8867834076613222,2.8156302645507125,0.0014959135982669303,354403.21736920864,1555036.3069941844,4.387760129655328,1555036.3069941844,4.387760129655328,0.8500000000000001,0.09560195174983781,4.027634451161993,1.2672940415190537,1.0,0.0,4.027634451161711,1.2848234182645284,1.2851184827717859,3.1347766501659104,19328.028648857253,1970.9104178141622,4632.441516551485,4632.441516551485,5.559059114694695,5.012804308998864,-2.3511173699532626,7.363921678952126,3.4796536233342046,3.4796536233342046,0.9941867495240585,0.0,0.0,0.00022964178773652094,7.742229131792255e-05,0.00015221949641859838,0.0006130844879140765,0.0956019517499136,0.07172775928582799,0.023874192464085602,0.0956019500306172,0.07172775928577113,0.02387419246406668,0.3774187540245833,0.3774187540245833,0.125621768515479,0.0,4.9407419283126615,4.918716273464497,5.006928582606633,4.941125498970621,4.919212150031058,5.00697461193522,24802.374333817115,21082.01818374455,0.85,1.0656155744128992,0.6620473483334594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524379684780708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.085232671874,1535.7421635665341,0.3774187540245833,0.125621768515479,6.112874298809886,3.4796536233342046
2092.0,-30.157137571928462,5.012787640477161,35.00586247403963,24.10287478649991,4.995054535764047,-26.641940543860034,-40.161927638668544,1.4798575076964195,-0.07713770750575577,-5.018276775837386,40.01166169913192,42245.76604387994,25752.000222604336,25752.000222604336,67997.76626648428,77353.31889617631,77353.31889617631,25752.000222604336,103105.31911878064,103105.31911878064,103105.31911878064,127907.67704577389,91583.73099565679,56476.178143363664,39008.392058103476,24802.357926993256,0.0,63810.74998509673,21082.004237944268,1535.7409820593068,0.0,0.8867834956910757,2.815631537848254,0.0014959135982669303,354403.41097353987,1555036.1081102926,4.387757171519981,1555036.1081102926,4.387757171519981,0.85,0.09560188020981841,4.027634451161993,1.2672937904065478,1.0,0.0,4.027634451163653,1.2848233426036404,1.2851184089282675,3.1347768347671527,19328.013078210028,1970.90883005002,4632.441516551485,4632.441516551485,5.559055657927621,5.012787640477161,-2.351094964373217,7.363882604850378,3.479669923259513,3.479669923259513,0.9941914066455751,0.0,0.0,0.00022964321567600066,7.742286431533673e-05,0.00015222035136066393,0.0006130879313081934,0.0956018802098941,0.0717276916097592,0.0238741886001349,0.09560192920405229,0.07172769160970241,0.023874188600115996,0.37741852130361897,0.37741852130361897,0.12562178924995074,0.0,4.940816041941048,4.918827661256103,5.006890615066652,4.9411390683316085,4.9192998276248545,5.00676539424046,24802.357926993256,21082.004237944268,0.85,1.0656161584429809,0.6620477905955755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524376105759236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.0811860888,1535.7409820593068,0.37741852130361897,0.12562178924995074,6.112874298809886,3.479669923259513
2093.0,-30.157077950197724,5.012770837180473,35.00586014162517,24.102864309120946,4.995047678145318,-26.641887561750057,-40.1618663809262,1.4798572896984528,-0.07688197670688623,-5.018275416636396,40.01165701155324,42245.76973131425,25752.016395602623,25752.016395602623,67997.78612691688,77353.30443611943,77353.30443611943,25752.016395602623,103105.32083172206,103105.32083172206,103105.32083172206,127907.6661625778,91583.68969430076,56476.15498949868,39008.37189422453,24802.345330855747,0.0,63810.71722508028,21081.993531227385,1535.7403090219136,0.0,0.8867835195849654,2.815628336642289,0.0014959135982669303,354403.4297520154,1555035.9059460545,4.387756368594261,1555035.9059460545,4.387756368594261,0.85,0.09560182181268007,4.027634451161993,1.2672935711639006,1.0,0.0,4.02763445116198,1.2848233406769285,1.285118408834502,3.1347768394680418,19328.004361889554,1970.9079412326896,4632.441516551485,4632.441516551485,5.55905914917478,5.012770837180473,-2.3510818717487316,7.363852708929205,3.479686235437131,3.479686235437131,0.9941960672677518,0.0,0.0,0.0002296446425597157,7.742340177208897e-05,0.00015222124078762673,0.0006130915135948706,0.09560182181274937,0.07172763401345757,0.0238741877992918,0.09560178118883936,0.07172763401340558,0.023874187799274492,0.3774182876952225,0.3774182876952225,0.12562180815321913,0.0,4.94093101511794,4.918971485494069,5.006918824131958,4.941393439929527,4.919549364814088,5.007034245250793,24802.345330855747,21081.993531227385,0.85,1.0656170167633048,0.66204818827377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524372526742806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.077141493479,1535.7403090219136,0.3774182876952225,0.12562180815321913,6.112874298809886,3.479686235437131
2094.0,-30.157018327057433,5.012754126404611,35.00585778211005,24.10285697495567,4.99505420777542,-26.641833239510962,-40.161808755341895,1.4798691202297711,-0.0768431522044466,-5.018263443319694,40.011651557358576,42245.788290213124,25752.00529310346,25752.00529310346,67997.79358331658,77353.24846435015,77353.24846435015,25752.00529310346,103105.25375745361,103105.25375745361,103105.25375745361,127907.57849336872,91583.61230071039,56476.152126576686,39008.28908237078,24802.324735915117,0.0,63810.6138182859,21081.97602552785,1535.7389342011968,0.0,0.8867836002827192,2.815629224132074,0.0014959135982669303,354403.5951732366,1555035.6707195009,4.387753656842508,1555035.6707195009,4.387753656842508,0.85,0.09560174983923665,4.027634451161993,1.2672933799447494,1.0,0.0,4.027634451160755,1.2848232823825114,1.2851183523601402,3.1347769816977094,19327.98802859203,1970.9062756998599,4632.441516551485,4632.441516551485,5.559056752490629,5.012754126404611,-2.351061032254221,7.3638151586588325,3.479702479176759,3.479702479176759,0.9942007083362168,0.0,0.0,0.00022964606948533363,7.742390736454267e-05,0.00015222216212079095,0.0006130952243880638,0.09560174983932401,0.07172756593448926,0.02387418390483476,0.09560173443809396,0.07172756593442371,0.023874183904812944,0.37741805541894996,0.37741805541894996,0.12562182958092719,0.0,4.941024331043366,4.919098254078563,5.00691154474373,4.941420291115264,4.91962806954308,5.0069051971102,24802.324735915117,21081.97602552785,0.85,1.0656188604760104,0.6620495519838888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524368950394735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.073097996421,1535.7389342011968,0.37741805541894996,0.12562182958092719,6.112874298809886,3.479702479176759
2095.0,-30.156958739436472,5.012737536670684,35.00585545941279,24.102859349828236,4.9950656154088495,-26.641778461487032,-40.16174344634635,1.4798853374602003,-0.07675393556394283,-5.018250016227172,40.01164791073038,42245.77506195478,25751.99076807126,25751.99076807126,67997.76583002604,77353.21219264276,77353.21219264276,25751.99076807126,103105.20296071403,103105.20296071403,103105.20296071403,127907.51704219975,91583.55659608431,56476.11946539943,39008.26347853875,24802.314081485714,0.0,63810.57756002447,21081.966969262856,1535.738096321462,0.0,0.886783681834586,2.815629619249026,0.0014959135982669303,354403.78067963914,1555035.5134490426,4.387750916389648,1555035.5134490426,4.387750916389648,0.85,0.09560168247623282,4.027634451161993,1.2672931183921174,1.0,0.0,4.027634451161067,1.2848232035671885,1.2851182753590773,3.134777173995342,19327.976272576743,1970.9050769199212,4632.441516551485,4632.441516551485,5.559053616988075,5.012737536670684,-2.351039093596848,7.363776630267532,3.4797187228213415,3.4797187228213415,0.9942053493775261,0.0,0.0,0.0002296474955690497,7.742448037301434e-05,0.00015222301519603534,0.0006130986602633075,0.09560168247629422,0.07172750133695555,0.02387418113933867,0.09560170448665303,0.07172750133690949,0.023874181139323335,0.3774178232695497,0.3774178232695497,0.12562185089402683,0.0,4.94111358926358,4.919232764280309,5.006864744643053,4.941496080663228,4.919796307444528,5.006703078900273,24802.314081485714,21081.966969262856,0.85,1.0656190310464253,0.6620497208666635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524365373963795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.06905651499,1535.738096321462,0.3774178232695497,0.12562185089402683,6.112874298809886,3.4797187228213415
2096.0,-30.156899153406606,5.012720846974027,35.0058531465516,24.10284321466463,4.995061536544116,-26.641725233631178,-40.161685925535835,1.4798876167695139,-0.07665252840621406,-5.0182470067288785,40.01164355183044,42245.79412656416,25752.002763598957,25752.002763598957,67997.79689016311,77353.16340857715,77353.16340857715,25752.002763598957,103105.1661721761,103105.1661721761,103105.1661721761,127907.46895618492,91583.48211006499,56476.112828055324,39008.18809112185,24802.302784008818,0.0,63810.490875130665,21081.957366407496,1535.7374560968901,0.0,0.8867837129384833,2.815628638220021,0.0014959135982669303,354403.8222583608,1555035.32546,4.387749871180501,1555035.32546,4.387749871180501,0.85,0.09560162377822642,4.027634451161993,1.2672929464047775,1.0,0.0,4.027634451163551,1.2848231899588356,1.2851182635799216,3.1347772071976956,19327.960552898807,1970.9034739588756,4632.441516551485,4632.441516551485,5.559056206449305,5.012720846974027,-2.3510248204428135,7.36374566741684,3.479734975128948,3.479734975128948,0.9942099928939852,0.0,0.0,0.0002296489216228466,7.742498505270677e-05,0.00015222393657013985,0.0006131023712213933,0.09560162377829222,0.07172744362732883,0.023874180150963393,0.0956016346752782,0.07172744362727947,0.02387418015094696,0.3774175917758178,0.3774175917758178,0.1256218697129969,0.0,4.941208633484109,4.919356997955447,5.006872008732785,4.941594478322656,4.919859649162902,5.006906788317565,24802.302784008818,21081.957366407496,0.85,1.065620965418155,0.6620509190132077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524361799665124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.065016309429,1535.7374560968901,0.3774175917758178,0.1256218697129969,6.112874298809886,3.479734975128948
2097.0,-30.156839564398513,5.01270428889801,35.00585082586967,24.102840560395293,4.9950716111018005,-26.641670587621118,-40.16162065146489,1.4799026343252082,-0.07661102836630107,-5.018233127739015,40.01163869831153,42245.780984511206,25751.98696912204,25751.98696912204,67997.76795363324,77353.11209983626,77353.11209983626,25751.98696912204,103105.0990689583,103105.0990689583,103105.0990689583,127907.38401048984,91583.41082836536,56476.07971304339,39008.14568369107,24802.284941531543,0.0,63810.430625222616,21081.94220030181,1535.736195505977,0.0,0.8867838011610722,2.8156297129964125,0.0014959135982669303,354404.01400819694,1555035.116139231,4.387746906566541,1555035.116139231,4.387746906566541,0.85,0.09560155166057643,4.027634451161993,1.2672927040839568,1.0,0.0,4.027634451160694,1.284823116755956,1.2851181921926544,3.1347773858018284,19327.94550946688,1970.9019399557324,4632.441516551485,4632.441516551485,5.559052796913131,5.01270428889801,-2.3510025918098383,7.3637068807078485,3.479751169631574,3.479751169631574,0.9942146198947354,0.0,0.0,0.0002296503477560777,7.742555776212511e-05,0.0001522247899939526,0.0006131058085005428,0.09560155166065552,0.07172737567014516,0.023874175990510366,0.09560160220573652,0.07172737567008582,0.023874175990490614,0.37741736027285144,0.37741736027285144,0.12562188978535752,0.0,4.941286063067082,4.91947297799868,5.006833522936574,4.941622099372694,4.919963258682742,5.006705973745795,24802.284941531543,21081.94220030181,0.85,1.0656215181026452,0.6620513381680978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524358225463576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.060978058245,1535.736195505977,0.37741736027285144,0.12562188978535752,6.112874298809886,3.479751169631574
