time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2098.0,-30.15678001782634,5.012687595212996,35.00584850166648,24.102824844326847,4.995064537023576,-26.641617694808577,-40.161563200503565,1.4799022140066524,-0.07643826386947694,-5.018231857768497,40.011633954383555,42245.800083676906,25752.003242201677,25752.003242201677,67997.80332587859,77353.07736963252,77353.07736963252,25752.003242201677,103105.0806118342,103105.0806118342,103105.0806118342,127907.35262818728,91583.3491995772,56476.071913625026,39008.0858732802,24802.27201635308,0.0,63810.35788963328,21081.931213900116,1535.7355032907515,0.0,0.8867838248047788,2.815627591417074,0.0014959135982669303,354404.0315539039,1555034.9115448825,4.387746112048293,1555034.9115448825,4.387746112048293,0.85,0.09560149337369075,4.027634451161993,1.2672925293492154,1.0,0.0,4.027634451162027,1.2848231157794072,1.2851181930470112,3.134777388184462,19327.93250320463,1970.9006136860835,4632.441516551485,4632.441516551485,5.559056309764741,5.012687595212996,-2.350989643570472,7.363677238783468,3.4797673760235988,3.4797673760235988,0.9942192502924568,0.0,0.0,0.00022965177288185068,7.742606183545357e-05,0.0001522257110463971,0.0006131095181630998,0.09560149337376106,0.0717273183217202,0.023874175052040855,0.09560148962752854,0.07172731832166745,0.023874175052023296,0.3774171283445996,0.3774171283445996,0.1256219080897802,0.0,4.941387096539529,4.9195981027102675,5.006862099680006,4.941793593899035,4.920101014255067,5.006978821815949,24802.27201635308,21081.931213900116,0.85,1.0656232871078382,0.6620523921327234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524354651085063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.056941852929,1535.7355032907515,0.3774171283445996,0.1256219080897802,6.112874298809886,3.4797673760235988
2099.0,-30.156720437398036,5.0126710709448945,35.00584616534165,24.102832353115105,4.995076773732124,-26.641562840286028,-40.16149789150802,1.4799191766208983,-0.07627232286944263,-5.018216263725081,40.01162895290844,42245.78677835904,25751.98291217219,25751.98291217219,67997.76969053123,77353.05849981192,77353.05849981192,25751.98291217219,103105.0414119841,103105.0414119841,103105.0414119841,127907.29412121348,91583.3112356375,56476.03951418773,39008.07969049975,24802.25270922937,0.0,63810.332399729115,21081.914802844964,1535.7341235580723,0.0,0.8867839222929956,2.815627231453237,0.0014959135982669303,354404.2469987426,1555034.6958431574,4.387742836074633,1555034.6958431574,4.387742836074633,0.8499999999999999,0.09560141899944488,4.027634451161993,1.2672923024138436,1.0,0.0,4.0276344511620525,1.284823033477203,1.2851181125580866,3.1347775889896172,19327.924491219146,1970.899796690934,4632.441516551485,4632.441516551485,5.559051921143878,5.0126710709448945,-2.350966204699447,7.363637275644342,3.479783513910116,3.479783513910116,0.994223861117176,0.0,0.0,0.00022965319882605625,7.742663485866676e-05,0.0001522265639673895,0.0006131129534170728,0.0956014189995268,0.07172724854245563,0.023874170457071176,0.09560140202515412,0.07172724854239416,0.023874170457050713,0.377416896708216,0.377416896708216,0.12562192902265606,0.0,4.941492550131159,4.919750692911748,5.006825832010065,4.941943940855651,4.9203906721219255,5.006710416855356,24802.25270922937,21081.914802844964,0.85,1.0656231856711014,0.6620524480850123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45243510792537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.052906783778,1535.7341235580723,0.377416896708216,0.12562192902265606,6.112874298809886,3.479783513910116
2100.0,-30.156660905258416,5.012654477161003,35.00584384972221,24.10281579885634,4.995075085948378,-26.641509421822242,-40.161440370697505,1.4799236025130171,-0.07622979087125259,-5.018211872807043,40.011624883349,42245.80549662068,25751.991254067016,25751.991254067016,67997.79675068769,77352.99850234693,77352.99850234693,25751.991254067016,103104.98975641395,103104.98975641395,103104.98975641395,127907.23236328406,91583.22652597618,56476.03352025314,39007.99222858115,24802.242606870106,0.0,63810.23483545125,21081.90621583959,1535.7335189761325,0.0,0.8867839593806934,2.815627185185998,0.0014959135982669303,354404.3076629906,1555034.5203327555,4.387741589787519,1555034.5203327555,4.387741589787519,0.85,0.09560136018260046,4.027634451161993,1.267292095809244,1.0,0.0,4.027634451161376,1.2848230098289204,1.2851180907350797,3.13477764668792,19327.906613923427,1970.897973714105,4632.441516551485,4632.441516551485,5.5590537218994385,5.012654477161003,-2.3509509849826418,7.363605462143644,3.4797996750812605,3.4797996750812605,0.9942284785946459,0.0,0.0,0.00022965462362271028,7.742713955134325e-05,0.00015222748407136703,0.0006131166592595514,0.09560136018266302,0.07172719078798853,0.023874169394674485,0.09560136681651613,0.0717271907879416,0.023874169394658862,0.3774166670549831,0.3774166670549831,0.12562194814345123,0.0,4.941588797888585,4.919877522638217,5.006830115372111,4.941982081935805,4.920393181822362,5.006855599107041,24802.242606870106,21081.90621583959,0.85,1.0656252390550667,0.6620537536895263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524347505393196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.048874377762,1535.7335189761325,0.3774166670549831,0.12562194814345123,6.112874298809886,3.4797996750812605
2101.0,-30.156601388384875,5.012637929914055,35.00584151927375,24.10281408755111,4.995079237948631,-26.641455433036615,-40.161378973256774,1.4799332826011775,-0.076054062116782,-5.018202083789605,40.01161982018135,42245.80812406345,25751.98566963374,25751.98566963374,67997.79379369719,77352.97498245815,77352.97498245815,25751.98566963374,103104.96065209189,103104.96065209189,103104.96065209189,127907.18547925455,91583.18066449059,56476.01380609909,39007.96317599055,24802.224827162663,0.0,63810.18800315322,21081.891103088263,1535.7323570394378,0.0,0.8867840275437394,2.8156260190466735,0.0014959135982669303,354404.44290657877,1555034.301970421,4.3877392992511925,1555034.301970421,4.3877392992511925,0.85,0.09560129222643354,4.027634451161993,1.2672918930510062,1.0,0.0,4.027634451163524,1.2848229616002544,1.285118044325585,3.1347777643587182,19327.896935224126,1970.8969867614453,4632.441516551485,4632.441516551485,5.559052516394038,5.012637929914055,-2.3509318395580427,7.363569769472098,3.4798157877413614,3.4798157877413614,0.9942330822118175,0.0,0.0,0.00022965604806213913,7.742767826127148e-05,0.00015222836980086766,0.0006131202266542026,0.09560129222651408,0.07172712604188838,0.023874166184625695,0.09560126223802777,0.07172712604182796,0.023874166184605583,0.37741643752719545,0.37741643752719545,0.12562196825049934,0.0,4.9416969329413405,4.920024430841977,5.006821667024951,4.9421480216728355,4.9206306567100455,5.00680648958388,24802.224827162663,21081.891103088263,0.85,1.0656259748104335,0.6620542807674512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452434393443091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.04484299038,1535.7323570394378,0.37741643752719545,0.12562196825049934,6.112874298809886,3.4798157877413614
2102.0,-30.15654186262669,5.012621446449801,35.00583920328844,24.102806753385835,4.995085893973079,-26.6414011858641,-40.16131750596685,1.479945217211298,-0.07602912483548607,-5.018191445572569,40.01161558055608,42245.81063271017,25751.97801571049,25751.97801571049,67997.78864842065,77352.91842433231,77352.91842433231,25751.97801571049,103104.8964400428,103104.8964400428,103104.8964400428,127907.10799091027,91583.10277482201,56475.99498320322,39007.8975462431,24802.21155086747,0.0,63810.109097110566,21081.879818237347,1535.73142961677,0.0,0.8867840970469929,2.8156269331512878,0.0014959135982669303,354404.58988262614,1555034.1191255196,4.387736963679068,1555034.1191255196,4.387736963679068,0.85,0.09560122643455751,4.027634451161993,1.267291700183414,1.0,0.0,4.027634451160618,1.2848229028236282,1.285117987365991,3.134777907764989,19327.88049723327,1970.8953105528667,4632.441516551485,4632.441516551485,5.559050864150135,5.012621446449801,-2.3509120677460764,7.363533514195877,3.4798318867838005,3.4798318867838005,0.9942376819382287,0.0,0.0,0.00022965747272235207,7.742821758753815e-05,0.00015222925513481392,0.0006131237924557053,0.09560122643462621,0.07172706298339461,0.0238741634512316,0.09560124303504575,0.07172706298334307,0.023874163451214445,0.37741620940241144,0.37741620940241144,0.12562198837701502,0.0,4.941785978083544,4.920151442940664,5.006796552286403,4.942162320737111,4.920679697055618,5.006716324229785,24802.21155086747,21081.879818237347,0.85,1.065627211903634,0.662055138762067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524340364386017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.040813281572,1535.73142961677,0.37741620940241144,0.12562198837701502,6.112874298809886,3.4798318867838005
2103.0,-30.156482346829325,5.012604992438097,35.005836904587845,24.102804937306814,4.995090507137009,-26.641347151967636,-40.16125233666969,1.4799553122760964,-0.07587051426162361,-5.018182395325809,40.011611452039645,42245.797549083625,25751.97448140449,25751.97448140449,67997.77203048812,77352.89274107525,77352.89274107525,25751.97448140449,103104.86722247975,103104.86722247975,103104.86722247975,127907.06659439877,91583.0549369448,56475.959744956264,39007.883546653924,24802.199371919018,0.0,63810.08291857294,21081.869466131164,1535.7306038341862,0.0,0.8867841580648418,2.81562590568376,0.0014959135982669303,354404.7149195469,1555033.9410724938,4.387734913248828,1555033.9410724938,4.387734913248828,0.85,0.09560116258343651,4.027634451161993,1.2672914490709082,1.0,0.0,4.0276344511636895,1.2848228526535717,1.2851179390146472,3.1347780301725137,19327.87040143234,1970.8942810676779,4632.441516551485,4632.441516551485,5.559050101203427,5.012604992438097,-2.3508934624197617,7.363498454857858,3.4798479774886073,3.4798479774886073,0.9942422792824592,0.0,0.0,0.00022965889715230532,7.742878939974821e-05,0.0001522301077525571,0.0006131272264883013,0.0956011625835029,0.07172700152439597,0.023874161059106926,0.09560116332073892,0.07172700152434616,0.02387416105909035,0.3774159812909388,0.3774159812909388,0.12562200750237812,0.0,4.941887729509801,4.920295371123757,5.006771492026701,4.9423118810641995,4.920888273799733,5.0066884620054,24802.199371919018,21081.869466131164,0.85,1.0656273886567273,0.6620552053347561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524336793809869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.036785734646,1535.7306038341862,0.3774159812909388,0.12562200750237812,6.112874298809886,3.4798479774886073
2104.0,-30.1564228734388,5.012588463227911,35.00583459210909,24.10278869736942,4.995086875128569,-26.641293980782685,-40.16119485078377,1.4799579824732625,-0.07577905142272812,-5.018178339976968,40.01160645331835,42245.81616608707,25751.983505222295,25751.983505222295,67997.79967130936,77352.84186839397,77352.84186839397,25751.983505222295,103104.82537361626,103104.82537361626,103104.82537361626,127907.00922203512,91582.97858881394,56475.952886510364,39007.80633589287,24802.183848418863,0.0,63809.99018431173,21081.856271156033,1535.7296973623295,0.0,0.8867841968091821,2.8156251773898346,0.0014959135982669303,354404.77094768087,1555033.7254896369,4.387733611292719,1555033.7254896369,4.387733611292719,0.85,0.095601101297246,4.027634451161993,1.267291271039285,1.0,0.0,4.0276344511619495,1.2848228372219368,1.28511792540841,3.1347780678234245,19327.854288770675,1970.8926380334442,4632.441516551485,4632.441516551485,5.559052049164946,5.012588463227911,-2.3508785627909012,7.363467026018812,3.479864049605826,3.479864049605826,0.9942468713159504,0.0,0.0,0.00022966032057544073,7.742929379896876e-05,0.00015223102677647195,0.0006131309279806822,0.095601101297322,0.07172694215915883,0.02387415913816317,0.09560108634029335,0.0717269421591018,0.023874159138144193,0.3774157543010324,0.3774157543010324,0.12562202581338103,0.0,4.941988509964688,4.920424403931747,5.006787311483265,4.942399288554213,4.920948238182689,5.006858301439252,24802.183848418863,21081.856271156033,0.85,1.0656293704935758,0.6620564592481881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524333223832886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.032759972368,1535.7296973623295,0.3774157543010324,0.12562202581338103,6.112874298809886,3.479864049605826
2105.0,-30.156363446674245,5.012572021354076,35.005832265540285,24.102781328279548,4.99509367030657,-26.64123980877076,-40.161133418418444,1.4799700324038718,-0.07575330546040959,-5.01816667552122,40.011601417958325,42245.81829652469,25751.973024860217,25751.973024860217,67997.79132138491,77352.78466421779,77352.78466421779,25751.973024860217,103104.757689078,103104.757689078,103104.757689078,127906.92325374484,91582.90014951555,56475.93378182557,39007.74040854442,24802.165564666837,0.0,63809.90597321126,21081.84072996681,1535.7284602764648,0.0,0.8867842744176742,2.815626200656269,0.0014959135982669303,354404.9321022112,1555033.5083266632,4.3877310033546255,1555033.5083266632,4.3877310033546255,0.85,0.09560103187583971,4.027634451161993,1.2672910298174247,1.0,0.0,4.027634451162013,1.2848227779106507,1.28511786791102,3.134778212534214,19327.837734784844,1970.89094999667,4632.441516551485,4632.441516551485,5.559049786780834,5.012572021354076,-2.3508581051873905,7.363430126541466,3.479880071614817,3.479880071614817,0.9942514490328048,0.0,0.0,0.0002296617428907588,7.742983282919627e-05,0.00015223191006156253,0.0006131344855301433,0.0956010318759208,0.07172687643619552,0.02387415543972528,0.09560105244057646,0.07172687643613468,0.023874155439705027,0.3774155274006784,0.3774155274006784,0.12562204593622506,0.0,4.942069059521771,4.920536567058207,5.0067727971789395,4.9424133700608195,4.921007374366354,5.006736922440041,24802.165564666837,21081.84072996681,0.85,1.065630645967913,0.6620573663634667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524329656401296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.028735344396,1535.7284602764648,0.3774155274006784,0.12562204593622506,6.112874298809886,3.479880071614817
2106.0,-30.156303969392326,5.012555607873253,35.00582995721595,24.102779547125124,4.995098183394632,-26.64118581954742,-40.16106821419669,1.4799800335505373,-0.07559375846568628,-5.018157739844733,40.01159729623157,42245.8050752074,25751.969617698793,25751.969617698793,67997.77469290618,77352.75945305939,77352.75945305939,25751.969617698793,103104.72907075819,103104.72907075819,103104.72907075819,127906.88253821277,91582.85275878469,56475.898380935905,39007.72708649865,24802.15346745458,0.0,63809.88055395323,21081.830447336393,1535.7276417880973,0.0,0.8867843348276816,2.8156251475169958,0.0014959135982669303,354405.05555633846,1555033.330566512,4.387728973350703,1555033.330566512,4.387728973350703,0.85,0.09560096835708538,4.027634451161993,1.2672907803533602,1.0,0.0,4.027634451162961,1.2848227281818412,1.2851178199998712,3.1347783338651847,19327.827733350572,1970.8899301342021,4632.441516551485,4632.441516551485,5.559049051280685,5.012555607873253,-2.3508396445517477,7.363395252425001,3.47989609242159,3.47989609242159,0.9942560264061686,0.0,0.0,0.0002296631664232818,7.743040495887906e-05,0.00015223276146440274,0.0006131379146695543,0.09560096835715154,0.07172681515495229,0.023874153202199256,0.09560097224321226,0.07172681515490265,0.023874153202182734,0.37741529963456083,0.37741529963456083,0.12562206567884016,0.0,4.942164658261845,4.920669368189067,5.0067565351349685,4.942563981379067,4.921217545006812,5.006708480072632,24802.15346745458,21081.830447336393,0.85,1.065630809877664,0.6620574229015718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524326091768172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.024711764798,1535.7276417880973,0.37741529963456083,0.12562206567884016,6.112874298809886,3.47989609242159
2107.0,-30.156244546790763,5.012539246597264,35.00582766183994,24.10277755642312,4.99510403309064,-26.641131745870034,-40.16100681675596,1.4799912321707258,-0.07546397701224805,-5.018147667468009,40.01159305672986,42245.807247628305,25751.96335311873,25751.96335311873,67997.77060074703,77352.72797531297,77352.72797531297,25751.96335311873,103104.6913284317,103104.6913284317,103104.6913284317,127906.8315848078,91582.79966468285,56475.87893700155,39007.689697423666,24802.140256376115,0.0,63809.82995379978,21081.819217919696,1535.7267330190411,0.0,0.8867844014501314,2.815624618122367,0.0014959135982669303,354405.1947150074,1555033.1477270266,4.3877267345855255,1555033.1477270266,4.3877267345855255,0.85,0.09560090322413185,4.027634451161993,1.267290599574335,1.0,0.0,4.027634451160571,1.2848226728534882,1.2851177664862217,3.1347784688582276,19327.816528265528,1970.8887875335133,4632.441516551485,4632.441516551485,5.559047698952752,5.012539246597264,-2.3508203548597586,7.363359601457022,3.4799120943904653,3.4799120943904653,0.9942605983972758,0.0,0.0,0.00022966458865520005,7.743094368981285e-05,0.00015223364496538719,0.0006131414730885569,0.09560090322420031,0.0717267527526093,0.023874150471591006,0.09560090487860431,0.07172675275255794,0.023874150471573912,0.3774150725026468,0.3774150725026468,0.12562208500156635,0.0,4.942264647050763,4.920811555783587,5.00672964704205,4.942683690455738,4.921399437541197,5.0066412494704196,24802.140256376115,21081.819217919696,0.85,1.065631590774955,0.662057981947539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524322524106512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.020691178124,1535.7267330190411,0.3774150725026468,0.12562208500156635,6.112874298809886,3.4799120943904653
2108.0,-30.156185135722573,5.012522813981376,35.00582535892118,24.10276652025061,4.995100930085525,-26.64107857788802,-40.16094933087004,1.4799943722517475,-0.07530014663007023,-5.0181434587344,40.011588246278144,42245.82559985539,25751.971913906506,25751.971913906506,67997.79751376189,77352.6959159133,77352.6959159133,25751.971913906506,103104.66782981981,103104.66782981981,103104.66782981981,127906.7935139384,91582.74236912567,56475.87205307087,39007.63368450534,24802.1256841186,0.0,63809.75936862394,21081.80683150081,1535.7258790142348,0.0,0.8867844402933751,2.815622956966588,0.0014959135982669303,354405.25286234467,1555032.9402638655,4.387725429306375,1555032.9402638655,4.387725429306375,0.85,0.09560084261416178,4.027634451161993,1.2672904138499872,1.0,0.0,4.027634451162144,1.2848226552265762,1.285117750682328,3.1347785118653024,19327.804436496972,1970.8875545162693,4632.441516551485,4632.441516551485,5.559049546960493,5.012522813981376,-2.3508054004519296,7.363328214433306,3.4799280847519976,3.4799280847519976,0.9942651670719993,0.0,0.0,0.00022966601061918894,7.743144810200807e-05,0.00015223456251718087,0.0006131451686517719,0.09560084261423527,0.07172669394041442,0.02387414867382085,0.09560079950090755,0.07172669394035928,0.023874148673802498,0.37741484653607504,0.37741484653607504,0.1256221033328931,0.0,4.942378790295322,4.920959403416987,5.006742444220038,4.942843312104344,4.9215587885789205,5.006801636744058,24802.1256841186,21081.80683150081,0.85,1.0656331913264863,0.6620590019123029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524318959726445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.016671478596,1535.7258790142348,0.37741484653607504,0.1256221033328931,6.112874298809886,3.4799280847519976
2109.0,-30.15612576090739,5.012506450725012,35.00582304058861,24.102759325783722,4.995106496858661,-26.641024575484078,-40.16088793342931,1.4800053114361464,-0.07524830894760726,-5.018132677574013,40.01158319148016,42245.82761098485,25751.96359076371,25751.96359076371,67997.79120174857,77352.6444779732,77352.6444779732,25751.96359076371,103104.60806873691,103104.60806873691,103104.60806873691,127906.71554341617,91582.66921971856,56475.85235273356,39007.574296650004,24802.107474679255,0.0,63809.681771329255,21081.791353477365,1535.724666211827,0.0,0.8867845134760324,2.8156235343365212,0.0014959135982669303,354405.4018135447,1555032.7222626603,4.387722970093933,1555032.7222626603,4.387722970093933,0.85,0.09560077449865266,4.027634451161993,1.2672901907609777,1.0,0.0,4.027634451162853,1.2848226011142958,1.2851176983835813,3.134778643891322,19327.788998900345,1970.8859803195123,4632.441516551485,4632.441516551485,5.55904775025291,5.012506450725012,-2.3507856525642343,7.363292103289247,3.4799440263238663,3.4799440263238663,0.9942697218068189,0.0,0.0,0.00022966743172358965,7.743198683965197e-05,0.00015223544488393768,0.0006131487225025202,0.09560077449873339,0.07172662933442438,0.023874145164309007,0.0956007514958469,0.07172662933436381,0.02387414516428885,0.37741462193994463,0.37741462193994463,0.12562212326074798,0.0,4.94247581892148,4.921092051647349,5.006732370272346,4.94288436862638,4.921643122108719,5.0067125771571455,24802.107474679255,21081.791353477365,0.85,1.0656343882959325,0.6620598385426614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524315396039866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.012653528769,1535.724666211827,0.37741462193994463,0.12562212326074798,6.112874298809886,3.4799440263238663
2110.0,-30.156066349393917,5.012490060406893,35.00582072419431,24.102742492128186,4.99510659804847,-26.640971086665306,-40.16082660583777,1.480011335320631,-0.07524919586137457,-5.018126440262543,40.011578611272284,42245.83009121937,25751.966838174292,25751.966838174292,67997.79692939366,77352.5760962809,77352.5760962809,25751.966838174292,103104.5429344552,103104.5429344552,103104.5429344552,127906.63652021045,91582.57689889538,56475.83089383685,39007.49556117614,24802.093585755254,0.0,63809.589146931394,21081.779547891965,1535.7238014376098,0.0,0.8867845618112005,2.8156242740306014,0.0014959135982669303,354405.4879875025,1555032.5247293992,4.387721345850702,1555032.5247293992,4.387721345850702,0.85,0.09560071304414575,4.027634451161993,1.2672899583308026,1.0,0.0,4.027634451162227,1.284822569995812,1.2851176690850512,3.1347787198158588,19327.76951532986,1970.8839935482413,4632.441516551485,4632.441516551485,5.559048451267822,5.012490060406893,-2.350769254114911,7.363259314521804,3.479959961431499,3.479959961431499,0.994274274694714,0.0,0.0,0.00022966885371445472,7.743252496785643e-05,0.0001522363287465983,0.0006131522823782221,0.09560071304421715,0.07172656975345373,0.023874143290763417,0.09560072798872424,0.07172656975340017,0.023874143290745588,0.3774143976166352,0.3774143976166352,0.12562214308684186,0.0,4.942553743550604,4.92119304762366,5.006740906138475,4.942877244401188,4.921608878579434,5.006786911183497,24802.093585755254,21081.779547891965,0.85,1.0656360249055714,0.6620608384414113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452431183452954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.008636833041,1535.7238014376098,0.3774143976166352,0.12562214308684186,6.112874298809886,3.479959961431499
2111.0,-30.156006985091302,5.012473751628122,35.00581840895169,24.102745565492683,4.9951136793472815,-26.640916942281464,-40.16076517347244,1.480023636538262,-0.07506118061235156,-5.018115098665855,40.01157401202882,42245.83197120945,25751.957053452505,25751.957053452505,67997.78902466196,77352.56013551951,77352.56013551951,25751.957053452505,103104.51718897201,103104.51718897201,103104.51718897201,127906.59498759199,91582.53984398894,56475.81167968199,39007.47573811883,24802.077798619986,0.0,63809.55353673882,21081.76612882699,1535.7227180625464,0.0,0.8867846361967846,2.815623127710019,0.0014959135982669303,354405.6446817046,1555032.3263751976,4.387718846215862,1555032.3263751976,4.387718846215862,0.85,0.09560064580022301,4.027634451161993,1.2672897599684072,1.0,0.0,4.027634451161119,1.284822509511921,1.2851176104129276,3.134778867387693,19327.761695188565,1970.8831961157548,4632.441516551485,4632.441516551485,5.559046339050808,5.012473751628122,-2.3507491231441207,7.363222874772243,3.479975861103408,3.479975861103408,0.9942788174581166,0.0,0.0,0.00022967027458344974,7.7433064018881e-05,0.00015223721056456874,0.0006131558340186596,0.0956006458002974,0.07172650560386715,0.023874140196430242,0.09560062964473393,0.07172650560381134,0.02387414019641167,0.377414171679778,0.377414171679778,0.12562216395380638,0.0,4.942649478562203,4.921326956837902,5.006721860503035,4.943053918053522,4.921884135760479,5.006667246422239,24802.077798619986,21081.76612882699,0.85,1.065636495724919,0.6620612373801691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452430827081959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.004622851664,1535.7227180625464,0.377414171679778,0.12562216395380638,6.112874298809886,3.479975861103408
2112.0,-30.15594759973876,5.012457389475772,35.00581609637578,24.10272901123392,4.995112085247382,-26.640863646553807,-40.1607038808055,1.4800281320632758,-0.0750233015988897,-5.018110120726654,40.01156945921723,42245.834456747885,25751.96345828209,25751.96345828209,67997.79791502998,77352.49970856054,77352.49970856054,25751.96345828209,103104.46316684263,103104.46316684263,103104.46316684263,127906.52765125022,91582.45480210637,56475.789550297166,39007.405835343554,24802.06448440758,0.0,63809.47031975113,21081.754811746443,1535.721915465465,0.0,0.886784678022331,2.8156232110972463,0.0014959135982669303,354405.71345636045,1555032.1300235107,4.387717440720629,1555032.1300235107,4.387717440720629,0.85,0.09560058570470895,4.027634451161993,1.2672895522648466,1.0,0.0,4.0276344511617514,1.2848224855449408,1.28511758826676,3.1347789258636176,19327.743747780216,1970.8813659894272,4632.441516551485,4632.441516551485,5.559047721654251,5.012457389475772,-2.3507336806697356,7.363191070145508,3.479991758055824,3.479991758055824,0.9942833594445212,0.0,0.0,0.0002296716959643715,7.74336018475511e-05,0.00015223809411682042,0.0006131593926441478,0.09560058570477911,0.07172644697327658,0.02387413873150253,0.09560058702241442,0.07172644697322395,0.023874138731485008,0.3774139465161496,0.3774139465161496,0.12562218398588018,0.0,4.942735064753776,4.921437322429881,5.006732924502899,4.943086819127757,4.921888240021758,5.006786647115803,24802.06448440758,21081.754811746443,0.85,1.065638024799313,0.6620621397584523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452430470994318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.00060990488,1535.721915465465,0.3774139465161496,0.12562218398588018,6.112874298809886,3.479991758055824
2113.0,-30.15588821265368,5.012441148191062,35.00581378590557,24.102726426813774,4.995121756661665,-26.640809222631063,-40.160642413515575,1.4800427666398406,-0.07498196929594769,-5.0180969428881985,40.01156489539838,42245.836264675585,25751.948954165153,25751.948954165153,67997.78521884074,77352.4503047693,77352.4503047693,25751.948954165153,103104.39925893446,103104.39925893446,103104.39925893446,127906.4475790933,91582.38534360052,56475.77130351005,39007.348933433845,24802.048320158843,0.0,63809.39725359269,21081.741072135017,1535.7207654981905,0.0,0.8867847616262797,2.815624206236824,0.0014959135982669303,354405.89551996486,1555031.9331971235,4.387714631314657,1555031.9331971235,4.387714631314657,0.85,0.09560051663159073,4.027634451161993,1.26728931598831,1.0,0.0,4.027634451162218,1.2848224141435687,1.285117518675369,3.134779100072531,19327.72908911874,1970.8798712219505,4632.441516551485,4632.441516551485,5.5590445906666535,5.012441148191062,-2.3507122307842523,7.363153378975314,3.4800076117259113,3.4800076117259113,0.9942878890645461,0.0,0.0,0.00022967311739486635,7.743414121196499e-05,0.00015223897618290135,0.0006131629452838836,0.09560051663166526,0.07172638140945069,0.023874135222214574,0.09560055823708373,0.07172638140939477,0.023874135222195964,0.3774137206320641,0.3774137206320641,0.12562220516399555,0.0,4.942806048919806,4.921542665524669,5.006700594990207,4.94311497359223,4.921989067346317,5.006596337420092,24802.048320158843,21081.741072135017,0.85,1.0656390460577847,0.6620629261984918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524301147805796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.996599358608,1535.7207654981905,0.3774137206320641,0.12562220516399555,6.112874298809886,3.4800076117259113
2114.0,-30.15582890165661,5.012424871885393,35.00581149239337,24.102725309226685,4.995122054389981,-26.64075580465811,-40.16058112084863,1.4800489573922622,-0.07472765492269673,-5.018091072889444,40.01156076839674,42245.83835760819,25751.953156680214,25751.953156680214,67997.7915142884,77352.44488003658,77352.44488003658,25751.953156680214,103104.3980367168,103104.3980367168,103104.3980367168,127906.43514105168,91582.3560997877,56475.74957736253,39007.340580472424,24802.03710433489,0.0,63809.37768480732,21081.731538684657,1535.7200683006868,0.0,0.8867848064504964,2.8156215502186246,0.0014959135982669303,354405.97661926225,1555031.7552096173,4.387713125053152,1555031.7552096173,4.387713125053152,0.85,0.09560045661977941,4.027634451161993,1.2672891280660408,1.0,0.0,4.027634451161161,1.2848223822493239,1.2851174885978496,3.1347791778898335,19327.72291744621,1970.8792418864966,4632.441516551485,4632.441516551485,5.5590454978589054,5.012424871885393,-2.350696145504838,7.363121017390231,3.4800234745874836,3.4800234745874836,0.9942924213107096,0.0,0.0,0.00022967453701228468,7.743467904755221e-05,0.00015223985796473247,0.000613166496778765,0.09560045661984395,0.07172632284932755,0.02387413377051641,0.0956004294866429,0.07172632284927911,0.023874133770500294,0.3774134939404917,0.3774134939404917,0.12562222463378042,0.0,4.942915301761786,4.92169037401618,5.0066942225637945,4.9433634179667365,4.922292357972253,5.006679895896582,24802.03710433489,21081.731538684657,0.85,1.0656394715236084,0.6620631620368663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524297585566155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.992590826554,1535.7200683006868,0.3774134939404917,0.12562222463378042,6.112874298809886,3.4800234745874836
2115.0,-30.155769611268955,5.012408606845889,35.00580918547691,24.102718708477937,4.995123912459015,-26.6407022491513,-40.16052356511352,1.4800565503421341,-0.0745920249783012,-5.018083084801981,40.01155579094321,42245.85595799763,25751.951804740595,25751.951804740595,67997.80776273823,77352.4108461347,77352.4108461347,25751.951804740595,103104.3626508753,103104.3626508753,103104.3626508753,127906.38287427659,91582.29888699729,56475.74399886331,39007.283209037756,24802.020223401298,0.0,63809.303432439054,21081.717189891104,1535.718996221906,0.0,0.8867848651357898,2.8156207007117207,0.0014959135982669303,354406.08698187856,1555031.5405442147,4.387711153007726,1555031.5405442147,4.387711153007726,0.85,0.09560039177183702,4.027634451161993,1.2672889588261027,1.0,0.0,4.027634451163173,1.284822343796077,1.2851174519591984,3.134779271710149,19327.71084314492,1970.878010650418,4632.441516551485,4632.441516551485,5.559045206017204,5.012408606845889,-2.350678540730502,7.36308714757639,3.4800392998155925,3.4800392998155925,0.994296942804455,0.0,0.0,0.00022967595614448974,7.743518409516825e-05,0.0001522407720493215,0.0006131701783773471,0.09560039177191512,0.07172626072887658,0.02387413104303853,0.0956003402312648,0.07172626072881799,0.023874131043019026,0.3774132692433259,0.3774132692433259,0.12562224429007776,0.0,4.943027427489994,4.9218409169973825,5.006690838912334,4.943491059823657,4.922458261927488,5.006692495332743,24802.020223401298,21081.717189891104,0.85,1.0656409662069724,0.662064208281592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524294027892202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.988582749773,1535.718996221906,0.3774132692433259,0.12562224429007776,6.112874298809886,3.4800392998155925
2116.0,-30.15571031859626,5.012392396452881,35.005806881785695,24.102711548935645,4.995129339793533,-26.640648334655005,-40.16045839581636,1.4800673558530804,-0.07454287290397588,-5.018073050276359,40.01155127105324,42245.84199184378,25751.94524716087,25751.94524716087,67997.78723900465,77352.36006789865,77352.36006789865,25751.94524716087,103104.30531505952,103104.30531505952,103104.30531505952,127906.310602378,91582.22637390447,56475.70829785271,39007.242306724176,24802.005287318472,0.0,63809.24759404265,21081.7044942207,1535.717986969658,0.0,0.8867849325807012,2.815621226217071,0.0014959135982669303,354406.225617917,1555031.3456124312,4.38770888660658,1555031.3456124312,4.38770888660658,0.8499999999999999,0.09560032666057698,4.027634451161993,1.2672886961745102,1.0,0.0,4.027634451162549,1.284822290313139,1.2851174002874841,3.1347794022007287,19327.695539837325,1970.8764501473313,4632.441516551485,4632.441516551485,5.55904379043976,5.012392396452881,-2.3506594434143833,7.363051839867264,3.4800551013151506,3.4800551013151506,0.9943014575186144,0.0,0.0,0.0002296773753394725,7.743575595494313e-05,0.00015224161938452935,0.000613173591133822,0.09560032666064969,0.07172619845289423,0.023874128207755453,0.09560030251780562,0.07172619845283969,0.023874128207737298,0.3774130464121168,0.3774130464121168,0.12562226427265583,0.0,4.9431241739426355,4.921975702155976,5.00667321410026,4.943530177372395,4.922533902491125,5.006621797613491,24802.005287318472,21081.7044942207,0.85,1.0656415770894163,0.6620645687693069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524290471456132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.98457623715,1535.717986969658,0.3774130464121168,0.12562226427265583,6.112874298809886,3.4800551013151506
2117.0,-30.155651053100154,5.012376156031296,35.005804578744474,24.102694750204705,4.995129155260704,-26.64059500584515,-40.16039710314942,1.4800731080065241,-0.07453920209218268,-5.018067019698124,40.01154668260319,42245.84394418528,25751.948850590215,25751.948850590215,67997.7927947755,77352.29303651428,77352.29303651428,25751.948850590215,103104.2418871045,103104.2418871045,103104.2418871045,127906.23320202356,91582.13534665598,56475.68625433033,39007.16565813962,24801.991314919072,0.0,63809.15697305869,21081.692617681212,1535.7171216941042,0.0,0.8867849798932834,2.8156218818997445,0.0014959135982669303,354406.30893582496,1555031.147723837,4.387707296727098,1555031.147723837,4.387707296727098,0.85,0.0956002657247003,4.027634451161993,1.267288468140178,1.0,0.0,4.027634451161644,1.2848222604730288,1.2851173722632028,3.1347794750062565,19327.67632926542,1970.8744912141683,4632.441516551485,4632.441516551485,5.559044568308046,5.012376156031296,-2.35064330416854,7.363019460199836,3.480070892191337,3.480070892191337,0.9943059691975248,0.0,0.0,0.0002296787938920436,7.74362938009004e-05,0.00015224250009114322,0.0006131771382981212,0.09560026572477161,0.07172613942612494,0.023874126298646672,0.09560027601664507,0.07172613942607144,0.023874126298628867,0.3774128242180605,0.3774128242180605,0.12562228365003897,0.0,4.943202620519401,4.922079038017671,5.006676809966962,4.943527817605968,4.922503836024134,5.006702661841587,24801.991314919072,21081.692617681212,0.85,1.0656431775690958,0.662065539621879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524286914884663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.980571746652,1535.7171216941042,0.3774128242180605,0.12562228365003897,6.112874298809886,3.480070892191337
2118.0,-30.155591772307464,5.012360001910793,35.00580227661588,24.102697788644605,4.995136503434399,-26.64054090994033,-40.16033570570869,1.4800856410680603,-0.0743594686973097,-5.018055519873875,40.01154210310297,42245.84549628664,25751.938494460413,25751.938494460413,67997.78399074705,77352.27582946741,77352.27582946741,25751.938494460413,103104.21432392782,103104.21432392782,103104.21432392782,127906.18981373151,91582.09718722657,56475.6668540489,39007.144814641855,24801.97548980369,0.0,63809.12030444555,21081.67916633314,1535.716031902849,0.0,0.8867850550125524,2.815620862867398,0.0014959135982669303,354406.46781637036,1555030.950221246,4.3877047724393075,1555030.950221246,4.3877047724393075,0.85,0.09560019870464008,4.027634451161993,1.2672882659314202,1.0,0.0,4.027634451163035,1.2848221989085236,1.2851173125077204,3.1347796252147035,19327.6682760234,1970.8736700120226,4632.441516551485,4632.441516551485,5.55904233274182,5.012360001910793,-2.3506231639319304,7.3629831658427225,3.48008664699158,3.48008664699158,0.9943104705690228,0.0,0.0,0.00022968021281882396,7.743683256971401e-05,0.00015224338024910996,0.0006131806832526706,0.09560019870471423,0.07172607565962831,0.023874123045085925,0.09560018167435008,0.07172607565957267,0.02387412304506741,0.3774126007156592,0.3774126007156592,0.12562230381890413,0.0,4.94329694634223,4.922212868375368,5.006652359288353,4.943696051176573,4.922770032659855,5.006576425907042,24801.97548980369,21081.67916633314,0.85,1.0656436519782218,0.662065944409257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524283359944998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.976568688136,1535.716031902849,0.3774126007156592,0.12562230381890413,6.112874298809886,3.48008664699158
2119.0,-30.15553252910163,5.012343793359269,35.00579997803821,24.10268650799992,4.9951348646245926,-26.640487746639167,-40.16027441304175,1.4800900821629424,-0.07423590283610793,-5.01805065411673,40.01153760227413,42245.847453760856,25751.945026182762,25751.945026182762,67997.79247994362,77352.2369126261,77352.2369126261,25751.945026182762,103104.18193880886,103104.18193880886,103104.18193880886,127906.14431693844,91582.03369472286,56475.644235860724,39007.099398735714,24801.96237812958,0.0,63809.061776865296,21081.668021410143,1535.7152450527822,0.0,0.8867850960787171,2.8156198074134724,0.0014959135982669303,354406.53504125355,1555030.756111578,4.387703392463036,1555030.756111578,4.387703392463036,0.85,0.09560013921607771,4.027634451161993,1.26728805932682,1.0,0.0,4.027634451160488,1.2848221752031077,1.2851172906188775,3.1347796830524777,19327.654876438904,1970.8723036346669,4632.441516551485,4632.441516551485,5.559043742737461,5.012343793359269,-2.350607909186504,7.362951702545773,3.4801024007586134,3.4801024007586134,0.9943149716453181,0.0,0.0,0.0002296816308540048,7.743737042258378e-05,0.000152244260431421,0.0006131842283052699,0.095600139216147,0.07172601773717835,0.023874121478968655,0.0956001012827938,0.07172601773712636,0.02387412147895135,0.37741237808547184,0.37741237808547184,0.12562232292186173,0.0,4.943398667706106,4.922345875993358,5.006660004634625,4.943814751280627,4.922887148978759,5.006699839271903,24801.96237812958,21081.668021410143,0.85,1.065644762459068,0.6620665823530032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452427980408946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.972567911582,1535.7152450527822,0.37741237808547184,0.12562232292186173,6.112874298809886,3.4801024007586134
2120.0,-30.155473282392865,5.012327640407172,35.00579766797135,24.10267941830682,4.995139612211026,-26.64043394147616,-40.16021305052561,1.4801002712951608,-0.07416989752368863,-5.018040655153768,40.011532670470686,42245.8490365269,25751.938354251753,25751.938354251753,67997.78739077866,77352.18932636957,77352.18932636957,25751.938354251753,103104.12768062131,103104.12768062131,103104.12768062131,127906.07270136585,91581.96411704534,56475.623827206255,39007.044766487874,24801.94502074453,0.0,63808.98978723241,21081.65326763285,1535.7140983591955,0.0,0.8867851648341686,2.8156201073520255,0.0014959135982669303,354406.67318609945,1555030.5434150558,4.387701082023665,1555030.5434150558,4.387701082023665,0.85,0.09560007294548307,4.027634451161993,1.2672878483263776,1.0,0.0,4.02763445116072,1.2848221246060378,1.2851172418323216,3.1347798065019914,19327.6401926272,1970.8708063025806,4632.441516551485,4632.441516551485,5.559042302475133,5.012327640407172,-2.3505889156801514,7.362916556087323,3.4801181111820885,3.4801181111820885,0.9943194603377395,0.0,0.0,0.00022968304898109612,7.743790889185194e-05,0.00015224514008924418,0.0006131877712454237,0.09560007294556166,0.07172595460763793,0.023874118337923734,0.09560004749589966,0.07172595460757897,0.023874118337904107,0.377412156192363,0.377412156192363,0.12562234310295167,0.0,4.943489295600159,4.922469779290111,5.006650578031781,4.943870757630066,4.92298438463979,5.0066318867279165,24801.94502074453,21081.65326763285,0.85,1.0656458849687727,0.6620673541047019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524276250490165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.96856835806,1535.7140983591955,0.377412156192363,0.12562234310295167,6.112874298809886,3.4801181111820885
2121.0,-30.155414033827505,5.012311470210823,35.00579535878766,24.10266778841617,4.995140182850894,-26.64038055238449,-40.1601554947905,1.480106701408624,-0.07409800190714577,-5.018034093743537,40.011528076062056,42245.866559158065,25751.94042356187,25751.94042356187,67997.80698271994,77352.14004418252,77352.14004418252,25751.94042356187,103104.0804677444,103104.0804677444,103104.0804677444,127906.01126087323,91581.89115156072,56475.617666539125,39006.97053891288,24801.930793128828,0.0,63808.90133204171,21081.641174159504,1535.7132081764776,0.0,0.8867852148702493,2.815619928662064,0.0014959135982669303,354406.76383802324,1555030.3452695613,4.387699400625059,1555030.3452695613,4.387699400625059,0.85,0.09560001160719592,4.027634451161993,1.267287656008266,1.0,0.0,4.027634451162296,1.284822091594955,1.2851172106358597,3.1347798870442523,19327.62479384594,1970.8692360638893,4632.441516551485,4632.441516551485,5.5590427491748065,5.012311470210823,-2.3505724606617826,7.362883930872606,3.480133811363804,3.480133811363804,0.994323946103944,0.0,0.0,0.0002296844671606981,7.743841395894357e-05,0.00015224605320175456,0.0006131914489288283,0.09560001160726776,0.07172589520860789,0.023874116398659873,0.09559999140796292,0.07172589520855399,0.023874116398641933,0.37741193442525994,0.37741193442525994,0.12562236311594616,0.0,4.943576170950678,4.922583889272289,5.006655554319423,4.943936091836406,4.923052792177941,5.00668793735656,24801.930793128828,21081.641174159504,0.85,1.0656476692629522,0.6620685465076995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524272696682416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.964570849488,1535.7132081764776,0.37741193442525994,0.12562236311594616,6.112874298809886,3.480133811363804
2122.0,-30.155354829624528,5.0122954654364795,35.00579307089202,24.102669883891963,4.995153572742503,-26.640325921227006,-40.16009402750058,1.4801246643458066,-0.07406199749567577,-5.018018877535598,40.011524077755475,42245.86745839335,25751.920572921143,25751.920572921143,67997.7880313145,77352.09449937208,77352.09449937208,25751.920572921143,103104.01507229322,103104.01507229322,103104.01507229322,127905.93214067307,91581.827131213,56475.60009023761,39006.918934417095,24801.91706837986,0.0,63808.836002796954,21081.629508122878,1535.7121510427057,0.0,0.8867853068015157,2.815621231724654,0.0014959135982669303,354406.9740640175,1555030.1728324906,4.387696311392567,1555030.1728324906,4.387696311392567,0.85,0.09559994285609882,4.027634451161993,1.2672874543489887,1.0,0.0,4.027634451161269,1.2848220046312033,1.2851171254729818,3.13478009922323,19327.611282864185,1970.8678583271746,4632.441516551485,4632.441516551485,5.559038464039059,5.0122954654364795,-2.350549641248993,7.362845106685473,3.480149479421918,3.480149479421918,0.9943284226919766,0.0,0.0,0.0002296858842864967,7.743895335434657e-05,0.00015224693093215014,0.0006131949841060083,0.09559994285616598,0.07172583012396135,0.023874112732204633,0.09559997975420681,0.07172583012391097,0.023874112732187862,0.37741171224743597,0.37741171224743597,0.1256223838619552,0.0,4.943646540247812,4.922695716217504,5.006601278039852,4.943956880039934,4.9231719254803465,5.0064131097873315,24801.91706837986,21081.629508122878,0.85,1.0656484632995644,0.662069238444368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524269142764965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.960575353003,1535.7121510427057,0.37741171224743597,0.1256223838619552,6.112874298809886,3.480149479421918
2123.0,-30.155295613739675,5.0122794056332625,35.005790811453885,24.1026583936997,4.99515313211528,-26.64027266272336,-40.160032734833635,1.4801301810997476,-0.07396979151889127,-5.01801398601313,40.01152033084953,42245.869241243185,25751.92717638608,25751.92717638608,67997.79641762926,77352.04996344386,77352.04996344386,25751.92717638608,103103.97713982995,103103.97713982995,103103.97713982995,127905.88541668358,91581.75851561181,56475.57779341438,39006.86746910826,24801.90827685363,0.0,63808.77574596189,21081.622035325585,1535.711609654535,0.0,0.8867853452685768,2.815620591284525,0.0014959135982669303,354407.0416449484,1555030.011237719,4.3876950187563635,1555030.011237719,4.3876950187563635,0.8500000000000001,0.09559988568111205,4.027634451161993,1.2672872301610187,1.0,0.0,4.02763445116232,1.2848219758947441,1.2851170985511409,3.1347801693360413,19327.596802090993,1970.8663816992546,4632.441516551485,4632.441516551485,5.559039889521696,5.0122794056332625,-2.3505343922321824,7.362813797865445,3.480165170432009,3.480165170432009,0.9943329058377168,0.0,0.0,0.00022968730169996933,7.743949122083578e-05,0.00015224781047913356,0.0006131985265997403,0.09559988568117012,0.07172577413443838,0.023874111546731733,0.09559992845393979,0.07172577413439482,0.02387411154671723,0.37741148967860433,0.37741148967860433,0.1256224016030377,0.0,4.943724221514685,4.92280443013027,5.006585646987276,4.944044194494211,4.923248577032211,5.006532425020055,24801.90827685363,21081.622035325585,0.85,1.0656496010571472,0.6620698915997726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524265591510168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.956580942742,1535.711609654535,0.37741148967860433,0.1256224016030377,6.112874298809886,3.480165170432009
