time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2124.0,-30.155236418281437,5.012263291897244,35.005788520733056,24.10264735752719,4.995149927951021,-26.640219698907906,-40.159971512015886,1.4801332085782704,-0.0738029262969917,-5.018009162296623,40.011514900794886,42245.871115599155,25751.93364832219,25751.93364832219,67997.80476392135,77352.01839328172,77352.01839328172,25751.93364832219,103103.9520416039,103103.9520416039,103103.9520416039,127905.84179069247,91581.70175548333,56475.55447780379,39006.83030853282,24801.889749088576,0.0,63808.720057621395,21081.606286725288,1535.710514947694,0.0,0.8867853894856781,2.8156189620655536,0.0014959135982669303,354407.1082890862,1555029.7770529392,4.387693532897533,1555029.7770529392,4.387693532897533,0.85,0.0955998227013555,4.027634451161993,1.2672870466345922,1.0,0.0,4.0276344511620845,1.2848219588050358,1.2851170832781078,3.134780211032463,19327.584823320376,1970.8651602045936,4632.441516551485,4632.441516551485,5.559041286611347,5.012263291897244,-2.3505192513788296,7.362782543276074,3.4801808181670992,3.4801808181670992,0.9943373766191712,0.0,0.0,0.00022968871863255887,7.744002847781894e-05,0.00015224869015473993,0.0006132020696115182,0.09559982270143855,0.07172571378316653,0.023874108918272016,0.09559980975641347,0.07172571378310423,0.023874108918251275,0.3774112666826605,0.3774112666826605,0.12562241924847187,0.0,4.943818800558745,4.922925339058963,5.006601047639776,4.944206235999616,4.923418137373915,5.006671823547549,24801.889749088576,21081.606286725288,0.85,1.0656506618925605,0.6620704987884058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524262039556315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.95258873998,1535.710514947694,0.3774112666826605,0.12562241924847187,6.112874298809886,3.4801808181670992
2125.0,-30.155177244099892,5.012247324991807,35.00578623043245,24.102644493710272,4.995161135243069,-26.64016531302825,-40.15991004472596,1.4801492041722493,-0.07379898061276435,-5.017994872933043,40.01151033159512,42245.8720353427,25751.91602865243,25751.91602865243,67997.78806399513,77351.96179883952,77351.96179883952,25751.91602865243,103103.87782749195,103103.87782749195,103103.87782749195,127905.750896674,91581.62581407264,56475.53605057904,39006.76640388178,24801.87306918206,0.0,63808.63947306384,21081.59210880475,1535.709308987335,0.0,0.8867854787664742,2.815620578127808,0.0014959135982669303,354407.3057100152,1555029.5799947116,4.387690532731498,1555029.5799947116,4.387690532731498,0.85,0.09559975269543158,4.027634451161993,1.2672867883788426,1.0,0.0,4.027634451161912,1.2848218810466978,1.2851170073218654,3.134780400751601,19327.568796493746,1970.8635259230978,4632.441516551485,4632.441516551485,5.559037483072826,5.012247324991807,-2.350497166979346,7.362744491971153,3.480196422866123,3.480196422866123,0.9943418351046065,0.0,0.0,0.00022969013506391088,7.744056788361926e-05,0.00015224956718029164,0.0006132056019498449,0.09559975269550668,0.0717256479266529,0.023874104768853776,0.09559979917959857,0.07172564792659655,0.023874104768835024,0.3774110441573339,0.3774110441573339,0.12562243868955678,0.0,4.943888798399655,4.923031049091321,5.006563668698448,4.944195892320295,4.923481030363291,5.006441327125231,24801.87306918206,21081.59210880475,0.85,1.0656517459943602,0.6620713493378331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524258488829378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.94859810187,1535.709308987335,0.3774110441573339,0.12562243868955678,6.112874298809886,3.480196422866123
2126.0,-30.15511805694074,5.012231301698971,35.00578395905266,24.102638381905876,4.995160077402776,-26.640112142091834,-40.15984875205902,1.4801541625546917,-0.07360395558822574,-5.017990112349258,40.01150630210379,42245.87374848261,25751.92279514044,25751.92279514044,67997.79654362306,77351.94145106773,77351.94145106773,25751.92279514044,103103.86424620816,103103.86424620816,103103.86424620816,127905.72692746262,91581.58114840435,56475.5134458227,39006.741891757396,24801.862681254446,0.0,63808.60457301184,21081.58327906628,1535.7086819757376,0.0,0.886785517590326,2.8156185715825752,0.0014959135982669303,354407.3714819544,1555029.4062127843,4.3876892281061455,1555029.4062127843,4.3876892281061455,0.85,0.09559969460355555,4.027634451161993,1.2672865735320373,1.0,0.0,4.0276344511613305,1.2848218549238828,1.2851169830134161,3.1347804644875095,19327.559370162107,1970.8625647047777,4632.441516551485,4632.441516551485,5.559038943747069,5.012231301698971,-2.3504820746460178,7.362713376344988,3.480212045002811,3.480212045002811,0.9943462985722318,0.0,0.0,0.00022969155181395065,7.744110576047585e-05,0.0001522504460534748,0.0006132091417297556,0.09559969460361778,0.07172559123709421,0.023874103366523573,0.09559969620380981,0.07172559123704753,0.02387410336650803,0.3774108211670406,0.3774108211670406,0.12562245637546735,0.0,4.94398647017573,4.923161608333942,5.0065624541655325,4.944386156761027,4.923692888128926,5.006566649252363,24801.862681254446,21081.58327906628,0.85,1.0656524617431151,0.6620717383051926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524254939380339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.944609010696,1535.7086819757376,0.3774108211670406,0.12562245637546735,6.112874298809886,3.480212045002811
2127.0,-30.1550589212359,5.012215319470896,35.00578167449684,24.10263674044984,4.99516383967046,-26.64005853538841,-40.15979119632391,1.480163453823738,-0.0734275425364217,-5.017980821485017,40.01150137556264,42245.89065589003,25751.917867368964,25751.917867368964,67997.808523259,77351.91978540707,77351.91978540707,25751.917867368964,103103.83765277603,103103.83765277603,103103.83765277603,127905.68315826767,91581.53713721113,56475.50800769731,39006.69903279313,24801.845505491638,0.0,63808.54453828477,21081.568679667893,1535.707564123771,0.0,0.8867855827222291,2.8156173383518457,0.0014959135982669303,354407.4998440028,1555029.193743353,4.387687039432912,1555029.193743353,4.387687039432912,0.8500000000000001,0.0955996288219945,4.027634451161993,1.2672864235239105,1.0,0.0,4.027634451162265,1.2848218085327443,1.2851169384304153,3.1347805776752167,19327.55008195219,1970.8616175709537,4632.441516551485,4632.441516551485,5.55903787999452,5.012215319470896,-2.35046369033007,7.362679009800966,3.480227623517792,3.480227623517792,0.9943507495765119,0.0,0.0,0.000229692967340382,7.744161084684517e-05,0.00015225135649353681,0.0006132128086495151,0.09559962882207282,0.07172552872639458,0.023874100095678242,0.09559959176542303,0.07172552872633582,0.023874100095658685,0.3774105993827661,0.3774105993827661,0.12562247482629327,0.0,4.944096310568284,4.9233113265942166,5.006552399258851,4.944553278948604,4.923927847385016,5.006529848102275,24801.845505491638,21081.568679667893,0.85,1.0656536521133262,0.6620726261910382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452425138915452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.94062215198,1535.707564123771,0.3774105993827661,0.12562247482629327,6.112874298809886,3.480227623517792
2128.0,-30.154999793154527,5.012199420495393,35.005779407060096,24.102623923122906,4.995171761106603,-26.640004519636207,-40.15972602702675,1.4801764875890497,-0.07352753219248598,-5.0179694972578135,40.01149730508212,42245.8759238673,25751.90787706044,25751.90787706044,67997.78380092775,77351.83602728191,77351.83602728191,25751.90787706044,103103.74390434235,103103.74390434235,103103.74390434235,127905.57654539941,91581.43272034398,56475.47261693272,39006.62233712362,24801.832641057063,0.0,63808.454978180685,21081.557744898502,1535.7066399121827,0.0,0.8867856551040663,2.8156199738002283,0.0014959135982669303,354407.6562989272,1555029.0181936962,4.387684607135287,1555029.0181936962,4.387684607135287,0.85,0.09559956417833705,4.027634451161993,1.267286124606617,1.0,0.0,4.027634451163362,1.2848217446331842,1.285116876334747,3.1347807335809685,19327.528045608487,1970.8593704892587,4632.441516551485,4632.441516551485,5.559035723397725,5.012199420495393,-2.3504438059456163,7.362643226441009,3.4802431877151543,3.4802431877151543,0.9943551964900441,0.0,0.0,0.0002296943826923665,7.744218275050057e-05,0.00015225219994186593,0.0006132162057510632,0.09559956417840357,0.07172546716383496,0.02387409701456861,0.09559963151747213,0.07172546716378506,0.023874097014552,0.37741037981265985,0.37741037981265985,0.12562249335192577,0.0,4.944161147429554,4.923408789618293,5.006519135726762,4.944441965065323,4.923820151030213,5.006407616945921,24801.832641057063,21081.557744898502,0.85,1.0656547603946782,0.6620733245823502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524247842016742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.93663623537,1535.7066399121827,0.37741037981265985,0.12562249335192577,6.112874298809886,3.4802431877151543
2129.0,-30.15494069280154,5.012183500757486,35.0057771516305,24.102622700762026,4.995172755892964,-26.639951221552263,-40.15966473435981,1.480183284644426,-0.07329261203983606,-5.0179630578815315,40.011493119941804,42245.877188144295,25751.910368548775,25751.910368548775,67997.78755669307,77351.82734683274,77351.82734683274,25751.910368548775,103103.73771538152,103103.73771538152,103103.73771538152,127905.5583642291,91581.40058808312,56475.45042939791,39006.611287428015,24801.82064884759,0.0,63808.43193627561,21081.547551520453,1535.7058838276523,0.0,0.886785703036735,2.815617639078563,0.0014959135982669303,354407.74526503315,1555028.8376990652,4.387682996420362,1555028.8376990652,4.387682996420362,0.85,0.09559950401039116,4.027634451161993,1.267285968554206,1.0,0.0,4.0276344511615925,1.2848217099126227,1.285116843423937,3.1347808182941597,19327.521264352134,1970.858678993554,4632.441516551485,4632.441516551485,5.559036261232543,5.012183500757486,-2.350427514478072,7.362611015235558,3.4802587503899955,3.4802587503899955,0.9943596429685702,0.0,0.0,0.00022969579738864513,7.744272063772767e-05,0.00015225307675091745,0.0006132197372174062,0.09559950401045685,0.07172540909081261,0.02387409491964423,0.09559951034613573,0.07172540909076333,0.023874094919627824,0.37741015894354935,0.37741015894354935,0.12562251052271034,0.0,4.944260569112771,4.923545085081344,5.006507691870468,4.944670445841723,4.924102498526963,5.00647416221932,24801.82064884759,21081.547551520453,0.85,1.06565520407399,0.6620735834777217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524244295337905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.932652137226,1535.7058838276523,0.37741015894354935,0.12562251052271034,6.112874298809886,3.4802587503899955
2130.0,-30.154881598537628,5.012167579947267,35.00577488276878,24.10261627463626,4.995173813477918,-26.63989792263969,-40.15960721354929,1.4801901375807178,-0.07314265326408531,-5.017955748627982,40.01148821784218,42245.894105113555,25751.910497226316,25751.910497226316,67997.80460233986,77351.7970815009,77351.7970815009,25751.910497226316,103103.70757872722,103103.70757872722,103103.70757872722,127905.51177700421,91581.34689894038,56475.44392255613,39006.558862649166,24801.80419827699,0.0,63808.36306092616,21081.53356853544,1535.7048508981939,0.0,0.886785757993465,2.8156165221049445,0.0014959135982669303,354407.8462493429,1555028.6262837923,4.387681149671148,1555028.6262837923,4.387681149671148,0.85,0.09559944072738201,4.027634451161993,1.2672857696423305,1.0,0.0,4.027634451163544,1.284821674930916,1.285116810251745,3.1347809036445127,19327.509933688467,1970.8575235874093,4632.441516551485,4632.441516551485,5.559036289010021,5.012167579947267,-2.350410618141244,7.362578198088511,3.48027428030322,3.48027428030322,0.9943640800866342,0.0,0.0,0.00022969721194719515,7.744322542734294e-05,0.00015225398651985223,0.0006132234014341105,0.09559944072745863,0.07172534871520224,0.023874092012256383,0.09559941404471635,0.07172534871514476,0.023874092012237252,0.37740993945604545,0.37740993945604545,0.12562252791116787,0.0,4.944368305758303,4.923689119202436,5.0065062953495385,4.944813095363884,4.924279139626606,5.006514609279918,24801.80419827699,21081.53356853544,0.85,1.065656621490407,0.6620745632477031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524240750323945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.928669454524,1535.7048508981939,0.37740993945604545,0.12562252791116787,6.112874298809886,3.48027428030322
2131.0,-30.1548225667287,5.012151660959773,35.00577260232608,24.102599231433146,4.995175086822489,-26.63984465836727,-40.159542149025924,1.4801971784618198,-0.07317391589310773,-5.017948342734574,40.011483342798314,42245.87941721123,25751.910278499265,25751.910278499265,67997.7896957105,77351.72322680427,77351.72322680427,25751.910278499265,103103.63350530353,103103.63350530353,103103.63350530353,127905.42142004709,91581.24973299514,56475.405923405204,39006.4931217666,24801.787914743567,0.0,63808.28103651017,21081.51972753203,1535.7038207156984,0.0,0.886785813344103,2.8156177972654675,0.0014959135982669303,354407.9485688464,1555028.4160353905,4.3876792896853285,1555028.4160353905,4.3876792896853285,0.85,0.09559937789503223,4.027634451161993,1.2672855207277465,1.0,0.0,4.027634451163242,1.284821639073006,1.2851167762012374,3.1347809911326805,19327.489427593773,1970.8554325476869,4632.441516551485,4632.441516551485,5.559036241793655,5.012151660959773,-2.3503936777652052,7.362545338724979,3.4802897833600657,3.4802897833600657,0.9943685095314473,0.0,0.0,0.00022969862501875327,7.744379642254232e-05,0.00015225482859621095,0.0006132267930098634,0.09559937789510879,0.07172528864610414,0.02387408924900465,0.09559939917755098,0.0717252886460467,0.023874089248985535,0.3774097216341691,0.3774097216341691,0.1256225460756729,0.0,4.944446724700242,4.9237918549999335,5.006511587704722,4.944774426841491,4.924216865259609,5.006546840921089,24801.787914743567,21081.51972753203,0.85,1.0656577577572284,0.6620751841448096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524237205676884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.924688619853,1535.7038207156984,0.3774097216341691,0.1256225460756729,6.112874298809886,3.4802897833600657
2132.0,-30.154763477458452,5.012135799339186,35.0057703232086,24.102597345504932,4.995180522020598,-26.639790926172054,-40.15948459329081,1.480207970734986,-0.07304195848814743,-5.017938322601169,40.01147882051349,42245.896049791554,25751.90339447057,25751.90339447057,67997.79944426213,77351.69371622645,77351.69371622645,25751.90339447057,103103.59711069702,103103.59711069702,103103.59711069702,127905.36985360013,91581.19857285755,56475.40090642589,39006.44185159073,24801.772742903104,0.0,63808.21459449384,21081.50683146764,1535.702799446553,0.0,0.886785880723988,2.8156172332135823,0.0014959135982669303,354408.0870066144,1555028.2210006176,4.387677025472604,1555028.2210006176,4.387677025472604,0.8500000000000001,0.09559931338844371,4.027634451161993,1.2672853465424851,1.0,0.0,4.0276344511629265,1.284821585661843,1.2851167245952222,3.134781121448283,19327.478630656395,1970.8543315664774,4632.441516551485,4632.441516551485,5.559034755746034,5.012135799339186,-2.350374829664891,7.362510629004077,3.480305260432084,3.480305260432084,0.994372931552024,0.0,0.0,0.00022970003947381075,7.744430152513628e-05,0.00015225573794867446,0.0006132304555491737,0.09559931338851632,0.0717252271235195,0.023874086264996822,0.09559932371477946,0.07172522712346502,0.02387408626497869,0.3774095027353858,0.3774095027353858,0.12562256526587667,0.0,4.944532854027216,4.923910434768004,5.006500145316522,4.944896364113049,4.924403786530831,5.0064734310595895,24801.772742903104,21081.50683146764,0.85,1.065659020180919,0.662076134213557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524233664777704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.920708503807,1535.702799446553,0.3774095027353858,0.12562256526587667,6.112874298809886,3.480305260432084
2133.0,-30.15470445445606,5.012119982569285,35.005768060502156,24.102590151038044,4.995185895263475,-26.639737259841315,-40.15942323077468,1.4802187006495071,-0.07299835615270922,-5.017928856682253,40.01147474028555,42245.896759352705,25751.898012388094,25751.898012388094,67997.7947717408,77351.64321006449,77351.64321006449,25751.898012388094,103103.54122245258,103103.54122245258,103103.54122245258,127905.30154837281,91581.1264187273,56475.37996801863,39006.38494523186,24801.760325920222,0.0,63808.14527115208,21081.496277032187,1535.7019458593707,0.0,0.8867859436820261,2.8156177652646686,0.0014959135982669303,354408.2177874162,1555028.045030663,4.387674909850459,1555028.045030663,4.387674909850459,0.85,0.09559925100523013,4.027634451161993,1.2672851267503575,1.0,0.0,4.027634451160997,1.2848215325456795,1.2851166732822463,3.1347812510441386,19327.46340310497,1970.8527787883704,4632.441516551485,4632.441516551485,5.559033593921874,5.012119982569285,-2.3503563859466796,7.362476368515964,3.4803207282781394,3.4803207282781394,0.9943773509366113,0.0,0.0,0.00022970145235058604,7.744484003896302e-05,0.00015225661231162304,0.0006132339771635082,0.09559925100529595,0.07172516722927973,0.023874083776016235,0.09559929542995493,0.07172516722923034,0.023874083775999793,0.3774092840047685,0.3774092840047685,0.12562258426492662,0.0,4.94460879534239,4.924018362915604,5.006479908560209,4.944930500529551,4.924468055449154,5.006416962882952,24801.760325920222,21081.496277032187,0.85,1.0656601047215029,0.662076864635842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524230120433483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.91673150663,1535.7019458593707,0.3774092840047685,0.12562258426492662,6.112874298809886,3.4803207282781394
2134.0,-30.154645398432056,5.012104084484298,35.00576578681883,24.102584528178,4.995181797315379,-26.639684510943972,-40.159365779813356,1.480220909828095,-0.07273276843329768,-5.017925388456451,40.011469895146035,42245.913846736454,25751.907770198493,25751.907770198493,67997.82161693495,77351.63713300841,77351.63713300841,25751.907770198493,103103.5449032069,103103.5449032069,103103.5449032069,127905.29033377276,91581.0948460393,56475.37155977078,39006.35920696502,24801.745430565865,0.0,63808.10463753088,21081.483615980986,1535.7010909880332,0.0,0.8867859788812458,2.815614680852476,0.0014959135982669303,354408.26570431126,1555027.8360720177,4.387673727027019,1555027.8360720177,4.387673727027019,0.85,0.09559919237920719,4.027634451161993,1.2672849564114586,1.0,0.0,4.027634451160834,1.2848215192910173,1.2851166618409544,3.1347812833836244,19327.456739941983,1970.8520993348375,4632.441516551485,4632.441516551485,5.559035700329556,5.012104084484298,-2.3503423796314,7.362446464115697,3.480336183218118,3.480336183218118,0.994381766633748,0.0,0.0,0.00022970286602583666,7.744534422835325e-05,0.0001522575217974834,0.0006132376402400923,0.0955991923792805,0.07172511023239438,0.023874082146886112,0.09559914128212997,0.07172511023233938,0.023874082146867807,0.37740906484153874,0.37740906484153874,0.12562260256990024,0.0,4.944724251237346,4.924165051240038,5.006501454101965,4.9451926200231355,4.924758392988622,5.006594231815427,24801.745430565865,21081.483615980986,0.85,1.0656612040618387,0.6620775540461376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524226580065844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.912755151528,1535.7010909880332,0.37740906484153874,0.12562260256990024,6.112874298809886,3.480336183218118
2135.0,-30.154586371996704,5.012088347308468,35.00576351362927,24.102581559587293,4.995193902854135,-26.639630168222276,-40.1593005755916,1.4802376990804573,-0.07275546356299856,-5.017910514668431,40.01146536216221,42245.89848113934,25751.888461099657,25751.888461099657,67997.78694223899,77351.57633474925,77351.57633474925,25751.888461099657,103103.46479584891,103103.46479584891,103103.46479584891,127905.19330809962,91581.01512411988,56475.337270513184,39006.308726229654,24801.728512250713,0.0,63808.03723848036,21081.469235413104,1535.6998563584016,0.0,0.8867860710052924,2.815616715126462,0.0014959135982669303,354408.4712001396,1555027.6405758788,4.3876706313200176,1555027.6405758788,4.3876706313200176,0.8499999999999999,0.09559912304638071,4.027634451161993,1.2672846855176614,1.0,0.0,4.027634451160962,1.2848214378268408,1.2851165821735793,3.1347814821446103,19327.439915269257,1970.8503836956818,4632.441516551485,4632.441516551485,5.559031532095856,5.012088347308468,-2.3503200101637423,7.36240835747221,3.4803515872667625,3.4803515872667625,0.9943861677905036,0.0,0.0,0.00022970427900081004,7.744591646400019e-05,0.00015225836253680985,0.0006132410264307679,0.09559912304645551,0.07172504502078986,0.023874078025665654,0.09559914342644181,0.07172504502073374,0.023874078025646978,0.3774088477556219,0.3774088477556219,0.12562262284091436,0.0,4.94480476829591,4.924285276312503,5.006462588059435,4.9451550511054165,4.924794428409598,5.006335409407711,24801.728512250713,21081.469235413104,0.85,1.0656617862746598,0.662078012574603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524223037719128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.908781425394,1535.6998563584016,0.3774088477556219,0.12562262284091436,6.112874298809886,3.4803515872667625
2136.0,-30.154527340075468,5.012072431287215,35.00576123859374,24.102566332463198,4.995183875633143,-26.639578034001435,-40.15924322940407,1.4802345695598471,-0.07253217304696591,-5.017911666468335,40.01146076201523,42245.91583864665,25751.909922550378,25751.909922550378,67997.82576119703,77351.55549334156,77351.55549334156,25751.909922550378,103103.46541589193,103103.46541589193,103103.46541589193,127905.18197868393,91580.96639627265,56475.326741580866,39006.266282990866,24801.716562792008,0.0,63807.98284578287,21081.459078373206,1535.6992725583639,0.0,0.8867860818009962,2.815613647149213,0.0014959135982669303,354408.455286902,1555027.4421831837,4.387670268544672,1555027.4421831837,4.387670268544672,0.85,0.09559907074704238,4.027634451161993,1.267284512980841,1.0,0.0,4.027634451161646,1.2848214495497408,1.2851165957148662,3.1347814535424026,19327.429631647283,1970.8493350580763,4632.441516551485,4632.441516551485,5.559036164955366,5.012072431287215,-2.3503094294056024,7.3623818606928175,3.4803670133595275,3.4803670133595275,0.9943905752455793,0.0,0.0,0.00022970569211511294,7.744641974036026e-05,0.00015225927237475268,0.0006132446909254114,0.09559907074710847,0.07172499289245897,0.023874077854649494,0.09559900408046719,0.07172499289240938,0.02387407785463299,0.3774086308239103,0.3774086308239103,0.12562264103415516,0.0,4.9449201597460615,4.924424368986195,5.006506704066226,4.945379493421342,4.924978552793277,5.00668097779851,24801.716562792008,21081.459078373206,0.85,1.065663303062574,0.6620788489858793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524219497148874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.904809075035,1535.6992725583639,0.3774086308239103,0.12562264103415516,6.112874298809886,3.4803670133595275
2137.0,-30.15446835652081,5.01205674574174,35.00575895395567,24.102568008843832,4.995199959287032,-26.639523332028634,-40.15917795533312,1.4802549347956269,-0.07255934578478218,-5.017893577276426,40.01145593224917,42245.90007132937,25751.882265457043,25751.882265457043,67997.78233678642,77351.49732655512,77351.49732655512,25751.882265457043,103103.37959201216,103103.37959201216,103103.37959201216,127905.07636889993,91580.89093373086,56475.29367850823,39006.21917246959,24801.696776887766,0.0,63807.91594935735,21081.4422603546,1535.6978012196648,0.0,0.8867861913663608,2.8156161155580883,0.0014959135982669303,354408.70520677516,1555027.2338876184,4.387666586745825,1555027.2338876184,4.387666586745825,0.85,0.09559899738439916,4.027634451161993,1.2672842723084612,1.0,0.0,4.027634451161281,1.2848213513578934,1.2851164993146793,3.1347816931165515,19327.4137058821,1970.8477110819802,4632.441516551485,4632.441516551485,5.559030194649376,5.01205674574174,-2.3502847452592714,7.362341491001011,3.4803823592719634,3.4803823592719634,0.9943949597919896,0.0,0.0,0.00022970710407961063,7.744699259636432e-05,0.0001522601114832463,0.0006132480705476886,0.09559899738447934,0.0717249245478894,0.023874072836589946,0.0955990081097762,0.07172492454782924,0.02387407283656992,0.37740841524034746,0.37740841524034746,0.1256226625735109,0.0,4.944996109382544,4.9245416603619105,5.006458360723855,4.945334231491643,4.925045185082695,5.006299387625575,24801.696776887766,21081.4422603546,0.85,1.065663739758472,0.6620792960055116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452421595625121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.900838802123,1535.6978012196648,0.37740841524034746,0.1256226625735109,6.112874298809886,3.4803823592719634
2138.0,-30.1544093964067,5.012040876391866,35.005756684117245,24.102552711870544,4.995190354525089,-26.639471220214922,-40.15912060914559,1.4802521783341012,-0.07235045543865226,-5.0178949703374665,40.01145179404556,42245.917134984105,25751.904321984915,25751.904321984915,67997.82145696902,77351.47450816882,77351.47450816882,25751.904321984915,103103.37883015373,103103.37883015373,103103.37883015373,127905.0663784889,91580.84042884348,56475.283055661996,39006.17485909054,24801.68754833518,0.0,63807.862407425724,21081.434416084903,1535.6973778901065,0.0,0.8867861992611922,2.8156132086105625,0.0014959135982669303,354408.6859602698,1555027.0554174043,4.387666321450505,1555027.0554174043,4.387666321450505,0.85,0.09559894724851369,4.027634451161993,1.267284093727358,1.0,0.0,4.027634451162846,1.2848213613390005,1.285116511111585,3.1347816687640675,19327.40304723003,1970.8466242019476,4632.441516551485,4632.441516551485,5.559034955967524,5.012040876391866,-2.3502743671390562,7.362315243530922,3.4803977481845574,3.4803977481845574,0.9943993566241592,0.0,0.0,0.00022970851549097143,7.744749587919008e-05,0.00015226101961178135,0.0006132517281574625,0.09559894724857265,0.07172487403633403,0.023874073212238618,0.09559888390813291,0.07172487403628978,0.023874073212223897,0.37740819950542,0.37740819950542,0.12562268120996878,0.0,4.945106328576912,4.924675872381044,5.006496428410571,4.945544514898813,4.925210075252551,5.006646050036693,24801.68754833518,21081.434416084903,0.85,1.065665247062965,0.6620801189865229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452421241825635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.896869528,1535.6973778901065,0.37740819950542,0.12562268120996878,6.112874298809886,3.4803977481845574
2139.0,-30.154350459000195,5.012025158153027,35.00575438989439,24.102550057601206,4.9952005637012835,-26.639417147248334,-40.15905921170486,1.4802672519502076,-0.07232869947102927,-5.0178806815361305,40.01144654411831,42245.91723130165,25751.88618866057,25751.88618866057,67997.80341996222,77351.42261221429,77351.42261221429,25751.88618866057,103103.30880087486,103103.30880087486,103103.30880087486,127904.97537029594,91580.768877547,56475.263496637366,39006.11708989959,24801.666569421086,0.0,63807.783659320674,21081.416584007922,1535.6959248895232,0.0,0.8867862910037281,2.8156145906140266,0.0014959135982669303,354408.88337412063,1555026.829001395,4.387663238564705,1555026.829001395,4.387663238564705,0.85,0.0955988767791307,4.027634451161993,1.2672838503075763,1.0,0.0,4.027634451160323,1.284821287905555,1.285116439474088,3.134781847931257,19327.38794690185,1970.845084397001,4632.441516551485,4632.441516551485,5.559031041546957,5.012025158153027,-2.3502525207442027,7.36227767889723,3.480413055506915,3.480413055506915,0.9944037301448329,0.0,0.0,0.00022970992636673517,7.744803472006125e-05,0.00015226189164667392,0.0006132552403952384,0.09559887677921595,0.07172480790417508,0.023874068875040875,0.09559885027070292,0.07172480790411112,0.023874068875019586,0.377407984754114,0.377407984754114,0.12562270273414855,0.0,4.945190038607564,4.924795036999058,5.00647353909028,4.945551982065126,4.925298836337731,5.006409154809035,24801.666569421086,21081.416584007922,0.85,1.0656662795719827,0.6620809375993835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452420888166917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.892901750403,1535.6959248895232,0.377407984754114,0.12562270273414855,6.112874298809886,3.480413055506915
2140.0,-30.154291513721773,5.012009379429238,35.00575211203025,24.102538742031925,4.995198954849043,-26.639364249140094,-40.15899795396251,1.4802716902682005,-0.0722179091062003,-5.017876314323436,40.01144243215711,42245.91807480573,25751.893446854683,25751.893446854683,67997.81152166042,77351.38357507983,77351.38357507983,25751.893446854683,103103.27702193451,103103.27702193451,103103.27702193451,127904.93256719472,91580.70539708149,56475.23989681062,39006.07277807874,24801.655545260197,0.0,63807.72832333894,21081.407213471168,1535.6952667151713,0.0,0.8867863281237301,2.815613644834818,0.0014959135982669303,354408.9437114793,1555026.6516629832,4.387661991196572,1555026.6516629832,4.387661991196572,0.85,0.09559882086640994,4.027634451161993,1.2672836437029766,1.0,0.0,4.027634451160455,1.28482126422754,1.2851164176037035,3.1347819057022583,19327.374549857916,1970.8437182787106,4632.441516551485,4632.441516551485,5.559032608365252,5.012009379429238,-2.3502379539045166,7.362247333333755,3.4804283819655186,3.4804283819655186,0.9944081091330054,0.0,0.0,0.00022971133743892664,7.744857233835564e-05,0.000152262765100571,0.0006132587583482457,0.09559882086647294,0.07172475288592978,0.023874067980543156,0.09559878118813339,0.07172475288588252,0.023874067980527425,0.3774077699663044,0.3774077699663044,0.12562272289582588,0.0,4.945282061263015,4.92491422083981,5.006483887906825,4.945658405217216,4.925399251946658,5.0065335882981685,24801.655545260197,21081.407213471168,0.85,1.065667330720327,0.6620815249953579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524205346445698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.888935483232,1535.6952667151713,0.3774077699663044,0.12562272289582588,6.112874298809886,3.4804283819655186
2141.0,-30.15423261141282,5.011993655408294,35.00574982387927,24.10253172218802,4.995203552833077,-26.63931076894752,-40.15893662637097,1.4802817103685992,-0.07215764243784406,-5.017866575629745,40.011437576801214,42245.91838084921,25751.88688251329,25751.88688251329,67997.8052633625,77351.33671404705,77351.33671404705,25751.88688251329,103103.22359656033,103103.22359656033,103103.22359656033,127904.86198220216,91580.63662306788,56475.21828987348,39006.020370216,24801.638385641818,0.0,63807.65875585782,21081.392627795543,1535.6941354621592,0.0,0.8867863952769729,2.8156139897953683,0.0014959135982669303,354409.0782611831,1555026.4422638742,4.387659734601639,1555026.4422638742,4.387659734601639,0.85,0.09559875667464808,4.027634451161993,1.2672834354499356,1.0,0.0,4.027634451162321,1.2848212144380067,1.2851163696144907,3.1347820271816724,19327.360035653048,1970.8422382417084,4632.441516551485,4632.441516551485,5.559031191328174,5.011993655408294,-2.3502194749127256,7.36221313032102,3.480443663980764,3.480443663980764,0.9944124754230754,0.0,0.0,0.0002297127474904626,7.744911057312604e-05,0.00015226363691733656,0.0006132622697074858,0.09559875667472555,0.07172469152873547,0.023874065145990084,0.09559872971816993,0.07172469152867735,0.023874065145970735,0.377407555229901,0.377407555229901,0.12562274396868867,0.0,4.945363743925611,4.925025739232694,5.006475858505155,4.945708933191895,4.925490311145495,5.006462260950627,24801.638385641818,21081.392627795543,0.85,1.0656683945031915,0.6620822516383403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524201810751691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.884971338344,1535.6941354621592,0.377407555229901,0.12562274396868867,6.112874298809886,3.480443663980764
2142.0,-30.154173666432474,5.0119779142800365,35.00574753707413,24.10252533098685,4.995204016042809,-26.639257663865518,-40.15887536862863,1.4802880134766132,-0.07200481803658931,-5.017860225197147,40.01143303970041,42245.919097494996,25751.88893539091,25751.88893539091,67997.8080328859,77351.30924719377,77351.30924719377,25751.88893539091,103103.19818258469,103103.19818258469,103103.19818258469,127904.82239268077,91580.58555197329,56475.19540227775,39005.989055217266,24801.624210096074,0.0,63807.61326531334,21081.380578581662,1535.6932535043725,0.0,0.8867864440312208,2.815612723274873,0.0014959135982669303,354409.16599872423,1555026.2465903147,4.387658096280479,1555026.2465903147,4.387658096280479,0.85,0.09559869716571334,4.027634451161993,1.2672832453297453,1.0,0.0,4.027634451161751,1.2848211820358044,1.285116339017926,3.1347821062384646,19327.349257507478,1970.84113917673,4632.441516551485,4632.441516551485,5.559031634480584,5.0119779142800365,-2.3502034976176667,7.362181411897703,3.4804589362001614,3.4804589362001614,0.9944168389143319,0.0,0.0,0.00022971415857148564,7.744964819832459e-05,0.00015226451037316104,0.000613265787668256,0.09559869716578417,0.07172463372261337,0.023874063443170807,0.0955986370689272,0.07172463372256023,0.02387406344315312,0.3774073401490413,0.3774073401490413,0.1256227646624538,0.0,4.94545967231403,4.9251518317076375,5.006481088304554,4.945855407160536,4.925668264411968,5.00651408410414,24801.624210096074,21081.380578581662,0.85,1.0656691976574904,0.6620827348898887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452419827763675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.881008297474,1535.6932535043725,0.3774073401490413,0.1256227646624538,6.112874298809886,3.4804589362001614
2143.0,-30.154114784601802,5.011962262000327,35.00574525632838,24.10252309581267,4.995211553331289,-26.639203908173368,-40.15881781289352,1.4803006769036156,-0.0719284564628424,-5.017848881047001,40.01142864258323,42245.93482788393,25751.878273565213,25751.878273565213,67997.81310144914,77351.26988936942,77351.26988936942,25751.878273565213,103103.14816293464,103103.14816293464,103103.14816293464,127904.75730763447,91580.52547934957,56475.19041786719,39005.92784609153,24801.60914469983,0.0,63807.536990791355,21081.367772994854,1535.692206258549,0.0,0.8867865176968758,2.815613044179599,0.0014959135982669303,354409.3227294804,1555026.0569539065,4.387655620845091,1555026.0569539065,4.387655620845091,0.85,0.0955986328679444,4.027634451161993,1.2672830409230662,1.0,0.0,4.027634451161258,1.284821119880807,1.2851162786597992,3.1347822578878817,19327.33657966127,1970.8398463961976,4632.441516551485,4632.441516551485,5.5590293329241245,5.011962262000327,-2.3501838631252996,7.362146125125626,3.4804741770521503,3.4804741770521503,0.9944211934434716,0.0,0.0,0.00022971556814874487,7.745015333620455e-05,0.00015226541481254033,0.0006132694304194591,0.09559863286801576,0.07172457228531964,0.023874060582696113,0.09559859071378718,0.0717245722852661,0.023874060582678297,0.37740712575112323,0.37740712575112323,0.12562278585197942,0.0,4.9455475209312,4.925277302318705,5.006455824793932,4.9459204245841875,4.925800732750531,5.0063763439057425,24801.60914469983,21081.367772994854,0.85,1.0656705509767994,0.6620837728618302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524194741963912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.877048074866,1535.692206258549,0.37740712575112323,0.12562278585197942,6.112874298809886,3.4804741770521503
2144.0,-30.154055953997535,5.0119466010715765,35.00574299103883,24.102511291299038,4.995213260985424,-26.639150781612567,-40.158752783294744,1.4803080886012372,-0.0718940609551737,-5.017842101719678,40.011424531286664,42245.91936243977,25751.879311450055,25751.879311450055,67997.79867388982,77351.21530160568,77351.21530160568,25751.879311450055,103103.09461305574,103103.09461305574,103103.09461305574,127904.69189393312,91580.44783724748,56475.1518980847,39005.884376847534,24801.597280877384,0.0,63807.481657724915,21081.357688745775,1535.6914436508284,0.0,0.8867865670922285,2.8156133836031842,0.0014959135982669303,354409.41639268014,1555025.8796442267,4.387653960980772,1555025.8796442267,4.387653960980772,0.85,0.09559857441054515,4.027634451161993,1.2672827865136789,1.0,0.0,4.027634451160889,1.2848210822978423,1.2851162428777838,3.1347823495850156,19327.320193917338,1970.8381755153227,4632.441516551485,4632.441516551485,5.55902955697117,5.0119466010715765,-2.350167581179836,7.362114182251412,3.4804894184715716,3.4804894184715716,0.9944255481347347,0.0,0.0,0.0002297169765076484,7.745072407211054e-05,0.00015226625243553788,0.0006132728040587011,0.09559857441060989,0.07172451546472221,0.023874058945887674,0.09559856009002449,0.07172451546467364,0.023874058945871506,0.37740691194589365,0.37740691194589365,0.12562280559167247,0.0,4.9456250575194645,4.92538446304809,5.006444286577562,4.945948040764506,4.925825983267941,5.006411025934426,24801.597280877384,21081.357688745775,0.85,1.0656712490024687,0.6620841046361093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524191210080597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.873088551994,1535.6914436508284,0.37740691194589365,0.12562280559167247,6.112874298809886,3.4804894184715716
2145.0,-30.153997065977713,5.011930985838491,35.00574072701715,24.10250954506921,4.995217839287422,-26.639097316263292,-40.15869522755963,1.4803180895738062,-0.07174801823276766,-5.017832780009824,40.01142003763593,42245.935295749994,25751.873827970194,25751.873827970194,67997.80912372019,77351.18982458832,77351.18982458832,25751.873827970194,103103.06365255851,103103.06365255851,103103.06365255851,127904.64595008176,91580.40044499727,56475.14591616217,39005.838365372336,24801.582297523244,0.0,63807.42066289558,21081.344952894757,1535.6904482372129,0.0,0.8867866308130538,2.815612552996857,0.0014959135982669303,354409.5451814731,1555025.6858446114,4.3876518197284184,1555025.6858446114,4.3876518197284184,0.85,0.0955985116728069,4.027634451161993,1.267282624966465,1.0,0.0,4.027634451160891,1.2848210325984502,1.285116194978334,3.134782470844532,19327.31019216242,1970.8371556201578,4632.441516551485,4632.441516551485,5.559028373258469,5.011930985838491,-2.3501494501559135,7.362080435994405,3.4805046311947323,3.4805046311947323,0.9944298946270663,0.0,0.0,0.00022971838624900442,7.745122921647805e-05,0.00015226715703252637,0.0006132764474446964,0.09559851167287893,0.07172445545555113,0.023874056217327796,0.09559847679212308,0.07172445545549709,0.02387405621730981,0.37740669758766243,0.37740669758766243,0.12562282498732497,0.0,4.94571346484355,4.925509301145155,5.006423163117063,4.946084761777058,4.926026360104174,5.006356396339754,24801.582297523244,21081.344952894757,0.85,1.0656724314709896,0.6620849872453201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452418768127161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.869129965613,1535.6904482372129,0.37740669758766243,0.12562282498732497,6.112874298809886,3.4805046311947323
2146.0,-30.15393825472733,5.011915365366044,35.00573846579022,24.102497740555577,4.995219188370768,-26.639044242968605,-40.15863396981729,1.4803251766128398,-0.07170237118964451,-5.0178258627922725,40.01141559099589,42245.9354591078,25751.8744566936,25751.8744566936,67997.8099158014,77351.13692028171,77351.13692028171,25751.8744566936,103103.01137697531,103103.01137697531,103103.01137697531,127904.57981494085,91580.32434905502,56475.122887884456,39005.77940130063,24801.568437965547,0.0,63807.34783926618,21081.333172270715,1535.689568666912,0.0,0.8867866821246086,2.815612760696909,0.0014959135982669303,354409.64074981137,1555025.4940724624,4.387650095473003,1555025.4940724624,4.387650095473003,0.85,0.0955984517107262,4.027634451161993,1.2672823755024,1.0,0.0,4.0276344511629585,1.2848209965352857,1.2851161607158932,3.13478255883358,19327.29413272314,1970.8355180130973,4632.441516551485,4632.441516551485,5.55902850898029,5.011915365366044,-2.3501330980998127,7.362048463465857,3.4805198316012045,3.4805198316012045,0.9944342376003441,0.0,0.0,0.00022971979416050347,7.745176685527435e-05,0.00015226802730522912,0.0006132799525850159,0.09559845171079595,0.07172439768541164,0.023874054025384308,0.0955984346214556,0.0717243976853593,0.023874054025366888,0.3774064839308974,0.3774064839308974,0.12562284351854808,0.0,4.945792850260261,4.925617938630069,5.00641459291478,4.946123491602634,4.926065627839819,5.006393466540828,24801.568437965547,21081.333172270715,0.85,1.0656736601416374,0.6620857454462357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524184149020338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.865174490476,1535.689568666912,0.3774064839308974,0.12562284351854808,6.112874298809886,3.4805198316012045
2147.0,-30.153879439919884,5.011899726340161,35.00573619067194,24.102491523977392,4.995218848496355,-26.638991335357083,-40.158576518855966,1.4803307439343145,-0.07152804652093891,-5.017819627987995,40.011410663925766,42245.95141761992,25751.876683105995,25751.876683105995,67997.82810072592,77351.11322972106,77351.11322972106,25751.876683105995,103102.98991282705,103102.98991282705,103102.98991282705,127904.54191164572,91580.27678173358,56475.114969635564,39005.735346775575,24801.551998818675,0.0,63807.287345594246,21081.319198995872,1535.6885602276616,0.0,0.8867867317023939,2.815611198224418,0.0014959135982669303,354409.7268899394,1555025.2815806188,4.387648429478704,1555025.2815806188,4.387648429478704,0.85,0.09559839079588799,4.027634451161993,1.2672822392312808,1.0,0.0,4.0276344511617825,1.2848209675817246,1.2851161335648085,3.134782629476199,19327.28409402084,1970.8344943503482,4632.441516551485,4632.441516551485,5.55902898959346,5.011899726340161,-2.3501172800200885,7.362017006360249,3.480535004401747,3.480535004401747,0.9944385726862135,0.0,0.0,0.00022972120216510698,7.745227108635641e-05,0.00015226893107875056,0.0006132835926543869,0.09559839079596427,0.07172433917642367,0.023874051619540603,0.09559832413903686,0.07172433917636643,0.023874051619521556,0.37740626993569354,0.37740626993569354,0.12562286210570972,0.0,4.945890235855757,4.925745492809938,5.006421268537679,4.946291581467051,4.926267552822253,5.006459827725564,24801.551998818675,21081.319198995872,0.85,1.0656749554707565,0.6620866232536512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524180621375524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.861219440329,1535.6885602276616,0.37740626993569354,0.12562286210570972,6.112874298809886,3.480535004401747
2148.0,-30.15382061433447,5.011884185003245,35.00573391961964,24.10248394533994,4.9952268423607595,-26.638937584631194,-40.158511384483404,1.4803438126582522,-0.07154894571169734,-5.01780791031016,40.011406232120684,42245.935551856644,25751.864960429975,25751.864960429975,67997.80051228662,77351.05044311134,77351.05044311134,25751.864960429975,103102.91540354131,103102.91540354131,103102.91540354131,127904.45202395148,91580.19348787982,56475.078596628264,39005.68321250173,24801.53662041017,0.0,63807.2198329119,21081.306127348646,1535.6874841545732,0.0,0.886786807394792,2.8156128405062844,0.0014959135982669303,354409.8887815557,1555025.0904483022,4.387645885938467,1555025.0904483022,4.387645885938467,0.8500000000000001,0.09559832591375075,4.027634451161993,1.2672819397645072,1.0,0.0,4.027634451161824,1.2848209035333182,1.2851160713111578,3.134782785745319,19327.266515519972,1970.8327018421146,4632.441516551485,4632.441516551485,5.5590264590324185,5.011884185003245,-2.350097443644797,7.361981628648042,3.4805501455712156,3.4805501455712156,0.994442898734633,0.0,0.0,0.0002297226104356856,7.745284275627006e-05,0.00015226976767941555,0.0006132869621760471,0.09559832591382297,0.0717242775985092,0.023874048315313767,0.09559832107244474,0.07172427759845502,0.023874048315295732,0.37740605688977646,0.37740605688977646,0.1256228816568221,0.0,4.945959537556234,4.925846572595447,5.006395023068023,4.946258964598485,4.926273149138069,5.006312324646672,24801.53662041017,21081.306127348646,0.85,1.0656756506606673,0.6620870751379471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524177093518988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.857266421812,1535.6874841545732,0.37740605688977646,0.1256228816568221,6.112874298809886,3.4805501455712156
2149.0,-30.153761812556557,5.011868618843545,35.00573166201088,24.10247231544929,4.995227389618037,-26.638884600062877,-40.158453898597486,1.480350177125135,-0.07148703455595751,-5.0178019384064765,40.01140208158849,42245.951407933644,25751.867939163978,25751.867939163978,67997.81934709763,77351.00130097529,77351.00130097529,25751.867939163978,103102.86924013926,103102.86924013926,103102.86924013926,127904.39404491766,91580.12083326228,56475.070940223864,39005.610992264905,24801.5248047784,0.0,63807.1357970433,21081.29608406164,1535.686743207452,0.0,0.8867868528223026,2.8156127241956446,0.0014959135982669303,354409.9712894911,1555024.9114465737,4.387644359408809,1555024.9114465737,4.387644359408809,0.85,0.09559826794150178,4.027634451161993,1.2672817903058609,1.0,0.0,4.027634451162392,1.2848208708510354,1.2851160404301143,3.1347828654855068,19327.251182344717,1970.8311382933741,4632.441516551485,4632.441516551485,5.559027102048417,5.011868618843545,-2.350081828041889,7.361950446885434,3.480565290145146,3.480565290145146,0.9944472257557561,0.0,0.0,0.00022972401814426755,7.745334730035681e-05,0.00015227067084391073,0.0006132905997924829,0.09559826794156653,0.07172422134289413,0.023874046598672406,0.09559827589576576,0.07172422134284555,0.02387404659865624,0.37740584308221165,0.37740584308221165,0.12562289998633253,0.0,4.946028350051336,4.9259399929460415,5.00638983790401,4.946314903850521,4.926325017977263,5.006380453976192,24801.5248047784,21081.29608406164,0.85,1.0656773493702019,0.6620881956260954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524173565017604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.853315579709,1535.686743207452,0.37740584308221165,0.12562289998633253,6.112874298809886,3.480565290145146
