time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2150.0,-30.15370299850898,5.011853140843124,35.00572940912954,24.10247008027511,4.995234856635475,-26.63883091241247,-40.15839257100595,1.4803627705397364,-0.07140701427266549,-5.017790648194841,40.011397704066404,42245.95121041466,25751.85736005046,25751.85736005046,67997.80857046513,77350.96227741688,77350.96227741688,25751.85736005046,103102.81963746734,103102.81963746734,103102.81963746734,127904.32950389027,91580.06109381543,56475.050026816316,39005.56785222123,24801.509866422926,0.0,63807.077718644156,21081.283386459487,1535.685704517658,0.0,0.8867869261422398,2.815612990740366,0.0014959135982669303,354410.12727531197,1555024.7226553753,4.387641895592348,1555024.7226553753,4.387641895592348,0.85,0.09559820320160262,4.027634451161993,1.2672815869981422,1.0,0.0,4.02763445116276,1.2848208090268458,1.2851159804008565,3.1347830163278725,19327.238574812814,1970.8298526829055,4632.441516551485,4632.441516551485,5.559024818346947,5.011853140843124,-2.35006231927253,7.361915460115654,3.480580401328642,3.480580401328642,0.9944515432367549,0.0,0.0,0.00022972542615453388,7.745388556580681e-05,0.00015227154058872707,0.0006132941028066689,0.09559820320167368,0.07172415992164316,0.023874043280030528,0.09559822819019445,0.07172415992158984,0.02387404328001278,0.3774056282680428,0.3774056282680428,0.12562291859872296,0.0,4.946095125151999,4.926039560422623,5.006358018087781,4.946383633922153,4.926459275828563,5.0062522093644475,24801.509866422926,21081.283386459487,0.85,1.0656781504757185,0.6620887951756264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524170037945887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.849366221517,1535.685704517658,0.3774056282680428,0.12562291859872296,6.112874298809886,3.480580401328642
2151.0,-30.153644210584915,5.011837671452587,35.00572717334367,24.10246857851746,4.995237787784216,-26.63877770191395,-40.1583313132636,1.4803712791140347,-0.07122447295330403,-5.017783066507702,40.01139369624619,42245.951190798005,25751.856326864534,25751.856326864534,67997.80751766254,77350.94453432506,77350.94453432506,25751.856326864534,103102.8008611896,103102.8008611896,103102.8008611896,127904.29915462525,91580.02080894065,56475.027465416715,39005.548159471036,24801.498293435652,0.0,63807.04645290669,21081.273549420304,1535.684944277608,0.0,0.8867869792467878,2.8156114775365535,0.0014959135982669303,354410.23202410346,1555024.5498084768,4.387640111086633,1555024.5498084768,4.387640111086633,0.85,0.09559814347594642,4.027634451161993,1.2672813617112113,1.0,0.0,4.0276344511632045,1.284820766314305,1.2851159394868445,3.1347831205404995,19327.230073012568,1970.8289857405505,4632.441516551485,4632.441516551485,5.559024595314248,5.011837671452587,-2.3500455297883605,7.361883201240947,3.4805955131632547,3.4805955131632547,0.994455860903787,0.0,0.0,0.00022972683354734936,7.745442322165063e-05,0.00015227241032569872,0.0006132976057892593,0.0955981434760102,0.0717241024434634,0.02387404103254679,0.0955981352115503,0.07172410244341555,0.023874041032530866,0.3774054130837966,0.3774054130837966,0.12562293581812506,0.0,4.946184946228925,4.926166496373355,5.006336254575842,4.946558593554414,4.926688641853673,5.006263618572234,24801.498293435652,21081.273549420304,0.85,1.0656786561629816,0.6620891192946531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452416651013984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.845419069183,1535.684944277608,0.3774054130837966,0.12562293581812506,6.112874298809886,3.4805955131632547
2152.0,-30.15358547081317,5.0118222271269826,35.00572493841573,24.102461768221133,4.995241054980704,-26.638724501132202,-40.15827002059666,1.4803800853005329,-0.07113421426191735,-5.017774725697569,40.01138924966253,42245.950970884674,25751.85331907254,25751.85331907254,67997.80428995722,77350.90392733047,77350.90392733047,25751.85331907254,103102.75724640301,103102.75724640301,103102.75724640301,127904.24114882862,91579.95781572968,56475.00485928711,39005.50328493619,24801.483902425603,0.0,63806.987187361796,21081.261317061762,1535.684003254176,0.0,0.8867870378041667,2.8156112653136938,0.0014959135982669303,354410.3472609874,1555024.358038868,4.387638143346164,1555024.358038868,4.387638143346164,0.85,0.0955980815804972,4.027634451161993,1.2672811726899815,1.0,0.0,4.027634451161521,1.2848207222117933,1.2851158971810714,3.1347832281444687,19327.216778799808,1970.8276301081214,4632.441516551485,4632.441516551485,5.559023946025533,5.0118222271269826,-2.350028200094876,7.361850427221858,3.4806106017985146,3.4806106017985146,0.9944601719424327,0.0,0.0,0.00022972823979532323,7.745496118747896e-05,0.00015227327860784428,0.0006133011029123422,0.095598081580568,0.07172404348020889,0.023874038100359107,0.09559807573884287,0.07172404348015576,0.023874038100341426,0.37740519933022093,0.37740519933022093,0.12562295251200575,0.0,4.946272898086818,4.9262902549969,5.006316553826082,4.946640511435646,4.926801133072729,5.006253612478417,24801.483902425603,21081.261317061762,0.85,1.0656795954068412,0.6620897308132471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524162983902382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.841473353978,1535.684003254176,0.37740519933022093,0.12562295251200575,6.112874298809886,3.4806106017985146
2153.0,-30.153526738433914,5.011806800209577,35.00572270433305,24.10244975415992,4.995243837624764,-26.638671355463547,-40.15821253471074,1.4803884546551809,-0.07112043142086577,-5.017766752862398,40.01138480442668,42245.96643209563,25751.851230088654,25751.851230088654,67997.81766218429,77350.8443032566,77350.8443032566,25751.851230088654,103102.69553334525,103102.69553334525,103102.69553334525,127904.16518299693,91579.87561224985,56474.9977410921,39005.41985684194,24801.46964965168,0.0,63806.88950649362,21081.24920220393,1535.6830763986982,0.0,0.8867870944836335,2.815612014848451,0.0014959135982669303,354410.4574139457,1555024.1663274022,4.387636238710527,1555024.1663274022,4.387636238710527,0.8500000000000001,0.09559802023259827,4.027634451161993,1.267280949051492,1.0,0.0,4.02763445116012,1.2848206801532915,1.2851158569195607,3.134783330761346,19327.199430413628,1970.8258610650557,4632.441516551485,4632.441516551485,5.559023495078905,5.011806800209577,-2.35001115448097,7.361817954690547,3.480625672212711,3.480625672212711,0.9944644777750603,0.0,0.0,0.00022972964587424883,7.745546574432429e-05,0.00015227418012992453,0.0006133047339137311,0.09559802023266863,0.07172398502112269,0.023874035211545932,0.09559804960007405,0.0717239850210699,0.023874035211528363,0.37740498661304783,0.37740498661304783,0.1256229688961012,0.0,4.946344561348042,4.926390652930252,5.006301818829968,4.946646321441506,4.926807389087571,5.00625804071143,24801.46964965168,21081.24920220393,0.85,1.0656814364107838,0.6620909867075758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524159460554849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.83752863372,1535.6830763986982,0.37740498661304783,0.1256229688961012,6.112874298809886,3.480625672212711
2154.0,-30.15346801965887,5.011791394549267,35.00572046973623,24.102448287326865,4.995246777311258,-26.638618206332637,-40.1581512420438,1.4803969639858021,-0.07093592209110966,-5.017758609818559,40.01138032128575,42245.96615371496,25751.848679237242,25751.848679237242,67997.8148329522,77350.82652482735,77350.82652482735,25751.848679237242,103102.6752040646,103102.6752040646,103102.6752040646,127904.13026494846,91579.83532349547,56474.9749523863,39005.40041234352,24801.455060883865,0.0,63806.85547322739,21081.236801751285,1535.6821307794883,0.0,0.8867871521667116,2.8156105413179504,0.0014959135982669303,354410.56991853996,1555023.9729812052,4.3876343003500775,1555023.9729812052,4.3876343003500775,0.85,0.09559795847887874,4.027634451161993,1.267280765525065,1.0,0.0,4.027634451161492,1.2848206374405897,1.2851158160032907,3.134783434974387,19327.19092779462,1970.8249940392104,4632.441516551485,4632.441516551485,5.559022944429446,5.011791394549267,-2.3499939991909624,7.361785393740229,3.4806407221378386,3.4806407221378386,0.9944687777536682,0.0,0.0,0.000229731051635408,7.74560037168473e-05,0.0001522750479185607,0.0006133082290491384,0.09559795847894967,0.07172392622782922,0.02387403225112045,0.09559794692204046,0.071723926227776,0.023874032251102736,0.3774047733902873,0.3774047733902873,0.12562298532049035,0.0,4.946437100508604,4.926518048106743,5.006289563291773,4.946822687727433,4.927043096835689,5.006256026680774,24801.455060883865,21081.236801751285,0.85,1.0656819604828087,0.6620913354904454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524155937652365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.833585723358,1535.6821307794883,0.3774047733902873,0.12562298532049035,6.112874298809886,3.4806407221378386
2155.0,-30.153409316375605,5.011775941626582,35.005718221335904,24.102431802917295,4.995244634452802,-26.638565579423023,-40.15809005415065,1.4804008975009846,-0.07089495250204436,-5.0177537455239305,40.0113754500349,42245.96612614217,25751.854350722115,25751.854350722115,67997.82047686429,77350.7687185827,77350.7687185827,25751.854350722115,103102.62306930481,103102.62306930481,103102.62306930481,127904.06243741584,91579.75295554561,56474.95036310842,39005.3362138191,24801.439368111027,0.0,63806.775581930124,21081.223462894373,1535.6811920952393,0.0,0.8867871945662569,2.8156105708489454,0.0014959135982669303,354410.6371238275,1555023.7628968605,4.387632875571821,1555023.7628968605,4.387632875571821,0.85,0.09559789927929585,4.027634451161993,1.2672805666131897,1.0,0.0,4.02763445116124,1.2848206161359643,1.2851157964995494,3.134783486954707,19327.17354469836,1970.8232214567013,4632.441516551485,4632.441516551485,5.559024168726581,5.011775941626582,-2.349979282805614,7.361755224432196,3.4806557527639943,3.4806557527639943,0.9944730722182841,0.0,0.0,0.00022973245703361014,7.745654077320527e-05,0.00015227591626040487,0.0006133117264126654,0.0955978992793706,0.07172386938789656,0.023874029891474045,0.09559789406132395,0.07172386938784048,0.023874029891455373,0.3774045614678215,0.3774045614678215,0.12562300191771156,0.0,4.946519598801217,4.926622670038114,5.00630553183953,4.946858793021875,4.927050397744267,5.006378656417326,24801.439368111027,21081.223462894373,0.85,1.0656833832568882,0.6620921640507735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524152415567526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.829644498202,1535.6811920952393,0.3774045614678215,0.12562300191771156,6.112874298809886,3.4806557527639943
2156.0,-30.153350653277897,5.01176054688334,35.00571596030723,24.10243002176287,4.995249292527558,-26.638512308542058,-40.1580287964083,1.4804109477924547,-0.07075010327781683,-5.017743955169015,40.01137058540693,42245.965535451345,25751.847369189047,25751.847369189047,67997.81290464039,77350.74288263124,77350.74288263124,25751.847369189047,103102.59025182028,103102.59025182028,103102.59025182028,127904.01225606968,91579.70532750574,56474.92798032885,39005.30816352987,24801.422004249398,0.0,63806.73016777927,21081.20870361199,1535.6800496330018,0.0,0.8867872620156344,2.81560981063705,0.0014959135982669303,354410.7723877896,1555023.5530981652,4.3876306090286885,1555023.5530981652,4.3876306090286885,0.85,0.09559783498475904,4.027634451161993,1.2672803165996451,1.0,0.0,4.027634451162692,1.2848205662168135,1.2851157483734825,3.134783608750492,19327.16349318192,1970.8221964872737,4632.441516551485,4632.441516551485,5.559022661630799,5.01176054688334,-2.3499609758237923,7.361721522707132,3.480670743456567,3.480670743456567,0.9944773552733048,0.0,0.0,0.00022973386147765484,7.745707844608941e-05,0.00015227678303156544,0.000613315217450053,0.09559783498483665,0.07172380845053747,0.023874026534299188,0.09559780440164906,0.07172380845047924,0.023874026534279804,0.37740434928894473,0.37740434928894473,0.12562302035728928,0.0,4.946610737450442,4.926745083381832,5.0063026383005536,4.946993851891193,4.927253333771773,5.006309682353333,24801.422004249398,21081.20870361199,0.85,1.0656840230778275,0.6620926260343686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524148894413553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.82570491999,1535.6800496330018,0.37740434928894473,0.12562302035728928,6.112874298809886,3.480670743456567
2157.0,-30.153292002872057,5.011745152069312,35.00571370416617,24.10241818232464,4.995250977946728,-26.638459346393795,-40.157971310522385,1.48041832146924,-0.07071575914017103,-5.017736899792454,40.011366205712896,42245.98075720152,25751.84737768335,25751.84737768335,67997.82813488487,77350.68841143641,77350.68841143641,25751.84737768335,103102.53578911975,103102.53578911975,103102.53578911975,127903.94417930319,91579.6278657654,56474.92021153364,39005.23072692419,24801.408390183442,0.0,63806.639117107625,21081.197131655925,1535.6791802432203,0.0,0.8867873137877751,2.8156101829586677,0.0014959135982669303,354410.869865199,1555023.3642134194,4.387628869297592,1555023.3642134194,4.387628869297592,0.85,0.09559777560828893,4.027634451161993,1.2672801506565885,1.0,0.0,4.027634451160279,1.2848205288204502,1.2851157127726998,3.1347836999924237,19327.14714550189,1970.8205294878364,4632.441516551485,4632.441516551485,5.559022663464455,5.011745152069312,-2.3499446847963807,7.361689836865693,3.4806857259450665,3.4806857259450665,0.9944816359843047,0.0,0.0,0.00022973526562575355,7.745758301568616e-05,0.0001522776826100674,0.000613318840623419,0.09559777560835767,0.07172375119932427,0.0238740244090334,0.0955977685036698,0.0717237511992727,0.023874024409016235,0.3774041380540329,0.3774041380540329,0.125623039137098,0.0,4.946690145425521,4.926849605943573,5.006306527195534,4.947021140652282,4.92728109807058,5.006335499906413,24801.408390183442,21081.197131655925,0.85,1.065685782479233,0.6620938093865951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524145375671627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.8217664935,1535.6791802432203,0.3774041380540329,0.125623039137098,6.112874298809886,3.4806857259450665
2158.0,-30.153233336863778,5.011729856656393,35.00571146096178,24.102415807452076,4.995259514712036,-26.638405685025734,-40.157909982930846,1.4804318628747855,-0.07066582951489409,-5.017725134810875,40.01136207023902,42245.97994196006,25751.83544955029,25751.83544955029,67997.81539151035,77350.64437952306,77350.64437952306,25751.83544955029,103102.47982907335,103102.47982907335,103102.47982907335,127903.87438104478,91579.56361077382,56474.89917321415,39005.18270839964,24801.394551971433,0.0,63806.57726037107,21081.185369175717,1535.6781923217532,0.0,0.8867873886475518,2.8156109002409715,0.0014959135982669303,354411.0324107767,1555023.1858612671,4.387626353738708,1555023.1858612671,4.387626353738708,0.85,0.09559771197179429,4.027634451161993,1.2672799319634214,1.0,0.0,4.02763445116293,1.2848204625684347,1.2851156483101254,3.1347838616381507,19327.133585000436,1970.8191467015176,4632.441516551485,4632.441516551485,5.559020088551631,5.011729856656393,-2.349924936638821,7.361654793295214,3.480700682754307,3.480700682754307,0.9944859093583734,0.0,0.0,0.00022973667015529855,7.745812130835095e-05,0.0001522785488469476,0.0006133223295089205,0.09559771197186201,0.07172369064297106,0.023874021328890948,0.09559773942820346,0.07172369064292025,0.023874021328874034,0.3774039265705278,0.3774039265705278,0.12562305859863013,0.0,4.946759515140116,4.926951871031008,5.0062769940927865,4.947059305295966,4.927383278977629,5.0061812350337505,24801.394551971433,21081.185369175717,0.85,1.0656866158803093,0.6620944384709717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524141857692616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.817829768188,1535.6781923217532,0.3774039265705278,0.12562305859863013,6.112874298809886,3.480700682754307
2159.0,-30.153174689664844,5.011714549468623,35.005709235886776,24.102404002938442,4.9952611649270455,-26.63835272930129,-40.1578487251885,1.4804392045642483,-0.07063217660783039,-5.017718571251141,40.011358111887375,42245.97947469729,25751.83686253241,25751.83686253241,67997.8163372297,77350.59007368611,77350.59007368611,25751.83686253241,103102.42693621852,103102.42693621852,103102.42693621852,127903.81043734404,91579.48630136721,56474.87570238127,39005.122887762154,24801.38350112552,0.0,63806.506388887676,21081.175975956692,1535.6774803511903,0.0,0.8867874363904946,2.8156112242379114,0.0014959135982669303,354411.12309327367,1555023.015147949,4.387624749403532,1555023.015147949,4.387624749403532,0.85,0.09559765433381809,4.027634451161993,1.267279678652994,1.0,0.0,4.02763445116188,1.2848204253218511,1.2851156128590782,3.1347839525146552,19327.117269469218,1970.817482980347,4632.441516551485,4632.441516551485,5.559020393570512,5.011714549468623,-2.3499090052003204,7.3616235546689435,3.480715643891525,3.480715643891525,0.9944901839690071,0.0,0.0,0.0002297380742424359,7.745865899137868e-05,0.00015227941525105724,0.0006133258190679611,0.09559765433388058,0.07172363478544443,0.02387401954843615,0.09559771125459544,0.07172363478539755,0.023874019548420545,0.3774037148208763,0.3774037148208763,0.1256230765805324,0.0,4.94682240520018,4.927039965751987,5.006264094981759,4.947086394643293,4.927404812222846,5.006224980380864,24801.38350112552,21081.175975956692,0.85,1.065687814386778,0.6620951665527124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524138338779364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.813895310459,1535.6774803511903,0.3774037148208763,0.1256230765805324,6.112874298809886,3.480715643891525
2160.0,-30.153116036748933,5.011699218705035,35.00570699629553,24.102397821284853,4.995260496351522,-26.63830000028987,-40.15778753729535,1.480444459893288,-0.07045169105657578,-5.017712626534766,40.011353238919014,42245.97916964015,25751.839691630557,25751.839691630557,67997.8188612707,77350.56793613589,77350.56793613589,25751.839691630557,103102.40762776646,103102.40762776646,103102.40762776646,127903.77495831011,91579.44021931413,56474.85145282184,39005.09862943588,24801.36733054365,0.0,63806.46595997953,21081.1622309621,1535.6764932853303,0.0,0.8867874842955568,2.8156095469848106,0.0014959135982669303,354411.2052258126,1555022.80498963,4.387623139620682,1555022.80498963,4.387623139620682,0.85,0.09559759400804875,4.027634451161993,1.2672795055666937,1.0,0.0,4.027634451161475,1.2848203978357176,1.2851155871709092,3.134784019577017,19327.10754422091,1970.8164912810096,4632.441516551485,4632.441516551485,5.559021004284783,5.011699218705035,-2.3498935638542653,7.3615927825593,3.4807305759843086,3.4807305759843086,0.9944944502812311,0.0,0.0,0.00022973947847435174,7.745919606475771e-05,0.00015228028240959403,0.0006133293116655585,0.09559759400812418,0.07172357689140736,0.02387401711671682,0.09559759802556596,0.07172357689135077,0.02387401711669798,0.37740350206681555,0.37740350206681555,0.12562309436817087,0.0,4.9469078605488335,4.927152079041832,5.006269393708635,4.947260935478198,4.927611824543533,5.006301893606349,24801.36733054365,21081.1622309621,0.85,1.0656885291832345,0.6620955812869738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524134820995966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.809962431447,1535.6764932853303,0.37740350206681555,0.12562309436817087,6.112874298809886,3.4807305759843086
2161.0,-30.153057447020068,5.011683908576992,35.00570474239284,24.10238591199743,4.995262631229267,-26.63824704778621,-40.157726279553,1.480452231996173,-0.07042357352008821,-5.01770464404192,40.011348342885405,42245.97845827484,25751.837215365093,25751.837215365093,67997.81567363994,77350.51136057902,77350.51136057902,25751.837215365093,103102.34857594411,103102.34857594411,103102.34857594411,127903.69897846635,91579.36085976617,56474.827957465306,39005.036558112064,24801.350402522236,0.0,63806.3869606343,21081.1478421439,1535.6754133192762,0.0,0.886787542656464,2.8156101093239947,0.0014959135982669303,354411.31551241066,1555022.5938365893,4.387621178483891,1555022.5938365893,4.387621178483891,0.85,0.0955975316753797,4.027634451161993,1.2672792451130226,1.0,0.0,4.027634451160464,1.2848203585783167,1.2851155497068352,3.134784115359647,19327.09079602378,1970.814783440194,4632.441516551485,4632.441516551485,5.55902046973611,5.011683908576992,-2.349876654514309,7.361560563091301,3.4807454754530736,3.4807454754530736,0.9944987072723067,0.0,0.0,0.00022974088120137753,7.745973375468297e-05,0.00015228114744669454,0.0006133327957187861,0.09559753167545679,0.0717235173914405,0.023874014284016285,0.0955975561808167,0.07172351739138266,0.02387401428399703,0.37740329002508366,0.37740329002508366,0.12562311309580107,0.0,4.946979477543721,4.927246610448151,5.006272104255288,4.9472810705218535,4.927639898969005,5.006298126642548,24801.350402522236,21081.1478421439,0.85,1.065689798665321,0.6620963898855255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524131302871284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.806031621874,1535.6754133192762,0.37740329002508366,0.12562311309580107,6.112874298809886,3.4807454754530736
2162.0,-30.15299884467734,5.011668648285309,35.00570249275273,24.10238936953249,4.9952674957298,-26.638193810970133,-40.157668793667085,1.4804624620233244,-0.07020078151816733,-5.017695276181387,40.011343959238125,42245.99330763105,25751.831235001882,25751.831235001882,67997.82454263294,77350.50585107686,77350.50585107686,25751.831235001882,103102.33708607874,103102.33708607874,103102.33708607874,127903.67298950793,91579.33366618637,56474.821122743335,39005.01393715893,24801.335903429197,0.0,63806.349840588126,21081.135517914816,1535.6744459657702,0.0,0.8867876062134199,2.8156082758313326,0.0014959135982669303,354411.44493936666,1555022.404781439,4.38761904274134,1555022.404781439,4.38761904274134,0.85,0.09559746961176879,4.027634451161993,1.2672790802689269,1.0,0.0,4.0276344511625375,1.2848203078212224,1.2851155007408233,3.1347842391999476,19327.085057036515,1970.8141982263583,4632.441516551485,4632.441516551485,5.559019178761754,5.011668648285309,-2.3498587347910163,7.361527383076325,3.480760355595623,3.480760355595623,0.9945029587416065,0.0,0.0,0.0002297422842382928,7.746023834027169e-05,0.00015228204589802112,0.0006133364143523017,0.0955974696118389,0.07172345798797129,0.023874011623867607,0.09559744056153441,0.0717234579879187,0.023874011623850097,0.37740307756132285,0.37740307756132285,0.12562313242194087,0.0,4.947078929535223,4.927382838369397,5.006260991884403,4.947494494663204,4.927945544867839,5.006234357136293,24801.335903429197,21081.135517914816,0.85,1.065690557640684,0.6620970077927537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452412778853832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.802101501551,1535.6744459657702,0.37740307756132285,0.12562313242194087,6.112874298809886,3.480760355595623
2163.0,-30.1529403123699,5.01165336532747,35.00570024413506,24.10237780949103,4.995267519577551,-26.638141121292087,-40.15760760577393,1.4804683285005673,-0.07012933345095007,-5.017689335353144,40.011339489738155,42245.992510015065,25751.833954940703,25751.833954940703,67997.82646495577,77350.45918268821,77350.45918268821,25751.833954940703,103102.2931376289,103102.2931376289,103102.2931376289,127903.61519391712,91579.26338224129,56474.796709571594,39004.962969632994,24801.322056288227,0.0,63806.28502592122,21081.12374784499,1535.673588878176,0.0,0.8867876526375748,2.8156080306095914,0.0014959135982669303,354411.5270182452,1555022.2120237078,4.387617482722718,1555022.2120237078,4.387617482722718,0.85,0.0955974113839162,4.027634451161993,1.2672788505861536,1.0,0.0,4.027634451162353,1.284820277481836,1.2851154721950662,3.134784313223865,19327.070224172694,1970.812685695186,4632.441516551485,4632.441516551485,5.5590197659119225,5.01165336532747,-2.3498433472823925,7.361496712609863,3.4807752252552597,3.4807752252552597,0.9945072072157884,0.0,0.0,0.00022974368560632624,7.746077542377542e-05,0.0001522829101825508,0.0006133398953744491,0.09559741138398575,0.07172340162041428,0.023874009763571475,0.0955973838855608,0.0717234016203621,0.0238740097635541,0.3774028673525484,0.3774028673525484,0.12562315139010505,0.0,4.947172894752498,4.927506199751576,5.006266571688457,4.947560001902218,4.928010930408902,5.00630018849688,24801.322056288227,21081.12374784499,0.85,1.065691670300688,0.6620976678528249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524124273450374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.798173586916,1535.673588878176,0.3774028673525484,0.12562315139010505,6.112874298809886,3.4807752252552597
2164.0,-30.15288177704773,5.011638087452686,35.00569798206525,24.102371383365266,4.995268623860239,-26.63808832083132,-40.15755015481261,1.4804751676445895,-0.06999453259300026,-5.017682141146149,40.01133460067978,42246.00733738293,25751.833344974206,25751.833344974206,67997.84068235714,77350.42873628234,77350.42873628234,25751.833344974206,103102.26208125654,103102.26208125654,103102.26208125654,127903.5673731966,91579.20975655406,56474.78835765786,39004.91266544022,24801.305291940054,0.0,63806.21795738027,21081.109498149046,1535.67253816977,0.0,0.8867877069607661,2.815607099390524,0.0014959135982669303,354411.6264139088,1555022.0011715526,4.387615657268196,1555022.0011715526,4.387615657268196,0.85,0.09559735068486426,4.027634451161993,1.2672786934347826,1.0,0.0,4.027634451160464,1.2848202425918007,1.2851154390977173,3.1347843983507424,19327.05890690081,1970.8115316546232,4632.441516551485,4632.441516551485,5.559019634239132,5.011638087452686,-2.3498270713104144,7.3614651587630995,3.480790062643454,3.480790062643454,0.9945114464695582,0.0,0.0,0.00022974508705441587,7.746127970908002e-05,0.00015228380734533584,0.0006133435088181904,0.09559735068494082,0.07172334334919785,0.02387400733574297,0.09559729271659073,0.0717233433491404,0.02387400733572385,0.3774026582580116,0.3774026582580116,0.12562317107713908,0.0,4.947273111971299,4.9276370928629945,5.006274557573988,4.947687608553167,4.928174331309833,5.006320182244053,24801.305291940054,21081.109498149046,0.85,1.0656930133012537,0.6620985961838608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524120762564907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.794246222653,1535.67253816977,0.3774026582580116,0.12562317107713908,6.112874298809886,3.480790062643454
2165.0,-30.15282322232553,5.011622934904402,35.00569573716593,24.102363420557253,4.995278951172043,-26.638034580569478,-40.15748502044005,1.4804903094167499,-0.07007781718590422,-5.017669238104728,40.011330576668975,42245.99031862563,25751.818305794077,25751.818305794077,67997.8086244197,77350.35502138692,77350.35502138692,25751.818305794077,103102.173327181,103102.173327181,103102.173327181,127903.46495946977,91579.1165884081,56474.751885649806,39004.84966973143,24801.291632288772,0.0,63806.1413020202,21081.097887445456,1535.6715309241574,0.0,0.8867877872094457,2.815609699607748,0.0014959135982669303,354411.8046832806,1555021.827626625,4.387612960624343,1555021.827626625,4.387612960624343,0.85,0.09559728708577225,4.027634451161993,1.2672784489160405,1.0,0.0,4.027634451160081,1.2848201688581111,1.2851153671483964,3.134784578250798,19327.039244509637,1970.8095266487167,4632.441516551485,4632.441516551485,5.559016387748038,5.011622934904402,-2.3498065961637526,7.361429531068154,3.48080487609344,3.48080487609344,0.99451567888384,0.0,0.0,0.00022974648897485853,7.746185144046792e-05,0.0001522846375343906,0.0006133468525162284,0.09559728708583878,0.07172328286672994,0.02387400421910884,0.09559732694958406,0.07172328286668003,0.023874004219092224,0.37740245059403077,0.37740245059403077,0.12562319148895784,0.0,4.947331878891191,4.9277276272076165,5.006237812896018,4.947591420918798,4.928114274045072,5.00611537175331,24801.291632288772,21081.097887445456,0.85,1.0656937911753455,0.6620991248892221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524117251500237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.790320869863,1535.6715309241574,0.37740245059403077,0.12562319148895784,6.112874298809886,3.48080487609344
2166.0,-30.152764696846237,5.0116077376628105,35.00569351195585,24.102357203979068,4.99527846655602,-26.63798194791199,-40.157427604403324,1.4804957176225721,-0.06991219068322607,-5.017664307382558,40.01132666036122,42246.00520583342,25751.823668991005,25751.823668991005,67997.82887482442,77350.33202947589,77350.33202947589,25751.823668991005,103102.1556984669,103102.1556984669,103102.1556984669,127903.43691723069,91579.0697777454,56474.74295410603,39004.80758182153,24801.281218763783,0.0,63806.08880058531,21081.089035949215,1535.6708948946678,0.0,0.8867878264888404,2.815608099219453,0.0014959135982669303,354411.87280651944,1555021.6587266584,4.387611640695728,1555021.6587266584,4.387611640695728,0.85,0.09559723199106927,4.027634451161993,1.2672782269259915,1.0,0.0,4.027634451160807,1.2848201406629782,1.2851153407472053,3.134784647043048,19327.02936549411,1970.8085192694866,4632.441516551485,4632.441516551485,5.559017545495396,5.0116077376628105,-2.349791972118975,7.361399709781786,3.4808197018871287,3.4808197018871287,0.9945199148248939,0.0,0.0,0.00022974789020304266,7.746235542568766e-05,0.000152285534777355,0.0006133504662829027,0.09559723199112992,0.07172322901055851,0.023874002980571404,0.09559723725304559,0.07172322901051302,0.023874002980556256,0.37740224171332487,0.37740224171332487,0.1256232097722741,0.0,4.947414060911001,4.927839283754508,5.006231375058974,4.947752116699348,4.928295276318124,5.00621500039,24801.281218763783,21081.089035949215,0.85,1.0656949854321842,0.6620999030024527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524113739273534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.786397856895,1535.6708948946678,0.37740224171332487,0.1256232097722741,6.112874298809886,3.4808197018871287
2167.0,-30.152706220223717,5.011592545093922,35.00569127013057,24.102345504239224,4.995279459812812,-26.63792921138758,-40.15736641651017,1.480502450977487,-0.06986081493431584,-5.017657123121666,40.01132172598604,42246.004141458245,25751.823108266606,25751.823108266606,67997.82724972485,77350.28081718908,77350.28081718908,25751.823108266606,103102.10392545568,103102.10392545568,103102.10392545568,127903.36810322938,91578.99536494057,56474.718689212925,39004.7518619196,24801.264177773704,0.0,63806.016039693306,21081.07455110765,1535.6698262803727,0.0,0.8867878809254455,2.8156082628342287,0.0014959135982669303,354411.9720648427,1555021.4459201656,4.3876098114305835,1555021.4459201656,4.3876098114305835,0.85,0.09559717101242042,4.027634451161993,1.267278029662557,1.0,0.0,4.027634451164149,1.284820106270722,1.285115308145974,3.1347847309554306,19327.0136612675,1970.806917884038,4632.441516551485,4632.441516551485,5.559017424452444,5.011592545093922,-2.349775732175949,7.361368277269872,3.4808344889440894,3.4808344889440894,0.9945241396983112,0.0,0.0,0.00022974929026935164,7.746289252276263e-05,0.000152286397746589,0.00061335394200752,0.0955971710124976,0.07172317074150487,0.02387400027099272,0.0955971821541054,0.07172317074144698,0.023874000270973444,0.37740203320100885,0.37740203320100885,0.1256232281669069,0.0,4.947487788459171,4.927937820093689,5.006230504663506,4.947796308187378,4.928345612290514,5.0062406852757135,24801.264177773704,21081.07455110765,0.85,1.065696175223099,0.6621006413435574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524110228802503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.782476209919,1535.6698262803727,0.37740203320100885,0.1256232281669069,6.112874298809886,3.4808344889440894
2168.0,-30.152647740317917,5.0115774277491205,35.00568903328733,24.102343443688028,4.995285988950541,-26.637875918306797,-40.15730512384323,1.4805141669402184,-0.0697661372844891,-5.01764660248542,40.01131738744948,42246.00275323285,25751.81408137616,25751.81408137616,67997.81683460901,77350.24621612873,77350.24621612873,25751.81408137616,103102.06029750488,103102.06029750488,103102.06029750488,127903.30976314061,91578.93980315524,56474.69634026269,39004.714958769495,24801.24946563573,0.0,63805.964424405225,21081.06204579037,1535.668817001714,0.0,0.8867879501865366,2.8156082470012835,0.0014959135982669303,354412.11741883506,1555021.2588106282,4.387607484009765,1555021.2588106282,4.387607484009765,0.85,0.09559710840877463,4.027634451161993,1.2672778406413276,1.0,0.0,4.027634451162379,1.2848200485678627,1.2851152522288949,3.1347848717424944,19327.001935397613,1970.8057221780746,4632.441516551485,4632.441516551485,5.55901547582764,5.0115774277491205,-2.3497570477481178,7.361334475497238,3.4808492520819128,3.4808492520819128,0.9945283577376893,0.0,0.0,0.00022975069042213106,7.746343054297627e-05,0.0001522872598791548,0.0006133574143623434,0.09559710840884482,0.07172311117276159,0.023873997236083234,0.09559712625425303,0.07172311117270892,0.0238739972360657,0.37740182426188307,0.37740182426188307,0.12562324698405922,0.0,4.947562334090549,4.9280449604744945,5.006207053447383,4.94788046520091,4.928493506349639,5.006133255520467,24801.24946563573,21081.06204579037,0.85,1.0656968740778163,0.662101155187212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524106721263608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.77855553503,1535.668817001714,0.37740182426188307,0.12562324698405922,6.112874298809886,3.4808492520819128
2169.0,-30.15258927890205,5.011562328938391,35.00568681286125,24.102341872081183,4.995289429504437,-26.637822950764868,-40.15724767288191,1.4805231013680142,-0.06960255341795119,-5.017638716874248,40.011313391947965,42246.01716284273,25751.811857287572,25751.811857287572,67997.8290201303,77350.22610550442,77350.22610550442,25751.811857287572,103102.03796279199,103102.03796279199,103102.03796279199,127903.27554914873,91578.89748878239,56474.68854612367,39004.67660295413,24801.23758635674,0.0,63805.914189310875,21081.051948403227,1535.668030609212,0.0,0.8867880047930795,2.815607018353855,0.0014959135982669303,354412.2263671296,1555021.0864952938,4.387605649034449,1555021.0864952938,4.387605649034449,0.8499999999999999,0.09559704973245771,4.027634451161993,1.2672776499716565,1.0,0.0,4.027634451162517,1.2848200038789233,1.2851152093281668,3.134784980777387,19326.993005288055,1970.8048115603244,4632.441516551485,4632.441516551485,5.559014995716108,5.011562328938391,-2.3497402952511437,7.361302624189534,3.4808640125913874,3.4808640125913874,0.9945325750261107,0.0,0.0,0.00022975209014007572,7.74639348442618e-05,0.0001522881552958139,0.0006133610207733278,0.09559704973252148,0.07172305470945917,0.023873995023062314,0.0955970414713804,0.07172305470941132,0.02387399502304639,0.37740161556897894,0.37740161556897894,0.12562326476874372,0.0,4.947654111430495,4.928173757444256,5.006187536777986,4.948036163456322,4.928703924716558,5.0061244660423085,24801.23758635674,21081.051948403227,0.85,1.0656979040905534,0.6621019023017151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45241032135294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.774636875134,1535.668030609212,0.37740161556897894,0.12562326476874372,6.112874298809886,3.4808640125913874
2170.0,-30.152530817792503,5.011547169157534,35.00568457876225,24.102325562294595,4.995286313138622,-26.6377706392007,-40.15718651991335,1.4805261345476144,-0.069545311795423,-5.017634637425076,40.01130855284132,42246.016290223364,25751.819173702817,25751.819173702817,67997.83546392618,77350.17288264708,77350.17288264708,25751.819173702817,103101.9920563499,103101.9920563499,103101.9920563499,127903.21416898559,91578.81940785055,56474.66281542992,39004.61843602292,24801.222112635685,0.0,63805.84054865861,21081.038795740333,1535.6671214379244,0.0,0.8867880430811155,2.815606742507991,0.0014959135982669303,354412.28272916743,1555020.877797538,4.387604362419471,1555020.877797538,4.387604362419471,0.85,0.09559699253246712,4.027634451161993,1.2672773779788984,1.0,0.0,4.027634451162921,1.284819986798138,1.285115194041937,3.1347850224521663,19326.976526932613,1970.8031312357036,4632.441516551485,4632.441516551485,5.5590165751025316,5.011547169157534,-2.349726372649433,7.361273541806968,3.480878753496399,3.480878753496399,0.994536786713257,0.0,0.0,0.00022975348985854318,7.746447164489254e-05,0.00015228901821365064,0.0006133644962909356,0.09559699253254084,0.07172299951486935,0.023873993017671492,0.09559697963629545,0.07172299951481403,0.023873993017653077,0.37740140845831216,0.37740140845831216,0.12562328195051567,0.0,4.947739611997235,4.928282844744501,5.0062021132383165,4.948089325629667,4.928726943364381,5.0062681769055075,24801.222112635685,21081.038795740333,0.85,1.065699235042139,0.6621026527815486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524099706905875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.770719794155,1535.6671214379244,0.37740140845831216,0.12562328195051567,6.112874298809886,3.480878753496399
2171.0,-30.152472385424666,5.011532147928265,35.00568234555426,24.10232814671474,4.995296753355112,-26.63771699776826,-40.157125192321814,1.480541365699517,-0.06945399714101086,-5.0176211603377485,40.011304110596896,42246.01448699841,25751.802547512307,25751.802547512307,67997.81703451072,77350.1412278566,77350.1412278566,25751.802547512307,103101.94377536891,103101.94377536891,103101.94377536891,127903.14949848945,91578.76839496745,56474.64165411272,39004.58526761637,24801.205723120536,0.0,63805.7909907369,21081.024864652456,1535.6659492973226,0.0,0.886788127766029,2.815607115940874,0.0014959135982669303,354412.4689298717,1555020.686215407,4.387601516703698,1555020.686215407,4.387601516703698,0.85,0.09559692668564165,4.027634451161993,1.2672772202780473,1.0,0.0,4.027634451161904,1.2848199126522777,1.285115121676646,3.134785203357934,19326.96576107212,1970.8020334234545,4632.441516551485,4632.441516551485,5.559012986025272,5.011532147928265,-2.349705559782813,7.361237707711078,3.4808934508440714,3.4808934508440714,0.9945409859554489,0.0,0.0,0.00022975488889670544,7.746500998181728e-05,0.00015228987891488814,0.0006133679628808919,0.09559692668571451,0.07172293761598807,0.02387398906972644,0.0955969284773721,0.0717229376159334,0.023873989069708244,0.37740120150357986,0.37740120150357986,0.12562330070526304,0.0,4.947820008913936,4.928401742509948,5.006166764943885,4.948167163196729,4.928902933917584,5.006051000941341,24801.205723120536,21081.024864652456,0.85,1.0656997739340368,0.6621031387751549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524096200302339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.766804655754,1535.6659492973226,0.37740120150357986,0.12562330070526304,6.112874298809886,3.4808934508440714
2172.0,-30.152413986401303,5.011516996728946,35.005680114697554,24.102307157032214,4.995289871289351,-26.637665118706114,-40.15706788105888,1.4805410035949003,-0.06940167638430239,-5.017620337895214,40.01129971266705,42246.02929048764,25751.81814391827,25751.81814391827,67997.8474344059,77350.08438416789,77350.08438416789,25751.81814391827,103101.90252808615,103101.90252808615,103101.90252808615,127903.09642426389,91578.68519362793,56474.63009995079,39004.50565964127,24801.19389617773,0.0,63805.699555818996,21081.01481175107,1535.6653217400612,0.0,0.8867881478782518,2.8156065245793234,0.0014959135982669303,354412.48029281746,1555020.4965444645,4.387600840861186,1555020.4965444645,4.387600840861186,0.8499999999999999,0.09559687472828592,4.027634451161993,1.2672770026838407,1.0,0.0,4.027634451162533,1.284819911458886,1.2851151222795703,3.1347852062696466,19326.948202095635,1970.8002429061542,4632.441516551485,4632.441516551485,5.559016352804088,5.011516996728946,-2.3496940531286237,7.36121104985757,3.4809081647218374,3.4809081647218374,0.994545189920525,0.0,0.0,0.00022975628714434778,7.746551306631803e-05,0.00015229077407802975,0.0006133715682708005,0.09559687472835061,0.07172288642653894,0.02387398830181167,0.09559687150115048,0.0717228864264904,0.023873988301795514,0.3774009953414883,0.3774009953414883,0.12562331769933988,0.0,4.947899434786734,4.928498112159616,5.006195230917513,4.948218661510907,4.928885153393878,5.00631065886995,24801.19389617773,21081.01481175107,0.85,1.0657017775491906,0.6621043195918516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524092695424395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.76289089026,1535.6653217400612,0.3774009953414883,0.12562331769933988,6.112874298809886,3.4809081647218374
2173.0,-30.15235556406265,5.011502013329882,35.005677874877854,24.102309496980183,4.995301707087545,-26.637611346720153,-40.15700655346734,1.480557489745813,-0.06934123978419393,-5.017605528004646,40.01129498988679,42246.02736512837,25751.79800788763,25751.79800788763,67997.825373016,77350.04618310477,77350.04618310477,25751.79800788763,103101.8441909924,103101.8441909924,103101.8441909924,127903.01961649698,91578.62820358097,56474.609385607684,39004.465353303654,24801.17542550459,0.0,63805.64077880824,21080.9991116789,1535.6639997621617,0.0,0.8867882403629603,2.8156074592372886,0.0014959135982669303,354412.6849077497,1555020.2928636128,4.387597733044939,1555020.2928636128,4.387597733044939,0.85,0.09559680660737752,4.027634451161993,1.2672768246522175,1.0,0.0,4.027634451161759,1.2848198314421637,1.2851150440417798,3.134785401499539,19326.93617480257,1970.7990164635803,4632.441516551485,4632.441516551485,5.5590120060615416,5.011502013329882,-2.3496723006069504,7.361174313936832,3.4809228143565902,3.4809228143565902,0.9945493755304543,0.0,0.0,0.00022975768595807447,7.746605140993407e-05,0.00015229163454814041,0.0006133750339298624,0.09559680660745516,0.07172282273137087,0.02387398387608429,0.09559683091046454,0.07172282273131261,0.023873983876064896,0.37740078852606884,0.37740078852606884,0.1256233371327137,0.0,4.947966785714243,4.928599842638391,5.006159222202768,4.948264288220457,4.929034896466703,5.006043351077096,24801.17542550459,21080.9991116789,0.85,1.0657024135019755,0.6621048993392373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524089192548135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.758978404516,1535.6639997621617,0.37740078852606884,0.1256233371327137,6.112874298809886,3.4809228143565902
2174.0,-30.152297174038498,5.011486926125776,35.005675649000025,24.10229343166577,4.99529704820269,-26.63755925344032,-40.15694543542338,1.4805591276052834,-0.06925484222557543,-5.017603477414083,40.011290916335355,42246.026320781675,25751.810464492726,25751.810464492726,67997.8367852744,77350.00020133216,77350.00020133216,25751.810464492726,103101.81066582489,103101.81066582489,103101.81066582489,127902.97572691189,91578.55676779077,56474.58288724325,39004.41542283058,24801.165061087002,0.0,63805.58048391758,21080.99030192395,1535.6634291289977,0.0,0.8867882655517882,2.815606563547885,0.0014959135982669303,354412.71323892195,1555020.1171822774,4.38759688661051,1555020.1171822774,4.38759688661051,0.85,0.09559675435810736,4.027634451161993,1.2672765751881525,1.0,0.0,4.0276344511642135,1.2848198208926385,1.2851150352861638,3.1347854272389437,19326.92109885106,1970.7974791443623,4632.441516551485,4632.441516551485,5.559014695055032,5.011486926125776,-2.3496599151489366,7.361146841274712,3.4809374893590874,3.4809374893590874,0.9945535683883107,0.0,0.0,0.0002297590840059299,7.746658791754815e-05,0.00015229249608838174,0.0006133785038990193,0.0955967543581684,0.07172277121454226,0.023873983143626137,0.09559676769242748,0.07172277121449647,0.02387398314361089,0.3774005815774571,0.3774005815774571,0.12562335462503801,0.0,4.94804238430811,4.928694729077506,5.006176816297284,4.948348635188495,4.929078170337618,5.006251092257742,24801.165061087002,21080.99030192395,0.85,1.0657035994275372,0.6621055086463782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524085688274988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.755068332486,1535.6634291289977,0.3774005815774571,0.12562335462503801,6.112874298809886,3.4809374893590874
2175.0,-30.152238798322482,5.01147195537168,35.00567341258444,24.102291056793206,4.995305478546749,-26.63750586398974,-40.15688410783184,1.4805725442148134,-0.06920281332634204,-5.017591101474874,40.0112861576438,42246.02442811407,25751.79649049148,25751.79649049148,67997.82091860555,77349.95668841373,77349.95668841373,25751.79649049148,103101.75317890522,103101.75317890522,103101.75317890522,127902.90039790788,91578.49310599861,56474.560845702166,39004.36917810716,24801.147219002665,0.0,63805.51639710982,21080.975136152265,1535.6621976732042,0.0,0.8867883457776629,2.815607324566235,0.0014959135982669303,354412.88422622025,1555019.9119527035,4.3875941907352916,1555019.9119527035,4.3875941907352916,0.85,0.09559668862934699,4.027634451161993,1.2672763586929072,1.0,0.0,4.0276344511604325,1.284819755238609,1.2851149714129517,3.134785587425845,19326.907663539594,1970.7961091238694,4632.441516551485,4632.441516551485,5.559011678502918,5.01147195537168,-2.3496399773528527,7.3611119327245325,3.4809521080747317,3.4809521080747317,0.994557745164209,0.0,0.0,0.00022976048171903602,7.746712626806994e-05,0.0001522933554509661,0.0006133819650973702,0.09559668862942403,0.07172270932419288,0.023873979305231153,0.09559672551978414,0.07172270932413508,0.02387397930521191,0.37740037417490674,0.37740037417490674,0.12562337379242067,0.0,4.948106870208221,4.9287889842896675,5.006151797760253,4.9483882881485215,4.9291895137443476,5.006075258709075,24801.147219002665,21080.975136152265,0.85,1.0657044211570024,0.6621061440077566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524082185941745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.751159560501,1535.6621976732042,0.37740037417490674,0.12562337379242067,6.112874298809886,3.4809521080747317
