time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2176.0,-30.15218045994914,5.011456877423743,35.00567117472798,24.102280439715855,4.995299829263847,-26.637453916230523,-40.156826831493504,1.480573285546023,-0.06900392972937652,-5.017589269777995,40.011281642844345,42246.03893031457,25751.809353752407,25751.809353752407,67997.84828406697,77349.93664704778,77349.93664704778,25751.809353752407,103101.7460008002,103101.7460008002,103101.7460008002,127902.88035132129,91578.44723057348,56474.5495138435,39004.330796366645,24801.1343505211,0.0,63805.46514688774,21080.964197942936,1535.661491659977,0.0,0.8867883714501721,2.8156049255593385,0.0014959135982669303,354412.9095331453,1555019.717241561,4.387593328047586,1555019.717241561,4.387593328047586,0.85,0.09559663503907684,4.027634451161993,1.267276165275835,1.0,0.0,4.027634451161231,1.284819748885885,1.2851149668535322,3.134785602925628,19326.897981898466,1970.795121871227,4632.441516551485,4632.441516551485,5.559014455280755,5.011456877423743,-2.34962779728995,7.361084674713693,3.4809667367741226,3.4809667367741226,0.9945619247926064,0.0,0.0,0.00022976187854585798,7.746762905869673e-05,0.00015229424948716127,0.0006133855659483504,0.09559663503914409,0.07172265670070686,0.02387397833843722,0.0955966028850856,0.07172265670065642,0.023873978338420424,0.37740016643416874,0.37740016643416874,0.1256233917264131,0.0,4.948201876071039,4.928906422741022,5.006179348364981,4.9485853400486235,4.929379656478716,5.006293034121029,24801.1343505211,21080.964197942936,0.85,1.0657057060477166,0.6621069031165149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524078684468338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.747252448211,1535.661491659977,0.37740016643416874,0.1256233917264131,6.112874298809886,3.4809667367741226
2177.0,-30.152122142648444,5.011441936934801,35.00566892730317,24.102283093985193,4.995309588071043,-26.637400446503538,-40.156765503901966,1.4805878919269213,-0.06889722978922919,-5.017575953061061,40.01127688843258,42246.03673879228,25751.792858673085,25751.792858673085,67997.82959746537,77349.90819672232,77349.90819672232,25751.792858673085,103101.7010553954,103101.7010553954,103101.7010553954,127902.81722968224,91578.39919279751,56474.527734870564,39004.301619918835,24801.116174286843,0.0,63805.41779420568,21080.948748143815,1535.660221206275,0.0,0.8867884564490408,2.8156050781551474,0.0014959135982669303,354413.0935184119,1555019.5121966053,4.387590471783237,1555019.5121966053,4.387590471783237,0.85,0.09559656863466029,4.027634451161993,1.2672759762546049,1.0,0.0,4.027634451163892,1.2848196776685443,1.2851148974139535,3.1347857766862717,19326.887843910506,1970.794088084158,4632.441516551485,4632.441516551485,5.559010894506321,5.011441936934801,-2.3496072091747724,7.361049146109574,3.4809813081854477,3.4809813081854477,0.9945660880529851,0.0,0.0,0.00022976327487594591,7.74681674159084e-05,0.0001522951074600375,0.0006133890215494649,0.09559656863473785,0.07172259420849181,0.023873974426246045,0.09559653814189895,0.07172259420843362,0.023873974426226675,0.37739995989216724,0.37739995989216724,0.1256234118462089,0.0,4.948292193129362,4.929035286518456,5.006153782939009,4.948678723271826,4.9295760376768385,5.006076845387042,24801.116174286843,21080.948748143815,0.85,1.065706204084137,0.6621073601469113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524075185236418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.74334653368,1535.660221206275,0.37739995989216724,0.1256234118462089,6.112874298809886,3.4809813081854477
2178.0,-30.15206385153779,5.011426942111272,35.005666696291954,24.10227177841591,4.995308176189108,-26.637348117538952,-40.156704385858006,1.4805924421910641,-0.06880162398795164,-5.017571629681043,40.011272871665284,42246.03512785483,25751.799378823536,25751.799378823536,67997.83450667837,77349.86828002107,77349.86828002107,25751.799378823536,103101.6676588446,103101.6676588446,103101.6676588446,127902.77294311071,91578.33517655564,56474.5020243925,39004.25905795905,24801.105284266112,0.0,63805.36434222516,21080.939491626195,1535.6595692448009,0.0,0.8867884930006826,2.81560432678223,0.0014959135982669303,354413.1532507354,1555019.3389642804,4.387589243518161,1555019.3389642804,4.387589243518161,0.85,0.09559651470905897,4.027634451161993,1.2672757680015638,1.0,0.0,4.027634451161378,1.2848196534985816,1.2851148750317671,3.1347858356577043,19326.874333795262,1970.7927104358025,4632.441516551485,4632.441516551485,5.559012302003949,5.011426942111272,-2.3495932199309184,7.36102016204219,3.4809958959336567,3.4809958959336567,0.9945702559810448,0.0,0.0,0.000229764670586764,7.746870393707123e-05,0.00015229596664969276,0.0006133924820513206,0.09559651470912063,0.07172254136829764,0.023873973340822988,0.09559647598597494,0.07172254136825139,0.02387397334080759,0.37739975508058365,0.37739975508058365,0.12562343051064193,0.0,4.948386120619773,4.929158407088096,5.0061599388351965,4.9487700056930635,4.929659102370238,5.006192784105224,24801.105284266112,21080.939491626195,0.85,1.0657071738038602,0.662107889569674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524071687270081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.739442141605,1535.6595692448009,0.37739975508058365,0.12562343051064193,6.112874298809886,3.4809958959336567
2179.0,-30.15200554454701,5.0114120583350985,35.00566446848565,24.10226409500467,4.995316888502077,-26.637294761766725,-40.156646830122895,1.4806061057225997,-0.06884916315902956,-5.017559528405849,40.01126850299179,42246.048640790614,25751.78605314077,25751.78605314077,67997.83469393139,77349.8021582681,77349.8021582681,25751.78605314077,103101.58821140887,103101.58821140887,103101.58821140887,127902.67791399958,91578.24904776488,56474.495530290646,39004.17057497137,24801.089702590707,0.0,63805.260277562076,21080.9262472021,1535.6584701420102,0.0,0.8867885704160459,2.8156063638007147,0.0014959135982669303,354413.3204434081,1555019.1505552116,4.387586642087042,1555019.1505552116,4.387586642087042,0.85,0.09559645137306545,4.027634451161993,1.2672755471104757,1.0,0.0,4.027634451162372,1.2848195866927126,1.285114810004376,3.1347859986549795,19326.856157003644,1970.7908569188912,4632.441516551485,4632.441516551485,5.559009425403626,5.0114120583350985,-2.3495735343924884,7.360985592727587,3.4810104423901165,3.4810104423901165,0.9945744121114618,0.0,0.0,0.00022976606668562478,7.74692091898566e-05,0.0001522968574957682,0.0006133960700536646,0.09559645137313702,0.07172248141514889,0.02387396995798813,0.09559648507264971,0.0717224814150952,0.023873969957970257,0.3773995513908224,0.3773995513908224,0.125623449918168,0.0,4.94844637889463,4.929249521296185,5.006127428290085,4.948710365246825,4.929636965127713,5.0060203988825265,24801.089702590707,21080.9262472021,0.85,1.0657089148783503,0.6621091812338703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524068190876278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.735539168767,1535.6584701420102,0.3773995513908224,0.125623449918168,6.112874298809886,3.4810104423901165
2180.0,-30.151947263386706,5.011397071341166,35.00566224160042,24.10224813446405,4.99531161265923,-26.63724282816479,-40.15658578192813,1.4806071774381107,-0.06874887154390308,-5.017557531212282,40.01126407420733,42246.04722741205,25751.798439271904,25751.798439271904,67997.84566668395,77349.7590781834,77349.7590781834,25751.798439271904,103101.55751745531,103101.55751745531,103101.55751745531,127902.63471107444,91578.18030788601,56474.468457117866,39004.12427863127,24801.07719361913,0.0,63805.2014722504,21080.91561457626,1535.6577779430847,0.0,0.8867885966194144,2.8156052793523494,0.0014959135982669303,354413.3480368806,1555018.9595537353,4.387585761560873,1555018.9595537353,4.387585761560873,0.85,0.09559639843116736,4.027634451161993,1.2672753481985999,1.0,0.0,4.027634451161795,1.2848195787970988,1.285114803899992,3.1347860179192093,19326.841650002636,1970.7893776164783,4632.441516551485,4632.441516551485,5.559012099183982,5.011397071341166,-2.3495612838990327,7.360958355240199,3.48102499735449,3.48102499735449,0.9945785706727114,0.0,0.0,0.00022976746217381286,7.746974510451314e-05,0.00015229771706929974,0.0006133995321016335,0.09559639843123349,0.07172242946375261,0.023873968967480882,0.0955964079876544,0.071722429463703,0.023873968967464368,0.37739934673888004,0.37739934673888004,0.12562346757850837,0.0,4.948518083914394,4.9293384414359025,5.006147358829992,4.948808659668373,4.929697916054977,5.006230879027953,24801.07719361913,21080.91561457626,0.85,1.0657100690491037,0.6621097693075279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524064693531566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.731638457097,1535.6577779430847,0.37739934673888004,0.12562346757850837,6.112874298809886,3.48102499735449
2181.0,-30.151889013606922,5.011382252924799,35.005660012968576,24.10225043948742,4.9953237834801625,-26.637189178008136,-40.156524419411994,1.4806239478821601,-0.06869929713650436,-5.017542747496909,40.01125956956288,42246.04463731346,25751.778209964163,25751.778209964163,67997.82284727762,77349.71931718025,77349.71931718025,25751.778209964163,103101.49752714441,103101.49752714441,103101.49752714441,127902.55745809874,91578.12196315729,56474.44728329384,39004.08297762605,24801.059930954336,0.0,63805.14290858038,21080.900941311185,1535.6565250455174,0.0,0.886788688180681,2.815606353656782,0.0014959135982669303,354413.5522905661,1555018.7652806386,4.387582684777685,1555018.7652806386,4.387582684777685,0.85,0.09559633133729531,4.027634451161993,1.26727512401063,1.0,0.0,4.027634451163253,1.284819497458795,1.2851147243350867,3.134786216373683,19326.829336814826,1970.788122020754,4632.441516551485,4632.441516551485,5.559007732305812,5.011382252924799,-2.349539660513381,7.36092191343818,3.481039496375212,3.481039496375212,0.9945827132500605,0.0,0.0,0.00022976885691842764,7.74702837819101e-05,0.00015229857313651756,0.0006134029800274525,0.09559633133736954,0.07172236660347327,0.023873964733896278,0.09559637633887384,0.07172236660341758,0.023873964733877737,0.3773991412448289,0.3773991412448289,0.12562348700085227,0.0,4.948577547221021,4.92943207854745,5.006104082451088,4.948843450360414,4.929834709435909,5.0059590908620635,24801.059930954336,21080.900941311185,0.85,1.0657106895709723,0.6621103364323364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524061197737812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.727739171525,1535.6565250455174,0.3773991412448289,0.12562348700085227,6.112874298809886,3.481039496375212
2182.0,-30.15183076380862,5.011367365961331,35.00565780690735,24.10224446738141,4.9953217814013495,-26.637136945262746,-40.15646707322446,1.4806279628562236,-0.06850263577416627,-5.017539075442096,40.0112557697177,42246.058587378204,25751.786435616126,25751.786435616126,67997.84502299433,77349.7034627388,77349.7034627388,25751.786435616126,103101.48989835494,103101.48989835494,103101.48989835494,127902.54038112647,91578.0817868729,56474.43691151529,39004.049861508465,24801.05048277153,0.0,63805.10034428,21080.8929103558,1535.655972719128,0.0,0.8867887206315073,2.81560419866391,0.0014959135982669303,354413.60302415566,1555018.6014036397,4.387581594314975,1555018.6014036397,4.387581594314975,0.85,0.0955962783668054,4.027634451161993,1.267274924549274,1.0,0.0,4.027634451162117,1.2848194757950935,1.2851147044585063,3.134786269230193,19326.820857931714,1970.7872574152964,4632.441516551485,4632.441516551485,5.559009507968157,5.011367365961331,-2.3495261848312303,7.360893550792562,3.4810540212718433,3.4810540212718433,0.9945868632205267,0.0,0.0,0.0002297702516712866,7.747078720466883e-05,0.00015229946446661778,0.0006134065699792716,0.09559627836686355,0.07172231466771252,0.023873963699151034,0.0955962722871517,0.07172231466766889,0.02387396369913651,0.3773989354225336,0.3773989354225336,0.12562350401153297,0.0,4.9486679380333385,4.929553087998727,5.0061024188198076,4.949036439667907,4.930044101617966,5.0061027473566355,24801.05048277153,21080.8929103558,0.85,1.0657117480591847,0.6621109967608644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524057703827922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.7238412,1535.655972719128,0.3773989354225336,0.12562350401153297,6.112874298809886,3.4810540212718433
2183.0,-30.15177252327419,5.011352450815355,35.005655571145,24.10222798297184,4.995319910618318,-26.63708470765845,-40.1564059551805,1.4806320950033638,-0.06847467501859228,-5.0175336133753365,40.01125049248391,42246.05681553454,25751.78981751708,25751.78981751708,67997.84663305162,77349.64441159937,77349.64441159937,25751.78981751708,103101.43422911645,103101.43422911645,103101.43422911645,127902.46612338007,91577.9984710568,56474.41087499518,39003.98621784624,24801.031894263622,0.0,63805.018112109865,21080.877110124078,1535.6548530318425,0.0,0.8867887675434216,2.8156044688761033,0.0014959135982669303,354413.67848879367,1555018.3738109036,4.38758001790857,1555018.3738109036,4.38758001790857,0.85,0.09559621873902603,4.027634451161993,1.2672747228899972,1.0,0.0,4.027634451160527,1.2848194535836568,1.2851146840337897,3.134786323423104,19326.80327479587,1970.7854644344268,4632.441516551485,4632.441516551485,5.559010238015355,5.011352450815355,-2.3495114489845945,7.36086389979995,3.4810685007927384,3.4810685007927384,0.9945910002264967,0.0,0.0,0.0002297716462101245,7.74713237426064e-05,0.0001523003224675181,0.0006134100256932568,0.09559621873910713,0.07172225772583561,0.02387396101327152,0.0955962168168343,0.07172225772577477,0.023873961013251264,0.3773987310606565,0.3773987310606565,0.12562352158853884,0.0,4.948744070205976,4.9296492281790165,5.0061183837565295,4.949058938356757,4.9300441646742,5.0061926306034366,24801.031894263622,21080.877110124078,0.85,1.0657131467868979,0.6621118223225839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524054209918522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.719945170506,1535.6548530318425,0.3773987310606565,0.12562352158853884,6.112874298809886,3.4810685007927384
2184.0,-30.151714313683197,5.0113375886041664,35.00565332444406,24.10222099805253,4.995324070596208,-26.63703189480945,-40.156344732362754,1.4806416517232255,-0.06841522460854321,-5.017524357612651,40.01124570235093,42246.05456189,25751.78346534269,25751.78346534269,67997.83802723269,77349.59965243025,77349.59965243025,25751.78346534269,103101.38311777293,103101.38311777293,103101.38311777293,127902.39798341334,91577.93190119657,56474.386810659336,39003.93898948582,24801.014865640405,0.0,63804.95385512622,21080.862635794343,1535.6537381806588,0.0,0.8867888320012458,2.815604768205683,0.0014959135982669303,354413.8063676669,1555018.167225524,4.387577851897668,1555018.167225524,4.387577851897668,0.85,0.09559615685034707,4.027634451161993,1.2672745217802004,1.0,0.0,4.027634451162077,1.2848194059956626,1.2851146382257423,3.134786439531401,19326.789225759923,1970.7840318314536,4632.441516551485,4632.441516551485,5.55900886677853,5.0113375886041664,-2.3494939485256,7.360831537129767,3.481082947000304,3.481082947000304,0.9945951277143726,0.0,0.0,0.000229773040015832,7.747186120376794e-05,0.00015230117881206404,0.0006134134747360521,0.09559615685042337,0.0717221988584215,0.02387395799200187,0.0955961645276067,0.07172219885836426,0.023873957991982813,0.3773985264390511,0.3773985264390511,0.12562354068696227,0.0,4.948813573361463,4.929742349194385,5.006116870732058,4.949109133004129,4.930132415273192,5.006128420104005,24801.014865640405,21080.862635794343,0.85,1.0657140851731781,0.6621124538043351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452405071656639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.716050897085,1535.6537381806588,0.3773985264390511,0.12562354068696227,6.112874298809886,3.481082947000304
2185.0,-30.151656129515416,5.011322825596907,35.005651102505524,24.102223861869447,4.995332934168907,-26.636978634496632,-40.156287246476836,1.4806554391509188,-0.06829591232940402,-5.017512853878299,40.01124193020846,42246.067607017234,25751.77156087109,25751.77156087109,67997.83916788832,77349.57541085247,77349.57541085247,25751.77156087109,103101.34697172356,103101.34697172356,103101.34697172356,127902.34990267924,91577.88776327892,56474.37995944666,39003.897559813624,24801.00293095568,0.0,63804.9004907693,21080.85249131233,1535.6528654843512,0.0,0.8867889042147827,2.8156045435000596,0.0014959135982669303,354413.9653048724,1555018.0045433145,4.387575425267635,1555018.0045433145,4.387575425267635,0.85,0.09559609595415203,4.027634451161993,1.2672743459464986,1.0,0.0,4.02763445116258,1.2848193386161648,1.2851145726208715,3.1347866039283163,19326.77991080583,1970.7830819704825,4632.441516551485,4632.441516551485,5.559006296973482,5.011322825596907,-2.3494747808795604,7.360797606476467,3.481097384317955,3.481097384317955,0.9945992526622728,0.0,0.0,0.00022977443322057603,7.747236586239499e-05,0.00015230206735818104,0.0006134170534750044,0.09559609595421431,0.07172214069624276,0.023873955257971556,0.0955961103566645,0.07172214069619602,0.023873955257956,0.3773983214905938,0.3773983214905938,0.12562355995283336,0.0,4.948889883336335,4.929855317988313,5.006082973929267,4.949216941548912,4.930329045495171,5.005969263134489,24801.00293095568,21080.85249131233,0.85,1.0657149943792423,0.6621132120271702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524047225071899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.712157945116,1535.6528654843512,0.3773983214905938,0.12562355995283336,6.112874298809886,3.481097384317955
2186.0,-30.151597970439852,5.011308071238943,35.00564890547893,24.102217086497717,4.995336048871209,-26.636925971697035,-40.15622983044011,1.4806640501292185,-0.06821861424799636,-5.017505565882734,40.01123821194454,42246.08090755296,25751.77052295561,25751.77052295561,67997.85143050857,77349.5355586906,77349.5355586906,25751.77052295561,103101.30608164621,103101.30608164621,103101.30608164621,127902.2987681168,91577.82569745468,56474.37104632061,39003.838501260085,24800.99268647059,0.0,63804.83118773067,21080.8437835,1535.652182901519,0.0,0.8867889547751807,2.8156043786799523,0.0014959135982669303,354414.0659968692,1555017.8441847512,4.387573726259747,1555017.8441847512,4.387573726259747,0.85,0.09559603972349721,4.027634451161993,1.2672741602221502,1.0,0.0,4.027634451161597,1.2848192954551572,1.2851145312392935,3.134786709235381,19326.766812310612,1970.7817462956884,4632.441516551485,4632.441516551485,5.559006072919821,5.011308071238943,-2.349458700009079,7.360766771248022,3.481111826791772,3.481111826791772,0.9946033790833634,0.0,0.0,0.00022977582583226934,7.747286991086157e-05,0.00015230295592140778,0.0006134206322828685,0.09559603972355646,0.07172208634330457,0.02387395338025189,0.09559606771953118,0.07172208634326012,0.02387395338023709,0.3773981175468343,0.3773981175468343,0.12562357738703803,0.0,4.948966535158775,4.929965586709216,5.006058561726661,4.949286951634747,4.930420505964946,5.005974772335662,24800.99268647059,21080.8437835,0.85,1.0657163441188477,0.6621141396527456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524043735103929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.708266424153,1535.652182901519,0.3773981175468343,0.12562357738703803,6.112874298809886,3.481111826791772
2187.0,-30.15153982676356,5.011293258655853,35.00564669404759,24.10220601540061,4.995332984795688,-26.636873940638118,-40.156164940539725,1.4806670986709711,-0.06807979639057748,-5.017501494507433,40.011233398320215,42246.06316712185,25751.77750997078,25751.77750997078,67997.84067709264,77349.50340282121,77349.50340282121,25751.77750997078,103101.28091279199,103101.28091279199,103101.28091279199,127902.25805569516,91577.76883280695,56474.32859711033,39003.82248410735,24800.977142903164,0.0,63804.79962701052,21080.83057146769,1535.6512710560266,0.0,0.8867889929296067,2.8156030302110406,0.0014959135982669303,354414.1222475868,1555017.6365863052,4.387572444136412,1555017.6365863052,4.387572444136412,0.85,0.09559598323251775,4.027634451161993,1.2672738882293926,1.0,0.0,4.02763445116149,1.2848192783179406,1.2851145158870227,3.134786751047891,19326.754811482046,1970.7805225517427,4632.441516551485,4632.441516551485,5.559007581199016,5.011293258655853,-2.349445017928542,7.360738276584396,3.4811262472697813,3.4811262472697813,0.9946074992199375,0.0,0.0,0.00022977721808300407,7.747343957512598e-05,0.00015230377850787807,0.0006134239453604752,0.095595983232591,0.07172203195913111,0.02387395127345988,0.09559596928567132,0.07172203195907616,0.023873951273441593,0.3773979143183411,0.3773979143183411,0.12562359390871075,0.0,4.949056028137932,4.930081609729598,5.0060682887137204,4.949421698116851,4.93055343614941,5.006114939097586,24800.977142903164,21080.83057146769,0.85,1.0657167027338657,0.662114189121876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524040246642629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.704376339983,1535.6512710560266,0.3773979143183411,0.12562359390871075,6.112874298809886,3.4811262472697813
2188.0,-30.151481712462008,5.011278499285993,35.00564446613886,24.102204373944573,4.995336971232368,-26.63682123091335,-40.156107524503,1.4806764896845264,-0.0679296164512948,-5.017492225439444,40.01122849551849,42246.07624748455,25751.77112438328,25751.77112438328,67997.84737186783,77349.48075496897,77349.48075496897,25751.77112438328,103101.25187935225,103101.25187935225,103101.25187935225,127902.21118515363,91577.72434248576,56474.31983500478,39003.78278608997,24800.959305801385,0.0,63804.742091891356,21080.815409931176,1535.6501113785162,0.0,0.8867890578630538,2.8156021391601387,0.0014959135982669303,354414.2503104135,1555017.4251419045,4.387570262143646,1555017.4251419045,4.387570262143646,0.85,0.09559592115825326,4.027634451161993,1.2672737365728244,1.0,0.0,4.027634451161611,1.2848192315098383,1.2851144708561544,3.134786865253388,19326.745422156015,1970.7795651069443,4632.441516551485,4632.441516551485,5.559006202749344,5.011278499285993,-2.349427549674845,7.360706048960838,3.4811406255926136,3.4811406255926136,0.9946116073121753,0.0,0.0,0.00022977860963812694,7.747394363005147e-05,0.00015230466600807548,0.0006134275198868458,0.09559592115833113,0.07172197324435073,0.0238739479139804,0.09559587384117389,0.0717219732442923,0.02387394791396095,0.37739771208466755,0.37739771208466755,0.12562361175519396,0.0,4.949153829554234,4.930213938566737,5.006062290248963,4.949562608988174,4.930760861709416,5.00605592314065,24800.959305801385,21080.815409931176,0.85,1.0657177686564046,0.6621149911810928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524036759106593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.70048788595,1535.6501113785162,0.37739771208466755,0.12562361175519396,6.112874298809886,3.4811406255926136
2189.0,-30.151423604018742,5.011263758800159,35.0056422455986,24.102187086269282,4.995339828540618,-26.63676863940876,-40.15604633660985,1.4806848639313865,-0.06802068369034941,-5.0174845549325795,40.01122425432483,42246.073695252075,25751.76885830002,25751.76885830002,67997.8425535521,77349.3995323127,77349.3995323127,25751.76885830002,103101.16839061273,103101.16839061273,103101.16839061273,127902.11428592059,91577.62082248829,56474.29498543066,39003.695374508476,24800.945895307854,0.0,63804.64126981633,21080.804011011674,1535.6492346073685,0.0,0.8867891122640161,2.8156042308441447,0.0014959135982669303,354414.356287309,1555017.2422308635,4.387568434079673,1555017.2422308635,4.387568434079673,0.85,0.09559586348978222,4.027634451161993,1.2672734662285077,1.0,0.0,4.027634451161701,1.2848191894588061,1.2851144305832787,3.1347869678522784,19326.723575089472,1970.7773373261484,4632.441516551485,4632.441516551485,5.559005713572469,5.011263758800159,-2.349411258546845,7.360675017347004,3.4811549952804652,3.4811549952804652,0.9946157129372758,0.0,0.0,0.0002297800010607349,7.747448080141128e-05,0.00015230552025932362,0.0006134309604986027,0.0955958634898494,0.07172191790744148,0.023873945582407918,0.09559589614287436,0.07172191790739108,0.02387394558239114,0.37739751171341795,0.37739751171341795,0.12562362971399946,0.0,4.949212930607757,4.930294604009362,5.006056548083393,4.949463871242244,4.930631836564146,5.006048166224673,24800.945895307854,21080.804011011674,0.85,1.0657193771532012,0.6621159974335152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524033273334103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.696600781566,1535.6492346073685,0.37739751171341795,0.12562362971399946,6.112874298809886,3.4811549952804652
2190.0,-30.15136547946083,5.011249114421288,35.00564004319874,24.102195258624874,4.995348241528197,-26.636715477806796,-40.15598885072393,1.480698239874958,-0.06780480651320886,-5.017473208013467,40.011220341622526,42246.08654525094,25751.75732546455,25751.75732546455,67997.84387071549,77349.3986993031,77349.3986993031,25751.75732546455,103101.15602476765,103101.15602476765,103101.15602476765,127902.0890436257,91577.59993481063,56474.2877807618,39003.68017116536,24800.93301885805,0.0,63804.61319002341,21080.793066029342,1535.6483133060408,0.0,0.8867891841882263,2.815602719243726,0.0014959135982669303,354414.5130581236,1555017.0734867672,4.387566017173079,1555017.0734867672,4.387566017173079,0.85,0.09559580262851133,4.027634451161993,1.2672733387490736,1.0,0.0,4.027634451161319,1.2848191240072646,1.2851143669050222,3.134787127545293,19326.71916691236,1970.7768878171814,4632.441516551485,4632.441516551485,5.559003223992098,5.011249114421288,-2.3493922628135984,7.360641377234886,3.481169346066049,3.481169346066049,0.9946198131617283,0.0,0.0,0.00022978139287697946,7.747498547581452e-05,0.00015230640740116494,0.0006134345335816459,0.0955958026285756,0.07172186008679614,0.023873942541779464,0.09559579522215576,0.07172186008674793,0.023873942541763414,0.3773973097860809,0.3773973097860809,0.12562364777421264,0.0,4.949299720413478,4.930422096039024,5.006020981958272,4.949668401500276,4.93095361893171,5.0059002956331256,24800.93301885805,21080.793066029342,0.85,1.0657198668096892,0.6621164902204376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524029787914587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.692715496964,1535.6483133060408,0.3773973097860809,0.12562364777421264,6.112874298809886,3.481169346066049
2191.0,-30.151307365440918,5.011234451250255,35.00563785801318,24.10218355888503,4.9953492376326265,-26.63666306743056,-40.15592773267997,1.4807049396230205,-0.06776719446793322,-5.017467243000994,40.01121643822578,42246.08412699135,25751.759580523914,25751.759580523914,67997.84370751526,77349.34749827535,77349.34749827535,25751.759580523914,103101.10707879926,103101.10707879926,103101.10707879926,127902.02910589136,91577.52568061586,56474.26230933484,39003.62596809002,24800.922027092085,0.0,63804.5479951821,21080.78372302827,1535.647616101439,0.0,0.8867892286849997,2.815602921370377,0.0014959135982669303,354414.59547169344,1555016.9051440102,4.387564521925021,1555016.9051440102,4.387564521925021,0.85,0.09559574770413297,4.027634451161993,1.2672730958787723,1.0,0.0,4.02763445116271,1.2848190897898262,1.2851143344677316,3.134787211031277,19326.703496159138,1970.7752898450683,4632.441516551485,4632.441516551485,5.559003710789257,5.011234451250255,-2.349377217780707,7.360611669030962,3.4811837012764233,3.4811837012764233,0.9946239146504067,0.0,0.0,0.00022978278444865156,7.747552204063401e-05,0.00015230726240801753,0.0006134379772367014,0.09559574770419434,0.07172180704563226,0.023873940658562076,0.09559576347978281,0.07172180704558621,0.02387394065854675,0.37739710950846367,0.37739710950846367,0.12562366410240366,0.0,4.949377526665899,4.930530593259618,5.006006519090079,4.949700048533089,4.930975913524151,5.005960011121772,24800.922027092085,21080.78372302827,0.85,1.065720953193647,0.6621171288633118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45240263015301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.68883247214,1535.647616101439,0.37739710950846367,0.12562366410240366,6.112874298809886,3.4811837012764233
2192.0,-30.151249265063974,5.011219685491799,35.00563564040055,24.102162569202505,4.995342419710262,-26.6366114507378,-40.155866684485204,1.4807046053848723,-0.06771601551326967,-5.017465341785225,40.01121112334444,42246.08213229848,25751.771891014712,25751.771891014712,67997.8540233132,77349.2903740039,77349.2903740039,25751.771891014712,103101.06226501861,103101.06226501861,103101.06226501861,127901.96651109093,91577.44234536505,56474.23410366275,39003.56471300256,24800.904246072314,0.0,63804.468959074875,21080.768609161467,1535.646622442868,0.0,0.8867892576084924,2.815602470934077,0.0014959135982669303,354414.6217391992,1555016.675927826,4.387563549994012,1555016.675927826,4.387563549994012,0.85,0.09559569242678398,4.027634451161993,1.2672728777350861,1.0,0.0,4.027634451162181,1.28481908848051,1.2851143349457157,3.1347872142258337,19326.685908921754,1970.773496445958,4632.441516551485,4632.441516551485,5.559006368241221,5.011219685491799,-2.3493652132997274,7.360584898791526,3.48119802641053,3.48119802641053,0.9946280075458658,0.0,0.0,0.00022978417570139733,7.747605799566651e-05,0.00015230811770573083,0.0006134414220632374,0.09559569242686294,0.07172175377005083,0.02387393865681212,0.09559568944811392,0.07172175376999158,0.0238739386567924,0.3773969094832653,0.3773969094832653,0.12562368030153045,0.0,4.9494511715001295,4.930617065798742,5.006041577170151,4.949749326271956,4.930966567747589,5.006185425035369,24800.904246072314,21080.768609161467,0.85,1.0657224350057364,0.6621179177808961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524022815779294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.684951173691,1535.646622442868,0.3773969094832653,0.12562368030153045,6.112874298809886,3.48119802641053
2193.0,-30.15119118502116,5.011205083487459,35.00563341416104,24.102170252613746,4.995353870408143,-26.636558025375887,-40.15580912875009,1.4807207107636646,-0.06756624893893104,-5.017450913215699,40.01120643684445,42246.09463161449,25751.75224052084,25751.75224052084,67997.84687213533,77349.27529351375,77349.27529351375,25751.75224052084,103101.0275340346,103101.0275340346,103101.0275340346,127901.91338822503,91577.40845815573,56474.22779625955,39003.53406877353,24800.88585419043,0.0,63804.41992296396,21080.752976061864,1535.645314708131,0.0,0.8867893480201972,2.8156021875419577,0.0014959135982669303,354414.8210867056,1555016.4738120218,4.3875605118432555,1555016.4738120218,4.3875605118432555,0.8499999999999999,0.09559562587379969,4.027634451161993,1.2672727062972267,1.0,0.0,4.027634451164485,1.2848190102618742,1.285114258496091,3.1347874050688844,19326.678757297574,1970.7727671832456,4632.441516551485,4632.441516551485,5.559002126310954,5.011205083487459,-2.3493440270747534,7.3605491105622125,3.4812122961588132,3.4812122961588132,0.9946320846168037,0.0,0.0,0.00022978556647498623,7.747656329279484e-05,0.00015230900318219138,0.0006134449884387356,0.0955956258738768,0.07172169157213029,0.023873934301746502,0.09559560816478592,0.07172169157207245,0.023873934301727247,0.3773967083961695,0.3773967083961695,0.1256236993920348,0.0,4.949532394629102,4.930734884393985,5.006012786108727,4.949884664276794,4.931233567320874,5.005925060297102,24800.88585419043,21080.752976061864,0.85,1.0657231419740891,0.6621186225440414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524019330848408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.681071539062,1535.645314708131,0.3773967083961695,0.1256236993920348,6.112874298809886,3.4812122961588132
2194.0,-30.15113317621594,5.011190386756393,35.0056312033608,24.10215411745014,4.995349734353168,-26.636506222960655,-40.15574808055533,1.4807227810986876,-0.06749972812309579,-5.0174486218458085,40.01120243406837,42246.092132015205,25751.763607727928,25751.763607727928,67997.85573974313,77349.22688494394,77349.22688494394,25751.763607727928,103100.99049267187,103100.99049267187,103100.99049267187,127901.86604197515,91577.33496110672,56474.200208181195,39003.483058806145,24800.875549303277,0.0,63804.358608109425,21080.744216907784,1535.6447402628037,0.0,0.886789374178113,2.8156015810971797,0.0014959135982669303,354414.85274466017,1555016.301183355,4.387559632845505,1555016.301183355,4.387559632845505,0.85,0.09559557493947164,4.027634451161993,1.267272449689917,1.0,0.0,4.027634451163512,1.2848189977076159,1.2851142477237512,3.134787435699604,19326.6632463339,1970.771185505132,4632.441516551485,4632.441516551485,5.55900458013731,5.011190386756393,-2.3493317491198735,7.360522135876266,3.481226590696657,3.481226590696657,0.9946361687704733,0.0,0.0,0.00022978695555047482,7.747709925448654e-05,0.00015230985629598827,0.0006134484244692547,0.09559557493953161,0.07172164136410304,0.02387393357542857,0.09559555463468013,0.07172164136405805,0.023873933575413595,0.37739650841886485,0.37739650841886485,0.12562371694549868,0.0,4.9496148311826005,4.930838233796635,5.006032338324303,4.949948893722706,4.93125598447358,5.006114904639276,24800.875549303277,21080.744216907784,0.85,1.0657243050963092,0.662119219652273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524015847138785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.67719343375,1535.6447402628037,0.37739650841886485,0.12562371694549868,6.112874298809886,3.481226590696657
2195.0,-30.151075150502024,5.011175777613074,35.00562897951868,24.10215209182354,4.995356037467919,-26.63645336129275,-40.1556906645186,1.480734248259424,-0.06740686418453379,-5.017437802397276,40.01119763259382,42246.10474102424,25751.753097198274,25751.753097198274,67997.85783822251,77349.1933750943,77349.1933750943,25751.753097198274,103100.94647229258,103100.94647229258,103100.94647229258,127901.80414462963,91577.2805824636,56474.19194839679,39003.431815629796,24800.857672337042,0.0,63804.28948796684,21080.729021486484,1535.643541428239,0.0,0.8867894466358304,2.815601623986431,0.0014959135982669303,354415.0022280212,1555016.0941090533,4.387557198012169,1555016.0941090533,4.387557198012169,0.85,0.09559551221770399,4.027634451161993,1.2672722645150496,1.0,0.0,4.027634451162635,1.2848189411908564,1.285114192979338,3.1347875735929853,19326.651770156703,1970.7700152607367,4632.441516551485,4632.441516551485,5.55900231124096,5.011175777613074,-2.349313242474282,7.360489020087356,3.4812408323219315,3.4812408323219315,0.9946402378062661,0.0,0.0,0.00022978834503859674,7.747760333142564e-05,0.00015231074170717111,0.0006134519905818382,0.09559551221778126,0.07172158207654604,0.023873930141235223,0.0955954892730118,0.07172158207648806,0.023873930141215922,0.37739630853014117,0.37739630853014117,0.12562373618296158,0.0,4.949693948640004,4.930947904233733,5.006019600702416,4.9500309382127625,4.9314071387626655,5.005989225255519,24800.857672337042,21080.729021486484,0.85,1.0657254925007285,0.662120134556026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524012367703674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.673315837315,1535.643541428239,0.37739630853014117,0.12562373618296158,6.112874298809886,3.4812408323219315
2196.0,-30.151017139411668,5.011161120584604,35.005626759243825,24.102135572489374,4.995354334149365,-26.636401313512724,-40.15562954647464,1.4807385082511806,-0.06739524531542429,-5.0174333590810685,40.011193288814596,42246.1021023161,25751.758843416435,25751.758843416435,67997.86094573254,77349.13355390872,77349.13355390872,25751.758843416435,103100.89239732515,103100.89239732515,103100.89239732515,127901.73704583783,91577.19665684913,56474.16520525975,39003.368279543756,24800.84464851267,0.0,63804.212928056426,21080.71795123577,1535.6427615611549,0.0,0.8867894849818844,2.8156019899766136,0.0014959135982669303,354415.0636176569,1555015.906773898,4.387555909450423,1555015.906773898,4.387555909450423,0.85,0.09559545806762586,4.027634451161993,1.2672720606578514,1.0,0.0,4.027634451159868,1.284818918392472,1.285114171960608,3.134787629218016,19326.634058327796,1970.768209156827,4632.441516551485,4632.441516551485,5.559003551670685,5.011161120584604,-2.3492994264711937,7.360460547055798,3.481255075874957,3.481255075874957,0.9946443073928448,0.0,0.0,0.00022978973418428186,7.747813991300735e-05,0.00015231159427127452,0.0006134554243983929,0.0955954580676923,0.07172152933017317,0.023873928737519128,0.09559545728523458,0.07172152933012332,0.023873928737502537,0.37739610916465793,0.37739610916465793,0.12562375482174173,0.0,4.949761100696037,4.93103277142518,5.006033477901724,4.950038113765629,4.931380680882853,5.0060974364382105,24800.84464851267,21080.71795123577,0.85,1.0657268199892183,0.6621208876904641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452400888725595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.669440513242,1535.6427615611549,0.37739610916465793,0.12562375482174173,6.112874298809886,3.481255075874957
2197.0,-30.150959137596143,5.011146588040534,35.005624544323936,24.102138296607905,4.995363871258256,-26.63634814995875,-40.1555682887323,1.480752883621607,-0.06729295064712915,-5.017420794426661,40.01118900423979,42246.09874638839,25751.7439052884,25751.7439052884,67997.8426516768,77349.10616504552,77349.10616504552,25751.7439052884,103100.85007033392,103100.85007033392,103100.85007033392,127901.67924338276,91577.14971803638,56474.14229938248,39003.34157628211,24800.829173048845,0.0,63804.17074933095,21080.70479709152,1535.6416610582237,0.0,0.8867895644507522,2.8156021126759843,0.0014959135982669303,354415.23721316847,1555015.721992084,4.387553239018321,1555015.721992084,4.387553239018321,0.85,0.09559539520838237,4.027634451161993,1.2672718287771567,1.0,0.0,4.02763445116166,1.2848188482712453,1.2851141036078852,3.1347878003045118,19326.624152267224,1970.7671990197698,4632.441516551485,4632.441516551485,5.559000326993594,5.011146588040534,-2.3492796561882483,7.360426244228782,3.4812692806340575,3.4812692806340575,0.994648365895445,0.0,0.0,0.00022979112311560443,7.747867772450879e-05,0.00015231244539109563,0.0006134588523979065,0.09559539520845264,0.07172146984087484,0.023873925367577813,0.09559540151030216,0.0717214698408221,0.023873925367560257,0.3773959087861504,0.3773959087861504,0.1256237745877164,0.0,4.949829682201312,4.931134741068718,5.006001684243699,4.950127843779512,4.931566487544103,5.005898403482718,24800.829173048845,21080.70479709152,0.85,1.0657272377823328,0.6621212727983206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524005407686955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.665566830401,1535.6416610582237,0.3773959087861504,0.1256237745877164,6.112874298809886,3.4812692806340575
2198.0,-30.150901170121617,5.011132004110982,35.005622345424925,24.102132219728105,4.995362559182754,-26.636296102327268,-40.155510942544765,1.4807574913891317,-0.06711776892217358,-5.017416480435202,40.0111850410426,42246.111600407894,25751.75007154627,25751.75007154627,67997.86167195416,77349.08709285161,77349.08709285161,25751.75007154627,103100.83716439788,103100.83716439788,103100.83716439788,127901.65548520585,91577.10671735326,56474.1312249124,39003.30610271207,24800.818320807975,0.0,63804.12442352004,21080.695572686778,1535.641012291748,0.0,0.8867896007603492,2.8156003148213316,0.0014959135982669303,354415.2968160609,1555015.55107041,4.387552018888881,1555015.55107041,4.387552018888881,0.85,0.09559534222968245,4.027634451161993,1.2672717078914868,1.0,0.0,4.027634451162501,1.2848188238479723,1.2851140809625712,3.1347878598940637,19326.615077317376,1970.7662736324205,4632.441516551485,4632.441516551485,5.5590016580968244,5.011132004110982,-2.3492659419045068,7.360397946015489,3.4812834985175702,3.4812834985175702,0.9946524281478772,0.0,0.0,0.00022979251123231382,7.747918119769676e-05,0.00015231333003461704,0.0006134624154186303,0.09559534222974349,0.07172141804317973,0.023873924186563755,0.09559530399723123,0.07172141804313394,0.023873924186548514,0.3773957086913504,0.3773957086913504,0.1256237924939995,0.0,4.949921856138019,4.931257543690833,5.006001776638016,4.950298711513028,4.931756949580688,5.006010350003692,24800.818320807975,21080.695572686778,0.85,1.0657283096715953,0.6621219550006826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524001928675874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.66169489546,1535.641012291748,0.3773957086913504,0.1256237924939995,6.112874298809886,3.4812834985175702
2199.0,-30.150843238277226,5.011117451979129,35.005620133582006,24.10212024059149,4.995365279637634,-26.636243683450598,-40.15545359635723,1.480765724811799,-0.06711769277382018,-5.017408307045894,40.01118026622425,42246.12407643088,25751.74625582226,25751.74625582226,67997.87033225314,77349.0278149411,77349.0278149411,25751.74625582226,103100.77407076336,103100.77407076336,103100.77407076336,127901.57554413924,91577.02515806568,56474.121419558796,39003.22637611876,24800.801473375876,0.0,63804.02784949463,21080.681252369493,1535.6399292663239,0.0,0.8867896596531253,2.815601267828114,0.0014959135982669303,354415.40974111925,1555015.345145789,4.387550039885797,1555015.345145789,4.387550039885797,0.85,0.09559528259536751,4.027634451161993,1.2672714864509182,1.0,0.0,4.027634451160864,1.2848187824643624,1.285114041351936,3.134787960864597,19326.59786488281,1970.7645184525613,4632.441516551485,4632.441516551485,5.559000834400724,5.011117451979129,-2.3492494269861366,7.360366878965266,3.48129767667889,3.48129767667889,0.9946564790511114,0.0,0.0,0.00022979389850352584,7.74796846739096e-05,0.00015231421382961625,0.0006134659750218169,0.09559528259544282,0.07172136126538083,0.023873921330062,0.09559527528281003,0.07172136126532432,0.023873921330043194,0.37739551015536354,0.37739551015536354,0.12562381082575405,0.0,4.949992509199205,4.931353829439388,5.005995362071076,4.950290614272092,4.931754498812722,5.00598524689218,24800.801473375876,21080.681252369493,0.85,1.0657300584949156,0.6621231527276612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523998451726188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.657824205946,1535.6399292663239,0.37739551015536354,0.12562381082575405,6.112874298809886,3.48129767667889
2200.0,-30.150785326679095,5.011102987304914,35.005617937971365,24.10211273180323,4.995372961772496,-26.636190786626194,-40.15538856675846,1.4807784217203448,-0.06714925628358515,-5.017397467364815,40.0111763153395,42246.10481682833,25751.735760905816,25751.735760905816,67997.84057773414,77348.96655282842,77348.96655282842,25751.735760905816,103100.70231373425,103100.70231373425,103100.70231373425,127901.49083224157,91576.9436313807,56474.0818953836,39003.17970666344,24800.78851850733,0.0,63803.96822517077,21080.67024073123,1535.639008146661,0.0,0.8867897291335151,2.8156029477029136,0.0014959135982669303,354415.55950420245,1555015.174755148,4.387547705102121,1555015.174755148,4.387547705102121,0.85,0.09559522279377272,4.027634451161993,1.2672712347889323,1.0,0.0,4.027634451161799,1.2848187201999943,1.285113980855131,3.1347881127814303,19326.58065932876,1970.7627639743196,4632.441516551485,4632.441516551485,5.558998568874778,5.011102987304914,-2.349230946932918,7.360333934237833,3.481311840125966,3.481311840125966,0.994660525750276,0.0,0.0,0.00022979528529762055,7.748025561100915e-05,0.00015231502968661139,0.0006134692609955577,0.09559522279383742,0.07172130435653248,0.023873918437304936,0.09559528246709621,0.07172130435648394,0.023873918437288776,0.37739531133960524,0.37739531133960524,0.12562382910319173,0.0,4.950039537782004,4.9314274141848955,5.0059625479793795,4.9502482110812025,4.931742344219344,5.005851905138343,24800.78851850733,21080.67024073123,0.85,1.065730588068798,0.6621234696208468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523994976915227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.653954734891,1535.639008146661,0.37739531133960524,0.12562382910319173,6.112874298809886,3.481311840125966
2201.0,-30.150727434604452,5.011088523819038,35.005615760524655,24.102106096129887,4.995375216449101,-26.636138450168215,-40.15533122057093,1.4807862320136504,-0.06705474502768993,-5.01739065501255,40.01117245318133,42246.11717265343,25751.735618305152,25751.735618305152,67997.85279095858,77348.93075337654,77348.93075337654,25751.735618305152,103100.6663716817,103100.6663716817,103100.6663716817,127901.44379452616,91576.88537787327,56474.07179715352,39003.12620079973,24800.777422844465,0.0,63803.90362364419,21080.660809417794,1535.6382872013382,0.0,0.8867897777937023,2.8156025012402477,0.0014959135982669303,354415.65362497396,1555015.0081910465,4.387546069950089,1555015.0081910465,4.387546069950089,0.85,0.0955951671217703,4.027634451161993,1.267271020491608,1.0,0.0,4.027634451161797,1.2848186807978728,1.2851139432252354,3.13478820891741,19326.56836539248,1970.761510341705,4632.441516551485,4632.441516551485,5.558998538091733,5.011088523819038,-2.3492154203331164,7.360303944152154,3.481326005702543,3.481326005702543,0.9946645730578695,0.0,0.0,0.00022979667163189847,7.748075909367633e-05,0.00015231591253822216,0.0006134728167991205,0.09559516712183123,0.0717212507081851,0.023873916413646137,0.09559522767467311,0.07172125070813938,0.023873916413630916,0.3773951109870261,0.3773951109870261,0.12562384573132834,0.0,4.95009623077209,4.9315096772478455,5.005942362275334,4.950335909984858,4.931851670402295,5.00587457430629,24800.777422844465,21080.660809417794,0.85,1.0657318585403952,0.6621243336747509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523991503320242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.650086789297,1535.6382872013382,0.3773951109870261,0.12562384573132834,6.112874298809886,3.481326005702543
