time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2202.0,-30.150669529866114,5.011074085152865,35.005613582214146,24.102099355682753,4.995378134254999,-26.636086035971374,-40.1552738743834,1.480794640360999,-0.06697078282957136,-5.017382749285529,40.011168073126726,42246.129535566404,25751.732639940717,25751.732639940717,67997.86217550712,77348.89184220317,77348.89184220317,25751.732639940717,103100.62448214389,103100.62448214389,103100.62448214389,127901.38745538078,91576.82427609396,56474.06196946018,39003.06922959309,24800.76297323689,0.0,63803.83220282999,21080.648527251356,1535.6373496587244,0.0,0.8867898338944986,2.8156023209827716,0.0014959135982669303,354415.7628520471,1555014.8192915376,4.387544184767785,1555014.8192915376,4.387544184767785,0.85,0.09559510823497192,4.027634451161993,1.2672708380641415,1.0,0.0,4.0276344511627435,1.2848186385972058,1.2851139027965508,3.1347883118814774,19326.555470351224,1970.7601954134414,4632.441516551485,4632.441516551485,5.558997895155513,5.011074085152865,-2.3491991088602084,7.3602731940130735,3.481340147529812,3.481340147529812,0.9946686135799462,0.0,0.0,0.00022979805827713932,7.74812625793687e-05,0.00015231679569777064,0.0006134763738429439,0.09559510823504136,0.07172119469889544,0.023873913536145916,0.09559516923910615,0.07172119469884335,0.023873913536128572,0.37739490998053143,0.37739490998053143,0.12562386178427026,0.0,4.950156380906435,4.931596018714572,5.0059237670408265,4.950411966455931,4.931956402483479,5.005864420176636,24800.76297323689,21080.648527251356,0.85,1.0657331985850704,0.6621252686087498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523988030897885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.64622038297,1535.6373496587244,0.37739490998053143,0.12562386178427026,6.112874298809886,3.481340147529812
2203.0,-30.150611625834316,5.011059600549189,35.005611391020956,24.102093453425937,4.995375864695634,-26.636034141167695,-40.15521275633944,1.4807983800297904,-0.06676581397357495,-5.017378221167036,40.01116334126973,42246.12653153011,25751.738152441023,25751.738152441023,67997.86468397113,77348.8772661042,77348.8772661042,25751.738152441023,103100.61541854523,103100.61541854523,103100.61541854523,127901.363033757,91576.78540961206,56474.034675041075,39003.05637174554,24800.747615211778,0.0,63803.80398695731,21080.63547293001,1535.6364392896835,0.0,0.8867898740774038,2.8156001568095306,0.0014959135982669303,354415.82541343017,1555014.6152197928,4.3875428344822085,1555014.6152197928,4.3875428344822085,0.85,0.09559505174214988,4.027634451161993,1.267270642998628,1.0,0.0,4.027634451161649,1.2848186182382664,1.2851138842146013,3.13478836155461,19326.547267891438,1970.7593589953183,4632.441516551485,4632.441516551485,5.558999085132825,5.011059600549189,-2.3491853055297707,7.36024490607896,3.4813542727385483,3.4813542727385483,0.9946726493538709,0.0,0.0,0.0002297994449131724,7.748179918438116e-05,0.00015231764572879125,0.000613479797457167,0.09559505174222233,0.07172114052900047,0.023873911213221848,0.09559504342143277,0.07172114052894613,0.023873911213203758,0.3773947087531695,0.3773947087531695,0.12562387746008774,0.0,4.950245872643393,4.9317118268535864,5.0059341378286035,4.950612407193489,4.932183661540421,5.005984231958507,24800.747615211778,21080.63547293001,0.85,1.0657337091981407,0.6621255143371391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523984557717533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.642356160075,1535.6364392896835,0.3773947087531695,0.12562387746008774,6.112874298809886,3.4813542727385483
2204.0,-30.15055374715694,5.01104517447368,35.005609187767575,24.10209170719611,4.99538033483519,-26.635981595168843,-40.15515537522731,1.4808081828478745,-0.06663052906145595,-5.017368809704387,40.011158607604784,42246.13870288248,25751.731129061092,25751.731129061092,67997.86983194358,77348.85236511404,77348.85236511404,25751.731129061092,103100.58349417514,103100.58349417514,103100.58349417514,127901.31406868543,91576.73895706919,56474.02529484059,39003.015180254,24800.7305745103,0.0,63803.7457547643,21080.620988333754,1535.635320921686,0.0,0.8867899391227603,2.8155994780742604,0.0014959135982669303,354415.9554440939,1555014.411070098,4.387540648731849,1555014.411070098,4.387540648731849,0.85,0.0955949904623986,4.027634451161993,1.2672704847482965,1.0,0.0,4.0276344511592725,1.2848185695150405,1.2851138372610764,3.1347884804328743,19326.537464454224,1970.7583593229315,4632.441516551485,4632.441516551485,5.558997569003609,5.01104517447368,-2.349167941141059,7.360213115614739,3.4813683600250274,3.4813683600250274,0.994676674292865,0.0,0.0,0.0002298008309497414,7.748230298295627e-05,0.00015231852796678512,0.0006134833507893052,0.09559499046247405,0.07172108264108965,0.023873907821384408,0.09559495776926948,0.07172108264103304,0.023873907821365562,0.3773945091943195,0.3773945091943195,0.12562389457908088,0.0,4.950340785004244,4.931840734049786,5.0059268543195685,4.950738280642952,4.932374241470711,5.005915617750304,24800.7305745103,21080.620988333754,0.85,1.0657347625529665,0.662126309406026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523981084581148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.638493853183,1535.635320921686,0.3773945091943195,0.12562389457908088,6.112874298809886,3.4813683600250274
2205.0,-30.150495876858177,5.0110308062900275,35.0056070019452,24.10207923911514,4.995386174214995,-26.63592891981267,-40.15509418733416,1.4808192171703063,-0.06670780747811023,-5.017359380004269,40.011154708814715,42246.13508047374,25751.724182038302,25751.724182038302,67997.85926251204,77348.77845983474,77348.77845983474,25751.724182038302,103100.50264187304,103100.50264187304,103100.50264187304,127901.22101298053,91576.64405782195,56474.00067846405,39002.937088175444,24800.718371107494,0.0,63803.655459282934,21080.61061544137,1535.6344731350093,0.0,0.8867900012376588,2.815601593932367,0.0014959135982669303,354416.0857267677,1555014.2429262307,4.387538561455272,1555014.2429262307,4.387538561455272,0.85,0.09559493246604983,4.027634451161993,1.2672702182503417,1.0,0.0,4.027634451162186,1.2848185150308107,1.2851137845449756,3.1347886133672414,19326.517436727998,1970.7563170632172,4632.441516551485,4632.441516551485,5.558996069357521,5.0110308062900275,-2.349150554651955,7.360181360941983,3.4813824408264975,3.4813824408264975,0.9946806973789993,0.0,0.0,0.00022980221679336747,7.748284020790252e-05,0.00015231937658546495,0.000613486768715136,0.09559493246611304,0.07172102730841791,0.023873905157695136,0.09559498352691805,0.07172102730837049,0.02387390515767935,0.37739431184216066,0.37739431184216066,0.12562391178850105,0.0,4.950399366315139,4.931925969655538,5.005905299476581,4.950651572526169,4.932284824966018,5.005837012262475,24800.718371107494,21080.61061544137,0.85,1.0657361051343788,0.662127189678554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523977612967132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.634632968493,1535.6344731350093,0.37739431184216066,0.12562391178850105,6.112874298809886,3.4813824408264975
2206.0,-30.150438064384954,5.011016379964882,35.005604814252564,24.10207337178292,4.995383605632993,-26.635877137344316,-40.15503313913939,1.480822678593185,-0.0665014925136802,-5.017355440862147,40.011150282693464,42246.13175262454,25751.731159017403,25751.731159017403,67997.86291164195,77348.76529272324,77348.76529272324,25751.731159017403,103100.49645174065,103100.49645174065,103100.49645174065,127901.20131709424,91576.60651616033,56473.97297606508,39002.92615566139,24800.704865353582,0.0,63803.631021014975,21080.599135550543,1535.6336814155827,0.0,0.8867900373155374,2.81559934333501,0.0014959135982669303,354416.1401507755,1555014.052040065,4.387537349113197,1555014.052040065,4.387537349113197,0.85,0.09559487839558241,4.027634451161993,1.267270027580671,1.0,0.0,4.027634451162989,1.2848184959780857,1.285113767266753,3.1347886598533914,19326.509513860925,1970.7555091556164,4632.441516551485,4632.441516551485,5.5589975754702445,5.011016379964882,-2.349137220117729,7.3601536000826115,3.481396515048552,3.481396515048552,0.9946847185853006,0.0,0.0,0.00022980360125990975,7.748337620973965e-05,0.0001523202250501701,0.0006134901860208131,0.09559487839564981,0.0717209749971386,0.02387390339851122,0.09559486171865345,0.07172097499708803,0.02387390339849438,0.377394113691883,0.377394113691883,0.12562392819961293,0.0,4.9504887929603,4.932041221986367,5.005917080410143,4.950853948348481,4.932509714656817,5.005971695083929,24800.704865353582,21080.599135550543,0.85,1.065736570529121,0.6621273911309209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523974141857254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.63077384524,1535.6336814155827,0.377394113691883,0.12562392819961293,6.112874298809886,3.481396515048552
2207.0,-30.150380262144125,5.011001949532413,35.00560260076845,24.102061881590657,4.99538334847871,-26.63582513289564,-40.154975827876456,1.480828219230974,-0.06643256160145938,-5.017349043085942,40.011145156075315,42246.14392557764,25751.731651896356,25751.731651896356,67997.875577474,77348.71999221873,77348.71999221873,25751.731651896356,103100.45164411509,103100.45164411509,103100.45164411509,127901.13814145303,91576.53778115637,56473.96171451852,39002.86229626428,24800.68649733795,0.0,63803.548793602225,21080.583522737255,1535.6325528068876,0.0,0.8867900884443307,2.8155991845392925,0.0014959135982669303,354416.22854379826,1555013.8309434615,4.387535631008204,1555013.8309434615,4.387535631008204,0.85,0.0955948197107437,4.027634451161993,1.267269803392701,1.0,0.0,4.027634451161322,1.2848184671985612,1.2851137402591903,3.134788730071659,19326.495007888727,1970.7540299581128,4632.441516551485,4632.441516551485,5.558997681867476,5.011001949532413,-2.349122124396308,7.360124073928721,3.4814105477842827,3.4814105477842827,0.9946887279383665,0.0,0.0,0.00022980498548909323,7.748387940451567e-05,0.00015232110608457756,0.0006134937345053452,0.09559481971082318,0.07172091908747091,0.023873900623352262,0.09559479158174682,0.07172091908741128,0.023873900623332413,0.37739391678094875,0.37739391678094875,0.12562394598007873,0.0,4.950571906649714,4.932146222743086,5.005934384105956,4.950916481484455,4.932578379444351,5.006015765339498,24800.68649733795,21080.583522737255,0.85,1.0657381425199401,0.6621284352417367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452397067421739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.626915492556,1535.6325528068876,0.37739391678094875,0.12562394598007873,6.112874298809886,3.4814105477842827
2208.0,-30.150322479509295,5.010987596730809,35.00560038966978,24.102059855964058,4.995389635746424,-26.63577249163616,-40.1549146399833,1.480839647874022,-0.06634617350272265,-5.01733878604858,40.011140798589985,42246.139948527896,25751.722336192535,25751.722336192535,67997.86228472044,77348.68657321739,77348.68657321739,25751.722336192535,103100.40890940992,103100.40890940992,103100.40890940992,127901.08016574671,91576.4835849865,56473.93696029988,39002.82958298514,24800.67125633679,0.0,63803.50083932193,21080.570567886272,1535.631516598156,0.0,0.8867901564312832,2.815599246864345,0.0014959135982669303,354416.37025722035,1555013.6430174075,4.387533346410733,1555013.6430174075,4.387533346410733,0.85,0.0955947597797446,4.027634451161993,1.267269618767314,1.0,0.0,4.027634451160415,1.2848184108738587,1.2851136856995258,3.13478886749656,19326.483570221048,1970.7528636405957,4632.441516551485,4632.441516551485,5.5589956708968495,5.010987596730809,-2.34910420134476,7.360091798075569,3.4814245552370964,3.4814245552370964,0.9946927300677418,0.0,0.0,0.00022980636925643894,7.748441663956637e-05,0.00015232195261687256,0.0006134971440279806,0.09559475977981488,0.07172086205894915,0.023873897720865733,0.09559473652157707,0.07172086205889643,0.023873897720848185,0.37739372031639523,0.37739372031639523,0.12562396519892918,0.0,4.950652157310685,4.932256661224926,5.005923879619445,4.9509926125458605,4.932717899946908,5.005901367132935,24800.67125633679,21080.570567886272,0.85,1.0657387351825927,0.662128870560214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523967207192852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.623058861967,1535.631516598156,0.37739372031639523,0.12562396519892918,6.112874298809886,3.4814245552370964
2209.0,-30.150264707368088,5.0109731943782,35.0055981822504,24.10204861024397,4.9953877584966175,-26.63572067633705,-40.154857363644965,1.4808437274663764,-0.06624788483355815,-5.017334523016107,40.01113648355986,42246.15210751511,25751.728282313084,25751.728282313084,67997.88038982819,77348.64887494047,77348.64887494047,25751.728282313084,103100.37715725355,103100.37715725355,103100.37715725355,127901.03541461298,91576.42180831583,56473.925040893584,39002.77418602472,24800.658257359435,0.0,63803.432443384154,21080.55951875552,1535.6307435634749,0.0,0.8867901937554197,2.815598453226114,0.0014959135982669303,354416.4291562018,1555013.456922347,4.387532092190361,1555013.456922347,4.387532092190361,0.85,0.09559470663258114,4.027634451161993,1.2672694182069977,1.0,0.0,4.027634451160254,1.284818388931072,1.2851136655293656,3.13478892103409,19326.47053274938,1970.751534188472,4632.441516551485,4632.441516551485,5.55899695447928,5.0109731943782,-2.349090691399958,7.360063885778158,3.481438562057833,3.481438562057833,0.9946967320165238,0.0,0.0,0.0002298077527801573,7.748491953394507e-05,0.00015232283324621225,0.0006135006908810478,0.09559470663264744,0.07172081023082573,0.023873896401821703,0.09559466547735784,0.07172081023077599,0.023873896401805147,0.3773935246088355,0.3773935246088355,0.12562398389299342,0.0,4.950737440738067,4.932365020307827,5.005939781243342,4.9510866381825736,4.9328065552167,5.006011494613404,24800.658257359435,21080.55951875552,0.85,1.0657401613959558,0.6621297709179228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523963741345876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.619203765349,1535.6307435634749,0.3773935246088355,0.12562398389299342,6.112874298809886,3.481438562057833
2210.0,-30.150206957367036,5.010958906376256,35.00559597818694,24.102040961757325,4.995396493747031,-26.63566781963748,-40.154796140827216,1.4808573560182727,-0.06630619755327416,-5.017322544808156,40.01113216646927,42246.1478599585,25751.714560233213,25751.714560233213,67997.86242019171,77348.58268343724,77348.58268343724,25751.714560233213,103100.29724367046,103100.29724367046,103100.29724367046,127900.93989014083,91576.33584388976,56473.90102041412,39002.70535941737,24800.642646470365,0.0,63803.34800588773,21080.54624949981,1535.6296435309262,0.0,0.8867902703566736,2.815600617390533,0.0014959135982669303,354416.59464976337,1555013.2707384387,4.387529518122909,1555013.2707384387,4.387529518122909,0.85,0.09559464531944296,4.027634451161993,1.2672691978653896,1.0,0.0,4.027634451162768,1.284818322316022,1.2851136006760038,3.1347890835661123,19326.4523906456,1970.7496842087362,4632.441516551485,4632.441516551485,5.558993992309155,5.010958906376256,-2.3490715281842522,7.3600304345605085,3.4814525300093475,3.4814525300093475,0.9947007228598136,0.0,0.0,0.00022980913578133765,7.748545708230967e-05,0.00015232367869902797,0.0006135040960559353,0.09559464531951346,0.07172075213481345,0.02387389318470001,0.0955946787338982,0.07172075213476056,0.023873893184682405,0.3773933294543462,0.3773933294543462,0.12562400376219643,0.0,4.9507886774609915,4.9324421258521625,5.005913242100007,4.9510163472548925,4.932773302140276,5.005829864093698,24800.642646470365,21080.54624949981,0.85,1.065741290157954,0.6621305806093445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523960276129901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.615350384593,1535.6296435309262,0.3773933294543462,0.12562400376219643,6.112874298809886,3.4814525300093475
2211.0,-30.150149213071604,5.01094459591069,35.00559379338501,24.10203980924564,4.995397140675936,-26.63561577698687,-40.15473882956428,1.4808637045919995,-0.06609373183067646,-5.017316966964682,40.01112831937616,42246.159761717914,25751.717255867912,25751.717255867912,67997.87701758582,77348.5757270328,77348.5757270328,25751.717255867912,103100.29298290072,103100.29298290072,103100.29298290072,127900.92483780975,91576.30584217828,56473.88987686675,39002.684405901695,24800.63185490903,0.0,63803.31626081072,21080.537076672674,1535.6289699395531,0.0,0.886790312678574,2.815598477269724,0.0014959135982669303,354416.671714499,1555013.1048242063,4.387528095960593,1555013.1048242063,4.387528095960593,0.85,0.09559459209004512,4.027634451161993,1.2672690489562233,1.0,0.0,4.027634451161763,1.2848182897595026,1.2851135698888343,3.1347891629997746,19326.44605902463,1970.7490385630804,4632.441516551485,4632.441516551485,5.558994574212821,5.01094459591069,-2.3490570578056382,7.360001653716328,3.4814665084527245,3.4814665084527245,0.9947047167007784,0.0,0.0,0.00022981051865354462,7.748596028957935e-05,0.00015232455836396527,0.0006135076390247422,0.09559459209010514,0.07172070026969057,0.02387389182041456,0.09559456870340888,0.07172070026964554,0.02387389182039957,0.3773931329185047,0.3773931329185047,0.12562402200737163,0.0,4.950873476551806,4.932557522034358,5.005906057023822,4.951223235134023,4.9330297030547285,5.005887923907835,24800.63185490903,21080.537076672674,0.85,1.0657420492005285,0.6621310965879426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523956812243484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.611498486036,1535.6289699395531,0.3773931329185047,0.12562402200737163,6.112874298809886,3.4814665084527245
2212.0,-30.150091499168326,5.010930338966879,35.005591608853116,24.10202755071225,4.995401861356782,-26.635563354265273,-40.154677676595725,1.4808737164544752,-0.06614536501967905,-5.01730783077509,40.011123957636514,42246.15562316846,25751.71083325739,25751.71083325739,67997.86645642585,77348.50708044614,77348.50708044614,25751.71083325739,103100.21791370353,103100.21791370353,103100.21791370353,127900.83484069354,91576.2158119255,56473.86435465094,39002.61273030507,24800.616926990006,0.0,63803.22965729507,21080.524387941503,1535.627972959082,0.0,0.8867903749758008,2.815600221960664,0.0014959135982669303,354416.7979421706,1555012.9167147442,4.387526002558356,1555012.9167147442,4.387526002558356,0.85,0.09559453339300736,4.027634451161993,1.2672687989426779,1.0,0.0,4.027634451161481,1.2848182400663402,1.2851135219601577,3.1347892842446186,19326.427058860692,1970.7471010855586,4632.441516551485,4632.441516551485,5.558993187771027,5.010930338966879,-2.3490399927634327,7.359970331730311,3.4814804563062394,3.4814804563062394,0.9947087018017827,0.0,0.0,0.0002298119008055757,7.748649723132058e-05,0.00015232540357425513,0.0006135110432228242,0.09559453339307725,0.07172064438304078,0.023873889010036474,0.09559457259115144,0.07172064438298834,0.02387388901001902,0.3773929376519504,0.3773929376519504,0.12562404010977857,0.0,4.950927809663824,4.932636825270777,5.0058853159921455,4.951162465755431,4.932971393678599,5.005819725840809,24800.616926990006,21080.524387941503,0.85,1.0657433302618275,0.6621319304694188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523953348700878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.607648398176,1535.627972959082,0.3773929376519504,0.12562404010977857,6.112874298809886,3.4814804563062394
2213.0,-30.150033814241628,5.010915987424103,35.00558941058434,24.102016898710303,4.995396280942384,-26.63551198779737,-40.15462043518198,1.4808744544988681,-0.0659578155216991,-5.01730572265599,40.01111918845628,42246.16768133832,25751.722185133065,25751.722185133065,67997.88986647138,77348.48676042649,77348.48676042649,25751.722185133065,103100.20894555956,103100.20894555956,103100.20894555956,127900.81093898902,91576.16994954112,56473.85087045594,39002.57675453908,24800.601993429464,0.0,63803.178747968544,21080.511694415043,1535.6271399777283,0.0,0.8867904029761176,2.815598004179162,0.0014959135982669303,354416.82706842857,1555012.7110335436,4.3875250616509565,1555012.7110335436,4.3875250616509565,0.85,0.09559448064091473,4.027634451161993,1.2672686055256057,1.0,0.0,4.0276344511632605,1.284818233760726,1.285113517428119,3.134789299629497,19326.417379971706,1970.7461141135564,4632.441516551485,4632.441516551485,5.558995638287808,5.010915987424103,-2.3490281188782554,7.3599441063023585,3.481494396454707,3.481494396454707,0.9947126847013449,0.0,0.0,0.00022981328227131758,7.748699983153175e-05,0.00015232628243978585,0.0006135145829719136,0.09559448064098593,0.07172059303878489,0.023873887602201032,0.0955944484579718,0.07172059303873148,0.023873887602183258,0.37739274128811806,0.37739274128811806,0.1256240572707862,0.0,4.951011035172371,4.932739040137108,5.0059114405106016,4.951347907134277,4.933151904663532,5.006019947550669,24800.601993429464,21080.511694415043,0.85,1.0657445475416285,0.6621326477825904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523949886982783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.60379962627,1535.6271399777283,0.37739274128811806,0.1256240572707862,6.112874298809886,3.481494396454707
2214.0,-30.149976155375626,5.010901766828125,35.00558720280653,24.102019692678027,4.995405438357035,-26.635459170896254,-40.15456301914526,1.4808884538784313,-0.06584884970936855,-5.017293022288837,40.01111451494811,42246.178747174716,25751.7064715174,25751.7064715174,67997.88521869211,77348.46117611021,77348.46117611021,25751.7064715174,103100.16764762762,103100.16764762762,103100.16764762762,127900.75168215296,91576.12480006834,56473.84237113608,39002.536032146956,24800.58403452534,0.0,63803.120066672294,21080.49642934654,1535.625893712473,0.0,0.8867904845436492,2.815598055091115,0.0014959135982669303,354417.00253965746,1555012.5094784277,4.38752232070026,1555012.5094784277,4.38752232070026,0.85,0.09559441706695726,4.027634451161993,1.2672684263950216,1.0,0.0,4.027634451160363,1.2848181654152746,1.2851134508411928,3.134789466383513,19326.407851537006,1970.7451424836215,4632.441516551485,4632.441516551485,5.558992246207066,5.010901766828125,-2.349008489422696,7.359910256250821,3.481508284304248,3.481508284304248,0.9947166526583565,0.0,0.0,0.00022981466312059368,7.748750396802401e-05,0.00015232715915256966,0.0006135181140505255,0.09559441706703334,0.07172053330612509,0.023873883760908245,0.09559438139799091,0.07172053330606801,0.023873883760889246,0.37739254548930423,0.37739254548930423,0.12562407650802376,0.0,4.951092843502977,4.932856036441194,5.005887468777814,4.951444172579443,4.933348148065022,5.005815733691236,24800.58403452534,21080.49642934654,0.85,1.0657454548874166,0.6621334301994756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523946427004302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.599952197661,1535.625893712473,0.37739254548930423,0.12562407650802376,6.112874298809886,3.481508284304248
2215.0,-30.149918495730592,5.010887578918935,35.00558502813762,24.102007399220042,4.995410291921048,-26.635406783764335,-40.1545019011013,1.4808985799555385,-0.0659105846887087,-5.017284857811452,40.011111063761824,42246.17439797763,25751.70254910272,25751.70254910272,67997.87694708035,77348.39190979989,77348.39190979989,25751.70254910272,103100.0944589026,103100.0944589026,103100.0944589026,127900.66917272123,91576.03422563335,56473.81671381397,39002.46390202154,24800.574713818623,0.0,63803.03861584017,21080.48850674583,1535.6252389953606,0.0,0.8867905385975773,2.8155998190684484,0.0014959135982669303,354417.11534201325,1555012.3606385891,4.387520504301828,1555012.3606385891,4.387520504301828,0.8500000000000001,0.09559436269088388,4.027634451161993,1.2672682159440596,1.0,0.0,4.0276344511619815,1.2848181151904217,1.2851134023790631,3.1347895889256363,19326.38873652777,1970.7431932951386,4632.441516551485,4632.441516551485,5.558991399479767,5.010887578918935,-2.3489921645531227,7.359879743472058,3.481522187736835,3.481522187736835,0.9947206250676671,0.0,0.0,0.00022981604399617068,7.748804061299886e-05,0.0001523280033831718,0.0006135215143027834,0.09559436269093965,0.07172048073551245,0.023873881955427206,0.09559440635808326,0.0717204807354706,0.023873881955413276,0.37739235110738906,0.37739235110738906,0.12562409438448904,0.0,4.9511460338886195,4.9329355726937365,5.005861451425119,4.951374273122724,4.933269227356391,5.0057729081196385,24800.574713818623,21080.48850674583,0.85,1.0657466857730307,0.6621342073117081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523942968590533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.596106169804,1535.6252389953606,0.37739235110738906,0.12562409438448904,6.112874298809886,3.481522187736835
2216.0,-30.149860813024425,5.010873366021734,35.005582854619846,24.10200114771726,4.995409971204406,-26.635354893303514,-40.15444078305734,1.4809040514843017,-0.06575946939040023,-5.017279434392891,40.01110674795136,42246.170449203295,25751.705547664158,25751.705547664158,67997.87599686746,77348.3682063034,77348.3682063034,25751.705547664158,103100.07375396756,103100.07375396756,103100.07375396756,127900.63498503767,91575.98711001717,56473.789352920154,39002.441952330024,24800.561231070107,0.0,63803.00318340013,21080.47704640959,1535.6244132027925,0.0,0.8867905818307095,2.8155984668914305,0.0014959135982669303,354417.19027326565,1555012.1745099903,4.387519051519572,1555012.1745099903,4.387519051519572,0.8499999999999999,0.09559430792601015,4.027634451161993,1.2672679928550497,1.0,0.0,4.027634451161859,1.2848180867399979,1.2851133756970865,3.1347896583409827,19326.37879315425,1970.7421793532196,4632.441516551485,4632.441516551485,5.5589920467758915,5.010873366021734,-2.34897787219225,7.3598512382139845,3.481536077328943,3.481536077328943,0.9947245935225552,0.0,0.0,0.00022981742543168128,7.748857726141074e-05,0.00015232884817027053,0.0006135249167964061,0.09559430792607719,0.0717204279980574,0.023873879928019787,0.09559431370332439,0.07172042799800711,0.023873879928003043,0.37739215566441386,0.37739215566441386,0.12562411103225438,0.0,4.951218766134275,4.933034158686098,5.005856455316575,4.95151996500249,4.933438805508899,5.005846784391565,24800.561231070107,21080.47704640959,0.85,1.0657472627332176,0.6621345131320503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452393951013161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.592262079512,1535.6244132027925,0.37739215566441386,0.12562411103225438,6.112874298809886,3.481536077328943
2217.0,-30.149803236495444,5.010859164694569,35.00558066795008,24.10198941305282,4.995411294905306,-26.63530293394593,-40.154383506719,1.48091099235659,-0.06573071959968502,-5.017272337939543,40.01110201783533,42246.18168324742,25751.70415925981,25751.70415925981,67997.88584250724,77348.31550500308,77348.31550500308,25751.70415925981,103100.01966426289,103100.01966426289,103100.01966426289,127900.56450256109,91575.9117052745,56473.7778835222,39002.37091305811,24800.544838298207,0.0,63802.91575135632,21080.463112553476,1535.6233803677278,0.0,0.8867906350797093,2.815598917508968,0.0014959135982669303,354417.28831958765,1555011.9705135918,4.387517262169772,1555011.9705135918,4.387517262169772,0.85,0.0955942500186475,4.027634451161993,1.2672677922947333,1.0,0.0,4.0276344511611715,1.2848180514207153,1.2851133421414147,3.134789744515458,19326.362879587105,1970.7405566209773,4632.441516551485,4632.441516551485,5.55899174706259,5.010859164694569,-2.348962380619218,7.359821545313787,3.4815499357364854,3.4815499357364854,0.9947285530675672,0.0,0.0,0.0002298188043319976,7.748908018075505e-05,0.00015232972415124256,0.0006135284449275476,0.09559425001872159,0.07172037288079817,0.023873877137923407,0.0955942704475534,0.0717203728807426,0.023873877137904908,0.37739196058129904,0.37739196058129904,0.1256241279550037,0.0,4.951280646816542,4.933117228966637,5.005854623864366,4.9515416183398315,4.933462990963051,5.005860793110742,24800.544838298207,21080.463112553476,0.85,1.0657488774885926,0.6621355965593054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523936050291044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.588420373202,1535.6233803677278,0.37739196058129904,0.1256241279550037,6.112874298809886,3.4815499357364854
2218.0,-30.14974563339372,5.010845009948504,35.005578482862006,24.10198770174759,4.995415553468889,-26.635250657176936,-40.15432238867504,1.4809205772528489,-0.06559780237910218,-5.017263589284399,40.01109769056682,42246.177159017774,25751.69856952783,25751.69856952783,67997.87572854561,77348.29161527792,77348.29161527792,25751.69856952783,103099.99018480575,103099.99018480575,103099.99018480575,127900.5203880881,91575.86628951364,56473.75183325649,39002.34939584128,24800.530203282353,0.0,63802.87959912363,21080.45067279,1535.6224136035205,0.0,0.8867906952794568,2.815598192526609,0.0014959135982669303,354417.40919315885,1555011.7838908732,4.387515239251088,1555011.7838908732,4.387515239251088,0.85,0.09559419164306474,4.027634451161993,1.267267591184937,1.0,0.0,4.027634451162999,1.2848180037304497,1.285113296212744,3.134789860873538,19326.35329495444,1970.7395792604448,4632.441516551485,4632.441516551485,5.558990540413362,5.010845009948504,-2.3489456846662713,7.359790694614775,3.48156377394616,3.48156377394616,0.99473250684176,0.0,0.0,0.0002298201838763334,7.748961683582283e-05,0.00015233056704051057,0.000613531839777402,0.09559419164313382,0.07172031732609303,0.023873874317040793,0.09559419214046683,0.0717203173260412,0.02387387431702354,0.37739176491050996,0.37739176491050996,0.12562414528639856,0.0,4.951354357221817,4.933219756294932,5.005841701260408,4.951665786905323,4.933646485223733,5.005806647826432,24800.530203282353,21080.45067279,0.85,1.0657493228484252,0.6621359008316303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523932596820617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.584578462564,1535.6224136035205,0.37739176491050996,0.12562414528639856,6.112874298809886,3.48156377394616
2219.0,-30.149688092149944,5.010830848391969,35.00557630076281,24.10198131054642,4.995416423010018,-26.635198775019337,-40.154265077412106,1.480927105880184,-0.06547516600062409,-5.017257357013913,40.0110934074482,42246.188288902915,25751.69938678428,25751.69938678428,67997.88767568719,77348.26233764227,77348.26233764227,25751.69938678428,103099.96172442655,103099.96172442655,103099.96172442655,127900.4783790585,91575.81413873174,56473.74008999559,39002.304498595724,24800.51665463195,0.0,63802.82115322768,21080.439156437154,1535.621565180168,0.0,0.8867907425111416,2.8155973088910127,0.0014959135982669303,354417.4952997611,1555011.5991722296,4.387513652104063,1555011.5991722296,4.387513652104063,0.8499999999999999,0.09559413626685802,4.027634451161993,1.2672673977678643,1.0,0.0,4.027634451161523,1.2848179703415086,1.285113264586791,3.134789942338241,19326.342288949512,1970.7384569602784,4632.441516551485,4632.441516551485,5.558990716833604,5.010830848391969,-2.348930847197262,7.35976169558923,3.4815776025389216,3.4815776025389216,0.9947364578682633,0.0,0.0,0.000229821561946841,7.749012006806777e-05,0.00015233144187877323,0.0006135353633061278,0.0955941362669249,0.07172026410753937,0.023873872159385523,0.09559411441578249,0.07172026410748919,0.023873872159368825,0.37739157000535595,0.37739157000535595,0.12562416227062576,0.0,4.951437562581589,4.933331085071018,5.005840358066109,4.951782191013308,4.93378823970545,5.005846836953822,24800.51665463195,21080.439156437154,0.85,1.0657504863677536,0.6621366818160791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452392914175791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.580739003484,1535.621565180168,0.37739157000535595,0.12562416227062576,6.112874298809886,3.4815776025389216
2220.0,-30.149630535233072,5.010816742612273,35.005574120539514,24.101974255777918,4.995421302122944,-26.63514647776488,-40.15420395936815,1.4809372446555042,-0.06544519947073013,-5.01724818287872,40.01108909788923,42246.18355450528,25751.692693563506,25751.692693563506,67997.87624806879,77348.21424920589,77348.21424920589,25751.692693563506,103099.90694276939,103099.90694276939,103099.90694276939,127900.40888316154,91575.74479412932,56473.71409943158,39002.25632744194,24800.501940392143,0.0,63802.758267834084,21080.42664933332,1535.6205813891486,0.0,0.886790804812368,2.815597986032959,0.0014959135982669303,354417.6220519289,1555011.4133133073,4.387511558568803,1555011.4133133073,4.387511558568803,0.8499999999999999,0.09559407787352454,4.027634451161993,1.2672671873169024,1.0,0.0,4.027634451161444,1.284817920062265,1.2851132160671455,3.1347900650131075,19326.32765432644,1970.7369646440366,4632.441516551485,4632.441516551485,5.558989271975475,5.010816742612273,-2.348913861929971,7.359730604542245,3.4815914054859474,3.4815914054859474,0.9947404015674135,0.0,0.0,0.00022982294040032374,7.749065672979361e-05,0.00015233228367053013,0.0006135387537356087,0.09559407787359363,0.07172020862369537,0.023873869249898257,0.0955940828797117,0.07172020862364353,0.023873869249881007,0.377391376315016,0.377391376315016,0.12562417967098788,0.0,4.951507167365321,4.933429281883605,5.0058240062313075,4.951802983408015,4.933839497012741,5.005776044989716,24800.501940392143,21080.42664933332,0.85,1.065751357686203,0.6621372602288189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452392569040704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.57690022529,1535.6205813891486,0.377391376315016,0.12562417967098788,6.112874298809886,3.4815914054859474
2221.0,-30.14957301994281,5.0108025986792235,35.00557193954047,24.101962940208637,4.995419956033925,-26.635094840543776,-40.154146717954404,1.4809417766357045,-0.06535948597269226,-5.017243446559366,40.011084714847165,42246.19472205786,25751.697271966015,25751.697271966015,67997.89199402387,77348.17407659961,77348.17407659961,25751.697271966015,103099.87134856562,103099.87134856562,103099.87134856562,127900.35962889454,91575.6808618613,56473.701507322774,39002.199282820584,24800.488280328915,0.0,63802.6875631495,21080.415038279578,1535.6197590652487,0.0,0.8867908447916142,2.8155974128447006,0.0014959135982669303,354417.6874901273,1555011.224285288,4.387510215128879,1555011.224285288,4.387510215128879,0.85,0.09559402404729567,4.027634451161993,1.2672670257696885,1.0,0.0,4.027634451160584,1.2848178960155814,1.285113193784818,3.1347901236839157,19326.314161933205,1970.7355888028233,4632.441516551485,4632.441516551485,5.558990260310135,5.0108025986792235,-2.3489001507594565,7.35970274943868,3.4816052016563925,3.4816052016563925,0.9947443433303979,0.0,0.0,0.00022982431786448568,7.749115935494953e-05,0.00015233315850953616,0.0006135422772673286,0.09559402404736317,0.07172015666068145,0.023873867386681714,0.09559401653815519,0.07172015666063081,0.023873867386664856,0.3773911828740741,0.3773911828740741,0.12562419649283832,0.0,4.951580733044693,4.93352465164611,5.005832013977681,4.951883960586656,4.933915128355238,5.005873051836829,24800.488280328915,21080.415038279578,0.85,1.0657527855189817,0.6621381690268794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523922238117664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.57306367912,1535.6197590652487,0.3773911828740741,0.12562419649283832,6.112874298809886,3.4816052016563925
2222.0,-30.149515500738374,5.010788494214821,35.00556974771375,24.101956164836906,4.995423131528258,-26.63504274759263,-40.15408937176687,1.4809503783832962,-0.06528910916472341,-5.0172350961637555,40.0110800374696,42246.20562968985,25751.69253572832,25751.69253572832,67997.89816541817,77348.1339827694,77348.1339827694,25751.69253572832,103099.82651849772,103099.82651849772,103099.82651849772,127900.29820784379,91575.61883743865,56473.69048436233,39002.14261452925,24800.47168934608,0.0,63802.61430387533,21080.400935944166,1535.61868743414,0.0,0.8867909042319857,2.8155974629716263,0.0014959135982669303,354417.8028613488,1555011.02256344,4.387508217728479,1555011.02256344,4.387508217728479,0.85,0.09559396544316653,4.027634451161993,1.2672668400453402,1.0,0.0,4.0276344511625926,1.2848178529289198,1.2851131524582664,3.1347902288098224,19326.30107217546,1970.7342540190036,4632.441516551485,4632.441516551485,5.55898923790377,5.010788494214821,-2.3488838123012123,7.359672306516034,3.4816189628076097,3.4816189628076097,0.9947482750878885,0.0,0.0,0.00022982569542999721,7.749166290312467e-05,0.00015233403252687253,0.0006135457974896635,0.09559396544324045,0.0717201009742933,0.02387386446894715,0.0955939579373607,0.07172010097423784,0.023873864468928693,0.3773909895266074,0.3773909895266074,0.12562421431879275,0.0,4.951650617498501,4.933618698997236,5.0058292517977065,4.951945986999021,4.934010751485005,5.005834082690001,24800.47168934608,21080.400935944166,0.85,1.0657541059612665,0.6621391002644831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452391878832663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.569228217593,1535.61868743414,0.3773909895266074,0.12562421431879275,6.112874298809886,3.4816189628076097
2223.0,-30.149457976784834,5.010774400511988,35.005567558743145,24.10194956408816,4.995425066139284,-26.63499077448174,-40.15402828864751,1.480957863836946,-0.06519329676751795,-5.017228094135674,40.01107573700735,42246.200951076724,25751.691244340025,25751.691244340025,67997.89219541675,77348.09970984774,77348.09970984774,25751.691244340025,103099.79095418776,103099.79095418776,103099.79095418776,127900.24868594721,91575.56212955808,56473.66337079015,39002.10973196437,24800.45773175945,0.0,63802.56746372381,21080.38907199553,1535.6177973720305,0.0,0.8867909554443973,2.815597021570944,0.0014959135982669303,354417.89960319933,1555010.8370968848,4.387506496815907,1555010.8370968848,4.387506496815907,0.85,0.0955939096572142,4.027634451161993,1.267266584536992,1.0,0.0,4.0276344511610125,1.2848178150644165,1.2851131163552292,3.1347903211943406,19326.28910443135,1970.7330336487335,4632.441516551485,4632.441516551485,5.558988959133214,5.010774400511988,-2.3488684724964655,7.359642873008453,3.48163271229198,3.48163271229198,0.9947522035119942,0.0,0.0,0.00022982707311685648,7.749219926805866e-05,0.0001523348738487978,0.0006135491860268341,0.09559390965728184,0.07172004738288415,0.023873862274397695,0.09559389306434665,0.0717200473828334,0.023873862274380802,0.3773907962372744,0.3773907962372744,0.1256242322999934,0.0,4.951724799546753,4.93371772254784,5.0058287480273975,4.952034797368128,4.934127118488163,5.005840048421987,24800.45773175945,21080.38907199553,0.85,1.0657547948063104,0.6621395130391363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523915338302391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.565394751657,1535.6177973720305,0.3773907962372744,0.1256242322999934,6.112874298809886,3.48163271229198
2224.0,-30.1494005018203,5.010760344181691,35.005565372949874,24.101947992481314,4.995428750288414,-26.634938670501317,-40.153970977384574,1.4809669189701893,-0.06505114598348882,-5.01721984175479,40.0110714516128,42246.21166261718,25751.6867596356,25751.6867596356,67997.89842225278,77348.07852352729,77348.07852352729,25751.6867596356,103099.7652831629,103099.7652831629,103099.7652831629,127900.2086711047,91575.51923636108,56473.65237545406,39002.07428989669,24800.443387941807,0.0,63802.5176778385,21080.376879750536,1535.6168581045026,0.0,0.8867910129663946,2.815596117369405,0.0014959135982669303,354418.0136202768,1555010.6522801733,4.387504563879787,1555010.6522801733,4.387504563879787,0.85,0.0955938526749362,4.027634451161993,1.267266438375227,1.0,0.0,4.02763445116474,1.2848177698588232,1.2851130729079168,3.1347904314901816,19326.280052165588,1970.7321105745173,4632.441516551485,4632.441516551485,5.558987991025057,5.010760344181691,-2.348852225757535,7.359612569939225,3.4816464415153168,3.4816464415153168,0.9947561261472334,0.0,0.0,0.00022982844963803734,7.749270251580938e-05,0.00015233574712222796,0.0006135527032529867,0.09559385267500443,0.07171999287646427,0.02387385979854016,0.09559381009560873,0.07171999287641308,0.023873859798523113,0.37739060335903607,0.37739060335903607,0.1256242505405597,0.0,4.951810449678135,4.933834940276597,5.005819500095413,4.95216869577132,4.934319488345636,5.005798201585833,24800.443387941807,21080.376879750536,0.85,1.0657557240232782,0.6621401976005595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523911887994867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.561563298168,1535.6168581045026,0.37739060335903607,0.1256242505405597,6.112874298809886,3.4816464415153168
2225.0,-30.149343040396346,5.010746358530011,35.005563204894386,24.101935419626557,4.995435316128602,-26.63488629053624,-40.15390982441602,1.4809785662692563,-0.06515234114260693,-5.017209980815015,40.01106759667763,42246.20646920804,25751.67827820157,25751.67827820157,67997.88474740961,77348.00123805573,77348.00123805573,25751.67827820157,103099.6795162573,103099.6795162573,103099.6795162573,127900.11054191791,91575.4214160768,56473.62664723221,39001.9941876051,24800.43102566061,0.0,63802.42521326571,21080.36637181152,1535.6159896371985,0.0,0.8867910771169905,2.8155985977373006,0.0014959135982669303,354418.1498616679,1555010.4860279467,4.3875024082002545,1555010.4860279467,4.3875024082002545,0.85,0.09559379562464274,4.027634451161993,1.267266161986627,1.0,0.0,4.027634451161828,1.2848177125268483,1.2851130173310286,3.134790571372847,19326.259407977876,1970.7300054532259,4632.441516551485,4632.441516551485,5.558986160147321,5.010746358530011,-2.348834792173424,7.359581150703435,3.4816601585231974,3.4816601585231974,0.9947600452923421,0.0,0.0,0.00022982982584251712,7.74932395007448e-05,0.00015233658634177232,0.0006135560833225357,0.09559379562470542,0.07171993843624522,0.023873857188460208,0.09559384716010248,0.07171993843619819,0.023873857188444546,0.3773904119794693,0.3773904119794693,0.12562426845780356,0.0,4.951856147225499,4.93390547067105,5.005790538422218,4.952057639672432,4.934206324718787,5.0056934438965754,24800.43102566061,21080.36637181152,0.85,1.065757054220434,0.6621410757976056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523908440627287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.557732780731,1535.6159896371985,0.3773904119794693,0.12562426845780356,6.112874298809886,3.4816601585231974
2226.0,-30.149285581571903,5.0107323223035,35.00556104031828,24.101924208831065,4.995433385136042,-26.634834762643063,-40.15384881114585,1.4809825662079665,-0.06505459559087967,-5.017205839862886,40.01106336190984,42246.201782121505,25751.684347181264,25751.684347181264,67997.88612930277,77347.96381318867,77347.96381318867,25751.684347181264,103099.64816036994,103099.64816036994,103099.64816036994,127900.06652549998,91575.36001751396,56473.59798644989,39001.95781229341,24800.418365130037,0.0,63802.376177423444,21080.35561036053,1535.6152378966124,0.0,0.8867911135288803,2.815597796995156,0.0014959135982669303,354418.207074187,1555010.303394654,4.387501184636258,1555010.303394654,4.387501184636258,0.8499999999999999,0.09559374298933243,4.027634451161993,1.2672659625252711,1.0,0.0,4.027634451161268,1.284817690971958,1.2851129975393778,3.134790623964018,19326.24645030283,1970.7286841380933,4632.441516551485,4632.441516551485,5.55898747025122,5.0107323223035,-2.3488215722144714,7.359553894517972,3.4816738734252435,3.4816738734252435,0.9947639638357838,0.0,0.0,0.00022983120199232947,7.749377526241524e-05,0.0001523374267299142,0.0006135594680987684,0.09559374298939735,0.07171988744287401,0.023873855546523343,0.09559377710210226,0.0717198874428253,0.023873855546507127,0.37739021904462006,0.37739021904462006,0.1256242849142572,0.0,4.951913599842271,4.933981160281178,5.0057931532398925,4.952151244271988,4.934291785303742,5.005811487185952,24800.418365130037,21080.35561036053,0.85,1.065757894975766,0.6621415112290188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523904994073433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.553903907865,1535.6152378966124,0.37739021904462006,0.1256242849142572,6.112874298809886,3.4816738734252435
2227.0,-30.14922816023841,5.010718389199205,35.005558874981084,24.101927212346368,4.995441204997373,-26.63478229333308,-40.15379143003372,1.4809953380928087,-0.06491765812376116,-5.017194471613522,40.0110590105893,42246.21204224865,25751.67197251538,25751.67197251538,67997.88401476403,77347.94451974814,77347.94451974814,25751.67197251538,103099.61649226352,103099.61649226352,103099.61649226352,127900.01907032094,91575.3207132231,56473.58823572671,39001.92497499599,24800.402578057416,0.0,63802.32755305341,21080.342191348802,1535.614145853607,0.0,0.886791187148975,2.8155973249675283,0.0014959135982669303,354418.3641410424,1555010.1157347918,4.38749871074956,1555010.1157347918,4.38749871074956,0.85,0.09559368197344606,4.027634451161993,1.2672657564701515,1.0,0.0,4.0276344511620845,1.2848176283807444,1.2851129367008276,3.1347907766785705,19326.23815544697,1970.7278382981924,4632.441516551485,4632.441516551485,5.558984798945853,5.010718389199205,-2.3488030598940126,7.359521449093218,3.4816875497611295,3.4816875497611295,0.9947678713603227,0.0,0.0,0.00022983257725181099,7.749427913298394e-05,0.00015233829811882706,0.0006135629777347741,0.09559368197351678,0.07171983001620236,0.023873851957314424,0.09559370103120779,0.0717198300161493,0.023873851957296764,0.3773900252255574,0.3773900252255574,0.12562430209841133,0.0,4.951981929258864,4.934082605414517,5.00576193319813,4.952276813489789,4.9345099820505425,5.005658671578658,24800.402578057416,21080.342191348802,0.85,1.0657586740581195,0.6621421766646326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523901547677067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.5500768983,1535.614145853607,0.3773900252255574,0.12562430209841133,6.112874298809886,3.4816875497611295
