time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2228.0,-30.149170756320174,5.010704294312054,35.00555669503734,24.10190674653279,4.995431181029251,-26.63473162419951,-40.153734328318365,1.4809920489093487,-0.06480524539614407,-5.0171956325149845,40.01105425446748,42246.22332096722,25751.691386458093,25751.691386458093,67997.91470742531,77347.90248302085,77347.90248302085,25751.691386458093,103099.59386947894,103099.59386947894,103099.59386947894,127899.98259273873,91575.25144856118,56473.57228651078,39001.86573561155,24800.388723259795,0.0,63802.25445887135,21080.330414770826,1535.613445582504,0.0,0.8867911984629093,2.8155957127119797,0.0014959135982669303,354418.34810170677,1555009.9106170423,4.38749833056274,1555009.9106170423,4.38749833056274,0.85,0.09559363324361093,4.027634451161993,1.267265627891757,1.0,0.0,4.027634451161953,1.2848176409295446,1.2851129510190356,3.1347907460611024,19326.223537694703,1970.7263477022943,4632.441516551485,4632.441516551485,5.558988989812084,5.010704294312054,-2.3487937780743993,7.359498072386454,3.48170123381184,3.48170123381184,0.9947717810890971,0.0,0.0,0.00022983395210177034,7.749478055314335e-05,0.000152339171548627,0.000613566495590727,0.09559363324367917,0.07171978205962021,0.023873851184058967,0.09559360391971768,0.07171978205956901,0.023873851184041926,0.3773898323120856,0.3773898323120856,0.1256243178138209,0.0,4.952064068785717,4.934177334557319,5.005806206091734,4.9523903871188395,4.934554046212497,5.0059810901107085,24800.388723259795,21080.330414770826,0.85,1.065760376089196,0.6621431120149567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523898103530977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.546251052961,1535.613445582504,0.3773898323120856,0.1256243178138209,6.112874298809886,3.48170123381184
2229.0,-30.14911335370961,5.010690367640641,35.00555449465307,24.101909261103742,4.995442152424039,-26.634678856538496,-40.15367314042521,1.4810076552536615,-0.06473941329062427,-5.017181312783905,40.01104929920577,42246.21764040768,25751.671200569646,25751.671200569646,67997.88884097734,77347.86840637134,77347.86840637134,25751.671200569646,103099.53960694099,103099.53960694099,103099.53960694099,127899.90806602908,91575.19864464644,56473.54787868566,39001.83418440087,24800.368459088084,0.0,63802.202643488956,21080.31319022487,1535.6120293306744,0.0,0.8867912892926508,2.8155965192886536,0.0014959135982669303,354418.54594711546,1555009.6969109888,4.387495278373552,1555009.6969109888,4.387495278373552,0.85,0.09559356751622543,4.027634451161993,1.267265376229771,1.0,0.0,4.027634451160659,1.2848175650786613,1.285112876917211,3.1347909311275695,19326.21239385132,1970.7252113465172,4632.441516551485,4632.441516551485,5.558984632306786,5.010690367640641,-2.3487731633966176,7.3594635310372585,3.4817148458362146,3.4817148458362146,0.9947756702389184,0.0,0.0,0.00022983532692798676,7.749531785807363e-05,0.0001523400090699131,0.0006135698688203126,0.09559356751630634,0.0717197208862783,0.023873846630028034,0.09559355293212486,0.0717197208862176,0.02387384663000783,0.3773896397832798,0.3773896397832798,0.12562433691332628,0.0,4.95213420005922,4.934278673459289,5.005782521455785,4.952441899493294,4.93471123201482,5.005715014152145,24800.368459088084,21080.31319022487,0.85,1.0657608362039293,0.6621435607242148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523894660431023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.542426772783,1535.6120293306744,0.3773896397832798,0.12562433691332628,6.112874298809886,3.4817148458362146
2230.0,-30.149056002781915,5.010676405429515,35.00555232130239,24.10189773598688,4.995442179884873,-26.634627229934768,-40.15361586408687,1.4810134070385133,-0.06469318447926753,-5.01717650921687,40.011045685850796,42246.22811083665,25751.675465335073,25751.675465335073,67997.90357617172,77347.82180130198,77347.82180130198,25751.675465335073,103099.49726663704,103099.49726663704,103099.49726663704,127899.8564565297,91575.12890221259,56473.53521175035,39001.770767180264,24800.359189892653,0.0,63802.12995707292,21080.305311408756,1535.6114553314492,0.0,0.886791326826875,2.8155964726606877,0.0014959135982669303,354418.6123145603,1555009.5410774911,4.387494017095693,1555009.5410774911,4.387494017095693,0.85,0.0955935167486753,4.027634451161993,1.2672651949012654,1.0,0.0,4.027634451163269,1.2848175353333156,1.2851128489299406,3.1347910037024196,19326.19767526911,1970.723710468826,4632.441516551485,4632.441516551485,5.558985552936958,5.010676405429515,-2.3487595145457143,7.35943591997523,3.4817284851141914,3.4817284851141914,0.9947795671754832,0.0,0.0,0.00022983670052393516,7.749582081786446e-05,0.0001523408797060707,0.0006135733754244953,0.09559351674873147,0.07171967117087766,0.023873845577853808,0.0955935196630301,0.07171967117083553,0.023873845577839784,0.3773894480263515,0.3773894480263515,0.1256243546268667,0.0,4.952202206408117,4.934369140134095,5.005782998765653,4.952483324737614,4.93474013230184,5.005794042738842,24800.359189892653,21080.305311408756,0.85,1.0657622813207301,0.6621444791774285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523891217411058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.53860437987,1535.6114553314492,0.3773894480263515,0.1256243546268667,6.112874298809886,3.4817284851141914
2231.0,-30.14899864414676,5.01066254284735,35.00555015576469,24.101900704577588,4.99545012717863,-26.63457480432392,-40.15355851789934,1.481026287356574,-0.0645635686970536,-5.017165340768541,40.011041566717815,42246.23812914164,25751.66350985982,25751.66350985982,67997.90163900146,77347.80191430669,77347.80191430669,25751.66350985982,103099.46542416651,103099.46542416651,103099.46542416651,127899.81016223767,91575.0890812413,56473.525296079584,39001.73753906857,24800.344738071166,0.0,63802.082277139736,21080.29302736049,1535.610443580968,0.0,0.8867913985891043,2.815596073500614,0.0014959135982669303,354418.76662104845,1555009.363431275,4.3874916056404025,1555009.363431275,4.3874916056404025,0.85,0.09559345731213993,4.027634451161993,1.2672649871977049,1.0,0.0,4.027634451163956,1.2848174722378671,1.2851127875851485,3.1347911576472782,19326.189271371986,1970.7228535098109,4632.441516551485,4632.441516551485,5.558982972121807,5.01066254284735,-2.348741202526115,7.359403745373465,3.481742090459903,3.481742090459903,0.9947834544171151,0.0,0.0,0.0002298380743120481,7.74963243940446e-05,0.00015234174991800352,0.0006135768803200557,0.09559345731220734,0.07171961490409764,0.02387384240810969,0.09559345086414577,0.07171961490404707,0.023873842408092857,0.37738925629490283,0.37738925629490283,0.12562437268167015,0.0,4.9522778821082625,4.9344808363608195,5.00575039649641,4.952601772071489,4.934948838031403,5.0056412260023535,24800.344738071166,21080.29302736049,0.85,1.0657630474133457,0.6621451310262088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45238877774926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.534782865,1535.610443580968,0.37738925629490283,0.12562437268167015,6.112874298809886,3.481742090459903
2232.0,-30.1489413078887,5.010648575716734,35.005547988824695,24.10188481388616,4.995444432687086,-26.63452376313005,-40.15349753955377,1.4810268879291713,-0.06446841960121219,-5.017163807813982,40.0110371947971,42246.23321289286,25751.676055674026,25751.676055674026,67997.90926856689,77347.7608624102,77347.7608624102,25751.676055674026,103099.43691808422,103099.43691808422,103099.43691808422,127899.7690018884,91575.02258146921,56473.49493195474,39001.697388349414,24800.33208380419,0.0,63802.029472153605,21080.282271233562,1535.609750389869,0.0,0.8867914222231748,2.8155950024673797,0.0014959135982669303,354418.7878007929,1555009.1748830732,4.387490811455211,1555009.1748830732,4.387490811455211,0.85,0.09559340753807435,4.027634451161993,1.2672647959785537,1.0,0.0,4.027634451161688,1.2848174665923446,1.2851127837028082,3.1347911714216345,19326.175237127576,1970.7214224151548,4632.441516551485,4632.441516551485,5.558985680372771,5.010648575716734,-2.3487299830062356,7.35937855872297,3.481755702589999,3.481755702589999,0.9947873435971425,0.0,0.0,0.00022983944757177255,7.749685986874602e-05,0.00015234258770302652,0.000613580254611877,0.09559340753813919,0.07171956619876253,0.023873841339376662,0.09559337389684203,0.07171956619871389,0.02387384133936047,0.37738906593207505,0.37738906593207505,0.1256243890029744,0.0,4.952360807474406,4.934584509685692,5.005770939599984,4.95269538821276,4.935002115542261,5.005856027186326,24800.33208380419,21080.282271233562,0.85,1.0657640490612383,0.6621456019879624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523884337113406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.530963416231,1535.609750389869,0.37738906593207505,0.1256243890029744,6.112874298809886,3.481755702589999
2233.0,-30.14888398028318,5.010634661229065,35.00554579575377,24.10187803851443,4.995447662413459,-26.634471837200692,-40.15344026321543,1.4810355193317541,-0.06440062510029065,-5.017154958903955,40.011032099796815,42246.243401812,25751.669738520253,25751.669738520253,67997.91314033225,77347.7205272021,77347.7205272021,25751.669738520253,103099.39026572235,103099.39026572235,103099.39026572235,127899.70302166717,91574.96041504321,56473.48328965613,39001.6412504301,24800.31275594481,0.0,63801.95400637491,21080.26584255309,1535.6085102619156,0.0,0.8867914857129775,2.8155951447091803,0.0014959135982669303,354418.9100599167,1555008.9551505789,4.387488677981925,1555008.9551505789,4.387488677981925,0.85,0.09559334770767991,4.027634451161993,1.2672645684937018,1.0,0.0,4.02763445116124,1.2848174233762781,1.2851127422410318,3.134791276863343,19326.162117401163,1970.7200845753814,4632.441516551485,4632.441516551485,5.55898431669581,5.010634661229065,-2.348713435853159,7.359348097082224,3.4817692600770087,3.4817692600770087,0.9947912171648596,0.0,0.0,0.00022984082063181742,7.74973628377899e-05,0.0001523434577940275,0.0006135837590203682,0.09559334770776033,0.07171950972214976,0.02387383798561057,0.09559330837083348,0.07171950972208943,0.023873837985590483,0.37738887625188544,0.37738887625188544,0.1256244071398971,0.0,4.952436156725071,4.934684250171927,5.005772957859506,4.952754333803682,4.935100022487347,5.005797858480605,24800.31275594481,21080.26584255309,0.85,1.0657653703448973,0.6621465448784041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452388089807795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.527145431128,1535.6085102619156,0.37738887625188544,0.1256244071398971,6.112874298809886,3.4817692600770087
2234.0,-30.14882667643601,5.010620822044363,35.00554362033466,24.101870704349153,4.995454408501221,-26.634419581048974,-40.15337914517147,1.4810473131149875,-0.06442196931556055,-5.017144987093977,40.01102822780441,42246.23760906208,25751.66070216424,25751.66070216424,67997.89831122632,77347.66369758385,77347.66369758385,25751.66070216424,103099.32439974809,103099.32439974809,103099.32439974809,127899.62456309081,91574.88318719658,56473.45709867793,39001.584542798504,24800.30016334272,0.0,63801.88470614122,21080.255138841312,1535.6076278203957,0.0,0.886791550489447,2.8155965890183876,0.0014959135982669303,354419.04783339467,1555008.788162861,4.38748650127247,1555008.788162861,4.38748650127247,0.85,0.09559329097833236,4.027634451161993,1.2672643778240307,1.0,0.0,4.027634451162662,1.2848173653666821,1.285112685981604,3.1347914183993932,19326.145819082525,1970.7184226094055,4632.441516551485,4632.441516551485,5.558982366027684,5.010620822044363,-2.34869605217669,7.359316874221053,3.4817828101660897,3.4817828101660897,0.9947950886188828,0.0,0.0,0.00022984219313037553,7.749789954589015e-05,0.0001523442935844854,0.0006135871252788104,0.0955932909783953,0.0717194555411619,0.023873835437233412,0.09559330945682767,0.07171945554111467,0.02387383543721769,0.3773886869483297,0.3773886869483297,0.1256244256191694,0.0,4.9524897462137005,4.934762920345634,5.0057511445828595,4.952723017778396,4.935096544396117,5.005682854435747,24800.30016334272,21080.255138841312,0.85,1.065766295532038,0.6621471732949558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523877459563033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.523329183896,1535.6076278203957,0.3773886869483297,0.1256244256191694,6.112874298809886,3.4817828101660897
2235.0,-30.148769393552733,5.010606919535253,35.0055414475775,24.101859633252047,4.995451499541159,-26.634368309331435,-40.153321938682325,1.481050415320665,-0.06430549952926867,-5.01714155732324,40.01102395449995,42246.24800378204,25751.668301093123,25751.668301093123,67997.91630487517,77347.63087252337,77347.63087252337,25751.668301093123,103099.29917361648,103099.29917361648,103099.29917361648,127899.58659634489,91574.82606352013,56473.44319478216,39001.536520819966,24800.287422728405,0.0,63801.82394354837,21080.244309319143,1535.6068875324622,0.0,0.8867915834209471,2.8155954592966843,0.0014959135982669303,354419.0952201318,1555008.6038677436,4.387485394662267,1555008.6038677436,4.387485394662267,0.85,0.09559323967221953,4.027634451161993,1.2672641926491637,1.0,0.0,4.027634451162138,1.2848173480202636,1.2851126703940645,3.134791460722455,19326.133763588023,1970.7171932910856,4632.441516551485,4632.441516551485,5.558984006400013,5.010606919535253,-2.3486834870883175,7.359290406623571,3.481796359780753,3.481796359780753,0.994798959937358,0.0,0.0,0.00022984356513437186,7.749840190778675e-05,0.0001523451632265851,0.0006135906278792913,0.09559323967228445,0.07171940555269421,0.023873834119590237,0.09559322856741528,0.0717194055526455,0.02387383411957402,0.37738849673430913,0.37738849673430913,0.12562444292788702,0.0,4.952557711893917,4.934849313040161,5.005763702429931,4.952836057793945,4.935201399562345,5.005820456065578,24800.287422728405,21080.244309319143,0.85,1.0657675925540857,0.6621479668224121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523874022474694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.519514371626,1535.6068875324622,0.37738849673430913,0.12562444292788702,6.112874298809886,3.481796359780753
2236.0,-30.148712128447432,5.010593153721492,35.005539278223736,24.10186225259679,4.9954615771210795,-26.634315754860204,-40.15326075078917,1.481065203534597,-0.0642255274154877,-5.017128707622459,40.01101970811695,42246.24186403105,25751.651897651405,25751.651897651405,67997.89376168246,77347.60099827111,77347.60099827111,25751.651897651405,103099.25289592252,103099.25289592252,103099.25289592252,127899.52453550538,91574.77715552658,56473.418021289384,39001.51014915244,24800.271639582865,0.0,63801.7817887353,21080.230893645436,1535.60576039618,0.0,0.8867916642012046,2.8155959085375764,0.0014959135982669303,354419.2727554801,1555008.4207336854,4.3874826801716065,1555008.4207336854,4.3874826801716065,0.85,0.0955931782720082,4.027634451161993,1.2672639541747048,1.0,0.0,4.02763445116285,1.2848172760035967,1.2851126001231732,3.1347916364340027,19326.12344194761,1970.7161407766782,4632.441516551485,4632.441516551485,5.558980465407286,5.010593153721492,-2.348664015287633,7.359257169009124,3.4818098672272453,3.4818098672272453,0.9948028192077844,0.0,0.0,0.0002298449367200993,7.749893923593051e-05,0.0001523459974841688,0.0006135939879638766,0.09559317827207803,0.07171934781951811,0.023873830452559915,0.09559318236209371,0.07171934781946572,0.023873830452542474,0.377388306312863,0.377388306312863,0.12562446137080024,0.0,4.952621929134978,4.934947234361005,5.005726603523044,4.952903180206988,4.935363330236385,5.0056026436331535,24800.271639582865,21080.230893645436,0.85,1.065767943391324,0.6621483080820472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523870586645327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.515701049506,1535.60576039618,0.377388306312863,0.12562446137080024,6.112874298809886,3.4818098672272453
2237.0,-30.148654880721935,5.010579244204052,35.005537108636105,24.101841542311035,4.9954533378327595,-26.634265047858488,-40.153207420930244,1.481063504970117,-0.06416037994051749,-5.017129077271601,40.01101536259721,42246.268130610144,25751.669142092735,25751.669142092735,67997.93727270288,77347.55059984035,77347.55059984035,25751.669142092735,103099.21974193309,103099.21974193309,103099.21974193309,127899.47952737255,91574.70031467122,56473.417845444244,39001.42496580775,24800.25978543946,0.0,63801.684751247216,21080.22081762354,1535.6051549609592,0.0,0.8867916780556248,2.8155950095608526,0.0014959135982669303,354419.26764829527,1555008.2333241692,4.38748221461613,1555008.2333241692,4.38748221461613,0.85,0.09559313078759767,4.027634451161993,1.2672637997707357,1.0,0.0,4.027634451160975,1.2848172811185192,1.285112607001075,3.1347916239542393,19326.107225300384,1970.7144871388684,4632.441516551485,4632.441516551485,5.558984187945664,5.010579244204052,-2.3486542650543263,7.359233509258379,3.4818233927393196,3.4818233927393196,0.9948066836398056,0.0,0.0,0.0002298463078970947,7.749940756070078e-05,0.0001523469003363939,0.0006135976243226027,0.09559313078766067,0.07171930085376116,0.023873829933899516,0.0955931156451013,0.07171930085371389,0.02387382993388378,0.37738811648247494,0.37738811648247494,0.12562447771693208,0.0,4.952691429927938,4.935029228782923,5.0057585270923255,4.952968697331073,4.935356504551464,5.005885518470393,24800.25978543946,21080.22081762354,0.85,1.065770246315849,0.6621497268500312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523867151883834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.511889280662,1535.6051549609592,0.37738811648247494,0.12562447771693208,6.112874298809886,3.4818233927393196
2238.0,-30.148597634653022,5.010565452625044,35.00553491584458,24.101839342061453,4.995460877221085,-26.634212764328932,-40.153146302886285,1.481076006897767,-0.06410507514948449,-5.017117202410635,40.011010347557935,42246.2620739424,25751.65498948103,25751.65498948103,67997.91706342343,77347.5113433696,77347.5113433696,25751.65498948103,103099.16633285063,103099.16633285063,103099.16633285063,127899.40623988947,91574.64100466995,56473.39173524574,39001.388077138,24800.239907038853,0.0,63801.627984176856,21080.203920983025,1535.603815020056,0.0,0.88679175665746,2.8155956690690274,0.0014959135982669303,354419.4317150226,1555008.0170402592,4.387479573328225,1555008.0170402592,4.387479573328225,0.85,0.09559306792513672,4.027634451161993,1.2672635981114584,1.0,0.0,4.027634451161492,1.2848172197987913,1.2851125474290144,3.134791773566625,19326.094708399534,1970.7132107701952,4632.441516551485,4632.441516551485,5.55898113283711,5.010565452625044,-2.3486355646651957,7.359201017290239,3.481836851957761,3.481836851957761,0.9948105291307889,0.0,0.0,0.00022984767904194833,7.749994428189371e-05,0.0001523477347600546,0.0006136009850760854,0.09559306792521755,0.07171924197589855,0.023873825949318993,0.09559306309644686,0.07171924197583791,0.023873825949298808,0.3773879262239823,0.3773879262239823,0.12562449654826977,0.0,4.952751063451728,4.935113488907518,5.005744122584019,4.953012127261161,4.935473088065976,5.005709086433512,24800.239907038853,21080.203920983025,0.85,1.0657708778259902,0.6621502210636334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523863718166337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.508079072482,1535.603815020056,0.3773879262239823,0.12562449654826977,6.112874298809886,3.481836851957761
2239.0,-30.148540386413757,5.010551718422722,35.005532755019786,24.101837316434853,4.995467116184763,-26.63416060896623,-40.15308899162335,1.481087338738026,-0.06402977410260746,-5.0171080817292335,40.011006893077095,42246.27178388518,25751.648104278658,25751.648104278658,67997.91988816384,77347.47818726723,77347.47818726723,25751.648104278658,103099.1262915459,103099.1262915459,103099.1262915459,127899.35629346973,91574.5872674,56473.38086402094,39001.34044819896,24800.230001923825,0.0,63801.57045012278,21080.19550163525,1535.603107901638,0.0,0.8867918155897957,2.815595744421604,0.0014959135982669303,354419.5577291996,1555007.868058662,4.387477593002338,1555007.868058662,4.387477593002338,0.85,0.09559301327046102,4.027634451161993,1.267263415134512,1.0,0.0,4.027634451160727,1.284817163953011,1.285112493332236,3.1347919098232824,19326.083367579005,1970.712054328339,4632.441516551485,4632.441516551485,5.5589796465361285,5.010551718422722,-2.348618857793583,7.359170576216305,3.481850323571767,3.481850323571767,0.9948143781633619,0.0,0.0,0.00022984905024632206,7.750044757614554e-05,0.00015234860267017653,0.000613604480700793,0.09559301327051742,0.07171918936303506,0.023873823907482355,0.09559302798854338,0.07171918936299275,0.02387382390746827,0.37738773581512164,0.37738773581512164,0.12562451457848448,0.0,4.952813052946681,4.935205409318144,5.005716134964189,4.95307830762664,4.935590417661274,5.0056215288838075,24800.230001923825,21080.19550163525,0.85,1.0657718831752203,0.6621509703575624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452386028454975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.504270739371,1535.603107901638,0.37738773581512164,0.12562451457848448,6.112874298809886,3.481850323571767
2240.0,-30.148483188319187,5.010537942226225,35.00553059859241,24.101831309404247,4.995465694367018,-26.634109264846792,-40.15302797835318,1.481091770895436,-0.06386053822996018,-5.017103655108504,40.011002699509866,42246.26609226697,25751.653143579566,25751.653143579566,67997.91923584654,77347.45968219591,77347.45968219591,25751.653143579566,103099.11282577548,103099.11282577548,103099.11282577548,127899.330153855,91574.54510000738,56473.35151008179,39001.326211028434,24800.21732807953,0.0,63801.543539107966,21080.1847288676,1535.6023501526706,0.0,0.8867918533063296,2.81559403787993,0.0014959135982669303,354419.6188887844,1555007.687202458,4.387476325599272,1555007.687202458,4.387476325599272,0.85,0.09559296103760034,4.027634451161993,1.2672632090793923,1.0,0.0,4.027634451161739,1.2848171403887492,1.2851124715228628,3.134791967317112,19326.07446848845,1970.7111468736468,4632.441516551485,4632.441516551485,5.558980734364412,5.010537942226225,-2.348605612859763,7.359143555085988,3.4818637895084414,3.4818637895084414,0.9948182255738404,0.0,0.0,0.0002298504202571634,7.750098338389008e-05,0.00015234943687327332,0.0006136078405659249,0.0955929610376647,0.07171913879643384,0.023873822241230854,0.09559292694430464,0.07171913879638556,0.02387382224121478,0.37738754580686396,0.37738754580686396,0.1256245311341557,0.0,4.95289739011713,4.9353178968435145,5.005715846452915,4.953243116878525,4.935776256651593,5.005723110303393,24800.21732807953,21080.1847288676,0.85,1.0657723224856832,0.6621511604397405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523856850804537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.500464357943,1535.6023501526706,0.37738754580686396,0.1256245311341557,6.112874298809886,3.4818637895084414
2241.0,-30.148426028866854,5.010524189834867,35.005528427969914,24.10181943504142,4.995467620743854,-26.63405762063994,-40.15297073693944,1.4810992125176903,-0.06385294934881358,-5.017096183450979,40.010997973191216,42246.27573239653,25751.650286962944,25751.650286962944,67997.92601935947,77347.40418196475,77347.40418196475,25751.650286962944,103099.0544689277,103099.0544689277,103099.0544689277,127899.25503019827,91574.46730869568,56473.338859130425,39001.25383285028,24800.20056127057,0.0,63801.45439412085,21080.170477079984,1535.6012856564867,0.0,0.8867919084508604,2.8155948102798267,0.0014959135982669303,354419.72211957356,1555007.4833702738,4.387474472556716,1555007.4833702738,4.387474472556716,0.85,0.0955929040268746,4.027634451161993,1.2672630002768712,1.0,0.0,4.027634451164635,1.2848171027470903,1.2851124356316768,3.1347920591580203,19326.05805125502,1970.7094727817368,4632.441516551485,4632.441516551485,5.5589801177097575,5.010524189834867,-2.348590163048236,7.359114352883103,3.4818772198865364,3.4818772198865364,0.9948220628247247,0.0,0.0,0.00022985178934995518,7.750148607097193e-05,0.00015235030327898324,0.0006136113301314108,0.09559290402694884,0.07171908465381868,0.023873819373130153,0.09559289284654995,0.07171908465376299,0.023873819373111612,0.3773873574281072,0.3773873574281072,0.1256245481719463,0.0,4.952963726085727,4.9354073440861725,5.005712699379103,4.95324323410216,4.935779327163971,5.005714319578146,24800.20056127057,21080.170477079984,0.85,1.065773917931647,0.6621522367096607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523853420068549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.496658880224,1535.6012856564867,0.3773873574281072,0.1256245481719463,6.112874298809886,3.4818772198865364
2242.0,-30.148368887504656,5.010510532361134,35.005526272794036,24.10181719986724,4.995475541817847,-26.6340053932375,-40.15290961889548,1.48111204755147,-0.06381412129900355,-5.017085317770654,40.01099408186343,42246.26926150469,25751.63889684794,25751.63889684794,67997.90815835263,77347.36314200691,77347.36314200691,25751.63889684794,103099.00203885486,103099.00203885486,103099.00203885486,127899.18950413902,91574.406411804,56473.31253130499,39001.21542277667,24800.18746528416,0.0,63801.40288806084,21080.15934549154,1535.6003555161699,0.0,0.8867919778468326,2.815595568448555,0.0014959135982669303,354419.8722433003,1555007.315548799,4.387472140617797,1555007.315548799,4.387472140617797,0.8500000000000001,0.09559284618638271,4.027634451161993,1.267262793122791,1.0,0.0,4.027634451161322,1.2848170398741126,1.2851123745028252,3.134792212560182,19326.045199453656,1970.7081622627154,4632.441516551485,4632.441516551485,5.558977658938296,5.010510532361134,-2.3485722132639477,7.359082745625082,3.4818906344855205,3.4818906344855205,0.9948258955672916,0.0,0.0,0.0002298531580169646,7.750202280547333e-05,0.00015235113521149126,0.0006136146808514412,0.09559284618644655,0.07171902985750848,0.02387381632893806,0.09559286816564623,0.07171902985746059,0.023873816328922118,0.3773871690301658,0.3773871690301658,0.1256245654218206,0.0,4.953021097504859,4.935494727882997,5.005679849955754,4.953271196471633,4.9358649047481435,5.0055691150373605,24800.18746528416,21080.15934549154,0.85,1.0657744983704283,0.6621526698343217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523849991651867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.492854534976,1535.6003555161699,0.3773871690301658,0.1256245654218206,6.112874298809886,3.4818906344855205
2243.0,-30.148311745337367,5.010496866624419,35.005524136205615,24.101805430278205,4.995477018151444,-26.6339538096393,-40.15284857070071,1.4811190824541234,-0.06380121643923076,-5.017079273360824,40.010990312910884,42246.26318504976,25751.63988840571,25751.63988840571,67997.90307345547,77347.30975416797,77347.30975416797,25751.63988840571,103098.94964257369,103098.94964257369,103098.94964257369,127899.12635199307,91574.33055748849,56473.28398837326,39001.162854572474,24800.176709419386,0.0,63801.33956399186,21080.150203006477,1535.5996669239782,0.0,0.8867920222600436,2.8155961044251088,0.0014959135982669303,354419.9557548278,1555007.15300502,4.387470648184116,1555007.15300502,4.387470648184116,0.85,0.09559279374392582,4.027634451161993,1.2672625447576866,1.0,0.0,4.027634451161405,1.2848170041360545,1.2851123405151648,3.134792299756558,19326.029191007765,1970.7065298555333,4632.441516551485,4632.441516551485,5.558977872984769,5.010496866624419,-2.3485577982267714,7.3590546648511905,3.4819040547973357,3.4819040547973357,0.994829729942096,0.0,0.0,0.00022985452671076372,7.750255892999409e-05,0.00015235196778076965,0.0006136180341361498,0.09559279374398519,0.07171897934030003,0.023873814403685155,0.09559284828461943,0.07171897934025549,0.02387381440367033,0.3773869805513257,0.3773869805513257,0.12562458103732127,0.0,4.953070198840578,4.9355656295874155,5.005663408358373,4.95327805692159,4.93586071909192,5.00560913633484,24800.176709419386,21080.150203006477,0.85,1.0657754764734135,0.6621532317934695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523846564321776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.489051732635,1535.5996669239782,0.3773869805513257,0.12562458103732127,6.112874298809886,3.4819040547973357
2244.0,-30.14825466398058,5.010483158644425,35.00552198276443,24.101794289331906,4.995474593101591,-26.633902670904604,-40.15279143406076,1.4811226000263809,-0.06369164288668117,-5.017074896996121,40.0109855488594,42246.27279775671,25751.64495759921,25751.64495759921,67997.91775535591,77347.27467269522,77347.27467269522,25751.64495759921,103098.91963029443,103098.91963029443,103098.91963029443,127899.08038098254,91574.27145475574,56473.26957982046,39001.113194372534,24800.16075068811,0.0,63801.273945060646,21080.136638084892,1535.5987208702445,0.0,0.8867920617865486,2.815595175791092,0.0014959135982669303,354420.01622011233,1555006.9475455836,4.387469319960325,1555006.9475455836,4.387469319960325,0.85,0.0955927394647039,4.027634451161993,1.2672623529890554,1.0,0.0,4.02763445116229,1.2848169848562478,1.285112322987677,3.1347923467968677,19326.016717849277,1970.7052579473398,4632.441516551485,4632.441516551485,5.5589789672659355,5.010483158644425,-2.3485446442888245,7.35902780293325,3.481917449854029,3.481917449854029,0.9948335571011511,0.0,0.0,0.0002298558939555008,7.750306070639357e-05,0.0001523528332491072,0.0006136215199262425,0.09559273946477671,0.07171892744492314,0.023873812019853568,0.09559276212427555,0.07171892744486852,0.023873812019835385,0.37738679106610895,0.37738679106610895,0.12562459631883155,0.0,4.953131153242111,4.935643459466064,5.005673619200991,4.95338325410944,4.935963092963959,5.005722784894317,24800.16075068811,21080.136638084892,0.85,1.0657768027313843,0.6621540634774006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523843136944938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.485250851138,1535.5987208702445,0.37738679106610895,0.12562459631883155,6.112874298809886,3.481917449854029
2245.0,-30.148197560641737,5.010469579157217,35.005519832295406,24.101797013450437,4.995484124384537,-26.63385031668196,-40.15273405294863,1.4811368804254954,-0.06359872100625807,-5.017062467459561,40.01098132854865,42246.28176657903,25751.629538465037,25751.629538465037,67997.91130504406,77347.24737222843,77347.24737222843,25751.629538465037,103098.87691069348,103098.87691069348,103098.87691069348,127899.02213790065,91574.22496466068,56473.25935901425,39001.0728951627,24800.14522720718,0.0,63801.218122369886,21080.123443126104,1535.597618222273,0.0,0.8867921403335502,2.815595405875278,0.0014959135982669303,354420.18795069476,1555006.765536092,4.387466680516566,1555006.765536092,4.387466680516566,0.85,0.09559267838378671,4.027634451161993,1.2672622106736529,1.0,0.0,4.027634451161111,1.2848169152232096,1.2851122550960692,3.1347925166927593,19326.00690648698,1970.704257466819,4632.441516551485,4632.441516551485,5.558975638754582,5.010469579157217,-2.348525582223671,7.3589951613808875,3.4819308093911046,3.4819308093911046,0.9948373741117441,0.0,0.0,0.00022985726173426347,7.75035646327814e-05,0.00015235369710148207,0.0006136249992078282,0.09559267838385599,0.07171887023963477,0.023873808144221215,0.09559270976186958,0.0717188702395828,0.02387380814420391,0.3773866012433679,0.3773866012433679,0.12562461293910313,0.0,4.953192954851886,4.93573728133083,5.005639166788626,4.953463746453281,4.936136181423876,5.005524993806205,24800.14522720718,21080.123443126104,0.85,1.0657776341295706,0.6621547834016464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523839713217048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.48145065614,1535.597618222273,0.3773866012433679,0.12562461293910313,6.112874298809886,3.4819308093911046
2246.0,-30.148140506085042,5.010455885854789,35.0055176848879,24.101781227532797,4.995477984647065,-26.633799573590657,-40.152676951233275,1.4811370521534366,-0.06349527527669352,-5.017061450477685,40.01097711678387,42246.291504840876,25751.643196291312,25751.643196291312,67997.93470113218,77347.20842821363,77347.20842821363,25751.643196291312,103098.85162450495,103098.85162450495,103098.85162450495,127898.9852359818,91574.160506197,56473.243582827345,39001.01880374407,24800.133611476853,0.0,63801.15241522092,21080.113569755325,1535.596995945676,0.0,0.886792160761336,2.8155941656356442,0.0014959135982669303,354420.20200165483,1555006.5838951778,4.387465994074224,1555006.5838951778,4.387465994074224,0.85,0.09559262971976573,4.027634451161993,1.2672619848372415,1.0,0.0,4.027634451162472,1.2848169115976862,1.2851122532256574,3.134792525538583,19325.993303044368,1970.7028703017206,4632.441516551485,4632.441516551485,5.558978587054355,5.010455885854789,-2.348514909824542,7.3589707956793315,3.4819441848435373,3.4819441848435373,0.9948411956695821,0.0,0.0,0.00022985862835204912,7.750406610848684e-05,0.00015235456224356228,0.0006136284836838757,0.09559262971982777,0.07171882261853291,0.023873807101294862,0.095592631118924,0.07171882261848636,0.023873807101279364,0.37738641217267455,0.37738641217267455,0.12562462792762016,0.0,4.95326721888307,4.935828462792244,5.00566256156776,4.95356617520099,4.936195120952277,5.005758074650714,24800.133611476853,21080.113569755325,0.85,1.0657790984494826,0.6621556179722274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452383628817222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.47765280423,1535.596995945676,0.37738641217267455,0.12562462792762016,6.112874298809886,3.4819441848435373
2247.0,-30.148083447197546,5.0104423342327475,35.005515527600316,24.101783951651328,4.995487753075881,-26.633747235648162,-40.15261579826472,1.4811515415272425,-0.06340694863996532,-5.017048438700344,40.0109725341899,42246.28461379175,25751.626194645003,25751.626194645003,67997.91080843675,77347.18001827775,77347.18001827775,25751.626194645003,103098.80621292276,103098.80621292276,103098.80621292276,127898.92195138635,91574.11302064925,56473.217616166105,39000.994893870164,24800.11573846359,0.0,63801.11063233376,21080.098377694052,1535.595745463877,0.0,0.8867922435836895,2.8155945240469307,0.0014959135982669303,354420.3817767437,1555006.3862615202,4.387463210964682,1555006.3862615202,4.387463210964682,0.85,0.0955925670974136,4.027634451161993,1.267261751308106,1.0,0.0,4.027634451162275,1.2848168409891692,1.2851121843569975,3.1347926978145404,19325.98328159975,1970.7018483987654,4632.441516551485,4632.441516551485,5.558974916927869,5.0104423342327475,-2.348495454895477,7.358937789128225,3.4819575033292334,3.4819575033292334,0.9948450009512095,0.0,0.0,0.00022985999508105863,7.750460316622325e-05,0.0001523553919148354,0.0006136318252964784,0.0955925670974884,0.07171876423809996,0.02387380285938843,0.0955925743714054,0.07171876423804384,0.02387380285936975,0.37738622360598273,0.37738622360598273,0.1256246450971616,0.0,4.953337134787205,4.93593144530746,5.005633079406209,4.953641490060363,4.936368094221507,5.005539894623098,24800.11573846359,21080.098377694052,0.85,1.065779421933387,0.6621559436048714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452383286605488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.473855878494,1535.595745463877,0.37738622360598273,0.1256246450971616,6.112874298809886,3.4819575033292334
2248.0,-30.14802639463182,5.0104287170873825,35.00551338524405,24.101772775780432,4.995485283479824,-26.63369612732046,-40.15255862670017,1.481155016169257,-0.06330471071726151,-5.017045144830158,40.010968654522486,42246.294121836945,25751.63405744386,25751.63405744386,67997.9281792808,77347.14514771359,77347.14514771359,25751.63405744386,103098.77920515745,103098.77920515745,103098.77920515745,127898.88440964185,91574.05412226525,56473.20309639196,39000.945584303656,24800.105204484404,0.0,63801.05078878806,21080.089423811743,1535.5951334794909,0.0,0.8867922743979042,2.8155935654348307,0.0014959135982669303,354420.4272859724,1555006.2189430108,4.387462175503551,1555006.2189430108,4.387462175503551,0.85,0.0955925175284657,4.027634451161993,1.2672615600889547,1.0,0.0,4.027634451160907,1.2848168219115716,1.2851121670309174,3.1347927443614974,19325.97085156743,1970.7005808882166,4632.441516551485,4632.441516551485,5.558976614261517,5.0104287170873825,-2.3484831290311945,7.358911846118577,3.481970841733009,3.481970841733009,0.9948488119237169,0.0,0.0,0.00022986136166612873,7.750510526157673e-05,0.000152356256404552,0.0006136353071450436,0.09559251752852471,0.07171871591340513,0.023873801615119573,0.09559250705039103,0.07171871591336086,0.02387380161510484,0.3773860362192104,0.3773860362192104,0.1256246608192513,0.0,4.953416549300357,4.936034481455067,5.005641478779808,4.953740434112888,4.936452883862501,5.00568134006312,24800.105204484404,21080.089423811743,0.85,1.065780693869548,0.6621567137145178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452382944367932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.470060941336,1535.5951334794909,0.3773860362192104,0.1256246608192513,6.112874298809886,3.481970841733009
2249.0,-30.147969388026553,5.010415073491371,35.0055112137913,24.101756361220055,4.995483239694345,-26.633645017726046,-40.15250145513562,1.4811588693945688,-0.06329261616872373,-5.017040115242513,40.0109635223106,42246.303432297704,25751.637231521338,25751.637231521338,67997.94066381904,77347.08699201937,77347.08699201937,25751.637231521338,103098.7242235407,103098.7242235407,103098.7242235407,127898.81104928715,91573.97212991088,56473.18857019209,39000.870621909766,24800.086825746446,0.0,63800.95744765621,21080.07380188448,1535.5940314253107,0.0,0.8867923185823181,2.815593993605803,0.0014959135982669303,354420.4967764713,1555005.997606008,4.387460690758896,1555005.997606008,4.387460690758896,0.85,0.09559246215503085,4.027634451161993,1.2672613628255203,1.0,0.0,4.02763445116339,1.2848168010650924,1.285112147934144,3.1347927952243064,19325.953547737587,1970.698816388633,4632.441516551485,4632.441516551485,5.558977299446093,5.010415073491371,-2.348469579457633,7.358884652949005,3.4819841377845453,3.4819841377845453,0.9948526107955844,0.0,0.0,0.00022986272715778006,7.750560735993739e-05,0.00015235711979784267,0.0006136387845776061,0.09559246215510961,0.07171866312234906,0.023873799032760552,0.09559245774605021,0.07171866312228997,0.02387379903274088,0.37738584984828233,0.37738584984828233,0.12562467766187135,0.0,4.953480834340326,4.936112465013025,5.005664567238512,4.953747499073813,4.936433954204745,5.005766485609115,24800.086825746446,21080.07380188448,0.85,1.065782448791715,0.6621578283830232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523826021684478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.466267779497,1535.5940314253107,0.37738584984828233,0.12562467766187135,6.112874298809886,3.4819841377845453
2250.0,-30.147912374273123,5.010401556707467,35.00550904827606,24.101764358952664,4.995492696003748,-26.633592751644663,-40.15244410894809,1.4811730733760669,-0.06311604779966729,-5.017027843458661,40.01095935234965,42246.31207116257,25751.622014068536,25751.622014068536,67997.9340852311,77347.08134007848,77347.08134007848,25751.622014068536,103098.70335414702,103098.70335414702,103098.70335414702,127898.77486669952,91573.94729413158,56473.17802521876,39000.854743236465,24800.071512552506,0.0,63800.926255788974,21080.06078566963,1535.592945949379,0.0,0.8867923961439185,2.8155931064393926,0.0014959135982669303,354420.6663276703,1555005.817768037,4.387458084428964,1555005.817768037,4.387458084428964,0.85,0.09559240233830764,4.027634451161993,1.2672612221585586,1.0,0.0,4.027634451160461,1.284816731793934,1.2851120804017895,3.134792964237305,19325.948306345235,1970.698281915357,4632.441516551485,4632.441516551485,5.558974014471476,5.010401556707467,-2.3484507124944076,7.358852269201874,3.481997403161561,3.481997403161561,0.9948564009033031,0.0,0.0,0.0002298640928281288,7.750611099491278e-05,0.000152357981833216,0.0006136422565409739,0.0955924023383761,0.07171860671170911,0.02387379562666699,0.09559236841451794,0.07171860671165775,0.02387379562664989,0.3773856628388634,0.3773856628388634,0.12562469629765308,0.0,4.953562369519261,4.936229376721087,5.005639763149816,4.953911795658996,4.936720336879489,5.005563883434263,24800.071512552506,21080.06078566963,0.85,1.065782866734812,0.6621582875112154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523822602447864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.462475598668,1535.592945949379,0.3773856628388634,0.12562469629765308,6.112874298809886,3.481997403161561
2251.0,-30.147855378361808,5.010387983371959,35.005506899315435,24.101747839618497,4.995490837209491,-26.633541633228806,-40.15238693738354,1.4811770920772604,-0.06311831351740693,-5.017024173175825,40.01095550350809,42246.32133055921,25751.62880026097,25751.62880026097,67997.95013082017,77347.02231724179,77347.02231724179,25751.62880026097,103098.65111750276,103098.65111750276,103098.65111750276,127898.71209788187,91573.86451363112,56473.16352695153,39000.778874088435,24800.060980379112,0.0,63800.839854467544,21080.051833322246,1535.5923225786448,0.0,0.8867924287623592,2.815593564598949,0.0014959135982669303,354420.7170375767,1555005.651779003,4.387456988340038,1555005.651779003,4.387456988340038,0.8500000000000001,0.09559235317159605,4.027634451161993,1.2672610221477227,1.0,0.0,4.027634451161969,1.284816710173804,1.2851120605308775,3.134793016987733,19325.93083618347,1970.6965004546375,4632.441516551485,4632.441516551485,5.55897547939929,5.010387983371959,-2.3484381573354423,7.358826140707401,3.4820106840542353,3.4820106840542353,0.9948601954440672,0.0,0.0,0.00022986545807856902,7.750661309929701e-05,0.000152358844979272,0.0006136457329777653,0.09559235317165496,0.07171855858913573,0.023873794582519238,0.09559234868011787,0.07171855858909153,0.02387379458250452,0.3773854777322818,0.3773854777322818,0.12562471347787524,0.0,4.953629679187031,4.936316589995499,5.005647230323859,4.953905859658391,4.936672415874455,5.005684078609079,24800.060980379112,21080.051833322246,0.85,1.0657845615500738,0.6621593293587495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523819182784046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.45868546126,1535.5923225786448,0.3773854777322818,0.12562471347787524,6.112874298809886,3.4820106840542353
2252.0,-30.147798396675398,5.010374512805013,35.00550475153538,24.101745604444318,4.995498583343903,-26.633489567033365,-40.15232585426418,1.4811897537026582,-0.063076634215804,-5.0170130150652685,40.010951239972705,42246.31427408133,25751.616468033426,25751.616468033426,67997.93074211475,77346.9821088279,77346.9821088279,25751.616468033426,103098.59857686132,103098.59857686132,103098.59857686132,127898.64403194007,91573.80444198495,56473.13660724147,39000.742038603865,24800.045455078754,0.0,63800.78749368262,21080.038636816942,1535.591246190699,0.0,0.8867925009943267,2.815594319444927,0.0014959135982669303,354420.871201953,1555005.4679054762,4.3874545611040405,1555005.4679054762,4.3874545611040405,0.85,0.09559229445302377,4.027634451161993,1.267260817741044,1.0,0.0,4.027634451162738,1.2848166481198686,1.285112000216437,3.134793168391627,19325.91815854356,1970.6952076951418,4632.441516551485,4632.441516551485,5.558972817255042,5.010374512805013,-2.348420119981517,7.35879463278653,3.482023925359203,3.482023925359203,0.994863978674058,0.0,0.0,0.0002298668229957434,7.750714955990006e-05,0.00015235967343584335,0.0006136490696979934,0.09559229445309311,0.07171850317994022,0.023873791273152898,0.09559231508783815,0.07171850317988819,0.023873791273135575,0.3773852924242064,0.3773852924242064,0.12562473143490363,0.0,4.953686785571449,4.936402084362896,5.005618998673015,4.953936380849484,4.936765259277308,5.0055272908913935,24800.045455078754,21080.038636816942,0.85,1.065785132336301,0.6621597621857637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523815764191936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.454896866875,1535.591246190699,0.3773852924242064,0.12562473143490363,6.112874298809886,3.482023925359203
2253.0,-30.1477414634346,5.010361035813216,35.00550262266775,24.101733869779878,4.995500141745183,-26.633438163292677,-40.15226484099401,1.4811968416040462,-0.06306952091694029,-5.0170069532534525,40.01094749527772,42246.30741240691,25751.61723901569,25751.61723901569,67997.9246514226,77346.92835018809,77346.92835018809,25751.61723901569,103098.54558920377,103098.54558920377,103098.54558920377,127898.58027718012,91573.72833441611,56473.10739663817,39000.689930864384,24800.034687976346,0.0,63800.72461884073,21080.029484779894,1535.590555721263,0.0,0.886792545408114,2.8155949335345443,0.0014959135982669303,354420.954954098,1555005.306407998,4.387453068652194,1555005.306407998,4.387453068652194,0.85,0.09559224279049373,4.027634451161993,1.267260568276979,1.0,0.0,4.027634451163141,1.284816612144065,1.2851119659846413,3.1347932561681255,19325.902096650585,1970.6935698378738,4632.441516551485,4632.441516551485,5.558972983686126,5.010361035813216,-2.348405815948454,7.35876685176167,3.482037175043794,3.482037175043794,0.9948677642982269,0.0,0.0,0.00022986818675992847,7.750768541048302e-05,0.00015236050134944545,0.0006136524042313398,0.0955922427905526,0.0717184532741903,0.02387378951636231,0.09559229774189641,0.07171845327414612,0.023873789516347606,0.3773851069087977,0.3773851069087977,0.1256247478526264,0.0,4.953734617639668,4.936470465819582,5.005605048175369,4.953937432336488,4.9367555075177165,5.005560773614775,24800.034687976346,21080.029484779894,0.85,1.065786087190339,0.6621603071876605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523812346454563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.45110988738,1535.590555721263,0.3773851069087977,0.1256247478526264,6.112874298809886,3.482037175043794
