time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2254.0,-30.147684559337073,5.01034759977519,35.00550049530386,24.10173750193792,4.99550398505839,-26.633386557252265,-40.15221140636129,1.4812059829743354,-0.06284924667630776,-5.01699867334016,40.0109432813414,42246.33166204151,25751.612324563153,25751.612324563153,67997.94398660466,77346.92774671759,77346.92774671759,25751.612324563153,103098.54007128073,103098.54007128073,103098.54007128073,127898.56044893057,91573.70631893903,56473.11023426605,39000.66231630331,24800.020377649846,0.0,63800.68269395315,21080.017321002368,1535.5896180888133,0.0,0.8867926028108608,2.8155930062893,0.0014959135982669303,354421.0693523451,1555005.1246735612,4.387451139727995,1555005.1246735612,4.387451139727995,0.85,0.09559218678563892,4.027634451161993,1.2672604210162537,1.0,0.0,4.027634451161226,1.2848165665628752,1.2851119221443639,3.1347933673805817,19325.897450460434,1970.6930960583313,4632.441516551485,4632.441516551485,5.55897192280872,5.01034759977519,-2.348389898055096,7.358737497830286,3.482050400339277,3.482050400339277,0.9948715429540791,0.0,0.0,0.00022986954983347097,7.750815470430423e-05,0.00015236139512916675,0.0006136560040493371,0.09559218678570601,0.07171840011090445,0.02387378667480156,0.09559218012905252,0.07171840011085412,0.023873786674784802,0.3773849202463353,0.3773849202463353,0.12562476388647353,0.0,4.953814439148289,4.936583649790009,5.0055845843972975,4.954149426663832,4.937052115669644,5.005518474766745,24800.020377649846,21080.017321002368,0.85,1.0657870905987863,0.6621611223925901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523808931624473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.447323836748,1535.5896180888133,0.3773849202463353,0.12562476388647353,6.112874298809886,3.482050400339277
2255.0,-30.147627670800382,5.01033408309493,35.005498353997524,24.1017215064727,4.995499188162272,-26.633335829287677,-40.15215049786491,1.48120734665032,-0.06277766295488618,-5.016996171119294,40.01093862050912,42246.325019335265,25751.622001631185,25751.622001631185,67997.94702096644,77346.88251445025,77346.88251445025,25751.622001631185,103098.50451608143,103098.50451608143,103098.50451608143,127898.50999076272,91573.63618297377,56473.078687861664,39000.619439013455,24800.00547468128,0.0,63800.62491369473,21080.004653479085,1535.5887727069098,0.0,0.8867926324243572,2.8155923579759587,0.0014959135982669303,354421.1039239303,1555004.9236658628,4.387450144615583,1555004.9236658628,4.387450144615583,0.85,0.09559213581773687,4.027634451161993,1.2672601759480315,1.0,0.0,4.027634451163534,1.284816557369095,1.2851119146993915,3.1347933898122675,19325.882648826573,1970.6915867117286,4632.441516551485,4632.441516551485,5.558974011786638,5.01033408309493,-2.348378252019408,7.358712335114339,3.482063615527495,3.482063615527495,0.9948753187221414,0.0,0.0,0.00022987091254171726,7.750868964111852e-05,0.00015236222290059874,0.0006136593380100743,0.09559213581780689,0.07171835091567567,0.023873784902131216,0.09559210868440537,0.07171835091562315,0.02387378490211373,0.3773847354298368,0.3773847354298368,0.12562477920878085,0.0,4.953894308280383,4.936682870883317,5.005606269960083,4.954218508164388,4.937084509185695,5.005697770570805,24800.00547468128,21080.004653479085,0.85,1.0657881033759398,0.6621616179541079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523805518543915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.443539100055,1535.5887727069098,0.3773847354298368,0.12562477920878085,6.112874298809886,3.482063615527495
2256.0,-30.147570788813162,5.010320604003549,35.005496187654636,24.101709632109873,4.995501431857263,-26.633284403088766,-40.15209329137576,1.4812150461336584,-0.06278004190437514,-5.0169881769190425,40.01093360865327,42246.33360409875,25751.617490965844,25751.617490965844,67997.95109506459,77346.8255444798,77346.8255444798,25751.617490965844,103098.44303544564,103098.44303544564,103098.44303544564,127898.42973732305,91573.55716244609,56473.065222068486,39000.546600419555,24799.986701877413,0.0,63800.53330229697,21079.9886965958,1535.587580650657,0.0,0.8867926912622283,2.8155933223099217,0.0014959135982669303,354421.2143746997,1555004.707519591,4.387448167466679,1555004.707519591,4.387448167466679,0.85,0.0955920781120662,4.027634451161993,1.267260004510172,1.0,0.0,4.0276344511623945,1.2848165185346005,1.2851118776066988,3.1347934845636307,19325.865972176955,1970.6898861667294,4632.441516551485,4632.441516551485,5.558973038074327,5.010320604003549,-2.3483626130882564,7.358683217091805,3.482076783995242,3.482076783995242,0.9948790811414977,0.0,0.0,0.00022987227510051558,7.750919206768038e-05,0.0001523630830328352,0.0006136628023083023,0.09559207811214487,0.07171829641741184,0.023873781694733035,0.09559207356007716,0.07171829641735282,0.023873781694713384,0.3773845513184842,0.3773845513184842,0.12562479650527375,0.0,4.953954041946702,4.936759433847101,5.005615399933845,4.954208135014653,4.937080872659976,5.00566712197417,24799.986701877413,21079.9886965958,0.85,1.0657896976014227,0.6621627033104719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452380210639822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.43975594843,1535.587580650657,0.3773845513184842,0.12562479650527375,6.112874298809886,3.482076783995242
2257.0,-30.147513892759168,5.010307143019781,35.005494023060066,24.101708270050608,4.995503605441382,-26.633232971272328,-40.152032278105594,1.4812226839552411,-0.062612294977896,-5.016981091823848,40.01092932689272,42246.326566278025,25751.615318052096,25751.615318052096,67997.94188433012,77346.81148388403,77346.81148388403,25751.615318052096,103098.42680193612,103098.42680193612,103098.42680193612,127898.39923043584,91573.5210170984,56473.03609949528,39000.538797336805,24799.972428499717,0.0,63800.511225836526,21079.97656422476,1535.586670716647,0.0,0.8867927428290967,2.815591945645925,0.0014959135982669303,354421.3122649667,1555004.5228601536,4.387446434647887,1555004.5228601536,4.387446434647887,0.85,0.09559202393021987,4.027634451161993,1.2672597935097296,1.0,0.0,4.027634451162392,1.2848164799878714,1.2851118408022801,3.1347935786128875,19325.858343990756,1970.689108308215,4632.441516551485,4632.441516551485,5.5589725690098515,5.010307143019781,-2.3483476479385934,7.358654790958374,3.4820899412744994,3.4820899412744994,0.9948828403641427,0.0,0.0,0.00022987363800371758,7.750972793131812e-05,0.00015236391007239947,0.0006136661333213439,0.09559202393028732,0.07171824440893378,0.02387377952135354,0.09559197573528397,0.07171824440888318,0.023873779521336694,0.37738436646280255,0.37738436646280255,0.12562481463386646,0.0,4.954034306796245,4.936864440157706,5.005621285029861,4.954368796845927,4.93729792556212,5.005658298761318,24799.972428499717,21079.97656422476,0.85,1.065789922021719,0.6621628221243788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523798694646892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.43597456188,1535.586670716647,0.37738436646280255,0.12562481463386646,6.112874298809886,3.4820899412744994
2258.0,-30.147457024214727,5.010293779065243,35.00549187668774,24.101700691413157,4.995511714805692,-26.63318097061784,-40.15197496684266,1.4812356612095527,-0.06267137098922149,-5.016970247630093,40.01092552846588,42246.334744725915,25751.603674544498,25751.603674544498,67997.93841927042,77346.74828843119,77346.74828843119,25751.603674544498,103098.35196297569,103098.35196297569,103098.35196297569,127898.31166037516,91573.43815104337,56473.02460734122,39000.459493002396,24799.959697399456,0.0,63800.41919040185,21079.965742789536,1535.5857584612208,0.0,0.8867928117788959,2.815593987440902,0.0014959135982669303,354421.46209235536,1555004.359045456,4.387444117704847,1555004.359045456,4.387444117704847,0.85,0.0955919675874832,4.027634451161993,1.2672595836082476,1.0,0.0,4.0276344511624105,1.2848164164628442,1.2851117790129838,3.1347937336061187,19325.840855773386,1970.687325006336,4632.441516551485,4632.441516551485,5.55897005553881,5.010293779065243,-2.348329915645749,7.358623694710992,3.482103081551069,3.482103081551069,0.9948865947288769,0.0,0.0,0.00022987500025538744,7.751023128431128e-05,0.00015236476897107615,0.0006136695926512441,0.09559196758754554,0.07171819076759779,0.02387377681994774,0.09559199569963184,0.07171819076755102,0.023873776819932177,0.3773841827882626,0.3773841827882626,0.12562483323736975,0.0,4.9540831060577375,4.936938706965066,5.005593522791742,4.9542988766408484,4.937256375359425,5.0055030956777955,24799.959697399456,21079.965742789536,0.85,1.0657914051683854,0.6621639055168067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452379528205338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.4321953532,1535.5857584612208,0.3773841827882626,0.12562483323736975,6.112874298809886,3.482103081551069
2259.0,-30.147400194775052,5.010280401077004,35.00548974951096,24.101694265287392,4.995512742297544,-26.633129713405303,-40.15191776035351,1.4812422609285334,-0.06256704430131776,-5.016964596947477,40.01092179483213,42246.343207169404,25751.605358588713,25751.605358588713,67997.94856575812,77346.71831817854,77346.71831817854,25751.605358588713,103098.32367676725,103098.32367676725,103098.32367676725,127898.27271309882,91573.38565882697,56473.01054782083,39000.41679000682,24799.949036331567,0.0,63800.365826338384,21079.95668088183,1535.5850854390833,0.0,0.8867928540599578,2.815593276483272,0.0014959135982669303,354421.5401642938,1555004.198025104,4.38744269692038,1555004.198025104,4.38744269692038,0.85,0.09559191670401068,4.027634451161993,1.2672594303032385,1.0,0.0,4.027634451162728,1.2848163827759749,1.2851117470675106,3.1347938157979307,19325.829777711442,1970.686195358399,4632.441516551485,4632.441516551485,5.558970419071564,5.010280401077004,-2.348315991562965,7.358596392639969,3.4821162286631497,3.4821162286631497,0.9948903510466142,0.0,0.0,0.0002298763615777568,7.751073372011188e-05,0.00015236562785764493,0.0006136730519323782,0.09559191670406936,0.07171814141807124,0.023873775285998114,0.09559193422326201,0.07171814141802722,0.023873775285983466,0.37738399826377705,0.37738399826377705,0.1256248501834533,0.0,4.954143854275628,4.937023419353352,5.005582227762375,4.954397552646185,4.937373003942525,5.0055477932387475,24799.949036331567,21079.95668088183,0.85,1.0657924556552758,0.6621645920050361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523791871111404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.42841748995,1535.5850854390833,0.37738399826377705,0.1256248501834533,6.112874298809886,3.4821162286631497
2260.0,-30.14734341315595,5.010266992746357,35.005487607246394,24.101688293181383,4.995511107562427,-26.633078765438775,-40.15186062371356,1.481246459846005,-0.06239524741368996,-5.0169597784983955,40.01091710101286,42246.351652614896,25751.608999677697,25751.608999677697,67997.96065229259,77346.70084026793,77346.70084026793,25751.608999677697,103098.30983994564,103098.30983994564,103098.30983994564,127898.24290912,91573.3446006054,56472.99541295532,39000.38798627786,24799.933069174363,0.0,63800.32105545222,21079.94310879821,1535.5841293703793,0.0,0.8867928955820596,2.8155915820570687,0.0014959135982669303,354421.6067377948,1555003.9955948652,4.38744130163959,1555003.9955948652,4.38744130163959,0.85,0.09559186337391908,4.027634451161993,1.2672592280944812,1.0,0.0,4.027634451162507,1.284816360323206,1.285111726357258,3.1347938705799243,19325.821112702546,1970.6853117733933,4632.441516551485,4632.441516551485,5.558971205069394,5.010266992746357,-2.3483027132729943,7.358569706019351,3.482129349268473,3.482129349268473,0.9948940997909922,0.0,0.0,0.00022987772176202533,7.751123554544358e-05,0.00015236648621658175,0.0006136765090884037,0.09559186337399111,0.07171809028238407,0.023873773091607035,0.09559182165549798,0.07171809028233003,0.023873773091589046,0.3773838137425448,0.3773838137425448,0.12562486678410353,0.0,4.954226164753152,4.937130229798413,5.00559088521004,4.9545645310847135,4.937566625801367,5.005634677984574,24799.933069174363,21079.94310879821,0.85,1.0657933930017685,0.6621651890418602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452378846251644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.424640738916,1535.5841293703793,0.3773838137425448,0.12562486678410353,6.112874298809886,3.482129349268473
2261.0,-30.147286604793766,5.010253623946107,35.00548545414022,24.10167627912017,4.995514132168881,-26.633027327433084,-40.15179964536799,1.4812548548089786,-0.06241952500874959,-5.01695170290434,40.010912500699284,42246.34423560605,25751.604256029972,25751.604256029972,67997.94849163602,77346.64021187004,77346.64021187004,25751.604256029972,103098.2444679,103098.2444679,103098.2444679,127898.16106887381,91573.26226745427,56472.96629119362,39000.32886251183,24799.91660097381,0.0,63800.24546348564,21079.92911082774,1535.5830664493217,0.0,0.8867929533438502,2.815592843564975,0.0014959135982669303,354421.7183132548,1555003.7971972644,4.3874393606513635,1555003.7971972644,4.3874393606513635,0.85,0.0955918072239112,4.027634451161993,1.2672590039065112,1.0,0.0,4.027634451161792,1.2848163182386028,1.2851116860114906,3.134793973261182,19325.803736950278,1970.6835399397633,4632.441516551485,4632.441516551485,5.558970181063433,5.010253623946107,-2.3482870661695143,7.358540690115621,3.482142438423856,3.482142438423856,0.9948978395496731,0.0,0.0,0.00022987908259433426,7.751177111540044e-05,0.00015236731147893383,0.0006136798329434842,0.09559180722398394,0.07171803696536484,0.023873770258619104,0.09559180454318651,0.07171803696531026,0.023873770258600935,0.3773836306210056,0.3773836306210056,0.1256248843113274,0.0,4.954284304705084,4.93720849718585,5.005588511276017,4.954532177895601,4.937536908421464,5.005594372448456,24799.91660097381,21079.92911082774,0.85,1.0657944651725961,0.6621658573364676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523785056791256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.420864924194,1535.5830664493217,0.3773836306210056,0.1256248843113274,6.112874298809886,3.482142438423856
2262.0,-30.147229827723972,5.010240332595789,35.00548331823393,24.101674218568974,4.995520926973427,-26.632975540582684,-40.15174236902965,1.4812666398328616,-0.06236100059692262,-5.016941793820751,40.01090869547158,42246.352152258325,25751.594962038213,25751.594962038213,67997.94711429653,77346.60448023287,77346.60448023287,25751.594962038213,103098.19944227108,103098.19944227108,103098.19944227108,127898.103530501,91573.2063699372,56472.954041965626,39000.28036441285,24799.904088229912,0.0,63800.18445264276,21079.918474995426,1535.582190574062,0.0,0.8867930175586309,2.815593231337591,0.0014959135982669303,354421.85522093705,1555003.6330893242,4.387437202821414,1555003.6330893242,4.387437202821414,0.85,0.09559175169917153,4.027634451161993,1.2672588137863205,1.0,0.0,4.027634451162231,1.2848162602957038,1.285111629802828,3.1347941146347433,19325.791940226893,1970.6823370087536,4632.441516551485,4632.441516551485,5.558968174779765,5.010240332595789,-2.348270063599106,7.3585103961948946,3.482155517157025,3.482155517157025,0.9949015763305785,0.0,0.0,0.00022988044268445882,7.751227417391709e-05,0.00015236816851054173,0.0006136832847535138,0.09559175169923353,0.07171798408070007,0.02387376761853346,0.09559177010618189,0.07171798408065355,0.023873767618517974,0.3773834469588156,0.3773834469588156,0.12562490191634462,0.0,4.954339842944819,4.937291187593246,5.005562426731444,4.95458079322384,4.937640774089914,5.005476932125191,24799.904088229912,21079.918474995426,0.85,1.065795462782238,0.6621666146375597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452378164946356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.417091537944,1535.582190574062,0.3773834469588156,0.12562490191634462,6.112874298809886,3.482155517157025
2263.0,-30.147173090878606,5.010227044134988,35.00548119915158,24.101667652744823,4.995522954845225,-26.632924266670514,-40.151681390684075,1.4812741306378754,-0.0622793062693745,-5.016935364289443,40.01090491369205,42246.3445286524,25751.594615296144,25751.594615296144,67997.93914394855,77346.56982328174,77346.56982328174,25751.594615296144,103098.16443857788,103098.16443857788,103098.16443857788,127898.0573007389,91573.14963341405,56472.9243387877,39000.25032736261,24799.89286216102,0.0,63800.14318952363,21079.90893283687,1535.5814670166822,0.0,0.8867930639781776,2.8155929086029676,0.0014959135982669303,354421.9440538187,1555003.4699926465,4.387435642970573,1555003.4699926465,4.387435642970573,0.85,0.0955916997996063,4.027634451161993,1.2672585582779723,1.0,0.0,4.027634451161207,1.2848162224445652,1.285111593689316,3.1347942069868826,19325.779966438,1970.681116022087,4632.441516551485,4632.441516551485,5.55896809992894,5.010227044134988,-2.3482556127429954,7.3584826568779835,3.4821685969729224,3.4821685969729224,0.994905313420835,0.0,0.0,0.000229881801818415,7.751280975050905e-05,0.00015236899206790596,0.0006136866017415265,0.095591699799666,0.07171793410697082,0.023873765692695177,0.0955917191105765,0.07171793410692603,0.02387376569268027,0.3773832631846131,0.3773832631846131,0.1256249181435702,0.0,4.954400648742933,4.937377527956983,5.005546471221123,4.954656058020078,4.9377351041146085,5.005494875860791,24799.89286216102,21079.90893283687,0.85,1.0657960271649394,0.6621669234057378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452377824401429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.413319418414,1535.5814670166822,0.3773832631846131,0.1256249181435702,6.112874298809886,3.4821685969729224
2264.0,-30.14711637473139,5.0102137860294285,35.00547908170759,24.101660877373092,4.995526069592953,-26.632872902674674,-40.15162418419493,1.481282597536989,-0.06221933801219848,-5.016927653079698,40.01090072324689,42246.35244121981,25751.590972667105,25751.590972667105,67997.94341388691,77346.53006898858,77346.53006898858,25751.590972667105,103098.12104165569,103098.12104165569,103098.12104165569,127897.9998663516,91573.08824800902,56472.91062024324,39000.197364184205,24799.87882469591,0.0,63800.07618888011,21079.89700099152,1535.580553232631,0.0,0.8867931184010586,2.8155930208733873,0.0014959135982669303,354422.05059488676,1555003.2892714746,4.387433814181279,1555003.2892714746,4.387433814181279,0.85,0.09559164502635012,4.027634451161993,1.2672583747515458,1.0,0.0,4.0276344511611155,1.2848161800279454,1.2851115530086454,3.134794310478243,19325.767011539803,1970.6797949901143,4632.441516551485,4632.441516551485,5.558967313598659,5.0102137860294285,-2.348240234917971,7.358454020947399,3.4821816555082403,3.4821816555082403,0.9949090444309258,0.0,0.0,0.00022988316046394585,7.75133122017625e-05,0.00015236984826218333,0.0006136900501790949,0.09559164502641655,0.07171788205815191,0.023873762968264642,0.09559167190463881,0.07171788205810206,0.02387376296824805,0.3773830795973583,0.3773830795973583,0.12562493386566756,0.0,4.954459257643862,4.937461588531903,5.005528568258569,4.954708315067478,4.937812480377318,5.005471620381002,24799.87882469591,21079.89700099152,0.85,1.0657972133540878,0.6621677428119285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523774840979173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.409548385625,1535.580553232631,0.3773830795973583,0.12562493386566756,6.112874298809886,3.4821816555082403
2265.0,-30.147059679334767,5.010200462734148,35.00547695044937,24.10164470728489,4.995522238397693,-26.63282225198414,-40.15156708247957,1.4812848110478363,-0.06217150777013103,-5.016924491060769,40.010896085989195,42246.36069809967,25751.598795433638,25751.598795433638,67997.9594935333,77346.48031954221,77346.48031954221,25751.598795433638,103098.07911497584,103098.07911497584,103098.07911497584,127897.9428885284,91573.01406379891,56472.894442359364,39000.13291271061,24799.86377355256,0.0,63799.99668626317,21079.884207519674,1535.579683615783,0.0,0.8867931512873434,2.8155927616158603,0.0014959135982669303,354422.094282575,1555003.0892806542,4.387432709093117,1555003.0892806542,4.387432709093117,0.85,0.09559159363510483,4.027634451161993,1.2672582038631668,1.0,0.0,4.027634451161282,1.2848161668677613,1.2851115415905074,3.1347943425874822,19325.751355556284,1970.6781985240918,4632.441516551485,4632.441516551485,5.558969002290574,5.010200462734148,-2.348228226144346,7.358428688878494,3.4821947010532877,3.4821947010532877,0.9949127717295108,0.0,0.0,0.00022988451861978755,7.751381373577856e-05,0.000152370704884009,0.0006136935003386715,0.0955915936351749,0.07171783262594164,0.02387376100923326,0.0955916125129494,0.07171783262588907,0.02387376100921576,0.37738289607891456,0.37738289607891456,0.12562494905487984,0.0,4.9545168072392585,4.937532353473614,5.005546375638005,4.954752983290632,4.937821420453247,5.005623618200673,24799.86377355256,21079.884207519674,0.85,1.065798793500157,0.6621686973722958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452377143918704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.405778829414,1535.579683615783,0.37738289607891456,0.12562494905487984,6.112874298809886,3.4821947010532877
2266.0,-30.14700298452593,5.010187138008487,35.00547478978031,24.1016385256313,4.995521689546842,-26.632771273544073,-40.151509910915024,1.4812899785657727,-0.062022799570968346,-5.016918413972393,40.01089096681891,42246.368753488285,25751.598967079408,25751.598967079408,67997.96772056769,77346.45775343543,77346.45775343543,25751.598967079408,103098.05672051484,103098.05672051484,103098.05672051484,127897.90166846233,91572.96839212145,56472.879392177514,39000.09888882659,24799.84494794749,0.0,63799.94383677408,21079.868205755367,1535.5785353098388,0.0,0.8867932007558634,2.8155915174109474,0.0014959135982669303,354422.17824601295,1555002.868506432,4.387431046786997,1555002.868506432,4.387431046786997,0.85,0.09559153757851999,4.027634451161993,1.2672580324253073,1.0,0.0,4.027634451160228,1.2848161398877678,1.285111516349374,3.134794408415369,19325.741716914465,1970.6772156561583,4632.441516551485,4632.441516551485,5.5589690393435545,5.010187138008487,-2.348214120968197,7.358401258976683,3.4822077048359272,3.4822077048359272,0.9949164870959792,0.0,0.0,0.0002298858767689409,7.751431588629744e-05,0.00015237156088264347,0.000613696947988262,0.09559153757859917,0.07171777941414646,0.023873758164452717,0.09559150412029961,0.07171777941408705,0.02387375816443294,0.3773827118649584,0.3773827118649584,0.12562496597227618,0.0,4.95459026542062,4.937623198607582,5.00556755549502,4.954895614401437,4.93799812437328,5.00566383139352,24799.84494794749,21079.868205755367,0.85,1.0657998053185413,0.6621693721482184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452376803864104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.402010748036,1535.5785353098388,0.3773827118649584,0.12562496597227618,6.112874298809886,3.4822077048359272
2267.0,-30.14694632161835,5.010173896497875,35.00547263283385,24.1016365000047,4.995528120989161,-26.63271962577802,-40.15145270442588,1.4813014251495769,-0.06195470069849307,-5.016908332643399,40.01088675391162,42246.37626583998,25751.588981273406,25751.588981273406,67997.96524711339,77346.42373417561,77346.42373417561,25751.588981273406,103098.01271544902,103098.01271544902,103098.01271544902,127897.84274279192,91572.91410601893,56472.86663768638,39000.052742591724,24799.8300273429,0.0,63799.88276993463,21079.855523241466,1535.577518175704,0.0,0.8867932673234975,2.8155917995135984,0.0014959135982669303,354422.31753364543,1555002.6868165897,4.387428809894209,1555002.6868165897,4.387428809894209,0.85,0.09559148066754865,4.027634451161993,1.2672578010940927,1.0,0.0,4.027634451161414,1.2848160835337898,1.2851114617265307,3.134794545912196,19325.73026026722,1970.6760474032642,4632.441516551485,4632.441516551485,5.558966883718717,5.010173896497875,-2.3481970781822703,7.358370974680145,3.4822206859815767,3.4822206859815767,0.9949201959947362,0.0,0.0,0.00022988723416127256,7.7514818346577e-05,0.00015237241581469557,0.0006137003913420484,0.0955914806676167,0.07171772536700102,0.02387375530061568,0.09559145755576966,0.07171772536694997,0.02387375530059868,0.3773825283599673,0.3773825283599673,0.12562498448868836,0.0,4.954659113798925,4.937718180669037,5.005557841818245,4.954953631944932,4.9381172612086175,5.0055381581958045,24799.8300273429,21079.855523241466,0.85,1.0658007866929355,0.6621701237004212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523764638131815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.398244544727,1535.577518175704,0.3773825283599673,0.12562498448868836,6.112874298809886,3.4822206859815767
2268.0,-30.146889627944326,5.010160678652702,35.005470496864135,24.10162972463297,4.995531563535123,-26.63266824924901,-40.15139169115571,1.4813101848405532,-0.061908878011195156,-5.016901005959346,40.010883051011646,42246.36839523351,25751.586141420747,25751.586141420747,67997.95453665426,77346.3824436275,77346.3824436275,25751.586141420747,103097.96858504825,103097.96858504825,103097.96858504825,127897.78753039641,91572.85132605997,56472.83727766895,39000.01560932336,24799.818945348157,0.0,63799.83455467151,21079.846103545933,1535.5767816825053,0.0,0.8867933180236702,2.815592052728231,0.0014959135982669303,354422.4187620401,1555002.5271218217,4.387427106200788,1555002.5271218217,4.387427106200788,0.85,0.09559142859477857,4.027634451161993,1.267257571411319,1.0,0.0,4.027634451162521,1.2848160397484523,1.2851114196761737,3.1347946527430834,19325.717011059583,1970.6746963600806,4632.441516551485,4632.441516551485,5.558966270682878,5.010160678652702,-2.348182047746702,7.358342726399404,3.482233670022556,3.482233670022556,0.9949239057207303,0.0,0.0,0.0002298885922980229,7.7515354246177e-05,0.0001523732380518459,0.0006137037030127221,0.0955914285948377,0.07171767507425944,0.023873753520578262,0.09559142577024711,0.07171767507421507,0.023873753520563493,0.3773823457336852,0.3773823457336852,0.12562500242422536,0.0,4.95472293850878,4.937807180259881,5.0055459860868154,4.954992127948174,4.938177097774883,5.0055124958954025,24799.818945348157,21079.846103545933,0.85,1.065801424271489,0.6621705007562622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452376123953752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.394479592158,1535.5767816825053,0.3773823457336852,0.12562500242422536,6.112874298809886,3.482233670022556
2269.0,-30.14683299629391,5.010147458509832,35.005468362978924,24.101623298507207,4.995532466491281,-26.63261718250681,-40.15133451959116,1.4813166527049422,-0.061801459192111,-5.016894917222973,40.010878839786784,42246.37612661396,25751.5864171444,25751.5864171444,67997.96254375836,77346.35307105466,77346.35307105466,25751.5864171444,103097.93948819906,103097.93948819906,103097.93948819906,127897.74476391643,91572.79946102813,56472.82251659055,38999.97438270842,24799.805275717375,0.0,63799.77965842579,21079.83448435977,1535.5759263984628,0.0,0.8867933642636234,2.815591352287606,0.0014959135982669303,354422.50288647204,1555002.345504566,4.387425552385599,1555002.345504566,4.387425552385599,0.85,0.09559137610076568,4.027634451161993,1.2672574203042313,1.0,0.0,4.0276344511609885,1.284816006688092,1.2851113883513599,3.1347947334063377,19325.706065359922,1970.67358020934,4632.441516551485,4632.441516551485,5.558966330203038,5.010147458509832,-2.3481679416198977,7.3583154001297295,3.4822466391334252,3.4822466391334252,0.9949276111809786,0.0,0.0,0.00022988994895633202,7.751585640592273e-05,0.00015237409255040927,0.0006137071446205744,0.09559137610083134,0.07171762457034732,0.023873751530484013,0.09559135373177442,0.07171762457029807,0.02387375153046762,0.3773821635107551,0.3773821635107551,0.12562501975863513,0.0,4.954794734686743,4.937903955768945,5.005542689855645,4.955093458030888,4.938302625255744,5.0055410835238945,24799.805275717375,21079.83448435977,0.85,1.0658024668393684,0.6621711916999489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45237578390994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.390717144706,1535.5759263984628,0.3773821635107551,0.12562501975863513,6.112874298809886,3.4822466391334252
2270.0,-30.146776362229,5.010134287688342,35.00546623125981,24.10161110982301,4.995536734571369,-26.63256577705254,-40.15127354124559,1.4813261493956573,-0.06185848482112988,-5.016886401445529,40.010874635108436,42246.36798320588,25751.580498578747,25751.580498578747,67997.94848178462,77346.286621094,77346.286621094,25751.580498578747,103097.86711967274,103097.86711967274,103097.86711967274,127897.65798090585,91572.711880029,56472.79324214387,38999.90959765015,24799.790861233112,0.0,63799.700458883264,21079.822232048144,1535.574969731485,0.0,0.8867934228330285,2.815593095368514,0.0014959135982669303,354422.6205439071,1555002.1641696612,4.387423584260255,1555002.1641696612,4.387423584260255,0.85,0.09559132112735981,4.027634451161993,1.2672571785328914,1.0,0.0,4.027634451161989,1.2848159594577495,1.2851113428533898,3.134794848642631,19325.687582091356,1970.6716954404774,4632.441516551485,4632.441516551485,5.558965052568849,5.010134287688342,-2.348152064427107,7.358286352115449,3.482259585521414,3.482259585521414,0.9949313101489754,0.0,0.0,0.00022989130567986103,7.751639200539819e-05,0.00015237491367446284,0.0006137104518081012,0.09559132112742705,0.07171757224244353,0.023873748884983517,0.09559135967043193,0.07171757224239309,0.023873748884966725,0.37738198214157875,0.37738198214157875,0.12562503712351566,0.0,4.954838140962863,4.937967125785519,5.005526676362933,4.955027916624374,4.938235983836307,5.005478816350944,24799.790861233112,21079.822232048144,0.85,1.0658035694949224,0.662171886064453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523754442382923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.386955344507,1535.574969731485,0.37738198214157875,0.12562503712351566,6.112874298809886,3.482259585521414
2271.0,-30.146719780775207,5.010121157314792,35.00546411370234,24.101609433442377,4.995541008539306,-26.632514418384236,-40.15122010661287,1.4813356461491065,-0.06174245745103235,-5.016878270714292,40.01087078415874,42246.391001903336,25751.57564482599,25751.57564482599,67997.96664672933,77346.26272852307,77346.26272852307,25751.57564482599,103097.83837334906,103097.83837334906,103097.83837334906,127897.61696132093,91572.66687996818,56472.79515335155,38999.85747401848,24799.77858797187,0.0,63799.63606199034,21079.81179977609,1535.5741486179265,0.0,0.8867934781616992,2.8155925201820593,0.0014959135982669303,354422.7328814151,1555001.9980900015,4.387421725034447,1555001.9980900015,4.387421725034447,0.8500000000000001,0.09559126740440638,4.027634451161993,1.2672570252278823,1.0,0.0,4.027634451162437,1.2848159122297043,1.2851112973561074,3.134794963873328,19325.67808518885,1970.6707270259315,4632.441516551485,4632.441516551485,5.558964004794639,5.010121157314792,-2.348136466380964,7.358257623695756,3.482272524754448,3.482272524754448,0.9949350070726994,0.0,0.0,0.00022989266115040654,7.751686134795778e-05,0.00015237579980244877,0.0006137140208077055,0.09559126740446806,0.07171752089824883,0.023873746506219238,0.09559129499128403,0.07171752089820255,0.02387374650620383,0.3773817994811892,0.3773817994811892,0.12562505373906144,0.0,4.954894591599157,4.938049807857794,5.005504272599126,4.955135813263269,4.938395982783959,5.005430119285904,24799.77858797187,21079.81179977609,0.85,1.0658049299945804,0.6621729152319147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523751045523146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.383195480397,1535.5741486179265,0.3773817994811892,0.12562505373906144,6.112874298809886,3.482272524754448
2272.0,-30.146663229706736,5.010108031798085,35.00546200227924,24.101602902542822,4.995542634703348,-26.63246335185842,-40.15115916319189,1.4813427568557878,-0.06165079030563447,-5.0168718128795495,40.01086672771981,42246.382708893245,25751.575062004882,25751.575062004882,67997.95777089812,77346.22996870044,77346.22996870044,25751.575062004882,103097.80503070532,103097.80503070532,103097.80503070532,127897.57071984574,91572.61195297644,56472.76469317246,38999.83028867109,24799.76568914042,0.0,63799.59597781151,21079.800835769354,1535.5733286896527,0.0,0.8867935257197392,2.8155920697466286,0.0014959135982669303,354422.8221055211,1555001.8231482373,4.387420126927582,1555001.8231482373,4.387420126927582,0.85,0.09559121466318977,4.027634451161993,1.2672567757638173,1.0,0.0,4.027634451162942,1.2848158761658628,1.2851112630246697,3.134795051864729,19325.666493287066,1970.6695449809126,4632.441516551485,4632.441516551485,5.558963878981693,5.010108031798085,-2.3481221046646477,7.3582301364627325,3.4822854542379074,3.4822854542379074,0.9949387012108307,0.0,0.0,0.00022989401590039623,7.75173966470908e-05,0.00015237661925330542,0.0006137173212562067,0.09559121466325363,0.07171747044203569,0.023873744221217935,0.09559123378368506,0.07171747044198779,0.023873744221201986,0.37738161701367384,0.37738161701367384,0.12562506935678727,0.0,4.954957429641638,4.938137977470717,5.00549096080988,4.955221022573937,4.9385029245333385,5.005449994132732,24799.76568914042,21079.800835769354,0.85,1.0658054605008274,0.6621732012783572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523747651820453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.379436450114,1535.5733286896527,0.37738161701367384,0.12562506935678727,6.112874298809886,3.4822854542379074
2273.0,-30.14660666506972,5.01009486708731,35.005459876384016,24.101586487982445,4.995540415715743,-26.63241265763497,-40.151102061476536,1.4813464082817125,-0.06164164408784245,-5.016867483237097,40.010862083341266,42246.39037962897,25751.579765292976,25751.579765292976,67997.97014492194,77346.17266493863,77346.17266493863,25751.579765292976,103097.7524302316,103097.7524302316,103097.7524302316,127897.50257341248,91572.5309199502,56472.748634643285,38999.75809478545,24799.750143180878,0.0,63799.50823796633,21079.787621703745,1535.572403210593,0.0,0.8867935645746967,2.815592454951188,0.0014959135982669303,354422.8819256558,1555001.6228504598,4.387418821273054,1555001.6228504598,4.387418821273054,0.85,0.09559116229763204,4.027634451161993,1.2672565817972647,1.0,0.0,4.027634451163472,1.2848158562849912,1.2851112448803494,3.1347951003716474,19325.64939191574,1970.667801126352,4632.441516551485,4632.441516551485,5.558964894275266,5.01009486708731,-2.348109335934207,7.358204203021517,3.482298363302559,3.482298363302559,0.9949423895150168,0.0,0.0,0.00022989537098279524,7.751789820554001e-05,0.00015237747277725523,0.0006137207589386719,0.09559116229770304,0.07171742033070992,0.02387374196699312,0.0955911934378155,0.07171742033065664,0.023873741966975386,0.3773814350884899,0.3773814350884899,0.12562508471290112,0.0,4.955009472163056,4.938203572905593,5.00550224755392,4.95522583914925,4.938474180075332,5.0055556279543225,24799.750143180878,21079.787621703745,0.85,1.0658071201943398,0.6621742321594987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523744259941755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.375678697159,1535.572403210593,0.3773814350884899,0.12562508471290112,6.112874298809886,3.482298363302559
2274.0,-30.146550101685357,5.010081822855688,35.005457753556236,24.101589351799362,4.9955493234347665,-26.63236085180671,-40.1510447851382,1.4813600735569084,-0.061542405960210544,-5.016855623047051,40.01085792089762,42246.39737003797,25751.565307794637,25751.565307794637,67997.9626778326,77346.14832643668,77346.14832643668,25751.565307794637,103097.71363423132,103097.71363423132,103097.71363423132,127897.44845396609,91572.48735731459,56472.73640091911,38999.72328488387,24799.734819734782,0.0,63799.45810461865,21079.774596774565,1535.571323432359,0.0,0.8867936400134739,2.8155925356209206,0.0014959135982669303,354423.045790997,1555001.4433370673,4.387416286281932,1555001.4433370673,4.387416286281932,0.85,0.0955911033782998,4.027634451161993,1.2672564493725078,1.0,0.0,4.027634451161146,1.2848157895560857,1.2851111798771953,3.1347952631821046,19325.64019837032,1970.6668636456204,4632.441516551485,4632.441516551485,5.5589617733511725,5.010081822855688,-2.3480910431802235,7.358172866035911,3.4823112386678052,3.4823112386678052,0.9949460681908014,0.0,0.0,0.00022989672604254328,7.751840130082117e-05,0.00015237832474172212,0.00061372419034011,0.09559110337836779,0.07171736507912028,0.023873738299247504,0.09559113709099099,0.07171736507906928,0.023873738299230524,0.37738125228645086,0.37738125228645086,0.1256251013431619,0.0,4.955065719936442,4.938288813937106,5.005471342250587,4.955313217086825,4.938652309825045,5.005370274864788,24799.734819734782,21079.774596774565,0.85,1.0658078406611107,0.6621748620617143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452374086725074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.371923101064,1535.571323432359,0.37738125228645086,0.1256251013431619,6.112874298809886,3.4823112386678052
2275.0,-30.14649361043828,5.010068659249339,35.00545563083401,24.101573635730915,4.995542572685118,-26.632310676874734,-40.150987753272034,1.4813596391223245,-0.06143223320714242,-5.016855067915767,40.01085367831623,42246.40504184656,25751.57963276186,25751.57963276186,67997.98467460842,77346.11228709097,77346.11228709097,25751.57963276186,103097.69191985283,103097.69191985283,103097.69191985283,127897.41478268181,91572.4257835343,56472.718538293026,38999.67471693475,24799.722862828978,0.0,63799.397579763725,21079.76443340463,1535.5706907018832,0.0,0.8867936582019406,2.815591153126091,0.0014959135982669303,354423.05346092436,1555001.2603675989,4.387415675089656,1555001.2603675989,4.387415675089656,0.85,0.0955910564304261,4.027634451161993,1.2672562334267425,1.0,0.0,4.0276344511616715,1.284815788793815,1.285111180853631,3.134795265041953,19325.627203717042,1970.6655385597571,4632.441516551485,4632.441516551485,5.558964865665921,5.010068659249339,-2.3480810637809517,7.358149723030291,3.4823241284364115,3.4823241284364115,0.9949497509818318,0.0,0.0,0.0002298980793814826,7.751890225174335e-05,0.00015237917712973922,0.0006137276234474534,0.09559105643048829,0.07171731905303019,0.02387373737745809,0.09559105272682651,0.07171731905298355,0.02387373737744256,0.37738107001849075,0.37738107001849075,0.12562511644061383,0.0,4.955136937945724,4.938374411709958,5.005499320090678,4.9554228347086,4.938717857732229,5.005612287144345,24799.722862828978,21079.76443340463,0.85,1.0658091965460255,0.6621756104989701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523737474636378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.368169365362,1535.5706907018832,0.37738107001849075,0.12562511644061383,6.112874298809886,3.4823241284364115
2276.0,-30.14643711926373,5.010055631962028,35.00545349549063,24.101571191009157,4.99555173540303,-26.63225891052465,-40.150926740001864,1.4813735266647003,-0.061424408551374654,-5.016842515909146,40.0108490652532,42246.39606751056,25751.563274477357,25751.563274477357,67997.95934198792,77346.06546653002,77346.06546653002,25751.563274477357,103097.62874100739,103097.62874100739,103097.62874100739,127897.33343391184,91572.35987130087,56472.6904722845,38999.63266557374,24799.70469290445,0.0,63799.337358478195,21079.748988968782,1535.5694301324938,0.0,0.8867937387936263,2.815592515402475,0.0014959135982669303,354423.2268847594,1555001.061420417,4.387412966944249,1555001.061420417,4.387412966944249,0.85,0.0955909955509482,4.027634451161993,1.2672560092387721,1.0,0.0,4.02763445116148,1.2848157210286195,1.2851111148117444,3.1347954303808496,19325.61329346796,1970.6641201091056,4632.441516551485,4632.441516551485,5.558961334421232,5.010055631962028,-2.348062302989612,7.35811793495164,3.4823369604532557,3.4823369604532557,0.9949534172723588,0.0,0.0,0.0002298994327260221,7.751943817744688e-05,0.00015237999454857524,0.0006137309157117183,0.0955909955510234,0.07171726226720912,0.02387373328381428,0.09559102919230567,0.0717172622671527,0.0238737332837955,0.37738088825626354,0.37738088825626354,0.12562513386345917,0.0,4.955188407712171,4.9384510544840055,5.005475116311118,4.9554181073577865,4.938781471613254,5.005402170587104,24799.70469290445,21079.748988968782,0.85,1.0658098055144107,0.6621760948728177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523734086350246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.364416069955,1535.5694301324938,0.37738088825626354,0.12562513386345917,6.112874298809886,3.4823369604532557
2277.0,-30.14638063630744,5.010042482995411,35.00545136160884,24.101560783479385,4.995544830210891,-26.632208758498894,-40.15087344506753,1.4813729524030792,-0.061225457059038035,-5.016842111857499,40.01084483713944,42246.419397323654,25751.577875994066,25751.577875994066,67997.99727331771,77346.05144299752,77346.05144299752,25751.577875994066,103097.62931899159,103097.62931899159,103097.62931899159,127897.32214550834,91572.32025416176,56472.68820849079,38999.59116185664,24799.692826516748,0.0,63799.28398837338,21079.738902539237,1535.5688081379665,0.0,0.886793756160729,2.8155899490314,0.0014959135982669303,354423.2324673092,1555000.8790749263,4.38741238335259,1555000.8790749263,4.38741238335259,0.8500000000000001,0.09559094909697495,4.027634451161993,1.2672558372514326,1.0,0.0,4.027634451161023,1.2848157209208855,1.285111116442631,3.134795430643708,19325.604932587983,1970.663267536619,4632.441516551485,4632.441516551485,5.558964486434409,5.010042482995411,-2.348052469837771,7.3580949528331825,3.4823498116536657,3.4823498116536657,0.9949570890439045,0.0,0.0,0.00022990078588101847,7.751990630997093e-05,0.00015238087957104754,0.0006137344802587178,0.09559094909703676,0.07171721648370914,0.023873732613327623,0.09559090521469212,0.07171721648366276,0.023873732613312187,0.37738070641241783,0.37738070641241783,0.1256251499995862,0.0,4.955273909639175,4.938553786208843,5.005508813811616,4.955616654798462,4.93896548116652,5.0056443722238555,24799.692826516748,21079.738902539237,0.85,1.0658112916394091,0.6621770144790736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523730698069977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.360664656137,1535.5688081379665,0.37738070641241783,0.1256251499995862,6.112874298809886,3.4823498116536657
2278.0,-30.14632415323868,5.010029412144046,35.00544920324168,24.101559037249558,4.995549566662747,-26.632157442088488,-40.15081627350298,1.4813828555133286,-0.061116879655571665,-5.016832382025702,40.01083985618599,42246.426341095656,25751.568502163736,25751.568502163736,67997.9948432594,77346.02538754151,77346.02538754151,25751.568502163736,103097.59388970524,103097.59388970524,103097.59388970524,127897.26729639056,91572.27331837123,56472.674271928474,38999.5544960475,24799.673406685328,0.0,63799.22790273283,21079.72239568253,1535.56754189255,0.0,0.8867938237202566,2.815589658364756,0.0014959135982669303,354423.36689883046,1555000.6642618075,4.38741011313083,1555000.6642618075,4.38741011313083,0.85,0.09559089056577003,4.027634451161993,1.2672556773526593,1.0,0.0,4.027634451162569,1.2848156717965473,1.2851110690456566,3.134795550501174,19325.595027165222,1970.6622574646003,4632.441516551485,4632.441516551485,5.558962462916078,5.010029412144046,-2.3480358316357224,7.358065243779769,3.4823626044353393,3.4823626044353393,0.9949607441243826,0.0,0.0,0.00022990213904604622,7.75204084969801e-05,0.0001523817305490661,0.0006137379076871026,0.0955908905658494,0.07171716136196454,0.023873729203884867,0.09559082380367634,0.07171716136190498,0.02387372920386504,0.37738052613710227,0.37738052613710227,0.1256251686028804,0.0,4.955358536614824,4.938665920458732,5.005510752973009,4.95571550237014,4.939132942391268,5.005537012244076,24799.673406685328,21079.72239568253,0.85,1.0658121905006113,0.6621777054340502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523727310284136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.35691496072,1535.56754189255,0.37738052613710227,0.1256251686028804,6.112874298809886,3.4823626044353393
2279.0,-30.146267705469825,5.010016384505879,35.00544706393519,24.10155205233025,4.9955540923272315,-26.632106178585527,-40.15075529515741,1.481392565443692,-0.06110031158533502,-5.016824237454211,40.01083609463666,42246.41748632258,25751.563316580032,25751.563316580032,67997.9808029026,77345.97903256892,77345.97903256892,25751.563316580032,103097.54234914895,103097.54234914895,103097.54234914895,127897.20391833124,91572.20601176235,56472.64446551909,38999.51282915917,24799.661569182295,0.0,63799.17439834146,21079.71233380495,1535.5667423654384,0.0,0.8867938787954897,2.8155903913484264,0.0014959135982669303,354423.4794277476,1555000.5020378297,4.387408262422497,1555000.5020378297,4.387408262422497,0.85,0.09559083833880411,4.027634451161993,1.2672554322844372,1.0,0.0,4.027634451163542,1.2848156235777026,1.2851110225533067,3.134795668149354,19325.58082264437,1970.6608090065793,4632.441516551485,4632.441516551485,5.558961343509892,5.010016384505879,-2.3480203436674087,7.358036728173287,3.482375398866837,3.482375398866837,0.9949643996762392,0.0,0.0,0.0002299034913727271,7.752094412553557e-05,0.00015238254724719152,0.0006137411970486087,0.09559083833886445,0.07171711104992763,0.023873727288936816,0.09559080485415673,0.07171711104988236,0.02387372728892175,0.37738034775551843,0.37738034775551843,0.12562518727570074,0.0,4.9554285253302055,4.938762609169885,5.005500480023841,4.955723925868881,4.93916483720335,5.0054748762578924,24799.661569182295,21079.71233380495,0.85,1.065812864259734,0.6621781219698797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523723922493066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.35316715032,1535.5667423654384,0.37738034775551843,0.12562518727570074,6.112874298809886,3.482375398866837
