time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2280.0,-30.146211309959206,5.010003326821135,35.00544492684457,24.10153542822229,4.995553124310522,-26.632055511513048,-40.150698193442054,1.4813973258651023,-0.06112907565608339,-5.016819559189745,40.01083188056431,42246.42444944603,25751.5669221693,25751.5669221693,67997.99137161532,77345.91587171772,77345.91587171772,25751.5669221693,103097.48279388701,103097.48279388701,103097.48279388701,127897.13105573194,91572.11969629326,56472.62827402456,38999.434913631885,24799.648261844915,0.0,63799.0831754768,21079.701022568177,1535.565935412535,0.0,0.8867939178665759,2.8155913152525254,0.0014959135982669303,354423.5440646827,1555000.3202979509,4.387406949506046,1555000.3202979509,4.387406949506046,0.85,0.09559078836521535,4.027634451161993,1.2672552201850342,1.0,0.0,4.027634451161332,1.2848155985168548,1.2851109992226786,3.134795729294811,19325.562606455784,1970.6589514722953,4632.441516551485,4632.441516551485,5.558962121844436,5.010003326821135,-2.3480074163478135,7.358010743168949,3.482388184549563,3.482388184549563,0.9949680527284466,0.0,0.0,0.00022990484245476956,7.752144570520548e-05,0.00015238339674956408,0.0006137446185336307,0.09559078836528019,0.07171706255700681,0.02387372580827338,0.09559079019904579,0.07171706255695817,0.023873725808257185,0.3773801700266468,0.3773801700266468,0.12562520526456675,0.0,4.955479145131676,4.9388273883021725,5.005508521904346,4.955690483533658,4.939095392629497,5.0055495857951655,24799.648261844915,21079.701022568177,0.85,1.0658145538641925,0.6621791779240611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523720536820748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.349420515515,1535.565935412535,0.3773801700266468,0.12562520526456675,6.112874298809886,3.482388184549563
2281.0,-30.1461548687573,5.009990359569202,35.00544279346923,24.1015333327465,4.995560023628208,-26.63200401651906,-40.15063721509648,1.4814091713907227,-0.06107630723073498,-5.01680920743751,40.010827714598754,42246.41542606372,25751.55607023196,25751.55607023196,67997.97149629568,77345.87967262695,77345.87967262695,25751.55607023196,103097.43574285891,103097.43574285891,103097.43574285891,127897.06904467587,91572.06350928193,56472.59926272167,38999.404718400285,24799.633301816957,0.0,63799.03802021724,21079.688306544413,1535.5649084972688,0.0,0.8867939856402955,2.815591830311327,0.0014959135982669303,354423.6870890229,1555000.1406327856,4.387404672087298,1555000.1406327856,4.387404672087298,0.85,0.09559073216503518,4.027634451161993,1.267255028965883,1.0,0.0,4.027634451162461,1.2848155403072967,1.2851109427371348,3.134795871319147,19325.550748636953,1970.6577423112842,4632.441516551485,4632.441516551485,5.558959779248788,5.009990359569202,-2.3479903328719893,7.357980692441192,3.482400939455508,3.482400939455508,0.994971696987288,0.0,0.0,0.000229906194638772,7.752198134038666e-05,0.00015238421329838534,0.0006137479072937943,0.09559073216510275,0.07171700924912011,0.02387372291598264,0.09559075106443805,0.07171700924906942,0.023873722915965765,0.37737999094855634,0.37737999094855634,0.12562522381052033,0.0,4.95552596819158,4.938897636641741,5.0054849236286145,4.955732900206783,4.939198296157201,5.0054102158237015,24799.633301816957,21079.688306544413,0.85,1.065814996689258,0.6621795051623863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452371715428433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.345674715396,1535.5649084972688,0.37737999094855634,0.12562522381052033,6.112874298809886,3.482400939455508
2282.0,-30.146098458647423,5.009977397301816,35.00544067891537,24.101526766922348,4.995562129313364,-26.631953028933086,-40.150583850312955,1.4814166995998002,-0.06100223065919863,-5.016802835093148,40.0108239960645,42246.43793670997,25751.555472086337,25751.555472086337,67997.9934087963,77345.84467284226,77345.84467284226,25751.555472086337,103097.4001449286,103097.4001449286,103097.4001449286,127897.02244044612,91572.00659330796,56472.59985717866,38999.34081792144,24799.622295517518,0.0,63798.96311343896,21079.67895118989,1535.5641978085603,0.0,0.8867940315394496,2.8155916009812074,0.0014959135982669303,354423.775132145,1554999.9802639578,4.387403129725664,1554999.9802639578,4.387403129725664,0.85,0.09559068146598274,4.027634451161993,1.267254860824906,1.0,0.0,4.027634451161604,1.2848155022970844,1.2851109064546329,3.1347959640595104,19325.538736976396,1970.6565174627826,4632.441516551485,4632.441516551485,5.558959650127757,5.009977397301816,-2.34797616277397,7.357953560075785,3.4824136998792103,3.4824136998792103,0.9949753428226316,0.0,0.0,0.000229907546085212,7.752245010067167e-05,0.00015238509598454033,0.0006137514624309617,0.09559068146604151,0.07171696024439315,0.02387372122164835,0.09559070398498191,0.07171696024434907,0.02387372122163367,0.37737981116607544,0.37737981116607544,0.1256252408880024,0.0,4.955578479733958,4.938972733477556,5.005469538498744,4.955800604433932,4.939285227062953,5.005420115869015,24799.622295517518,21079.67895118989,0.85,1.0658165915312947,0.6621806354688381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523713769008906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.341931710474,1535.5641978085603,0.37737981116607544,0.1256252408880024,6.112874298809886,3.4824136998792103
2283.0,-30.146042093919668,5.009964383703839,35.005438550187215,24.101521004363917,4.9955590500703035,-26.63190260068794,-40.150526783522196,1.4814195568393624,-0.060802874304101806,-5.016799175598494,40.01081935409835,42246.44491314668,25751.561631757195,25751.561631757195,67998.00654490388,77345.83399975419,77345.83399975419,25751.561631757195,103097.39563151139,103097.39563151139,103097.39563151139,127897.00245373005,91571.97192336526,56472.582836760856,38999.321207338224,24799.60682221866,0.0,63798.92802955688,21079.66579888586,1535.5632958424806,0.0,0.8867940669746358,2.815589409274039,0.0014959135982669303,354423.82569334516,1554999.780070398,4.387401938987635,1554999.780070398,4.387401938987635,0.85,0.09559063040654184,4.027634451161993,1.2672546800458808,1.0,0.0,4.0276344511641895,1.2848154861414245,1.2851108920303205,3.1347960034773865,19325.531420162606,1970.6557713554178,4632.441516551485,4632.441516551485,5.558960979809057,5.009964383703839,-2.3479640175856797,7.357928401289518,3.482426440194498,3.482426440194498,0.9949789829127137,0.0,0.0,0.0002299088964517211,7.752295138256761e-05,0.00015238594506915347,0.0006137548822334016,0.09559063040661238,0.07171691105744066,0.023873719349171717,0.09559057724671693,0.07171691105738774,0.023873719349154096,0.3773796311610565,0.3773796311610565,0.12562525727323925,0.0,4.9556606592585695,4.939077815244275,5.005482869302966,4.9559963012944195,4.93950509500587,5.005543151558982,24799.60682221866,21079.66579888586,0.85,1.065817383536627,0.6621811089611831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452371038559985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.33818996405,1535.5632958424806,0.3773796311610565,0.12562525727323925,6.112874298809886,3.482426440194498
2284.0,-30.145985729427135,5.009951520612933,35.00543642842171,24.10151824532079,4.995570004179108,-26.631850769239474,-40.15046570040283,1.481435043992213,-0.060843243009344405,-5.016785990652965,40.01081529944527,42246.435357017624,25751.543570908627,25751.543570908627,67997.97892792625,77345.77878399687,77345.77878399687,25751.543570908627,103097.3223549055,103097.3223549055,103097.3223549055,127896.91391956616,91571.8983922324,56472.55496525637,38999.270474417805,24799.591564660655,0.0,63798.86203907846,21079.652829961557,1535.562185794996,0.0,0.886794148765542,2.815591478515885,0.0014959135982669303,354424.007862446,1554999.6052058379,4.387399190546207,1554999.6052058379,4.387399190546207,0.85,0.09559057143039136,4.027634451161993,1.2672544300323354,1.0,0.0,4.0276344511612745,1.2848154108989056,1.285110818505566,3.1347961870601373,19325.51590200581,1970.6541889438097,4632.441516551485,4632.441516551485,5.558957081033756,5.009951520612933,-2.3479448799948455,7.357896400607778,3.482439143421278,3.482439143421278,0.9949826124060793,0.0,0.0,0.0002299102468199023,7.752348794772175e-05,0.00015238675887218055,0.0006137581599345099,0.09559057143045839,0.07171685584326941,0.023873715587188985,0.09559058721318758,0.07171685584321912,0.023873715587172245,0.3773794528471575,0.3773794528471575,0.1256252748365232,0.0,4.955712072093206,4.939160159674714,5.005441306116552,4.955942747643633,4.93951458613833,5.005300126398595,24799.591564660655,21079.652829961557,0.85,1.0658180530912247,0.6621816441042566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523707004914266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.33444918881,1535.562185794996,0.3773794528471575,0.1256252748365232,6.112874298809886,3.482439143421278
2285.0,-30.145929434797228,5.009938562492218,35.005434321437164,24.101502214930974,4.995565472773461,-26.631800549357035,-40.15040866853667,1.4814365873339947,-0.060790635116632075,-5.016784337804071,40.01081148644153,42246.442159816805,25751.554974485767,25751.554974485767,67997.99713430257,77345.73234659193,77345.73234659193,25751.554974485767,103097.2873210777,103097.2873210777,103097.2873210777,127896.8689102724,91571.82739819764,56472.53721142538,38999.21131863585,24799.581589194706,0.0,63798.79290783055,21079.6443508155,1535.5616395158324,0.0,0.8867941709855411,2.815590980353034,0.0014959135982669303,354424.0306989501,1554999.4407628772,4.387398443881767,1554999.4407628772,4.387398443881767,0.85,0.09559052552638614,4.027634451161993,1.2672542701335625,1.0,0.0,4.027634451161337,1.2848154008935282,1.285110810230811,3.134796211472064,19325.50091928325,1970.6526611312988,4632.441516551485,4632.441516551485,5.558959542711275,5.009938562492218,-2.3479342062983184,7.3578727687905365,3.482451870361694,3.482451870361694,0.9949862486747697,0.0,0.0,0.00022991159552162286,7.752398892903566e-05,0.0001523876065925872,0.0006137615742424247,0.09559052552644298,0.07171681077772386,0.023873714748719115,0.09559053868897832,0.07171681077768122,0.02387371474870492,0.3773792745768106,0.3773792745768106,0.1256252900208966,0.0,4.955767775916513,4.9392311458456675,5.005451058962706,4.955993702687465,4.939518230793169,5.005493213467389,24799.581589194706,21079.6443508155,0.85,1.0658194933646874,0.6621824682615829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452370362424429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.330710287679,1535.5616395158324,0.3773792745768106,0.1256252900208966,6.112874298809886,3.482451870361694
2286.0,-30.145873083936383,5.009925693730882,35.00543220138923,24.101505532767646,4.995571558939715,-26.63174921698434,-40.150351462047524,1.4814476919884367,-0.06062789776791533,-5.016774055419199,40.01080689197188,42246.448527976056,25751.54425136033,25751.54425136033,67997.99277933639,77345.72125904415,77345.72125904415,25751.54425136033,103097.26551040448,103097.26551040448,103097.26551040448,127896.82962136442,91571.79603006363,56472.52329899854,38999.19192340566,24799.56411095993,0.0,63798.75603436559,21079.62949431594,1535.5604728091118,0.0,0.886794239957744,2.8155900427135405,0.0014959135982669303,354424.17276503384,1554999.2426177452,4.387396126190961,1554999.2426177452,4.387396126190961,0.85,0.09559046755664458,4.027634451161993,1.2672540910029784,1.0,0.0,4.027634451162225,1.284815346154418,1.2851107572137783,3.134796345028964,19325.49429928975,1970.6519860798285,4632.441516551485,4632.441516551485,5.558957227922108,5.009925693730882,-2.3479172271426734,7.357842920873555,3.4824645471963,3.4824645471963,0.9949898706275143,0.0,0.0,0.00022991294557782004,7.752449144728551e-05,0.00015238845413053455,0.0006137649878154601,0.09559046755671838,0.07171675646286314,0.023873711093855235,0.09559044166159114,0.07171675646280777,0.023873711093836805,0.3773790957071339,0.3773790957071339,0.12562530638760538,0.0,4.955839550408143,4.939333585945292,5.00543065735593,4.95614615765129,4.93976288108172,5.005368604283092,24799.56411095993,21079.62949431594,0.85,1.0658200411103447,0.6621829507964034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452370024776609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.326971865783,1535.5604728091118,0.3773790957071339,0.12562530638760538,6.112874298809886,3.4824645471963
2287.0,-30.14581677082326,5.009912854324125,35.00543010157234,24.101493413932644,4.995575343363589,-26.631698148823773,-40.150290553551145,1.4814567213648782,-0.06068022243482574,-5.01676653946155,40.01080324114989,42246.43921540138,25751.540728810727,25751.540728810727,67997.9799442121,77345.65709980926,77345.65709980926,25751.540728810727,103097.19782861999,103097.19782861999,103097.19782861999,127896.75091962106,91571.71067343307,56472.49278902817,38999.13098267212,24799.553091001075,0.0,63798.6840736732,21079.620127350914,1535.5597321577484,0.0,0.8867942914323588,2.8155916073326326,0.0014959135982669303,354424.2766089347,1554999.0851692061,4.3873943964763,1554999.0851692061,4.3873943964763,0.85,0.09559041598435405,4.027634451161993,1.2672538569243628,1.0,0.0,4.0276344511607665,1.2848153011259902,1.2851107139085078,3.1347964548929665,19325.476285456352,1970.6501491800313,4632.441516551485,4632.441516551485,5.558956467513242,5.009912854324125,-2.347902264897614,7.357815119221739,3.482477229390784,3.482477229390784,0.9949934941116526,0.0,0.0,0.00022991429473695124,7.752502648834109e-05,0.00015238926824861015,0.0006137682667854687,0.09559041598441266,0.07171670714276905,0.02387370884164361,0.09559045422322841,0.07171670714272509,0.02387370884162897,0.3773789183135225,0.3773789183135225,0.12562532187731423,0.0,4.955886053159645,4.9394025322329185,5.005409690911847,4.956086317026745,4.939692596272096,5.005340117752269,24799.553091001075,21079.620127350914,0.85,1.0658210421031515,0.6621835517268068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523696867916733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.32323644687,1535.5597321577484,0.3773789183135225,0.12562532187731423,6.112874298809886,3.482477229390784
2288.0,-30.145760501060185,5.009899916849968,35.00542798458877,24.101477628015004,4.9955691161949085,-26.631648120872814,-40.150237328466005,1.481456736008331,-0.06058276923408812,-5.016765094169179,40.01079854149814,42246.461707909424,25751.55249689886,25751.55249689886,67998.01420480828,77345.61861930463,77345.61861930463,25751.55249689886,103097.17111620349,103097.17111620349,103097.17111620349,127896.70913741342,91571.64695996199,56472.4900485699,38999.063234880094,24799.53802120993,0.0,63798.60125609003,21079.60731802844,1535.5589002776733,0.0,0.886794315806583,2.8155904958362274,0.0014959135982669303,354424.29657775705,1554998.8824879336,4.38739357742305,1554998.8824879336,4.38739357742305,0.85,0.09559036719758131,4.027634451161993,1.2672536750463772,1.0,0.0,4.027634451162741,1.284815298273547,1.2851107127875943,3.1347964618525883,19325.462839238462,1970.6487780473926,4632.441516551485,4632.441516551485,5.558959007877346,5.009899916849968,-2.347891796403642,7.35779171325361,3.4824898989926303,3.4824898989926303,0.9949971139978944,0.0,0.0,0.00022991564286478197,7.752549403848101e-05,0.00015239014882630097,0.0006137718134305131,0.09559036719765086,0.07171665998223614,0.023873707215414722,0.0955903673293361,0.07171665998218396,0.023873707215397347,0.37737874013709877,0.37737874013709877,0.1256253366175553,0.0,4.955944764034712,4.939471519932965,5.005437492150293,4.956182324935071,4.939750216683137,5.005551445555909,24799.53802120993,21079.60731802844,0.85,1.0658229626674987,0.6621847638685762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523693490332938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.319502150105,1535.5589002776733,0.37737874013709877,0.1256253366175553,6.112874298809886,3.4824898989926303
2289.0,-30.14570421614246,5.00988710688831,35.00542585583297,24.101475288067036,4.995577663773417,-26.63159660170096,-40.15017628027124,1.4814700493326898,-0.06056427402614872,-5.016753057979317,40.01079396464002,42246.45200078247,25751.537195398974,25751.537195398974,67997.98919618144,77345.57469850969,77345.57469850969,25751.537195398974,103097.11189390867,103097.11189390867,103097.11189390867,127896.63201606463,91571.58378170528,56472.461083981296,38999.025219693314,24799.520122155947,0.0,63798.54534184926,21079.592103832554,1535.5576665500803,0.0,0.8867943936414107,2.8155916577316558,0.0014959135982669303,354424.46287530614,1554998.6851023845,4.387390961919762,1554998.6851023845,4.387390961919762,0.85,0.09559030751755532,4.027634451161993,1.2672534601995724,1.0,0.0,4.027634451163312,1.2848152332047866,1.285110649436534,3.13479662061263,19325.449505973276,1970.6474184327244,4632.441516551485,4632.441516551485,5.558955704759574,5.00988710688831,-2.3478735739269787,7.3577606808152884,3.4825025176118,3.4825025176118,0.9950007193176571,0.0,0.0,0.00022991699136297856,7.752603031311151e-05,0.00015239096104986704,0.0006137750847701299,0.0955903075176296,0.07171660428727432,0.02387370323035529,0.09559033836514544,0.07171660428721859,0.023873703230336735,0.3773785613829017,0.3773785613829017,0.12562535370281722,0.0,4.955988999682404,4.939537347366013,5.005416817360128,4.956188783953166,4.939823523469556,5.005357006638292,24799.520122155947,21079.592103832554,0.85,1.0658235047810332,0.6621851920669186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523690115350714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.315768861998,1535.5576665500803,0.3773785613829017,0.12562535370281722,6.112874298809886,3.4825025176118
2290.0,-30.14564799027794,5.009874266142219,35.00542374526981,24.101474310178332,4.995577394690661,-26.63154601745561,-40.15011921348048,1.481475421869061,-0.060348920675494355,-5.016748423589974,40.01079023702955,42246.45828801222,25751.5408895308,25751.5408895308,67997.99917754301,77345.57214250436,77345.57214250436,25751.5408895308,103097.11303203515,103097.11303203515,103097.11303203515,127896.6226247768,91571.55842244146,56472.444567952305,38999.01539387684,24799.50959274165,0.0,63798.52498661849,21079.583153830405,1535.557025711837,0.0,0.8867944307275129,2.8155893696781806,0.0014959135982669303,354424.5269061823,1554998.5243422403,4.3873897157062585,1554998.5243422403,4.3873897157062585,0.8500000000000001,0.09559025858184383,4.027634451161993,1.267253285464831,1.0,0.0,4.027634451161741,1.2848152052885224,1.2851106232447038,3.134796688725001,19325.44415410371,1970.6468726939077,4632.441516551485,4632.441516551485,5.558956502207704,5.009874266142219,-2.3478607741812976,7.357735040323517,3.4825151531347833,3.4825151531347833,0.995004329467081,0.0,0.0,0.00022991833845362804,7.752653161641124e-05,0.00015239180683721681,0.0006137784912923982,0.0955902585819016,0.07171655677354842,0.023873701808353166,0.09559022478960778,0.0717165567735051,0.023873701808338744,0.37737838202075497,0.37737838202075497,0.12562536974175093,0.0,4.956069344927187,4.93964392477119,5.005418308946901,4.956399502914508,4.940079039243585,5.005433088202608,24799.50959274165,21079.583153830405,0.85,1.0658240012885147,0.6621855018885352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452368673946104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.312037753147,1535.557025711837,0.37737838202075497,0.12562536974175093,6.112874298809886,3.4825151531347833
2291.0,-30.14559179821542,5.009861427186753,35.00542162206937,24.101457476522796,4.995577782012149,-26.631495397952676,-40.15006211176512,1.4814813817501498,-0.06040564857204345,-5.016742311409219,40.010785647813776,42246.46440909196,25751.540674655927,25751.540674655927,67998.00508374789,77345.50263731557,77345.50263731557,25751.540674655927,103097.0433119715,103097.0433119715,103097.0433119715,127896.53691321236,91571.4663935436,56472.428165323,38998.93136468955,24799.493601240858,0.0,63798.42496593041,21079.56956105473,1535.556032147347,0.0,0.8867944784551968,2.8155908282898574,0.0014959135982669303,354424.61135492555,1554998.3264237815,4.387388111901138,1554998.3264237815,4.387388111901138,0.85,0.0955902055414557,4.027634451161993,1.2672530541336164,1.0,0.0,4.027634451162375,1.2848151746261276,1.28511059430508,3.1347967635376093,19325.424732141728,1970.6448922049558,4632.441516551485,4632.441516551485,5.558956455822907,5.009861427186753,-2.3478469206803876,7.357708347867141,3.4825277580211926,3.4825277580211926,0.9950079308631979,0.0,0.0,0.00022991968474169602,7.752703322950575e-05,0.00015239265151219028,0.0006137818933344214,0.09559020554152718,0.0717165062062307,0.023873699335296487,0.09559021760409749,0.07171650620617706,0.02387369933527863,0.3773782046882984,0.3773782046882984,0.12562538627459904,0.0,4.956120491481613,4.939709986154639,5.005424608948147,4.956336662837202,4.939985843738896,5.005461432082257,24799.493601240858,21079.56956105473,0.85,1.0658257648219394,0.6621866359812548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523683367114788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.308307337427,1535.556032147347,0.3773782046882984,0.12562538627459904,6.112874298809886,3.4825277580211926
2292.0,-30.145535619119354,5.009848640501047,35.00541949998054,24.101461108680837,4.995582044842403,-26.63144440255831,-40.15000497512517,1.4814908282821078,-0.06020576880007411,-5.016733819800253,40.01078143379161,42246.47024642265,25751.534402284837,25751.534402284837,67998.00464870749,77345.50011507586,77345.50011507586,25751.534402284837,103097.0345173607,103097.0345173607,103097.0345173607,127896.51341040264,91571.44292178316,56472.41305313296,38998.92207627801,24799.47889304193,0.0,63798.40096931994,21079.55705908564,1535.5550649250981,0.0,0.8867945369349792,2.8155891937193886,0.0014959135982669303,354424.7286789864,1554998.1446862593,4.387386146790762,1554998.1446862593,4.387386146790762,0.85,0.09559015115757047,4.027634451161993,1.2672529019275682,1.0,0.0,4.027634451161763,1.2848151276526776,1.2851105490502608,3.134796878147265,19325.419778614636,1970.644387085767,4632.441516551485,4632.441516551485,5.5589551018131305,5.009848640501047,-2.3478313284404124,7.35767996894146,3.4825403420465313,3.4825403420465313,0.9950115262990089,0.0,0.0,0.0002299210307263659,7.752753515240018e-05,0.00015239349557396572,0.0006137852929067071,0.0955901511576377,0.07171645449665565,0.023873696660982057,0.09559010820288644,0.0717164544966052,0.02387369666096526,0.3773780265926736,0.3773780265926736,0.1256254034952836,0.0,4.9561987820897,4.939817441464697,5.005415233980671,4.956528051000191,4.940263395510385,5.005393882037083,24799.47889304193,21079.55705908564,0.85,1.0658261588939681,0.6621869765472427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523679996797425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.304578118737,1535.5550649250981,0.3773780265926736,0.1256254034952836,6.112874298809886,3.4825403420465313
2293.0,-30.145479453482178,5.0098359221345685,35.00541739917037,24.101453844364755,4.995588356341166,-26.631393214420815,-40.149944031704194,1.4815021172805536,-0.06023154202227943,-5.016724518584007,40.01077780940125,42246.46022956549,25751.526203977428,25751.526203977428,67997.98643354292,77345.44540154866,77345.44540154866,25751.526203977428,103096.97160552608,103096.97160552608,103096.97160552608,127896.43894072517,91571.36809348543,56472.38292150537,38998.87241331118,24799.467335199093,0.0,63798.339748510276,21079.547234919228,1535.5542536704954,0.0,0.886794597400323,2.815590617918429,0.0014959135982669303,354424.857188997,1554997.9883777145,4.387384114959274,1554997.9883777145,4.387384114959274,0.85,0.09559009820196904,4.027634451161993,1.267252672794275,1.0,0.0,4.027634451162738,1.284815072060227,1.2851104951740542,3.134797013786272,19325.40398670158,1970.6427767587895,4632.441516551485,4632.441516551485,5.558953332053627,5.0098359221345685,-2.347815129708446,7.357651051843014,3.482552920441654,3.482552920441654,0.9950151201261869,0.0,0.0,0.0002299223763958317,7.752807051967902e-05,0.00015239430587615267,0.0006137885565077111,0.09559009820202799,0.0717164040074822,0.023873694194545783,0.0955901125710294,0.07171640400743798,0.02387369419453106,0.3773778504417867,0.3773778504417867,0.12562542031948917,0.0,4.956254091929509,4.939900532573915,5.005387035809349,4.956492976561719,4.940250567716362,5.005291930645399,24799.467335199093,21079.547234919228,0.85,1.0658268961478845,0.6621874549729481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523676627259265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.300850513355,1535.5542536704954,0.3773778504417867,0.12562542031948917,6.112874298809886,3.482552920441654
2294.0,-30.145423340037333,5.009823138285155,35.005415299455905,24.101442843116843,4.995585100279391,-26.631343030068614,-40.14989077169446,1.481504790311407,-0.06012106468136835,-5.016721535686478,40.01077363969438,42246.481957819735,25751.53406192964,25751.53406192964,67998.01601974937,77345.41428428877,77345.41428428877,25751.53406192964,103096.94834621841,103096.94834621841,103096.94834621841,127896.40303839662,91571.31300913004,56472.38068266389,38998.8136960735,24799.454692178202,0.0,63798.2683882517,21079.53648835147,1535.5535257651884,0.0,0.8867946276815555,2.8155895148043646,0.0014959135982669303,354424.89840212994,1554997.8085514011,4.387383097411805,1554997.8085514011,4.387383097411805,0.85,0.09559005007438653,4.027634451161993,1.2672524947626513,1.0,0.0,4.027634451163197,1.2848150567786318,1.2851104816163743,3.1347970510715593,19325.39236158946,1970.6415913272588,4632.441516551485,4632.441516551485,5.558955028341033,5.009823138285155,-2.347803585681535,7.35762672396669,3.4825654981352683,3.4825654981352683,0.9950187137529338,0.0,0.0,0.0002299237208220718,7.752853839359549e-05,0.00015239518242847632,0.000613792086940048,0.09559005007444954,0.07171635735655578,0.023873692717893753,0.09559003307111706,0.07171635735650851,0.02387369271787802,0.37737767444023207,0.37737767444023207,0.12562543567832055,0.0,4.9563222398281255,4.939988403241159,5.005395890951661,4.9566004710051175,4.940345553146187,5.005436983898164,24799.454692178202,21079.53648835147,0.85,1.0658285520531625,0.6621885362267814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523673258529846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.297124510982,1535.5535257651884,0.37737767444023207,0.12562543567832055,6.112874298809886,3.4825654981352683
2295.0,-30.145367177693846,5.009810415655446,35.005413186815574,24.101435928046726,4.995589338693919,-26.63129205217662,-40.14982982827348,1.481514213177467,-0.06009341743327923,-5.016712633107948,40.01076906377136,42246.472054613856,25751.526715565076,25751.526715565076,67997.99877017894,77345.36929629032,77345.36929629032,25751.526715565076,103096.8960118554,103096.8960118554,103096.8960118554,127896.33372120302,91571.24706856508,56472.349826891834,38998.77471297027,24799.43770934762,0.0,63798.21242231789,21079.52205294548,1535.5524144338906,0.0,0.886794689563499,2.815590190721368,0.0014959135982669303,354425.02140441834,1554997.6112062845,4.387381017978263,1554997.6112062845,4.387381017978263,0.85,0.09558999432904348,4.027634451161993,1.2672522546397524,1.0,0.0,4.027634451162723,1.2848150099166904,1.2851104364726011,3.134797165409168,19325.378445361235,1970.6401722669043,4632.441516551485,4632.441516551485,5.558953442489483,5.009810415655446,-2.3477877230262054,7.357598138681651,3.4825780348775863,3.4825780348775863,0.9950222956793103,0.0,0.0,0.00022992506642713107,7.752907376727916e-05,0.0001523959926598519,0.0006137953502558498,0.09558999432911629,0.07171630486180611,0.023873689467310184,0.0955899935073942,0.07171630486175148,0.023873689467292,0.37737749890349725,0.37737749890349725,0.12562545209395481,0.0,4.956378257374126,4.940066493015024,5.005385555731834,4.956619215674664,4.940395765489143,5.005361144278368,24799.43770934762,21079.52205294548,0.85,1.0658292166567331,0.6621889618937848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523669892932332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.29339933521,1535.5524144338906,0.37737749890349725,0.12562545209395481,6.112874298809886,3.4825780348775863
2296.0,-30.145311048290036,5.009797745883916,35.00541109178113,24.101434111967706,4.995594488397848,-26.631241012838608,-40.14977269163353,1.48152445294716,-0.06000502939832586,-5.016704072756219,40.0107653513012,42246.477652594716,25751.52037258356,25751.52037258356,67997.99802517827,77345.34132617821,77345.34132617821,25751.52037258356,103096.86169876177,103096.86169876177,103096.86169876177,127896.28752251298,91571.19852796358,56472.334854383065,38998.73741508947,24799.425823751204,0.0,63798.16323884067,21079.511950188524,1535.5516038235148,0.0,0.8867947465769044,2.8155900287787987,0.0014959135982669303,354425.13967836864,1554997.4510991774,4.387379102143533,1554997.4510991774,4.387379102143533,0.85,0.09558994183469118,4.027634451161993,1.2672520892461763,1.0,0.0,4.0276344511619095,1.2848149592346283,1.2851103875068242,3.13479728906743,19325.368201255973,1970.639127658882,4632.441516551485,4632.441516551485,5.558952073237115,5.009797745883916,-2.3477721003958414,7.357569846279757,3.4825905687814322,3.4825905687814322,0.9950258767946949,0.0,0.0,0.00022992641125023117,7.752957570238798e-05,0.0001523968355478432,0.0006137987451005619,0.0955899418347511,0.0717162548429719,0.023873686991779202,0.095589943693556,0.07171625484292694,0.023873686991764235,0.3773773232038245,0.3773773232038245,0.12562546819671955,0.0,4.956439166975997,4.940155115805396,5.005363162607068,4.956699043357901,4.940525870280794,5.00528986875355,24799.425823751204,21079.511950188524,0.85,1.065830026651625,0.6621895601357192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523666524403447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.28967700949,1535.5516038235148,0.3773773232038245,0.12562546819671955,6.112874298809886,3.4825905687814322
2297.0,-30.1452549725038,5.009784961735027,35.0054089826515,24.10141322705897,4.995587316110215,-26.631191254016773,-40.14971950147299,1.481523597623937,-0.05997691677816874,-5.016703448494081,40.01076075067857,42246.49947808683,25751.534097866686,25751.534097866686,67998.03357595351,77345.2860018765,77345.2860018765,25751.534097866686,103096.8200997432,103096.8200997432,103096.8200997432,127896.23160122613,91571.11766633824,56472.33114255156,38998.65169309631,24799.41150148293,0.0,63798.06319457924,21079.49977626049,1535.5508308090937,0.0,0.8867947664136206,2.815589732343808,0.0014959135982669303,354425.14830347704,1554997.2526888794,4.387378435565782,1554997.2526888794,4.387378435565782,0.85,0.0955898949395597,4.027634451161993,1.2672519211051987,1.0,0.0,4.027634451161658,1.2848149604616332,1.2851103904604086,3.134797286073682,19325.351136057434,1970.637387492919,4632.441516551485,4632.441516551485,5.558955036098724,5.009784961735027,-2.3477623372200886,7.357547298955116,3.4826030974264466,3.4826030974264466,0.9950294564075561,0.0,0.0,0.00022992775479592563,7.753004297108485e-05,0.0001523977118248408,0.0006138022744239862,0.09558989493962727,0.07171620919254468,0.023873685747082596,0.09558988764669182,0.07171620919249398,0.02387368574706572,0.3773771480648643,0.3773771480648643,0.12562548331078557,0.0,4.956496408355065,4.940220568317216,5.005395702291594,4.956726531715901,4.940483564522481,5.005527048191652,24799.41150148293,21079.49977626049,0.85,1.065832255260864,0.6621909406440477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523663157851723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.285955895957,1535.5508308090937,0.3773771480648643,0.12562548331078557,6.112874298809886,3.4826030974264466
2298.0,-30.145198887746304,5.009772259811073,35.00540684878358,24.101411445904546,4.995592261549175,-26.6311402752413,-40.14965855805201,1.4815336490449331,-0.05987711604615242,-5.01669363963577,40.0107558118633,42246.489242147494,25751.524230874555,25751.524230874555,67998.01347302205,77345.2589930859,77345.2589930859,25751.524230874555,103096.78322396045,103096.78322396045,103096.78322396045,127896.17533455181,91571.07002259708,56472.30027166168,38998.63305659488,24799.392110591358,0.0,63798.025167186235,21079.483294002654,1535.5495633211685,0.0,0.8867948342223214,2.815589566205287,0.0014959135982669303,354425.2838274374,1554997.0396934233,4.387376156974513,1554997.0396934233,4.387376156974513,0.85,0.09558983708895544,4.027634451161993,1.2672516710916537,1.0,0.0,4.027634451161958,1.2848149106629096,1.2851103423768173,3.1347974075767113,19325.34108122737,1970.6363621855955,4632.441516551485,4632.441516551485,5.558952906122102,5.009772259811073,-2.3477458688922117,7.357518128703285,3.4826155704513386,3.4826155704513386,0.9950330201289539,0.0,0.0,0.00022992909856380233,7.753057835437483e-05,0.0001523985202094275,0.0006138055303015974,0.09558983708903412,0.07171615491992467,0.023873682169109463,0.09558981041287597,0.07171615491986563,0.02387368216908981,0.37737697202789233,0.37737697202789233,0.12562550095155434,0.0,4.956556709419999,4.940300908500262,5.005395759487783,4.956816523589623,4.940640904437373,5.005414641102789,24799.392110591358,21079.483294002654,0.85,1.0658325754571478,0.6621911749060923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523659794517385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.282235579265,1535.5495633211685,0.37737697202789233,0.12562550095155434,6.112874298809886,3.4826155704513386
2299.0,-30.14514281740145,5.009759657898691,35.005404746421455,24.10141434464606,4.99560103292412,-26.631088926885962,-40.149601351562865,1.4815471424094016,-0.059788562877088225,-5.016682894661577,40.01075246180403,42246.4943996482,25751.512229485816,25751.512229485816,67998.00662913402,77345.23532768399,77345.23532768399,25751.512229485816,103096.7475571698,103096.7475571698,103096.7475571698,127896.12914657233,91571.02727673591,56472.28634870324,38998.60103114742,24799.38158940253,0.0,63797.98262054994,21079.47435099215,1535.5487816412935,0.0,0.8867949010425289,2.815589657082384,0.0014959135982669303,354425.4322852772,1554996.8952159926,4.387373911600043,1554996.8952159926,4.387373911600043,0.8500000000000001,0.09558978372120089,4.027634451161993,1.2672515414142986,1.0,0.0,4.0276344511631015,1.2848148447623673,1.28511027818727,3.134797568366299,19325.332060055654,1970.6354422820898,4632.441516551485,4632.441516551485,5.558950315395658,5.009759657898691,-2.347728683552149,7.35748834145084,3.4826280469738373,3.4826280469738373,0.9950365848496678,0.0,0.0,0.00022993044199359148,7.753108091211466e-05,0.00015239936108147684,0.0006138089170268324,0.09558978372125662,0.07171610401104839,0.023873679710208238,0.09558977204036752,0.07171610401100657,0.023873679710194315,0.37737679621933146,0.37737679621933146,0.12562551866477412,0.0,4.956620156123563,4.940396507175876,5.005362565376913,4.956894331784497,4.940799315665174,5.005250221942333,24799.38158940253,21079.47435099215,0.85,1.0658331789825468,0.6621916973600385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452365643064645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.278517311492,1535.5487816412935,0.37737679621933146,0.12562551866477412,6.112874298809886,3.4826280469738373
2300.0,-30.145086789563496,5.009747017641892,35.00540266177547,24.101397685613506,4.995600298649,-26.6310385674131,-40.1495443196967,1.4815520764993537,-0.059827545402072246,-5.016678639044959,40.01074877309909,42246.499975608705,25751.516830815795,25751.516830815795,67998.01680642451,77345.17109527343,77345.17109527343,25751.516830815795,103096.68792608922,103096.68792608922,103096.68792608922,127896.05921374359,91570.94013266823,56472.26901300651,38998.5234662908,24799.371287654376,0.0,63797.89475394518,21079.46559450622,1535.5481549480521,0.0,0.8867949360597657,2.8155906658836947,0.0014959135982669303,354425.4910829795,1554996.7361338593,4.3873727349080465,1554996.7361338593,4.3873727349080465,0.85,0.09558973617785342,4.027634451161993,1.2672513265674938,1.0,0.0,4.027634451160449,1.2848148189069604,1.285110254050767,3.1347976314504615,19325.31366899797,1970.6335669161201,4632.441516551485,4632.441516551485,5.558951308679644,5.009747017641892,-2.347716261316936,7.357463278958829,3.4826405324966205,3.4826405324966205,0.9950401521418916,0.0,0.0,0.00022993178441215007,7.753158193879349e-05,0.00015240020247335657,0.0006138123058457541,0.09558973617791026,0.07171605780643982,0.02387367837147045,0.09558977105151743,0.07171605780639717,0.023873678371456254,0.3773766215727414,0.3773766215727414,0.12562553441874685,0.0,4.956664731979004,4.9404579539972815,5.005356418245242,4.956851093642911,4.940711826304209,5.00533992232414,24799.371287654376,21079.46559450622,0.85,1.0658348064411578,0.6621926967738421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523653067641458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.274800624473,1535.5481549480521,0.3773766215727414,0.12562553441874685,6.112874298809886,3.4826405324966205
2301.0,-30.145030754544127,5.009734314382723,35.00540054839302,24.10139216752725,4.995595741761791,-26.63098858370921,-40.149487322755135,1.4815535709276264,-0.0595959536965438,-5.016675647399156,40.01074376679374,42246.50581055827,25751.524391100276,25751.524391100276,67998.03020165855,77345.16737654377,77345.16737654377,25751.524391100276,103096.69176764405,103096.69176764405,103096.69176764405,127896.04548387785,91570.91195200449,56472.25038602208,38998.51285109157,24799.35371623381,0.0,63797.86656732538,21079.450658798738,1535.547147865636,0.0,0.886794969414873,2.815587972793657,0.0014959135982669303,354425.53241704137,1554996.5202278246,4.387371614069014,1554996.5202278246,4.387371614069014,0.85,0.09558968530541186,4.027634451161993,1.2672511677676814,1.0,0.0,4.027634451161325,1.2848148091430285,1.2851102460096693,3.1347976552733114,19325.30772169454,1970.632960459947,4632.441516551485,4632.441516551485,5.558952940709852,5.009734314382723,-2.347704816471498,7.357439130854221,3.482652985448984,3.482652985448984,0.9950437101282812,0.0,0.0,0.00022993312700999604,7.75320826616487e-05,0.00015240104434834735,0.0006138156966104706,0.09558968530548724,0.07171600904569166,0.02387367625979558,0.09558962052401947,0.0717160090456351,0.023873676259776756,0.3773764458475813,0.3773764458475813,0.12562555022404265,0.0,4.956746593034325,4.940558556797782,5.005381934860509,4.95707969370261,4.940966652003738,5.005489690355489,24799.35371623381,21079.450658798738,0.85,1.0658354873027105,0.6621930807980212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452364970718744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.271084954913,1535.547147865636,0.3773764458475813,0.12562555022404265,6.112874298809886,3.482652985448984
2302.0,-30.144974756014484,5.009721780243136,35.005398440156455,24.10138399517166,4.995607745128775,-26.630936976744383,-40.149426309484966,1.4815699658594077,-0.059751606812710634,-5.016661701510375,40.01073968991579,42246.49482398637,25751.504096750545,25751.504096750545,67997.99892073692,77345.08597263756,77345.08597263756,25751.504096750545,103096.59006938811,103096.59006938811,103096.59006938811,127895.92800166186,91570.81280523802,56472.221656589834,38998.434609609096,24799.33793227375,0.0,63797.77254188285,21079.437242432687,1535.5459868660946,0.0,0.8867950551587518,2.815591645261729,0.0014959135982669303,354425.7251004045,1554996.3444050562,4.387368732798796,1554996.3444050562,4.387368732798796,0.85,0.0955896262413028,4.027634451161993,1.267250902918168,1.0,0.0,4.0276344511611155,1.28481472967154,1.285110168243872,3.134797849174448,19325.286797563385,1970.6308267923691,4632.441516551485,4632.441516551485,5.558948559791136,5.009721780243136,-2.3476853290483395,7.357407109291476,3.482665398328538,3.482665398328538,0.9950472566652966,0.0,0.0,0.00022993446874076617,7.753261867159734e-05,0.00015240185006916884,0.0006138189417594092,0.09558962624137066,0.07171595393373152,0.02387367230763913,0.09558968217368938,0.0717159539336806,0.023873672307622187,0.3773762716759924,0.3773762716759924,0.12562556798723276,0.0,4.956773999037694,4.940608076611568,5.005342863518479,4.956910094697662,4.940832650552579,5.00521309811387,24799.33793227375,21079.437242432687,0.85,1.0658365678221233,0.6621938845318119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452364634630418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.267371296817,1535.5459868660946,0.3773762716759924,0.12562556798723276,6.112874298809886,3.482665398328538
2303.0,-30.144918814673513,5.009709214982466,35.00539636479784,24.10137770874428,4.9956081707104625,-26.630886579154488,-40.149369242694206,1.4815759351921733,-0.05964491281270057,-5.016657097912176,40.010736431084155,42246.50000643647,25751.507831280385,25751.507831280385,67998.00783771685,77345.05888641192,77345.05888641192,25751.507831280385,103096.5667176923,103096.5667176923,103096.5667176923,127895.89670495529,91570.76331177047,56472.2044317979,38998.39875552507,24799.32998726299,0.0,63797.728742788066,21079.43048917354,1535.545490944136,0.0,0.8867950903904736,2.81559078101812,0.0014959135982669303,354425.7887060341,1554996.2038620326,4.387367548899691,1554996.2038620326,4.387367548899691,0.85,0.09558957947964586,4.027634451161993,1.2672507182927806,1.0,0.0,4.027634451161803,1.2848146989771738,1.2851101392646616,3.134797924065117,19325.276352363373,1970.629761678389,4632.441516551485,4632.441516551485,5.558949365959941,5.009709214982466,-2.3476726751389547,7.35738189012142,3.4826778410537336,3.4826778410537336,0.9950508117296382,0.0,0.0,0.00022993580910849273,7.753312001428369e-05,0.00015240268909420904,0.0006138223210455665,0.09558957947969676,0.07171590829966387,0.023873671180032884,0.09558962575845834,0.07171590829962568,0.02387367118002017,0.37737609571529457,0.37737609571529457,0.12562558341541336,0.0,4.956819892334124,4.940673629947639,5.005329653371916,4.957012185099472,4.940944589460173,5.005285567124474,24799.32998726299,21079.43048917354,0.85,1.0658374393211232,0.6621944203807126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523642987610994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.263658775542,1535.545490944136,0.37737609571529457,0.12562558341541336,6.112874298809886,3.4826778410537336
2304.0,-30.144862847637082,5.009696635801233,35.00539427534102,24.101366323325806,4.995607535856807,-26.630836264429185,-40.14931221082804,1.481580952649677,-0.05959145516413855,-5.016651750054016,40.01073186972401,42246.5053493161,25751.509501747943,25751.509501747943,67998.01485106404,77345.01548248096,77345.01548248096,25751.509501747943,103096.5249842289,103096.5249842289,103096.5249842289,127895.83924614522,91570.69706113484,56472.186927972965,38998.34459240208,24799.314261916315,0.0,63797.65885431839,21079.417122628867,1535.544532005339,0.0,0.8867951341268728,2.8155907029768272,0.0014959135982669303,354425.86259474524,1554996.0071451182,4.387366079216175,1554996.0071451182,4.387366079216175,0.85,0.09558952728398662,4.027634451161993,1.2672505023470149,1.0,0.0,4.027634451161909,1.2848146727347012,1.2851101147391686,3.1347979880936894,19325.26237069722,1970.628335945223,4632.441516551485,4632.441516551485,5.558949726561916,5.009696635801233,-2.3476595095804087,7.357356145381642,3.4826902535005035,3.4826902535005035,0.995054358143001,0.0,0.0,0.00022993715009909105,7.753362105314548e-05,0.00015240352904594557,0.0006138257040641179,0.09558952728405692,0.07171585861493607,0.023873668669120853,0.09558956812825199,0.07171585861488333,0.02387366866910329,0.3773759193290231,0.3773759193290231,0.1256255985184513,0.0,4.956865946048254,4.940734601677889,5.0053308526993305,4.957060294889857,4.940988648708981,5.005345819646834,24799.314261916315,21079.417122628867,0.85,1.0658387168459762,0.6621952295426039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523639632349366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.259946975208,1535.544532005339,0.3773759193290231,0.1256255985184513,6.112874298809886,3.4826902535005035
2305.0,-30.14480693019727,5.009684133914445,35.005392186812415,24.101369641162478,4.995613458661287,-26.630785338554226,-40.14925507418809,1.481591867019022,-0.05942984087266723,-5.016642100938096,40.0107277178475,42246.51010868563,25751.500226414606,25751.500226414606,67998.01033510023,77345.005190734,77345.005190734,25751.500226414606,103096.5054171486,103096.5054171486,103096.5054171486,127895.80485169805,91570.66659752245,56472.17151547705,38998.32786893933,24799.299434549448,0.0,63797.62730348877,21079.40451936703,1535.54353050805,0.0,0.8867951982727683,2.8155897061919126,0.0014959135982669303,354425.9959118374,1554995.8280879448,4.3873639237081985,1554995.8280879448,4.3873639237081985,0.8500000000000001,0.09558947176854624,4.027634451161993,1.267250326513313,1.0,0.0,4.027634451162115,1.2848146189070238,1.28511006262061,3.1347981194269514,19325.25594159576,1970.6276803593234,4632.441516551485,4632.441516551485,5.558947724306021,5.009684133914445,-2.3476431927552617,7.357327326669706,3.4827026408058024,3.4827026408058024,0.9950578973730864,0.0,0.0,0.0002299384899085331,7.753412301547181e-05,0.0001524043668930613,0.000613829078606026,0.09558947176861327,0.07171580632596541,0.023873665442647844,0.09558947885729174,0.07171580632591514,0.023873665442631108,0.37737574236804416,0.37737574236804416,0.12562561422674307,0.0,4.956931547379156,4.94082939511884,5.005308708445796,4.9572122600654325,4.941226900844754,5.0052384804705525,24799.299434549448,21079.40451936703,0.85,1.0658391731659551,0.6621956316293189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523636275548053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.256237554348,1535.54353050805,0.37737574236804416,0.12562561422674307,6.112874298809886,3.4827026408058024
