time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2306.0,-30.144751019132112,5.009671500692661,35.00539008373531,24.101348930876725,4.995605133179741,-26.630735843332534,-40.149201918952144,1.4815899573809483,-0.05937541394280288,-5.016642327346682,40.01072311703342,42246.53138911277,25751.515986614155,25751.515986614155,67998.04737572692,77344.95528750031,77344.95528750031,25751.515986614155,103096.47127411448,103096.47127411448,103096.47127411448,127895.75665554422,91570.59075657402,56472.16685818959,38998.248775982705,24799.28538142975,0.0,63797.534157412454,21079.392574215286,1535.542792633265,0.0,0.8867952137804318,2.8155889647954773,0.0014959135982669303,354425.99278366077,1554995.6296695464,4.387363402600963,1554995.6296695464,4.387363402600963,0.85,0.09558942570867993,4.027634451161993,1.2672501754062253,1.0,0.0,4.027634451161124,1.2848146250744663,1.28511007051078,3.1347981043791093,19325.23993597088,1970.6260482398047,4632.441516551485,4632.441516551485,5.558951126442775,5.009671500692661,-2.3476341552483486,7.357305655941009,3.4827150304629564,3.4827150304629564,0.9950614372751304,0.0,0.0,0.00022993982957242597,7.753459000268152e-05,0.00015240523956974446,0.0006138325934286998,0.09558942570874679,0.07171576134128312,0.023873664367463673,0.09558940942482615,0.07171576134123295,0.023873664367446975,0.3773755670397976,0.3773755670397976,0.12562562900386023,0.0,4.9569987122195585,4.940905719761872,5.005348321650786,4.957266913403885,4.941210588449792,5.005506343993147,24799.28538142975,21079.392574215286,0.85,1.0658413099156814,0.6621969320142489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523632921722938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.252529005471,1535.542792633265,0.3773755670397976,0.12562562900386023,6.112874298809886,3.4827150304629564
2307.0,-30.144695110879734,5.0096589777907194,35.00538795702288,24.10134687032553,4.9956119191807975,-26.630684839365006,-40.14914478231219,1.4816016476668348,-0.05931921970852727,-5.016631243509656,40.010718222450095,42246.53606180279,25751.502748232975,25751.502748232975,67998.03881003577,77344.91965624216,77344.91965624216,25751.502748232975,103096.42240447513,103096.42240447513,103096.42240447513,127895.68818237749,91570.53530677686,56472.151712340376,38998.203993818315,24799.265777902365,0.0,63797.46977172068,21079.37591121701,1535.541482976932,0.0,0.8867952879180654,2.815589520304945,0.0014959135982669303,354426.1459236371,1554995.4185818415,4.387360911338841,1554995.4185818415,4.387360911338841,0.85,0.09558936681294151,4.027634451161993,1.267249986934476,1.0,0.0,4.027634451162991,1.2848145676172318,1.285110014761565,3.1347982445680787,19325.2282337352,1970.6248549438596,4632.441516551485,4632.441516551485,5.558948268688147,5.0096589777907194,-2.347616850314169,7.357275828104888,3.4827273596642425,3.4827273596642425,0.9950649599040693,0.0,0.0,0.000229941169176114,7.75350919708079e-05,0.00015240607720530612,0.0006138359671185455,0.09558936681302024,0.07171570631248288,0.023873660500537366,0.09558935474812362,0.07171570631242381,0.023873660500517705,0.377375391960492,0.377375391960492,0.12562564676789403,0.0,4.957057167888593,4.94098535076057,5.0053431202802585,4.957312023801137,4.941324932357929,5.005343392132488,24799.265777902365,21079.37591121701,0.85,1.0658422513203973,0.6621976735592936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452362956828164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.248822192802,1535.541482976932,0.377375391960492,0.12562564676789403,6.112874298809886,3.4827273596642425
2308.0,-30.14463921165877,5.009646522585277,35.00538586299649,24.10133957108485,4.995618613924403,-26.630633852726724,-40.149083838891215,1.4816132549931527,-0.059358682285221676,-5.016622065280285,40.010714921078616,42246.52502680423,25751.494624653064,25751.494624653064,67998.01965145729,77344.8631629269,77344.8631629269,25751.494624653064,103096.35778757995,103096.35778757995,103096.35778757995,127895.61385219132,91570.458961325,56472.12082520546,38998.15348457727,24799.25606461137,0.0,63797.40954918864,21079.367654919664,1535.5407792879034,0.0,0.8867953465874411,2.815591109973278,0.0014959135982669303,354426.2727348004,1554995.2762042715,4.387358939859961,1554995.2762042715,4.387358939859961,0.85,0.09558931551234973,4.027634451161993,1.267249711095356,1.0,0.0,4.027634451162331,1.2848145105485453,1.2851099594007185,3.134798383809048,19325.212121638913,1970.6232119672788,4632.441516551485,4632.441516551485,5.558946515059984,5.009646522585277,-2.347600913378415,7.357247435963693,3.482739701089978,3.482739701089978,0.9950684860257081,0.0,0.0,0.00022994250857059106,7.753562738633242e-05,0.00015240688118425865,0.0006138392052518727,0.09558931551240385,0.07171565704646334,0.023873658465940514,0.09558937123596285,0.07171565704642273,0.023873658465927,0.377375217331808,0.377375217331808,0.12562566422911906,0.0,4.9570949284716335,4.941043978153687,5.005318151143058,4.957263382995052,4.94129592489503,5.005235728185426,24799.25606461137,21079.367654919664,0.85,1.065842957134959,0.6621981256814449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523626215010528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.245117187487,1535.5407792879034,0.377375217331808,0.12562566422911906,6.112874298809886,3.482739701089978
2309.0,-30.144583342883035,5.009634068723476,35.00538378585409,24.101338313799374,4.995620381182719,-26.630583386259673,-40.149026772100456,1.4816204245601294,-0.05919384670113459,-5.01661598664912,40.010711224806855,42246.52985688102,25751.49446341611,25751.49446341611,67998.02432029713,77344.85107828773,77344.85107828773,25751.49446341611,103096.34554170383,103096.34554170383,103096.34554170383,127895.59054967214,91570.42504199379,56472.10382059006,38998.13469044858,24799.24500796831,0.0,63797.379698416895,21079.358256773063,1535.5400734362975,0.0,0.8867953909106348,2.8155896541316823,0.0014959135982669303,354426.35672033124,1554995.1167959326,4.387357450458854,1554995.1167959326,4.387357450458854,0.85,0.09558926582737876,4.027634451161993,1.2672495489986617,1.0,0.0,4.027634451163223,1.284814474242611,1.2851099248064706,3.134798472391319,19325.20496323567,1970.622482013294,4632.441516551485,4632.441516551485,5.558946480253943,5.009634068723476,-2.347587251097643,7.357221319821119,3.482752042065987,3.482752042065987,0.9950720120188535,0.0,0.0,0.0002299438472427561,7.75361287470053e-05,0.00015240771849575082,0.0006138425776364848,0.09558926582743707,0.07171560915775377,0.023873656669683302,0.09558928264765099,0.07171560915771003,0.023873656669668737,0.3773750418424898,0.3773750418424898,0.12562568024538492,0.0,4.95715806622519,4.94113310797178,5.00530315935049,4.957422139947994,4.94150117593415,5.005254751472933,24799.24500796831,21079.358256773063,0.85,1.065843529024821,0.6621985112333595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523622862282586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.241413864851,1535.5400734362975,0.3773750418424898,0.12562568024538492,6.112874298809886,3.482752042065987
2310.0,-30.144527526371107,5.00962157437072,35.00538169545402,24.101321899238997,4.995618015793443,-26.630533380096388,-40.14896977515889,1.4816238695195019,-0.059190378574157876,-5.0166119336919905,40.010706684362304,42246.534742650096,25751.499322330674,25751.499322330674,67998.03406498078,77344.79451216114,77344.79451216114,25751.499322330674,103096.29383449181,103096.29383449181,103096.29383449181,127895.52362174491,91570.34498929147,56472.08521978365,38998.066410564235,24799.229787253113,0.0,63797.29619781735,21079.345319165146,1535.5391708780041,0.0,0.886795427980509,2.815590081630664,0.0014959135982669303,354426.41271810455,1554994.9209811445,4.387356204792559,1554994.9209811445,4.387356204792559,0.85,0.09558921559255165,4.027634451161993,1.267249358328991,1.0,0.0,4.02763445116088,1.2848144553641536,1.2851099076421069,3.134798518452569,19325.188068753858,1970.6207592555927,4632.441516551485,4632.441516551485,5.558947529142427,5.00962157437072,-2.347575106744488,7.357196681115208,3.482764362688653,3.482764362688653,0.9950755321967579,0.0,0.0,0.00022994518466979945,7.753662949700972e-05,0.00015240855517278972,0.0006138459474657513,0.09558921559262078,0.07171556099441663,0.02387365459820415,0.09558924497168396,0.07171556099436477,0.023873654598186883,0.3773748675542297,0.3773748675542297,0.12562569569432963,0.0,4.957209229257899,4.941198015808368,5.00531299386472,4.957421555117833,4.941465347257747,5.00536003913578,24799.229787253113,21079.345319165146,0.85,1.0658450767903727,0.6621994545294766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523619511382162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.237711795604,1535.5391708780041,0.3773748675542297,0.12562569569432963,6.112874298809886,3.482764362688653
2311.0,-30.144471738542947,5.009609189510687,35.00537960608366,24.101319664064818,4.995626000357374,-26.630482364696434,-40.14891263851894,1.4816366265115934,-0.05916553587638873,-5.016600813281326,40.01070253355565,42246.53889275323,25751.486183203957,25751.486183203957,67998.0250759572,77344.75326635009,77344.75326635009,25751.486183203957,103096.23944955405,103096.23944955405,103096.23944955405,127895.4538848416,91570.28445865543,56472.070085061576,38998.015970659835,24799.214435287548,0.0,63797.23040594738,21079.332269994415,1535.538102488165,0.0,0.8867954996108947,2.815591053253333,0.0014959135982669303,354426.5663635438,1554994.741970207,4.3873537977827874,1554994.741970207,4.3873537977827874,0.85,0.09558915903367722,4.027634451161993,1.2672491522738714,1.0,0.0,4.0276344511607824,1.284814392922441,1.2851098469035964,3.134798670803126,19325.17529424782,1970.6194566185009,4632.441516551485,4632.441516551485,5.55894469281375,5.009609189510687,-2.34755778070519,7.357166970215877,3.4827766503401105,3.4827766503401105,0.9950790429543173,0.0,0.0,0.0002299465214167079,7.753713147734351e-05,0.00015240938993936438,0.000613849309600366,0.09558915903374511,0.07171550791655203,0.02387365111719308,0.095589219170789,0.0717155079165011,0.023873651117176122,0.377374692816769,0.377374692816769,0.12562571218555216,0.0,4.9572502182095945,4.9412620094101385,5.005284829972311,4.957435277404954,4.941539110879148,5.005193321286242,24799.214435287548,21079.332269994415,0.85,1.0658460350595125,0.6622002024842583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523616163617898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.23401054163,1535.538102488165,0.377374692816769,0.12562571218555216,6.112874298809886,3.4827766503401105
2312.0,-30.144415942200318,5.009596789218123,35.00537753536569,24.101313307788246,4.995626761012116,-26.630432064099338,-40.14885557172818,1.4816428829118822,-0.05906464663439692,-5.016595526871619,40.01069889810643,42246.54351342962,25751.48803510771,25751.48803510771,67998.03154853733,77344.72461809278,77344.72461809278,25751.48803510771,103096.21265320049,103096.21265320049,103096.21265320049,127895.41667890282,91570.23359740392,56472.05249274384,38997.97900517786,24799.20402570233,0.0,63797.18303088019,21079.32342184698,1535.5374498708015,0.0,0.8867955396816058,2.8155903449656194,0.0014959135982669303,354426.63940337754,1554994.5851849888,4.387352451279006,1554994.5851849888,4.387352451279006,0.8500000000000001,0.09558911031326246,4.027634451161993,1.2672489632526416,1.0,0.0,4.02763445116271,1.2848143608921372,1.2851098165837593,3.134798748953368,19325.16456038795,1970.6183620694073,4632.441516551485,4632.441516551485,5.558945092582154,5.009596789218123,-2.3475447274262584,7.357141516644381,3.482788950197952,3.482788950197952,0.9950825571994149,0.0,0.0,0.00022994785837479324,7.753763284700806e-05,0.00015241022552778518,0.0006138526750450766,0.09558911031331926,0.07171546091068616,0.023873649402633104,0.09558915881747493,0.07171546091064354,0.023873649402618918,0.37737451770775615,0.37737451770775615,0.12562572721191662,0.0,4.9573043470594484,4.941337509175753,5.005274715625774,4.957530880237243,4.941649551773196,5.005244311010301,24799.20402570233,21079.32342184698,0.85,1.0658469280003127,0.6622007666542382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523612817575504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.230310573574,1535.5374498708015,0.37737451770775615,0.12562572721191662,6.112874298809886,3.482788950197952
2313.0,-30.14436019611103,5.00958428368998,35.005375433239024,24.101302970107668,4.995619326005778,-26.630382628303085,-40.1487986795604,1.4816417581985535,-0.05885455070011858,-5.016594579408035,40.01069384182267,42246.54844403576,25751.50066337715,25751.50066337715,67998.04910741291,77344.71313013174,77344.71313013174,25751.50066337715,103096.2137935089,103096.2137935089,103096.2137935089,127895.4006061696,91570.19659892007,56472.03191282698,38997.96076232566,24799.1868126607,0.0,63797.14757498636,21079.308790761595,1535.536508466105,0.0,0.8867955628132308,2.815587695671957,0.0014959135982669303,354426.6524940373,1554994.367123771,4.387351673982621,1554994.367123771,4.387351673982621,0.85,0.095589061553285,4.027634451161993,1.2672488000569868,1.0,0.0,4.027634451160662,1.2848143633955083,1.2851098208040006,3.134798742845432,19325.156752154202,1970.6175658511524,4632.441516551485,4632.441516551485,5.55894781863264,5.00958428368998,-2.3475349117725273,7.3571191954625075,3.4828012247588798,3.4828012247588798,0.9950860642168228,0.0,0.0,0.0002299491941358924,7.753813268547838e-05,0.000152411061450414,0.0006138560418358551,0.09558906155335942,0.07171541390985009,0.023873647643509334,0.09558901276388856,0.07171541390979426,0.02387364764349075,0.3773743430422046,0.3773743430422046,0.12562574214262448,0.0,4.9573911288087515,4.941440178332471,5.005313731146828,4.957740028707917,4.941852655439334,5.0054715950184345,24799.1868126607,21079.308790761595,0.85,1.0658477955850434,0.6622012119645272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523609471023904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.226612635686,1535.536508466105,0.3773743430422046,0.12562574214262448,6.112874298809886,3.4828012247588798
2314.0,-30.14430443232697,5.0095718660423,35.005373307195526,24.101295915339165,4.995624610375469,-26.630331904552158,-40.14874534970147,1.481652082601409,-0.058853446997659375,-5.016584600031443,40.010688940941314,42246.56834797042,25751.490117721634,25751.490117721634,67998.05846569205,77344.663262431,77344.663262431,25751.490117721634,103096.15338015264,103096.15338015264,103096.15338015264,127895.32086392445,91570.12636304571,56472.03144858821,38997.88323828611,24799.16748377181,0.0,63797.05072205792,21079.292361206037,1535.5352375827415,0.0,0.8867956313520925,2.8155888459557055,0.0014959135982669303,354426.7903744213,1554994.1557645798,4.387349370858401,1554994.1557645798,4.387349370858401,0.85,0.09558900433201921,4.027634451161993,1.2672486330149697,1.0,0.0,4.027634451161306,1.2848143123353764,1.285109771448975,3.134798867426265,19325.141929435318,1970.6160543544756,4632.441516551485,4632.441516551485,5.558945542153708,5.0095718660423,-2.347518498422335,7.357090364464636,3.4828134469065866,3.4828134469065866,0.9950895562590247,0.0,0.0,0.00022995053032813704,7.753860122921638e-05,0.00015241192909892066,0.0006138595364068718,0.09558900433209729,0.07171536024533004,0.023873644086767246,0.09558898008978182,0.07171536024527146,0.023873644086747747,0.37737417043003163,0.37737417043003163,0.12562575997060946,0.0,4.9574553466269435,4.941524759909555,5.005316731487824,4.957731153033762,4.941882045713498,5.005347709891396,24799.16748377181,21079.292361206037,0.85,1.065849560380722,0.6622025292677615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523606127487865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.222915550936,1535.5352375827415,0.37737417043003163,0.12562575997060946,6.112874298809886,3.4828134469065866
2315.0,-30.144248702833455,5.009559475150997,35.00537119963053,24.101294378656917,4.995627918150725,-26.63028140939468,-40.148684511054284,1.4816606247126791,-0.058729064624856164,-5.016577441357473,40.01068522708243,42246.556884713114,25751.48690695642,25751.48690695642,67998.04379166954,77344.64396036815,77344.64396036815,25751.48690695642,103096.13086732457,103096.13086732457,103096.13086732457,127895.28677880019,91570.08590619978,56471.99883054773,38997.874528502274,24799.155911475624,0.0,63797.0304399779,21079.28252475428,1535.5344766487237,0.0,0.8867956812360055,2.8155880475882893,0.0014959135982669303,354426.88928250043,1554993.9955978522,4.387347694600069,1554993.9955978522,4.387347694600069,0.85,0.09558895443654805,4.027634451161993,1.2672484071785584,1.0,0.0,4.0276344511640545,1.2848142696150566,1.285109730434633,3.1347989716589257,19325.133391341944,1970.6151837112516,4632.441516551485,4632.441516551485,5.558944849049389,5.009559475150997,-2.347504142084374,7.3570636172353705,3.482825674722353,3.482825674722353,0.9950930499206724,0.0,0.0,0.00022995186570587086,7.75391357466185e-05,0.00015241272995925238,0.0006138627619795345,0.09558895443660732,0.07171531208343115,0.02387364235317617,0.09558891099326039,0.07171531208338669,0.023873642353161365,0.3773739984316945,0.3773739984316945,0.12562577795750557,0.0,4.957531237620401,4.941626904582051,5.00531370718528,4.957848376732613,4.942049084054418,5.00531522309177,24799.155911475624,21079.28252475428,0.85,1.065849669220013,0.6622025601091246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523602782892002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.219220678873,1535.5344766487237,0.3773739984316945,0.12562577795750557,6.112874298809886,3.482825674722353
2316.0,-30.144193000380024,5.009547084925689,35.005369096343934,24.101277475152187,4.9956289223071195,-26.630231168939186,-40.148627444263525,1.4816670908670122,-0.058811355635555174,-5.0165715200281245,40.01068113656904,42246.56113992615,25751.486827036962,25751.486827036962,67998.04796696312,77344.5715947327,77344.5715947327,25751.486827036962,103096.05842176966,103096.05842176966,103096.05842176966,127895.20100109352,91569.99146413035,56471.9810093268,38997.78939422616,24799.14257932386,0.0,63796.93197355002,21079.27119242528,1535.5336373859898,0.0,0.8867957261860626,2.815589819716486,0.0014959135982669303,354426.9710947788,1554993.8191872453,4.387346184135118,1554993.8191872453,4.387346184135118,0.85,0.09558890487049905,4.027634451161993,1.2672481676051395,1.0,0.0,4.027634451161657,1.2848142366080495,1.2851096991350137,3.1347990521922267,19325.113460099426,1970.6131512901375,4632.441516551485,4632.441516551485,5.558944831797266,5.009547084925689,-2.347490706398914,7.357037791324603,3.4828378899135473,3.4828378899135473,0.9950965399752992,0.0,0.0,0.00022995320044281678,7.753963712826546e-05,0.00015241356331455132,0.0006138661184300466,0.0955889048705629,0.07171526427895701,0.023873640591605894,0.09558892375687897,0.0717152642789091,0.023873640591589945,0.3773738280463082,0.3773738280463082,0.12562579570803575,0.0,4.957574778172955,4.941684306363982,5.005315569453046,4.957760164392596,4.941925163214933,5.005334278674184,24799.14257932386,21079.27119242528,0.85,1.0658513797364875,0.6622036488751751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452359944035429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.215526978649,1535.5336373859898,0.3773738280463082,0.12562579570803575,6.112874298809886,3.4828378899135473
2317.0,-30.14413728897609,5.009534802711188,35.005367009522196,24.101280408818297,4.995637480818134,-26.63018016494922,-40.14857030762357,1.4816803567919934,-0.0587196511366983,-5.01656050619404,40.010677409570455,42246.56496987648,25751.473865740212,25751.473865740212,67998.0388356167,77344.5489523258,77344.5489523258,25751.473865740212,103096.022818066,103096.022818066,103096.022818066,127895.15238406957,91569.94980004498,56471.96581759856,38997.75998049603,24799.129566003565,0.0,63796.88954649959,21079.26013110303,1535.532706201647,0.0,0.8867957957392085,2.8155899005845533,0.0014959135982669303,354427.12326788873,1554993.658453871,4.387343846928304,1554993.658453871,4.387343846928304,0.85,0.09558885071291154,4.027634451161993,1.2672480417741467,1.0,0.0,4.02763445116033,1.2848141717891004,1.2851096360164216,3.13479921034302,19325.10466722783,1970.6122546667652,4632.441516551485,4632.441516551485,5.558942033856546,5.009534802711188,-2.347473525967087,7.357008328678274,3.482850084654164,3.482850084654164,0.995100024186904,0.0,0.0,0.00022995453540137145,7.754013912660162e-05,0.00015241439627476983,0.000613869473289319,0.09558885071297299,0.07171521295032,0.023873637762652986,0.09558887603215167,0.0717152129502739,0.02387363776263764,0.377373656304977,0.377373656304977,0.12562581356390895,0.0,4.957623813335715,4.941761410820675,5.0052802341102165,4.957840855057327,4.9420907534540675,5.005159836956523,24799.129566003565,21079.26013110303,0.85,1.0658519454315247,0.6622041492960916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452359609943985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.211834594373,1535.532706201647,0.377373656304977,0.12562581356390895,6.112874298809886,3.482850084654164
2318.0,-30.144081644598835,5.009522414918755,35.00536492579466,24.101264553051465,4.995631609995377,-26.630130664319417,-40.1485133805312,1.4816806297167184,-0.05864227051068838,-5.016559559278106,40.01067332605123,42246.56942566642,25751.486535091935,25751.486535091935,67998.05596075836,77344.50884260623,77344.50884260623,25751.486535091935,103095.99537769816,103095.99537769816,103095.99537769816,127895.1132942804,91569.88485395772,56471.94543702101,38997.71046326301,24799.117916582247,0.0,63796.828379845254,21079.25022909491,1535.5320790933806,0.0,0.8867958153455415,2.8155889946152857,0.0014959135982669303,354427.13635099534,1554993.4823449298,4.38734318809323,1554993.4823449298,4.38734318809323,0.85,0.09558880602113293,4.027634451161993,1.2672478142892944,1.0,0.0,4.027634451162904,1.2848141677588347,1.2851096336984376,3.134799220176406,19325.090960876158,1970.610857007863,4632.441516551485,4632.441516551485,5.558944768775417,5.009522414918755,-2.3474637485769683,7.356986163495723,3.4828622913276654,3.4828622913276654,0.9951035118079045,0.0,0.0,0.00022995586876095993,7.754063928685625e-05,0.00015241522947410368,0.0006138728291116608,0.09558880602119313,0.07171516903999273,0.02387363698120041,0.09558880834973522,0.07171516903994755,0.023873636981185376,0.3773734847124533,0.3773734847124533,0.125625829248643,0.0,4.957682154027395,4.941833141722327,5.005298312605703,4.957917288767419,4.942121864545925,5.005372427280747,24799.117916582247,21079.25022909491,0.85,1.0658532357737138,0.6622048540427597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523592757990047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.208144246151,1535.5320790933806,0.3773734847124533,0.125625829248643,6.112874298809886,3.4828622913276654
2319.0,-30.14402598487596,5.009510153794046,35.005362832346314,24.101267486717575,4.9956401544625075,-26.630079708224034,-40.148456243891246,1.4816938778113176,-0.0585448267501647,-5.016547713436171,40.010668875456375,42246.57306341948,25751.471334965092,25751.471334965092,67998.04439838458,77344.48626961494,77344.48626961494,25751.471334965092,103095.95760458003,103095.95760458003,103095.95760458003,127895.05803404967,91569.84327458429,56471.93006839172,38997.68134021397,24799.10042946964,0.0,63796.78176968361,21079.235365049193,1535.530873507136,0.0,0.886795891753535,2.8155890972032416,0.0014959135982669303,354427.3000196385,1554993.2904052234,4.387340620542105,1554993.2904052234,4.387340620542105,0.85,0.09558874833101856,4.027634451161993,1.2672476005414506,1.0,0.0,4.027634451163545,1.284814103025836,1.2851095706642421,3.1347993781175068,19325.082185882344,1970.609962207517,4632.441516551485,4632.441516551485,5.558941487540935,5.009510153794046,-2.3474459931395812,7.356956146933626,3.4828744456814675,3.4828744456814675,0.9951069844804193,0.0,0.0,0.0002299572024953899,7.754114129119085e-05,0.00015241606120419904,0.0006138761790164469,0.09558874833109096,0.07171511515933446,0.023873633171756503,0.09558874501941872,0.07171511515928014,0.023873633171738424,0.3773733129643829,0.3773733129643829,0.12562584641334837,0.0,4.9577418040497605,4.9419222159773994,5.005269521334355,4.9580028866860175,4.942301018626438,5.005176882609703,24799.10042946964,21079.235365049193,0.85,1.0658538332524075,0.6622053948729928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523589420561829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.204454412209,1535.530873507136,0.3773733129643829,0.12562584641334837,6.112874298809886,3.4828744456814675
2320.0,-30.143970372386573,5.009497763357655,35.00536073734904,24.10125194527211,4.995632471040824,-26.630030417565393,-40.148399386648066,1.4816925162204073,-0.05842593108809524,-5.016547930302227,40.01066464344413,42246.577510213865,25751.486852366936,25751.486852366936,67998.0643625808,77344.45466534892,77344.45466534892,25751.486852366936,103095.94151771587,103095.94151771587,103095.94151771587,127895.02982211894,91569.78611300378,56471.90895787172,38997.641283480065,24799.088304403078,0.0,63796.72958788314,21079.225058742617,1535.5302464312574,0.0,0.8867959059742445,2.8155875100491543,0.0014959135982669303,354427.29702329764,1554993.1078922923,4.387340142681159,1554993.1078922923,4.387340142681159,0.85,0.0955887045336421,4.027634451161993,1.2672474411921582,1.0,0.0,4.027634451163541,1.284814106643902,1.2851095759953852,3.1347993692898397,19325.070122388493,1970.6087320734905,4632.441516551485,4632.441516551485,5.5589448372652175,5.009497763357655,-2.3474371058024053,7.35693486916006,3.4828866176003777,3.4828866176003777,0.9951104621715364,0.0,0.0,0.00022995853510511289,7.754164084371876e-05,0.00015241689426139413,0.0006138795342663057,0.09558870453370347,0.07171507198282065,0.02387363255088281,0.09558865363244008,0.07171507198277462,0.023873632550867482,0.37737314219185925,0.37737314219185925,0.12562586193065062,0.0,4.9578179309240795,4.942012728974589,5.005302393840111,4.958121999214143,4.942374369304218,5.005433471509548,24799.088304403078,21079.225058742617,0.85,1.0658550179897561,0.662206006218816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523586082214677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.200766740505,1535.5302464312574,0.37737314219185925,0.12562586193065062,6.112874298809886,3.4828866176003777
2321.0,-30.14391475232861,5.009485465787244,35.00535861878892,24.101250094268494,4.99563808587875,-26.62997979013894,-40.14834605678914,1.481703123689841,-0.05834834941805411,-5.016537763121,40.01065976713064,42246.596857333716,25751.475708449336,25751.475708449336,67998.07256578305,77344.42454784566,77344.42454784566,25751.475708449336,103095.90025629499,103095.90025629499,103095.90025629499,127894.96915967981,91569.7358191307,56471.90812862184,38997.58632278762,24799.068903384825,0.0,63796.65522617244,21079.2085678771,1535.5289685323992,0.0,0.8867959753798548,2.8155876776203224,0.0014959135982669303,354427.4374986914,1554992.8975927636,4.38733781043265,1554992.8975927636,4.38733781043265,0.85,0.09558864773371228,4.027634451161993,1.2672472697542982,1.0,0.0,4.027634451161922,1.2848140542665227,1.2851095253184477,3.1347994970846558,19325.059508269303,1970.607649734548,4632.441516551485,4632.441516551485,5.558942431640116,5.009485465787244,-2.347420634473602,7.356906100260846,3.4828987300750565,3.4828987300750565,0.9951139228785876,0.0,0.0,0.00022995986790331504,7.754210940705676e-05,0.00015241775849625828,0.0006138830150884184,0.09558864773379017,0.0717150187524929,0.023873628981297267,0.09558858725195978,0.07171501875243447,0.023873628981277813,0.37737297234643946,0.37737297234643946,0.12562587985177198,0.0,4.957888368932004,4.9421080466137255,5.005298046217604,4.958189413702939,4.942508633701209,5.005299989882076,24799.068903384825,21079.2085678771,0.85,1.0658563889394468,0.6622070813518471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523582746701953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.19707997788,1535.5289685323992,0.37737297234643946,0.12562587985177198,6.112874298809886,3.4828987300750565
2322.0,-30.143859141633943,5.009473260641262,35.00535653418728,24.101242515631043,4.9956463827051945,-26.629928902991363,-40.14828514829276,1.4817161440633613,-0.05843052043979924,-5.016527513283415,40.01065651912658,42246.584647485455,25751.464617517828,25751.464617517828,67998.04926500328,77344.36055843053,77344.36055843053,25751.464617517828,103095.82517594835,103095.82517594835,103095.82517594835,127894.88410681106,91569.65274266321,56471.876831721,38997.528789935786,24799.05893086271,0.0,63796.587720798496,21079.200091233302,1535.528223811667,0.0,0.8867960393098787,2.815589953387328,0.0014959135982669303,354427.5791161552,1554992.7575169343,4.387335662181419,1554992.7575169343,4.387335662181419,0.85,0.09558859658241156,4.027634451161993,1.2672470593033358,1.0,0.0,4.027634451163161,1.2848139906012679,1.2851094633507594,3.1347996524206114,19325.041975646065,1970.6058619045307,4632.441516551485,4632.441516551485,5.558940037453062,5.009473260641262,-2.3474040705034565,7.356877331144719,3.4829108499135786,3.4829108499135786,0.9951173856895938,0.0,0.0,0.00022996120048426316,7.754264456052724e-05,0.00015241855592373592,0.0006138862268347997,0.09558859658246573,0.07171496985653684,0.023873626725928878,0.09558862504500486,0.07171496985649621,0.023873626725915354,0.3773728035945264,0.3773728035945264,0.12562589745984254,0.0,4.9579262037228204,4.942169795004588,5.0052639984529605,4.958096992843593,4.9424362619149065,5.005147298759709,24799.05893086271,21079.200091233302,0.85,1.0658571515234043,0.6622075906688741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523579410736747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.193395220627,1535.528223811667,0.3773728035945264,0.12562589745984254,6.112874298809886,3.4829108499135786
2323.0,-30.143803582536645,5.009460943817896,35.005354450564674,24.101226764638,4.995639994092961,-26.629879530907978,-40.14822825612498,1.4817159424650799,-0.05834259571622624,-5.016526899941694,40.01065237843781,42246.588816271,25751.47801880399,25751.47801880399,67998.06683507499,77344.32288356584,77344.32288356584,25751.47801880399,103095.80090236983,103095.80090236983,103095.80090236983,127894.84790434393,91569.5900562235,56471.855988931784,38997.4822969908,24799.047001974108,0.0,63796.5292989649,21079.189951677992,1535.5275882142148,0.0,0.886796057425403,2.8155888699760485,0.0014959135982669303,354427.58759042685,1554992.5789425347,4.38733505344248,1554992.5789425347,4.38733505344248,0.85,0.09558855236741369,4.027634451161993,1.2672468395112086,1.0,0.0,4.027634451161611,1.2848139887951184,1.2851094632548228,3.13479965682741,19325.028746174925,1970.6045128739097,4632.441516551485,4632.441516551485,5.558942930373807,5.009460943817896,-2.347394599912544,7.35685554373044,3.4829229771375196,3.4829229771375196,0.9951208506107199,0.0,0.0,0.0002299625318359059,7.75431444288663e-05,0.0001524193874070396,0.0006138895757455991,0.09558855236747449,0.07171492640543138,0.023873625962043107,0.09558855064938113,0.07171492640538576,0.02387362596202792,0.3773726337444294,0.3773726337444294,0.1256259130127654,0.0,4.957977596121509,4.94223119795987,5.005285284349725,4.958184304225483,4.9424779752031895,5.005371594301721,24799.047001974108,21079.189951677992,0.85,1.0658584029927511,0.6622082624321768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452357607533459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.189712129799,1535.5275882142148,0.3773726337444294,0.1256259130127654,6.112874298809886,3.4829229771375196
2324.0,-30.14374801969445,5.0094487542420785,35.00535235537173,24.101224459614627,4.995648434023821,-26.62982867246833,-40.14817111948503,1.4817290867984643,-0.058330679689277076,-5.016515077689792,40.01064787418099,42246.592098570334,25751.46274909807,25751.46274909807,67998.0548476684,77344.27951683564,77344.27951683564,25751.46274909807,103095.74226593372,103095.74226593372,103095.74226593372,127894.77148157878,91569.52767991288,56471.840261650446,38997.43046473603,24799.029215645063,0.0,63796.4596803811,21079.174833298304,1535.5263637795238,0.0,0.8867961339075172,2.815590093324345,0.0014959135982669303,354427.7509333006,1554992.3846886484,4.38733248340162,1554992.3846886484,4.38733248340162,0.85,0.09558849473151028,4.027634451161993,1.2672466274118053,1.0,0.0,4.02763445116127,1.284813924552285,1.2851094007079678,3.1347998135726076,19325.01558215404,1970.603170517357,4632.441516551485,4632.441516551485,5.558939634119367,5.0094487542420785,-2.347376925459812,7.35682567970189,3.482935050330206,3.482935050330206,0.9951243000943446,0.0,0.0,0.00022996386328438893,7.75436464481959e-05,0.00015242021683619302,0.0006138929163830323,0.09558849473158347,0.07171487260365111,0.023873622127932356,0.09558852420317455,0.0717148726035962,0.023873622127914076,0.3773724630359944,0.3773724630359944,0.1256259302557804,0.0,4.9580144689006715,4.942289153000843,5.005258782135911,4.958184398000526,4.942543433883031,5.005175254760388,24799.029215645063,21079.174833298304,0.85,1.065859378221569,0.6622090365237328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452357274302859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.186029858995,1535.5263637795238,0.3773724630359944,0.1256259302557804,6.112874298809886,3.482935050330206
2325.0,-30.143692475903734,5.009436599137545,35.00535029232401,24.101222748309397,4.995652971659753,-26.629778221492018,-40.14811405269427,1.4817387172488208,-0.05823600820650654,-5.016507528931884,40.01064462009577,42246.59554673679,25751.458612544055,25751.458612544055,67998.05415928084,77344.2544578453,77344.2544578453,25751.458612544055,103095.71307038935,103095.71307038935,103095.71307038935,127894.7331856236,91569.48203893864,56471.823127833355,38997.39879011699,24799.020115234256,0.0,63796.418905351245,21079.167097949117,1535.525734362097,0.0,0.8867961841117927,2.8155897307807427,0.0014959135982669303,354427.85523121175,1554992.2443505907,4.387330796379388,1554992.2443505907,4.387330796379388,0.85,0.09558844563578017,4.027634451161993,1.2672464719088752,1.0,0.0,4.027634451163135,1.284813876749438,1.2851093546043022,3.1347999302061202,19325.005949991893,1970.6021883101666,4632.441516551485,4632.441516551485,5.558938741166049,5.009436599137545,-2.3473623595936273,7.356798958731172,3.482947141381198,3.482947141381198,0.9951277546803423,0.0,0.0,0.0002299651942834418,7.754414785680845e-05,0.00015242104642663334,0.00061389625767007,0.09558844563583274,0.07171482538705497,0.023873620248777778,0.09558847812442364,0.07171482538701553,0.023873620248764653,0.3773722914726509,0.3773722914726509,0.12562594596591434,0.0,4.958063015738674,4.942363314837621,5.005230334784926,4.958271520725361,4.9426743039878716,5.005130900287554,24799.020115234256,21079.167097949117,0.85,1.0658600486676717,0.662209513819484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452356941049944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.182349515182,1535.525734362097,0.3773722914726509,0.12562594596591434,6.112874298809886,3.482947141381198
2326.0,-30.143636967334054,5.0094244349884764,35.00534823444482,24.10121118826794,4.995653493484442,-26.62972820379968,-40.1480570557527,1.4817447299507984,-0.05821760626071182,-5.016502037270528,40.01064064454281,42246.59910718797,25751.459697888233,25751.459697888233,67998.0588050762,77344.20565882829,77344.20565882829,25751.459697888233,103095.66535671652,103095.66535671652,103095.66535671652,127894.67288668829,91569.41104645534,56471.80449481791,38997.34061293048,24799.00752997177,0.0,63796.34814290225,21079.156400476004,1535.5249498612363,0.0,0.8867962264585337,2.815590130029195,0.0014959135982669303,354427.93110712746,1554992.0728980028,4.387329373395234,1554992.0728980028,4.387329373395234,0.8500000000000001,0.09558839613104479,4.027634451161993,1.2672462400281805,1.0,0.0,4.027634451161167,1.28481384587329,1.2851093254301533,3.134800005540416,19324.990967596757,1970.6006605310436,4632.441516551485,4632.441516551485,5.558938975458092,5.0094244349884764,-2.3473493157161283,7.356773750704605,3.4829592225150674,3.4829592225150674,0.9951312064328764,0.0,0.0,0.00022996652444558105,7.754464865469373e-05,0.00015242187579088732,0.0006138995980461119,0.09558839613110678,0.07171477807385337,0.023873618057253406,0.09558844740717602,0.07171477807380687,0.023873618057237925,0.3773721202472295,0.3773721202472295,0.12562596031407028,0.0,4.958105216969784,4.942423796087212,5.005217582296098,4.958284431009815,4.94267615462519,5.005177015399738,24799.00752997177,21079.156400476004,0.85,1.0658613037342235,0.6622103041471374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523566079114414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.178670641799,1535.5249498612363,0.3773721202472295,0.12562596031407028,6.112874298809886,3.4829592225150674
2327.0,-30.143581482321263,5.009412230789527,35.00534615785937,24.101205355860316,4.995650850698496,-26.62967852376761,-40.14800012866033,1.4817478921456004,-0.05803506460387098,-5.016498068767696,40.0106359839237,42246.6027718204,25751.464503873947,25751.464503873947,67998.06727569434,77344.19299801326,77344.19299801326,25751.464503873947,103095.65750188721,103095.65750188721,103095.65750188721,127894.64896640976,91569.37492058738,56471.78469439763,38997.322473544154,24798.991464522544,0.0,63796.3139380667,21079.14274484416,1535.524004843887,0.0,0.886796263533521,2.8155881953228827,0.0014959135982669303,354427.985938227,1554991.8719007699,4.38732812755872,1554991.8719007699,4.38732812755872,0.85,0.0955883458228968,4.027634451161993,1.2672460543038326,1.0,0.0,4.02763445116265,1.2848138283338644,1.2851093095950774,3.1348000483346254,19324.983343521595,1970.5998830917383,4632.441516551485,4632.441516551485,5.558940012920883,5.009412230789527,-2.347337423539686,7.356749654329214,3.482971280661994,3.482971280661994,0.9951346516177126,0.0,0.0,0.0002299678540503063,7.754514884184121e-05,0.0001524227052084651,0.0006139029386369226,0.09558834582296769,0.07171473015598209,0.023873615666985596,0.09558832689227609,0.07171473015592891,0.02387361566696789,0.3773719485116314,0.3773719485116314,0.1256259745058339,0.0,4.958175271442769,4.942513046786246,5.005229930144026,4.958463004163832,4.9428775895337935,5.00528686812936,24798.991464522544,21079.14274484416,0.85,1.065862007979124,0.6622107166384769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523562749843326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.17499291428,1535.524004843887,0.3773719485116314,0.1256259745058339,6.112874298809886,3.482971280661994
2328.0,-30.143525997165202,5.009400069751784,35.00534406767977,24.101193411648296,4.995653746306331,-26.62962828973032,-40.14794306186957,1.4817560388721775,-0.058069219868912114,-5.01649021803654,40.01063143479471,42246.60610069851,25751.45932452915,25751.45932452915,67998.06542522766,77344.13306468994,77344.13306468994,25751.45932452915,103095.59238921909,103095.59238921909,103095.59238921909,127894.56718672319,91569.29376438734,56471.76680039881,38997.252182209486,24798.974797504095,0.0,63796.22697971358,21079.12857787848,1535.5229326548267,0.0,0.8867963199641639,2.815589560321163,0.0014959135982669303,354428.0944084279,1554991.6757117622,4.387326231311268,1554991.6757117622,4.387326231311268,0.85,0.09558829215264787,4.027634451161993,1.267245875722729,1.0,0.0,4.027634451163115,1.2848137874752088,1.2851092704354221,3.134800148025115,19324.966216155433,1970.5981365864423,4632.441516551485,4632.441516551485,5.55893889486148,5.009400069751784,-2.3473227040824343,7.3567227738342185,3.482983306453625,3.482983306453625,0.9951380875581786,0.0,0.0,0.0002299691836655481,7.754565025943539e-05,0.00015242353340611274,0.0006139062743143006,0.09558829215271983,0.0717146795830337,0.02387361256968613,0.09558831257106,0.07171467958297971,0.02387361256966816,0.37737177815355943,0.37737177815355943,0.12562599008673578,0.0,4.958221438427017,4.942574606255619,5.005229819521617,4.9584209981676395,4.942835759610318,5.005244306140867,24798.974797504095,21079.12857787848,0.85,1.0658634318115743,0.6622116714540566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523559421986576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.171316565127,1535.5229326548267,0.37737177815355943,0.12562599008673578,6.112874298809886,3.482983306453625
2329.0,-30.143470562725945,5.009388012006098,35.00534200049787,24.10119631038981,4.995662292358234,-26.62957753630044,-40.14788599507881,1.4817692659334798,-0.057978272481079784,-5.016479465809474,40.010627924294226,42246.60889698394,25751.446929482343,25751.446929482343,67998.05582646628,77344.11049954536,77344.11049954536,25751.446929482343,103095.55742902771,103095.55742902771,103095.55742902771,127894.52053205876,91569.25228428288,56471.75068172455,38997.22400284258,24798.96310303105,0.0,63796.18710587363,21079.11863757639,1535.522082644986,0.0,0.8867963874015654,2.8155896206051865,0.0014959135982669303,354428.24296740163,1554991.524315405,4.387323965202244,1554991.524315405,4.387323965202244,0.85,0.09558823882755332,4.027634451161993,1.267245662524365,1.0,0.0,4.027634451161254,1.2848137228516479,1.2851092075038433,3.1348003056992937,19324.95746211153,1970.5972439223926,4632.441516551485,4632.441516551485,5.558936219156506,5.009388012006098,-2.3473058355924503,7.356693847598548,3.482995324925222,3.482995324925222,0.9951415214072064,0.0,0.0,0.00022997051207251506,7.754615168002724e-05,0.00015242436039248781,0.0006139096051131155,0.09558823882761137,0.07171462919256605,0.023873609635045322,0.09558826897257033,0.0717146291925225,0.02387360963503083,0.37737160727707414,0.37737160727707414,0.12562600603136626,0.0,4.95827330833032,4.9426549612232975,5.0051960718428745,4.958501193328402,4.942996809152305,5.0050815278121945,24798.96310303105,21079.11863757639,0.85,1.0658639475368552,0.662212129180591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452355609412269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.167642068342,1535.522082644986,0.37737160727707414,0.12562600603136626,6.112874298809886,3.482995324925222
2330.0,-30.143415154546197,5.009375837124026,35.0053399334174,24.10118590286004,4.995655528360967,-26.629528337604764,-40.14783287476746,1.481768711420261,-0.057793689981281204,-5.016479112947428,40.01062379288374,42246.628204541754,25751.460985848636,25751.460985848636,67998.0891903904,77344.0958866739,77344.0958866739,25751.460985848636,103095.55687252253,103095.55687252253,103095.55687252253,127894.50813928546,91569.21256877702,56471.744886648004,38997.18631347668,24798.95126676293,0.0,63796.137580239614,21079.10857674849,1535.5214605520307,0.0,0.886796404157693,2.815587237081625,0.0014959135982669303,354428.24784274824,1554991.3461412534,4.387323402143634,1554991.3461412534,4.387323402143634,0.85,0.09558819462359872,4.027634451161993,1.2672455366933724,1.0,0.0,4.027634451162913,1.2848137227039116,1.285109209062118,3.1348003060597533,19324.94908047204,1970.5963892330246,4632.441516551485,4632.441516551485,5.5589392534886715,5.009375837124026,-2.347296618068806,7.3566724551928315,3.4830073542881927,3.4830073542881927,0.995144958368055,0.0,0.0,0.00022997183985727372,7.754661842734798e-05,0.00015242522142992575,0.0006139130730571643,0.09558819462365906,0.07171458593105884,0.023873608692600214,0.09558815113286893,0.07171458593101357,0.023873608692585143,0.37737143716715815,0.37737143716715815,0.12562602022625782,0.0,4.958355602374809,4.942756442053735,5.005220688093857,4.958685422966141,4.943163036215083,5.005319824134233,24798.95126676293,21079.10857674849,0.85,1.0658652979557857,0.6622129459076741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523552769302133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.163968405037,1535.5214605520307,0.37737143716715815,0.12562602022625782,6.112874298809886,3.4830073542881927
2331.0,-30.143359735979626,5.009363730028148,35.005337840670656,24.101173784025036,4.995659465689714,-26.62947805930978,-40.14777207104487,1.4817777890205717,-0.05785185755172506,-5.016470135839616,40.010618911136234,42246.61554183413,25751.452851505386,25751.452851505386,67998.06839333952,77344.03107095607,77344.03107095607,25751.452851505386,103095.48392246146,103095.48392246146,103095.48392246146,127894.41611969046,91569.12697887854,56471.71144975949,38997.12836568784,24798.932197229005,0.0,63796.06056291684,21079.092367644655,1535.5202245539979,0.0,0.8867964675256333,2.8155890489774813,0.0014959135982669303,354428.37187568896,1554991.1356075546,4.38732127278159,1554991.1356075546,4.38732127278159,0.85,0.09558813912879292,4.027634451161993,1.2672453015157954,1.0,0.0,4.0276344511630535,1.2848136774935943,1.2851091655477769,3.1348004163678227,19324.93101740932,1970.5945473132333,4632.441516551485,4632.441516551485,5.558937497537037,5.009363730028148,-2.347281110572248,7.356644840600396,3.4830193282187776,3.4830193282187776,0.9951483794910793,0.0,0.0,0.00022997316789800484,7.754715268897454e-05,0.00015242601520903032,0.0006139162701092324,0.09558813912887038,0.07171453398910162,0.02387360513976875,0.09558814253403346,0.07171453398904351,0.02387360513974941,0.3773712690057032,0.3773712690057032,0.12562603653960486,0.0,4.958404731073188,4.942822042142382,5.005220297597361,4.958618278287872,4.943101498014073,5.005235806654298,24798.932197229005,21079.092367644655,0.85,1.0658662587210785,0.6622135468720635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523549446058004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.160296063481,1535.5202245539979,0.3773712690057032,0.12562603653960486,6.112874298809886,3.4830193282187776
