time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2332.0,-30.14330433030844,5.0093516726819844,35.00533576487822,24.101166799105727,4.995664217216484,-26.6294277112495,-40.14771500425411,1.481787598158282,-0.057849516910494,-5.016461951554578,40.01061521947569,42246.61846118473,25751.446881539585,25751.446881539585,67998.06534272431,77343.98372723084,77343.98372723084,25751.446881539585,103095.43060877042,103095.43060877042,103095.43060877042,127894.35089696979,91569.0591955958,56471.6939295528,38997.072517825545,24798.92028819937,0.0,63795.992806024915,21079.082244969464,1535.5194174839678,0.0,0.8867965225489255,2.8155899734901286,0.0014959135982669303,354428.4849545587,1554990.9763984024,4.387319423826129,1554990.9763984024,4.387319423826129,0.85,0.09558808852492631,4.027634451161993,1.2672450965596362,1.0,0.0,4.027634451161651,1.2848136288615417,1.2851091186105252,3.134800535024549,19324.916712290265,1970.5930885970506,4632.441516551485,4632.441516551485,5.5589362088071566,5.0093516726819844,-2.3472661714981493,7.356617844180134,3.483031302306728,3.483031302306728,0.9951518006590652,0.0,0.0,0.0002299744956367768,7.754765411854848e-05,0.0001524268415182283,0.0006139195981806256,0.09558808852498574,0.07171448566273217,0.023873602862253575,0.0955881296106745,0.07171448566268758,0.02387360286223873,0.377371100293906,0.377371100293906,0.1256260530470511,0.0,4.958443166654035,4.94287782014726,5.005206596689277,4.958612434644067,4.94311648138239,5.005167356453171,24798.92028819937,21079.082244969464,0.85,1.065867342945442,0.6622142959611554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452354612219236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.156625776946,1535.5194174839678,0.377371100293906,0.1256260530470511,6.112874298809886,3.483031302306728
2333.0,-30.143248989976986,5.009339654681178,35.005333706438165,24.10117039633917,4.995668385576813,-26.629377480328564,-40.14766177916897,1.4817968759291067,-0.057658718561071964,-5.016454221895505,40.01061157331582,42246.63685145175,25751.442160096678,25751.442160096678,67998.07901154843,77343.9817051536,77343.9817051536,25751.442160096678,103095.42386525027,103095.42386525027,103095.42386525027,127894.33257288963,91569.03652422233,56471.69167052326,38997.04983744342,24798.90870763936,0.0,63795.95854508277,21079.072401493453,1535.5186440377533,0.0,0.8867965750935298,2.815588369326114,0.0014959135982669303,354428.5917520759,1554990.8191515554,4.387317658162514,1554990.8191515554,4.387317658162514,0.8499999999999999,0.09558803826482035,4.027634451161993,1.26724494710099,1.0,0.0,4.02763445116349,1.2848135827186125,1.2851090741609665,3.134800647608103,19324.911927678433,1970.5926007024248,4632.441516551485,4632.441516551485,5.558935189594526,5.009339654681178,-2.3472515608594553,7.356591215540634,3.4830432712240156,3.4830432712240156,0.9951552203497187,0.0,0.0,0.00022997582181679993,7.754812179485516e-05,0.00015242770002194477,0.0006139230559197705,0.09558803826487881,0.071714437640209,0.023873600624669807,0.09558803266572798,0.07171443764016515,0.0238736006246552,0.37737093058969534,0.37737093058969534,0.12562606890201808,0.0,4.958510701582668,4.942974636685278,5.005186121264842,4.958795503334443,4.943376588618094,5.005118918440246,24798.90870763936,21079.072401493453,0.85,1.0658681296166455,0.6622149398632715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523542799101596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.15295707936,1535.5186440377533,0.37737093058969534,0.12562606890201808,6.112874298809886,3.4830432712240156
2334.0,-30.143193609460333,5.009327626432587,35.00533165211936,24.10115887122231,4.995668759816076,-26.62932759265773,-40.147604782227404,1.481802743014246,-0.057640325577608564,-5.016448831903445,40.010607576474875,42246.63994271253,25751.443389830954,25751.443389830954,67998.08333254348,77343.93360719609,77343.93360719609,25751.443389830954,103095.37699702704,103095.37699702704,103095.37699702704,127894.27289244204,91568.96622474851,56471.67256026826,38996.99296053361,24798.895895415008,0.0,63795.888855948615,21079.061511102755,1535.5178481911835,0.0,0.8867966169997806,2.8155887568258238,0.0014959135982669303,354428.6662233923,1554990.6467810038,4.3873162499810645,1554990.6467810038,4.3873162499810645,0.85,0.09558798952465977,4.027634451161993,1.2672447174182166,1.0,0.0,4.027634451161945,1.2848135525299382,1.2851090456705785,3.1348007212650746,19324.8970915374,1970.59108783707,4632.441516551485,4632.441516551485,5.558935455055897,5.009327626432587,-2.347238678134321,7.3565663045669085,3.4830552319149093,3.4830552319149093,0.995158637689974,0.0,0.0,0.00022997714896687928,7.754862261646869e-05,0.0001524285263504106,0.0006139263840687674,0.09558798952472185,0.07171439097459414,0.023873598550127703,0.09558800079577207,0.07171439097454757,0.0238735985501122,0.3773707626184102,0.3773707626184102,0.12562608381488036,0.0,4.958568219228539,4.943053353513562,5.005179914772327,4.958808506325852,4.943378461404961,5.005165338507879,24798.895895415008,21079.061511102755,0.85,1.0658693616775752,0.6622157117068409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523539479931196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.149288919654,1535.5178481911835,0.3773707626184102,0.12562608381488036,6.112874298809886,3.4830552319149093
2335.0,-30.143138320365075,5.009315575033449,35.005329583031184,24.101152864191704,4.995667382782103,-26.62927796239859,-40.14754785513503,1.4818070248163149,-0.057491901868047535,-5.016444102604632,40.010603037646845,42246.64279872895,25751.446167896534,25751.446167896534,67998.08896662548,77343.91502178133,77343.91502178133,25751.446167896534,103095.36118967786,103095.36118967786,103095.36118967786,127894.24130430869,91568.92476578965,56471.6525427399,38996.96913672194,24798.880114630825,0.0,63795.84925135277,21079.0480974362,1535.5169006629355,0.0,0.8867966575058733,2.815587359107398,0.0014959135982669303,354428.7315661908,1554990.451036358,4.387314888849406,1554990.451036358,4.387314888849406,0.85,0.09558793973601888,4.027634451161993,1.2672445602668452,1.0,0.0,4.027634451163291,1.2848135297622256,1.2851090246000527,3.1348007768157364,19324.88834195611,1970.59019562808,4632.441516551485,4632.441516551485,5.558936054753825,5.009315575033449,-2.3472263098846624,7.356541884918112,3.483067169484386,3.483067169484386,0.9951620484241104,0.0,0.0,0.0002299784739331567,7.754912282731475e-05,0.00015242935110584195,0.0006139297058821565,0.09558793973608858,0.07171434352509909,0.02387359621098949,0.09558789872515414,0.0717143435250468,0.02387359621097208,0.37737059499996073,0.37737059499996073,0.12562609882605716,0.0,4.95864322330101,4.943149843014112,5.005190334712779,4.958952200736576,4.943544786512575,5.005241007796542,24798.880114630825,21079.0480974362,0.85,1.0658701116857316,0.6622161675797916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452353615835204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.145623409673,1535.5169006629355,0.37737059499996073,0.12562609882605716,6.112874298809886,3.483067169484386
2336.0,-30.143083029896967,5.009303557303538,35.00532750459854,24.10114095490428,4.995669881323946,-26.62922794332036,-40.147490858193464,1.48181479474812,-0.05752202727074973,-5.0164367256383215,40.01059862729342,42246.64542456488,25751.442127589373,25751.442127589373,67998.08755215425,77343.85696440344,77343.85696440344,25751.442127589373,103095.29909199281,103095.29909199281,103095.29909199281,127894.16331649691,91568.84540334933,56471.633863514005,38996.90171092814,24798.864224504105,0.0,63795.765935432246,21079.034590828487,1535.5158827777502,0.0,0.8867967110225351,2.8155886158685295,0.0014959135982669303,354428.8334907528,1554990.260832415,4.38731309052198,1554990.260832415,4.38731309052198,0.85,0.09558788795028872,4.027634451161993,1.2672443877300252,1.0,0.0,4.027634451161384,1.2848134906758695,1.2851089872071817,3.13480087218206,19324.87159314857,1970.5884877250205,4632.441516551485,4632.441516551485,5.5589351825772075,5.009303557303538,-2.3472120173929394,7.356515574696477,3.483079080023034,3.483079080023034,0.9951654514351526,0.0,0.0,0.00022997979893936657,7.754962365490514e-05,0.00015243017528446143,0.0006139330253723582,0.09558788795035822,0.07171429448992585,0.023873593460432368,0.09558788379549471,0.07171429448987371,0.023873593460415007,0.3773704287944666,0.3773704287944666,0.12562611492041817,0.0,4.958694719868731,4.943217997826196,5.005191751376515,4.9589146983675505,4.943504632621341,5.005211446200747,24798.864224504105,21079.034590828487,0.85,1.065871481517679,0.6622170735801298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523532842257554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.141957914233,1535.5158827777502,0.3773704287944666,0.12562611492041817,6.112874298809886,3.483079080023034
2337.0,-30.14302776643224,5.009291531527147,35.00532542489673,24.101129464712017,4.995670017474668,-26.62917818481578,-40.147433896176494,1.4818204358589306,-0.057499742745335425,-5.016431320642427,40.01059443346161,42246.64809300825,25751.443093166883,25751.443093166883,67998.09118617512,77343.80999132589,77343.80999132589,25751.443093166883,103095.25308449278,103095.25308449278,103095.25308449278,127894.10333960725,91568.77617964076,56471.61428132608,38996.846553682975,24798.85025511447,0.0,63795.696808797446,21079.0227168473,1535.5150204708293,0.0,0.8867967537184309,2.815588953999705,0.0014959135982669303,354428.90816941083,1554990.0799663498,4.38731165580628,1554990.0799663498,4.38731165580628,0.85,0.09558783903991713,4.027634451161993,1.2672441618936143,1.0,0.0,4.0276344511612985,1.2848134615501268,1.2851089597763923,3.1348009432456085,19324.85698403918,1970.58699801045,4632.441516551485,4632.441516551485,5.5589353910153525,5.009291531527147,-2.347199184143636,7.356490715670783,3.4830909806328996,3.4830909806328996,0.9951688516093998,0.0,0.0,0.00022998112330548223,7.755012417860322e-05,0.000152430999126879,0.0006139363435084615,0.09558783903998232,0.07171424754042874,0.023873591499553582,0.09558784619733111,0.07171424754037983,0.0238735914995373,0.3773702620646919,0.3773702620646919,0.12562613134207437,0.0,4.958740042536533,4.9432751255016,5.005201576651643,4.95893157789709,4.943513905190912,5.005251155992539,24798.85025511447,21079.0227168473,0.85,1.0658726934196314,0.6622178329617746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452352952608217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.138294289265,1535.5150204708293,0.3773702620646919,0.12562613134207437,6.112874298809886,3.4830909806328996
2338.0,-30.14297248495763,5.009279570742338,35.00532334909437,24.101132922247075,4.995675135978546,-26.62912791183201,-40.14737686431033,1.4818305628536612,-0.05733114678810125,-5.016422472119242,40.0105903876378,42246.65052622944,25751.43529417703,25751.43529417703,67998.08582040647,77343.80351594201,77343.80351594201,25751.43529417703,103095.23881011904,103095.23881011904,103095.23881011904,127894.07473394957,91568.74946347253,56471.596473762846,38996.83665523298,24798.835923830524,0.0,63795.67257906351,21079.010535255944,1535.5140636985193,0.0,0.8867968134048265,2.815587772087965,0.0014959135982669303,354429.0304259298,1554989.9054833935,4.387309650156782,1554989.9054833935,4.387309650156782,0.85,0.09558778679833506,4.027634451161993,1.2672439986979591,1.0,0.0,4.027634451162095,1.2848134114371144,1.2851089113540697,3.134801065515751,19324.8513458058,1970.586423070651,4632.441516551485,4632.441516551485,5.5589337074560845,5.009279570742338,-2.3471838297113115,7.3564634004536495,3.483102858785861,3.483102858785861,0.9951722453673888,0.0,0.0,0.0002299824481102289,7.755062531905725e-05,0.00015243182279117164,0.0006139396609271427,0.0955877867984001,0.07171419793201922,0.023873588866380878,0.09558775294528615,0.07171419793197042,0.02387358886636463,0.3773700942919496,0.3773700942919496,0.12562614853663362,0.0,4.958806941455123,4.943368295537198,5.005189511217566,4.959091325331144,4.9437577872195675,5.005158075989527,24798.835923830524,21079.010535255944,0.85,1.0658730141317156,0.662218122614385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523526211527826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.134631966344,1535.5140636985193,0.3773700942919496,0.12562614853663362,6.112874298809886,3.483102858785861
2339.0,-30.142917252368687,5.009267572545935,35.005321277062556,24.10112164160239,4.9956736297525195,-26.629078345379124,-40.147323709074385,1.481834722763722,-0.05727277042166179,-5.016418445986851,40.010586345858414,42246.668858759214,25751.439783568385,25751.439783568385,67998.1086423276,77343.76424969088,77343.76424969088,25751.439783568385,103095.20403325927,103095.20403325927,103095.20403325927,127894.02728573876,91568.68729408899,56471.59190316044,38996.77265658727,24798.823252479484,0.0,63795.59590906676,21078.99976460756,1535.5133073577808,0.0,0.8867968485321265,2.815587475173496,0.0014959135982669303,354429.08605340775,1554989.731174874,4.387308469769768,1554989.731174874,4.387308469769768,0.85,0.09558774000619055,4.027634451161993,1.2672437964892014,1.0,0.0,4.027634451163898,1.284813389242393,1.2851088908549628,3.1348011196683903,19324.83822545522,1970.5850851672305,4632.441516551485,4632.441516551485,5.558934676576004,5.009267572545935,-2.3471720242343577,7.356439596780293,3.4831147365016557,3.4831147365016557,0.995175639000473,0.0,0.0,0.00022998377175046655,7.755109239815827e-05,0.00015243267935230827,0.0006139431108422862,0.09558774000625245,0.07171415257826125,0.023873587427991207,0.09558769956836709,0.07171415257821481,0.023873587427975747,0.3773699279094883,0.3773699279094883,0.12562616502802912,0.0,4.958873163354383,4.943453222168671,5.005199504156678,4.959145675565196,4.943800578197511,5.005247132079887,24798.823252479484,21078.99976460756,0.85,1.0658746528404726,0.6622192058363551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523522895894743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.13097184634,1535.5133073577808,0.3773699279094883,0.12562616502802912,6.112874298809886,3.4831147365016557
2340.0,-30.142862005098134,5.009255667289916,35.00531920796473,24.10111961597579,4.995680519961258,-26.629027925999274,-40.147266642283626,1.4818464408631369,-0.05723326851330057,-5.016408283850976,40.01058228725331,42246.67105666288,25751.428630722206,25751.428630722206,67998.09968738508,77343.72817446398,77343.72817446398,25751.428630722206,103095.15680518618,103095.15680518618,103095.15680518618,127893.96517147218,91568.63170917208,56471.574591373974,38996.73013088679,24798.808366285997,0.0,63795.53849717279,21078.987111343096,1535.5122856931291,0.0,0.8867969149506311,2.8155881423819933,0.0014959135982669303,354429.22645964805,1554989.5561407318,4.387306237900694,1554989.5561407318,4.387306237900694,0.85,0.09558768668026527,4.027634451161993,1.267243607467972,1.0,0.0,4.027634451162094,1.2848133316873662,1.285108834987879,3.1348012600962316,19324.826494703597,1970.5838889634686,4632.441516551485,4632.441516551485,5.5589322690235,5.009255667289916,-2.3471557233990072,7.3564113906889235,3.4831265829969777,3.4831265829969777,0.9951790237134223,0.0,0.0,0.00022998509574956592,7.755159385128365e-05,0.00015243350189828226,0.0006139464237567888,0.09558768668033113,0.07171410224513848,0.023873584435192653,0.09558766577901104,0.07171410224508906,0.0238735844351762,0.3773697622012653,0.3773697622012653,0.12562618228705796,0.0,4.958929676797993,4.94353611752075,5.005176720816507,4.959175015337678,4.943887006143427,5.005104911958028,24798.808366285997,21078.987111343096,0.85,1.0658754716898977,0.6622198362434877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523519583195132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.127312589704,1535.5122856931291,0.3773697622012653,0.12562618228705796,6.112874298809886,3.4831265829969777
2341.0,-30.142806806185387,5.00924368138818,35.00531714105583,24.1010982770473,4.995676152296527,-26.628978676020708,-40.14720601318402,1.4818480221325812,-0.05728373210723703,-5.016406300228679,40.01057821281475,42246.65807794339,25751.43830820831,25751.43830820831,67998.09638615171,77343.65975265758,77343.65975265758,25751.43830820831,103095.09806086589,103095.09806086589,103095.09806086589,127893.89426331632,91568.53923937319,56471.53756466175,38996.66852745716,24798.796202450445,0.0,63795.4647299076,21078.97677208288,1535.5116014170255,0.0,0.8867969398004525,2.81558903680358,0.0014959135982669303,354429.2538665838,1554989.3804237589,4.38730540286919,1554989.3804237589,4.38730540286919,0.85,0.09558764212685192,4.027634451161993,1.267243358553387,1.0,0.0,4.027634451163713,1.2848133215579691,1.2851088265558523,3.134801284810831,19324.806979692985,1970.5818989861966,4632.441516551485,4632.441516551485,5.558934358091667,5.00924368138818,-2.3471454370021188,7.3563891183902985,3.483138437532322,3.483138437532322,0.9951824107235206,0.0,0.0,0.00022998641859678473,7.755212661015344e-05,0.00015243429198663128,0.0006139496059438427,0.0955876421269126,0.07171405871097081,0.023873583415941795,0.09558765622558422,0.07171405871092529,0.023873583415926634,0.3773695969658196,0.3773695969658196,0.12562619817842785,0.0,4.958967506361375,4.943580417203236,5.005195083434785,4.9591225681214155,4.943761384677998,5.005272306013239,24798.796202450445,21078.97677208288,0.85,1.0658766524240695,0.6622203985315271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523516269616406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.12365546828,1535.5116014170255,0.3773695969658196,0.12562619817842785,6.112874298809886,3.483138437532322
2342.0,-30.142751631868222,5.009231855509719,35.00531507842816,24.101106030307733,4.995687460741672,-26.628927880456118,-40.147148876544065,1.4818637093303468,-0.05717036031774114,-5.01639297903215,40.01057420369678,42246.65973500734,25751.419105415338,25751.419105415338,67998.07884042268,77343.64553696531,77343.64553696531,25751.419105415338,103095.06464238065,103095.06464238065,103095.06464238065,127893.84517463433,91568.50733217128,56471.52153021654,38996.65089106083,24798.780532253688,0.0,63795.43142331452,21078.963452415635,1535.5104658553912,0.0,0.8867970221183088,2.815589102369766,0.0014959135982669303,354429.43792040116,1554989.2075238624,4.387302636732693,1554989.2075238624,4.387302636732693,0.85,0.09558758522660343,4.027634451161993,1.2672431937092918,1.0,0.0,4.027634451162844,1.2848132454378525,1.28510875211718,3.1348014705354417,19324.800245933515,1970.5812123338262,4632.441516551485,4632.441516551485,5.5589302128060964,5.009231855509719,-2.347126833846332,7.356358689356051,3.483150247897448,3.483150247897448,0.9951857851135566,0.0,0.0,0.00022998774086157607,7.755262868324528e-05,0.00015243511217833078,0.0006139529093761881,0.09558758522667007,0.07171400562538682,0.02387357960128325,0.09558759663430119,0.07171400562533682,0.023873579601266605,0.37736942982238886,0.37736942982238886,0.1256262154566698,0.0,4.959013471263745,4.9436555725035305,5.005153312877496,4.959222618714421,4.943981502765553,5.00501156250408,24798.780532253688,21078.963452415635,0.85,1.065876933870413,0.6622207702410486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452351295893949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.119999219662,1535.5104658553912,0.37736942982238886,0.1256262154566698,6.112874298809886,3.483150247897448
2343.0,-30.142696455485773,5.009219933749246,35.0053130328755,24.101095273531996,4.9956828471268055,-26.628878675374192,-40.14709579115731,1.4818650670159492,-0.05704206369625808,-5.0163916671037,40.01057057578823,42246.67804640336,25751.430611256783,25751.430611256783,67998.10865766014,77343.62085193771,77343.62085193771,25751.430611256783,103095.0514631945,103095.0514631945,103095.0514631945,127893.8226046563,91568.4585085924,56471.515703061035,38996.60311725707,24798.771141461802,0.0,63795.374258718875,21078.95547024253,1535.5099598511395,0.0,0.886797041932496,2.815587570178192,0.0014959135982669303,354429.45604681346,1554989.05106427,4.387301970914306,1554989.05106427,4.387301970914306,0.85,0.09558754243753063,4.027634451161993,1.2672430371074008,1.0,0.0,4.027634451159774,1.2848132363555371,1.2851087447318,3.1348014926952814,19324.789942108146,1970.5801616360477,4632.441516551485,4632.441516551485,5.558932696559296,5.009219933749246,-2.347117039463245,7.356336973212491,3.4831620865597595,3.4831620865597595,0.9951891675885027,0.0,0.0,0.00022998906318286768,7.755309515971548e-05,0.0001524359680231522,0.0006139563564062757,0.09558754243758442,0.07171396350460812,0.023873578932976303,0.09558751525363095,0.07171396350456777,0.02387357893296287,0.3773692630540106,0.3773692630540106,0.12562623020857183,0.0,4.959080204192276,4.94374130916043,5.005162919387942,4.959349603407418,4.944086748628479,5.005203840218371,24798.771141461802,21078.95547024253,0.85,1.065878356350686,0.6622216506650485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523509649739192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.116344318276,1535.5099598511395,0.3773692630540106,0.12562623020857183,6.112874298809886,3.4831620865597595
2344.0,-30.142641294843827,5.009208024585733,35.00531095907246,24.101083748415135,4.995683092309229,-26.628828998488036,-40.14703886406494,1.4818707959541686,-0.057017836499881014,-5.016385347477288,40.01056566182797,42246.680324285895,25751.429099621582,25751.429099621582,67998.10942390747,77343.57337438126,77343.57337438126,25751.429099621582,103095.00247400285,103095.00247400285,103095.00247400285,127893.75508697689,91568.38886618082,56471.495816088565,38996.547833435834,24798.752612974036,0.0,63795.30044640987,21078.93972102793,1535.5088159392396,0.0,0.8867970918910993,2.8155879895450178,0.0014959135982669303,354429.5433626755,1554988.8391415768,4.387300292149773,1554988.8391415768,4.387300292149773,0.85,0.0955874901151853,4.027634451161993,1.267242809622549,1.0,0.0,4.027634451162003,1.2848132068239084,1.2851087168919277,3.1348015647491745,19324.775244634835,1970.5786629108652,4632.441516551485,4632.441516551485,5.558932370244287,5.009208024585733,-2.3471036166917396,7.356311641277472,3.483173876587866,3.483173876587866,0.9951925361679618,0.0,0.0,0.0002299903851339334,7.755359539723383e-05,0.00015243678973669958,0.0006139596659680682,0.09558749011526166,0.0717139141264055,0.023873575988856158,0.09558746366586826,0.07171391412634821,0.02387357598883709,0.3773690972777135,0.3773690972777135,0.12562624602843037,0.0,4.959135268858859,4.943811787283039,5.005171645146845,4.959367510977415,4.944105706612902,5.0052185656848,24798.752612974036,21078.93972102793,0.85,1.065879601602129,0.6622224525735165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523506340416463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.11269129741,1535.5088159392396,0.3773690972777135,0.12562624602843037,6.112874298809886,3.483173876587866
2345.0,-30.14258617948762,5.009196160254537,35.00530888555352,24.101071699429326,4.995686688421396,-26.628779027280967,-40.146978095266945,1.4818795362154487,-0.05707620122240087,-5.016377501209936,40.01056152249859,42246.66654986786,25751.423719743474,25751.423719743474,67998.09026961133,77343.51017996074,77343.51017996074,25751.423719743474,103094.9338997042,103094.9338997042,103094.9338997042,127893.67201730575,91568.3048816923,56471.46125160219,38996.492922322344,24798.738117601544,0.0,63795.23103992389,21078.92739996131,1535.5078664337166,0.0,0.8867971468147956,2.8155896720352493,0.0014959135982669303,354429.6517715759,1554988.6606261444,4.387298446542811,1554988.6606261444,4.387298446542811,0.8499999999999999,0.09558743891253166,4.027634451161993,1.2672425799397753,1.0,0.0,4.027634451162092,1.284813163206604,1.2851086749617542,3.1348016711705577,19324.757520381034,1970.5768555399688,4632.441516551485,4632.441516551485,5.558931208895982,5.009196160254537,-2.3470890781749656,7.3562852384295025,3.483185650546455,3.483185650546455,0.99519590015613,0.0,0.0,0.00022999170600669687,7.755412939640406e-05,0.00015243757661029283,0.000613962835207261,0.09558743891259758,0.07171386546956653,0.023873573443031055,0.09558746759755186,0.07171386546951707,0.023873573443014596,0.3773689314265547,0.3773689314265547,0.12562626265562615,0.0,4.95916549824517,4.943853584472947,5.0051670904199455,4.959301299987544,4.944035680393938,5.005163792094038,24798.738117601544,21078.92739996131,0.85,1.0658804609870798,0.6622229571271455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523503032039244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.10903980042,1535.5078664337166,0.3773689314265547,0.12562626265562615,6.112874298809886,3.483185650546455
2346.0,-30.14253107937857,5.0091843659498645,35.005306831455435,24.1010749823414,4.995692852096007,-26.628728813048255,-40.14692483525721,1.4818905857664468,-0.05693443965304823,-5.016368417485847,40.0105579411355,42246.68392189311,25751.415316560688,25751.415316560688,67998.0992384538,77343.4988137696,77343.4988137696,25751.415316560688,103094.91413033029,103094.91413033029,103094.91413033029,127893.64050810193,91568.27377097763,56471.45887910413,38996.46099097055,24798.726377771643,0.0,63795.18736874219,21078.917421105896,1535.507051764519,0.0,0.8867972060162831,2.8155888700803495,0.0014959135982669303,354429.77727797907,1554988.5061739425,4.387296457188939,1554988.5061739425,4.387296457188939,0.85,0.09558738790211767,4.027634451161993,1.267242401908152,1.0,0.0,4.027634451161606,1.284813108786469,1.2851086222258048,3.1348018039496597,19324.750954713814,1970.5761860282375,4632.441516551485,4632.441516551485,5.558929394910254,5.0091843659498645,-2.3470736195164172,7.356257985466282,3.483197418180854,3.483197418180854,0.9951992623373869,0.0,0.0,0.00022999302652103963,7.755459741571329e-05,0.00015243842910532632,0.0006139662687456274,0.09558738790217594,0.07171381689572015,0.02387357100645579,0.09558739603873405,0.07171381689567644,0.023873571006441236,0.3773687638225154,0.3773687638225154,0.1256262791288261,0.0,4.959215747019925,4.943928948916778,5.005141847742323,4.959433977832816,4.944247665079672,5.005058150793559,24798.726377771643,21078.917421105896,0.85,1.0658813312267332,0.6622236827631417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523499726379572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.105389234894,1535.507051764519,0.3773687638225154,0.1256262791288261,6.112874298809886,3.483197418180854
2347.0,-30.14247602415984,5.009172430361414,35.00530476281931,24.101059685368114,4.9956837476406415,-26.628680166109955,-40.14687181971965,1.4818878895914962,-0.05678501990126961,-5.0163693452440405,40.010553409485965,42246.70205340147,25751.432270614103,25751.432270614103,67998.13432401557,77343.47391374892,77343.47391374892,25751.432270614103,103094.90618436303,103094.90618436303,103094.90618436303,127893.61870261809,91568.22296332243,56471.45110297799,38996.413178160496,24798.712518255055,0.0,63795.12569641555,21078.905640516798,1535.5063411675246,0.0,0.8867972177036929,2.815586799004094,0.0014959135982669303,354429.76445949165,1554988.310739084,4.387296064455687,1554988.310739084,4.387296064455687,0.85,0.09558734450530133,4.027634451161993,1.2672422639885923,1.0,0.0,4.027634451162379,1.28481311867531,1.2851086338122495,3.134801779821982,19324.74023216503,1970.5750926325536,4632.441516551485,4632.441516551485,5.5589330547629165,5.009172430361414,-2.347065543103698,7.356237973465111,3.4832091871660356,3.4832091871660356,0.9952026249045816,0.0,0.0,0.00022999434596653048,7.755506328933104e-05,0.00015243928267719945,0.0006139697066211101,0.0955873445053664,0.07171377426229712,0.023873570243069287,0.09558728275123735,0.0717137742622483,0.023873570243053033,0.3773685968804498,0.3773685968804498,0.1256262942207239,0.0,4.959289820407548,4.944014325918772,5.005181931369236,4.959584325342746,4.944354071595512,5.005340501705803,24798.712518255055,21078.905640516798,0.85,1.0658829116130446,0.6622246071657976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523496421635818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.101740201097,1535.5063411675246,0.3773685968804498,0.1256262942207239,6.112874298809886,3.4832091871660356
2348.0,-30.142420949490116,5.00916061940688,35.00530267143557,24.10105224642905,4.9956913765525455,-26.62862982818494,-40.14681478785349,1.4819002552481082,-0.0568454853208209,-5.016357818436434,40.01054860964091,42246.70356179594,25751.417314544,25751.417314544,67998.12087633993,77343.41309413376,77343.41309413376,25751.417314544,103094.83040867776,103094.83040867776,103094.83040867776,127893.52334383757,91568.14300289142,56471.43347055647,38996.34392481661,24798.692935159805,0.0,63795.03685997642,21078.888994885834,1535.505017822119,0.0,0.8867972937518254,2.8155889386741015,0.0014959135982669303,354429.92372110713,1554988.103737873,4.387293509002524,1554988.103737873,4.387293509002524,0.85,0.09558728725229741,4.027634451161993,1.267242063977756,1.0,0.0,4.027634451161567,1.2848130580992594,1.285108574918203,3.1348019276208468,19324.723357156334,1970.5733718605575,4632.441516551485,4632.441516551485,5.55892982621269,5.00916061940688,-2.3470483581976778,7.356208977604558,3.483220893873436,3.483220893873436,0.9952059696781246,0.0,0.0,0.0002299956658851574,7.755556445929236e-05,0.00015244010142586505,0.0006139730042414426,0.09558728725237495,0.07171372088463165,0.0238735663677433,0.09558728120872637,0.07171372088457348,0.023873566367723933,0.3773684311256348,0.3773684311256348,0.12562631215388068,0.0,4.959329947326296,4.944071410646188,5.005171078575245,4.95951233311564,4.94432164948978,5.005149586948846,24798.692935159805,21078.888994885834,0.85,1.0658841850909007,0.6622255529771561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452349311958589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.098092104667,1535.505017822119,0.3773684311256348,0.12562631215388068,6.112874298809886,3.483220893873436
2349.0,-30.142365900623858,5.009148775309776,35.00530059611237,24.10104089593517,4.995690594151435,-26.628580354734133,-40.146754088904686,1.481905048262473,-0.05680714003500498,-5.0163536694704245,40.01054489467293,42246.689804998845,25751.421291652514,25751.421291652514,67998.11109665135,77343.37044474242,77343.37044474242,25751.421291652514,103094.79173639494,103094.79173639494,103094.79173639494,127893.47387494837,91568.0778175129,56471.39717777254,38996.31182193373,24798.682138553428,0.0,63794.993960487154,21078.879817770412,1535.504365506718,0.0,0.8867973283207926,2.8155889192285293,0.0014959135982669303,354429.9810458421,1554987.9435237832,4.387292347378086,1554987.9435237832,4.387292347378086,0.85,0.09558724155552983,4.027634451161993,1.267241851878353,1.0,0.0,4.027634451162218,1.284813032951639,1.2851085514599496,3.1348019889782637,19324.70960030416,1970.571969052037,4632.441516551485,4632.441516551485,5.558930684746684,5.009148775309776,-2.347036577714768,7.356185353024545,3.483232618286087,3.483232618286087,0.9952093195103106,0.0,0.0,0.00022999698519235359,7.755609785718941e-05,0.00015244088733516416,0.0006139761695968111,0.09558724155558695,0.07171367625594391,0.023873565299643046,0.09558724366720382,0.07171367625590105,0.023873565299628776,0.37736826466114015,0.37736826466114015,0.12562632929662418,0.0,4.959371692141588,4.944124021854918,5.005180146766577,4.959546529435443,4.944342349437704,5.005224309270886,24798.682138553428,21078.879817770412,0.85,1.065884748555153,0.6622257826556935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523489816370787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.094446233077,1535.504365506718,0.37736826466114015,0.12562632929662418,6.112874298809886,3.483232618286087
2350.0,-30.142310893982586,5.0091370119610055,35.00529852420333,24.101044213771843,4.9956966388121335,-26.628530236515967,-40.14670086381955,1.481915981346223,-0.0566611804160857,-5.016344163523848,40.01054084347052,42246.70683514768,25751.411601852447,25751.411601852447,67998.11843700013,77343.35964323698,77343.35964323698,25751.411601852447,103094.77124508943,103094.77124508943,103094.77124508943,127893.4387618885,91568.04726111602,56471.39445302959,38996.28089787381,24798.66751679906,0.0,63794.94841467287,21078.867389279203,1535.5033765649298,0.0,0.886797391372492,2.8155881114124863,0.0014959135982669303,354430.1123860317,1554987.7688090454,4.387290228645732,1554987.7688090454,4.387290228645732,0.85,0.09558718876707249,4.027634451161993,1.2672416754951707,1.0,0.0,4.027634451162571,1.2848129790809524,1.2851084992707322,3.1348021204167984,19324.70315162128,1970.5713114693888,4632.441516551485,4632.441516551485,5.558928593020316,5.0091370119610055,-2.347020875234853,7.356157887195859,3.4832443130158057,3.4832443130158057,0.9952126608616588,0.0,0.0,0.0002299983034945459,7.75565655805757e-05,0.0001524417379139702,0.0006139795954173137,0.09558718876713782,0.07171362618764812,0.023873562579489686,0.09558716147575468,0.07171362618759912,0.023873562579473376,0.37736809739556487,0.37736809739556487,0.12562634700834163,0.0,4.959430342761721,4.944208619652727,5.005160807466382,4.9596829831077685,4.944565071545924,5.00510152691993,24798.66751679906,21078.867389279203,0.85,1.065885624595325,0.6622265223970447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523486514704729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.090801680382,1535.5033765649298,0.37736809739556487,0.12562634700834163,6.112874298809886,3.4832443130158057
2351.0,-30.14225585467004,5.009125272696392,35.00529647288425,24.101032234635227,4.995699864047929,-26.62848037087567,-40.14664009502155,1.4819243802542967,-0.056715029676354334,-5.016337273968368,40.01053729937935,42246.69279935974,25751.408711753604,25751.408711753604,67998.10151111335,77343.29819382541,77343.29819382541,25751.408711753604,103094.70690557902,103094.70690557902,103094.70690557902,127893.36366096331,91567.96490207138,56471.3595076086,38996.22821606976,24798.65675538429,0.0,63794.88497145405,21078.858242076647,1535.5026620488713,0.0,0.8867974392713472,2.815589622918734,0.0014959135982669303,354430.2075765257,1554987.615964324,4.387288619096,1554987.615964324,4.387288619096,0.85,0.09558714061190635,4.027634451161993,1.2672414513072,1.0,0.0,4.027634451161925,1.2848129370642953,1.2851084589392858,3.134802222932816,19324.68577040439,1970.5695390785224,4632.441516551485,4632.441516551485,5.558927969137891,5.009125272696392,-2.347007081499401,7.356132354195793,3.4832560123644427,3.4832560123644427,0.9952160035326979,0.0,0.0,0.00022999962258671365,7.755709959865414e-05,0.00015244252298805952,0.0006139827574087626,0.09558714061196288,0.07171357983873998,0.0238735607732229,0.09558717347365253,0.07171357983869757,0.02387356077320878,0.377367931464719,0.377367931464719,0.12562636345789588,0.0,4.959466109781886,4.9442627974927404,5.005141229685648,4.959622244292007,4.94449259848443,5.005076019845831,24798.65675538429,21078.858242076647,0.85,1.0658864192880053,0.6622269609587609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452348321557264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.08715811674,1535.5026620488713,0.377367931464719,0.12562636345789588,6.112874298809886,3.4832560123644427
2352.0,-30.14220084588759,5.009113523865305,35.005294422073234,24.101031221821927,4.99570000316158,-26.628430841327926,-40.14658693978561,1.4819299986026764,-0.056519385714011605,-5.016331984667473,40.01053321153873,42246.71019623597,25751.40985973042,25751.40985973042,67998.12005596638,77343.29380561122,77343.29380561122,25751.40985973042,103094.70366534163,103094.70366534163,103094.70366534163,127893.34696139905,91567.93836720946,56471.354757837194,38996.204010413625,24798.64329605741,0.0,63794.847306471034,21078.846801648797,1535.501835472536,0.0,0.886797480994388,2.815587670286964,0.0014959135982669303,354430.28065689455,1554987.4396695322,4.387287217072839,1554987.4396695322,4.387287217072839,0.85,0.09558709201589412,4.027634451161993,1.2672413144866006,1.0,0.0,4.027634451162605,1.2848129080574529,1.2851084316197152,3.134802293706322,19324.680170434258,1970.5689680404887,4632.441516551485,4632.441516551485,5.558928216950371,5.009113523865305,-2.3469944770729247,7.35610800093823,3.483267699372886,3.483267699372886,0.9952193426779674,0.0,0.0,0.00023000094095415103,7.755756671380612e-05,0.00015244337424034492,0.0006139861859417939,0.09558709201595755,0.07171353327273294,0.023873558743224603,0.09558706022505407,0.07171353327268536,0.02387355874320876,0.37736776481257767,0.37736776481257767,0.1256263788703589,0.0,4.959533402438467,4.944354547457181,5.005135010141032,4.9598125989534765,4.944731596865779,5.005120190165485,24798.64329605741,21078.846801648797,0.85,1.065887339290943,0.6622276246431374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523479914482451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.08351704117,1535.501835472536,0.37736776481257767,0.1256263788703589,6.112874298809886,3.483267699372886
2353.0,-30.142145892700043,5.00910176555717,35.00529235899626,24.101019801478856,4.995699523119936,-26.628381423727163,-40.14653008254243,1.4819350541478151,-0.05648249514206327,-5.016326734386328,40.010528752643644,42246.711743341904,25751.41099697626,25751.41099697626,67998.12274031817,77343.24974431451,77343.24974431451,25751.41099697626,103094.66074129078,103094.66074129078,103094.66074129078,127893.28847601113,91567.87193110236,56471.33393013299,38996.15333441041,24798.62773472036,0.0,63794.78106913077,21078.833574512308,1535.500885482229,0.0,0.8867975238624296,2.815587798495359,0.0014959135982669303,354430.35319815384,1554987.2473724317,4.3872857765742035,1554987.2473724317,4.3872857765742035,0.85,0.0955870425129588,4.027634451161993,1.2672410979913549,1.0,0.0,4.027634451162725,1.2848128816863158,1.2851084069347531,3.1348023580489994,19324.66614962584,1970.5675383159223,4632.441516551485,4632.441516551485,5.558928462446368,5.00910176555717,-2.3469819266348533,7.356083692192023,3.483279363930002,3.483279363930002,0.995222675408572,0.0,0.0,0.00023000225799612605,7.755806636416752e-05,0.00015244419163195852,0.000613989478096417,0.09558704251302784,0.07171348611343764,0.023873556399590202,0.09558701006015394,0.07171348611338584,0.02387355639957296,0.3773675998988941,0.3773675998988941,0.12562639425049674,0.0,4.959593579405919,4.944433144516779,5.005139815131031,4.959844239244262,4.944757508085843,5.005169019093103,24798.62773472036,21078.833574512308,0.85,1.065888488066641,0.6622283364772669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523476615224802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.079877188622,1535.500885482229,0.3773675998988941,0.12562639425049674,6.112874298809886,3.483279363930002
2354.0,-30.142090946390887,5.009090003354563,35.005290282866895,24.101013619825267,4.995699291015768,-26.628331987520177,-40.14647692730648,1.4819403321457605,-0.056365423304555407,-5.016321260897074,40.01052424631137,42246.728929388926,25751.41146431278,25751.41146431278,67998.1403937017,77343.22581108968,77343.22581108968,25751.41146431278,103094.63727540246,103094.63727540246,103094.63727540246,127893.24906674307,91567.82572623136,56471.32884453361,38996.107646330835,24798.61179134061,0.0,63794.71943767145,21078.820022639517,1535.4999106190344,0.0,0.886797568038284,2.8155868994925615,0.0014959135982669303,354430.4288234117,1554987.0530295407,4.387284292129116,1554987.0530295407,4.387284292129116,0.85,0.09558699284729251,4.027634451161993,1.2672409243555744,1.0,0.0,4.027634451162546,1.2848128542748032,1.285108381208973,3.134802424930082,19324.65639845779,1970.5665439735071,4632.441516551485,4632.441516551485,5.558928563329782,5.009090003354563,-2.346969236279781,7.3560592396343445,3.483291006046824,3.483291006046824,0.995226001727664,0.0,0.0,0.0002300035748801959,7.755853348470307e-05,0.00015244504139549285,0.0006139929006333031,0.09558699284736222,0.07171343877201766,0.02387355407534455,0.09558692361484125,0.07171343877196537,0.023873554075327142,0.37736743563920055,0.37736743563920055,0.12562641026944982,0.0,4.959663955826045,4.9445231983679605,5.0051510416033125,4.959955837592531,4.944893813276735,5.005206355957114,24798.61179134061,21078.820022639517,0.85,1.06588979453287,0.6622292456457108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452347331930299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.07623805595,1535.4999106190344,0.37736743563920055,0.12562641026944982,6.112874298809886,3.483291006046824
2355.0,-30.14203606432832,5.009078321690409,35.005288213263306,24.1010011517443,4.995705444611278,-26.628281970551363,-40.14641615850849,1.4819513508350242,-0.05648647381849514,-5.016311793563066,40.01052028413073,42246.714128302236,25751.40179969855,25751.40179969855,67998.11592800079,77343.15063482095,77343.15063482095,25751.40179969855,103094.5524345195,103094.5524345195,103094.5524345195,127893.15013246877,91567.73088943619,56471.294382920125,38996.04056279563,24798.59769794927,0.0,63794.6382607449,21078.80804325688,1535.4989456217602,0.0,0.8867976305710022,2.8155895946293583,0.0014959135982669303,354430.5596302348,1554986.8821540873,4.387282190836906,1554986.8821540873,4.387282190836906,0.85,0.09558694106982801,4.027634451161993,1.267240699618124,1.0,0.0,4.027634451162122,1.2848128000097356,1.2851083286214917,3.1348025573308997,19324.63638391157,1970.5645030577791,4632.441516551485,4632.441516551485,5.558926477040252,5.009078321690409,-2.346953615167632,7.356031936858042,3.4833026273916325,3.4833026273916325,0.995229322111895,0.0,0.0,0.00023000489023141827,7.755906751530893e-05,0.00015244582271610934,0.0006139960475071356,0.09558694106989211,0.07171338977768349,0.02387355129220862,0.0955869617804858,0.0717133897776354,0.023873551292192614,0.3773672726501423,0.3773672726501423,0.12562642719222836,0.0,4.959692635525926,4.944566989751991,5.005134289851242,4.959825319744596,4.944760142483574,5.005085286048995,24798.59769794927,21078.80804325688,0.85,1.0658907673412177,0.6622298563028005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523470023795153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.072600617254,1535.4989456217602,0.3773672726501423,0.12562642719222836,6.112874298809886,3.4833026273916325
2356.0,-30.14198119100748,5.009066708810443,35.005286174163075,24.1009991261177,4.995712021084773,-26.62823191918941,-40.14635916156692,1.481962749267471,-0.056445691654118946,-5.0163027997009495,40.01051703339996,42246.71494858833,25751.393545595965,25751.393545595965,67998.1084941843,77343.11605677496,77343.11605677496,25751.393545595965,103094.50960237093,103094.50960237093,103094.50960237093,127893.09743956049,91567.67682547851,56471.27571729511,38996.00123131489,24798.587837189556,0.0,63794.58906850444,21078.799661611123,1535.4982374199385,0.0,0.8867976881176892,2.815590108662773,0.0014959135982669303,354430.6838952989,1554986.7419610708,4.387280257090901,1554986.7419610708,4.387280257090901,0.85,0.09558689174363237,4.027634451161993,1.267240515542217,1.0,0.0,4.02763445116278,1.2848127439685353,1.2851082742572086,3.1348026940652987,19324.624974146212,1970.563339585507,4632.441516551485,4632.441516551485,5.558924695236306,5.009066708810443,-2.3469383184639834,7.356005027274426,3.483314253428537,3.483314253428537,0.9952326438367248,0.0,0.0,0.0002300062053800585,7.755956840227663e-05,0.00015244663697778186,0.0006139993270555,0.09558689174368566,0.0717133426781232,0.023873549065562466,0.0955869413478289,0.07171334267808321,0.023873549065549157,0.3773671079310386,0.3773671079310386,0.12562644314820598,0.0,4.959722116862679,4.944617745373591,5.005099823358762,4.959857108046833,4.94483785553939,5.004979060263167,24798.587837189556,21078.799661611123,0.85,1.065891472726096,0.6622303798088989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523466732142056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.068963723028,1535.4982374199385,0.3773671079310386,0.12562644314820598,6.112874298809886,3.483314253428537
2357.0,-30.141926306799565,5.009054945127817,35.005284119937386,24.100983968842797,4.99570227032757,-26.628183490817896,-40.14630618095396,1.4819594543466084,-0.056282208437608006,-5.016304213429921,40.010512514635764,42246.73248075972,25751.411641915158,25751.411641915158,67998.14412267487,77343.09420031548,77343.09420031548,25751.411641915158,103094.50584223063,103094.50584223063,103094.50584223063,127893.07999110449,91567.62886875862,56471.267149205865,38995.957466169726,24798.57414887385,0.0,63794.531615043576,21078.78802654277,1535.4975475946749,0.0,0.8867976972849921,2.8155877961327453,0.0014959135982669303,354430.66436229536,1554986.5470820826,4.387279949041292,1554986.5470820826,4.387279949041292,0.85,0.0955868489819139,4.027634451161993,1.2672403457527985,1.0,0.0,4.027634451162933,1.2848127566668077,1.2851082886485539,3.1348026630829016,19324.61485326449,1970.562307542789,4632.441516551485,4632.441516551485,5.55892860166861,5.009054945127817,-2.3469306971336876,7.355985642261505,3.4833258807458978,3.4833258807458978,0.9952359659273994,0.0,0.0,0.0002300075207965591,7.756003399658278e-05,0.0001524474867999763,0.0006140027498286477,0.09558684898197856,0.07171330072436727,0.023873548257611284,0.09558682088492591,0.07171330072431877,0.023873548257595138,0.37736694227958983,0.37736694227958983,0.12562645724488075,0.0,4.9597826367668745,4.944686151749522,5.005136622009218,4.960022004992311,4.944957091488959,5.005281128304318,24798.57414887385,21078.78802654277,0.85,1.065892991157882,0.6622312510371562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523463441014686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.065328483077,1535.4975475946749,0.37736694227958983,0.12562645724488075,6.112874298809886,3.4833258807458978
