time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2358.0,-30.141871444426272,5.009043396845759,35.005282058649094,24.100985994469397,4.995716549198274,-26.628132678967084,-40.1462490792386,1.4819777837397903,-0.05632353007428037,-5.016288400787235,40.0105082004716,42246.73279244375,25751.38579384696,25751.38579384696,67998.11858629072,77343.04478021107,77343.04478021107,25751.38579384696,103094.43057405803,103094.43057405803,103094.43057405803,127892.98644090985,91567.56308570932,56471.25109794486,38995.90220862717,24798.555866851817,0.0,63794.45807547899,21078.772486824044,1535.4962025133484,0.0,0.8867977933875814,2.815590184562017,0.0014959135982669303,354430.88284015143,1554986.3610268156,4.387276719698592,1554986.3610268156,4.387276719698592,0.85,0.09558678857535345,4.027634451161993,1.267240138049238,1.0,0.0,4.0276344511634665,1.2848126682009622,1.2851082018518478,3.134802878929908,19324.600970278687,1970.5608918722182,4632.441516551485,4632.441516551485,5.558923021874863,5.009043396845759,-2.346910444638736,7.355953841484495,3.483337443216323,3.483337443216323,0.995239269490378,0.0,0.0,0.0002300088356966742,7.756053581008308e-05,0.00015244829988659113,0.0006140060246443094,0.0955867885754253,0.07171324514867632,0.023873543426748974,0.09558682859563306,0.07171324514862241,0.023873543426731033,0.37736677698691456,0.37736677698691456,0.12562647415455427,0.0,4.959813078856257,4.9447426123524565,5.005088861193258,4.959964870712952,4.94499849761894,5.004927887501481,24798.555866851817,21078.772486824044,0.85,1.0658938195828567,0.6622320193152067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523460149235763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.061695290342,1535.4962025133484,0.37736677698691456,0.12562647415455427,6.112874298809886,3.483337443216323
2359.0,-30.14181658122334,5.009031684472124,35.00528001303964,24.10097593618559,4.995707341287693,-26.62808421524984,-40.14619229184461,1.4819749753149198,-0.05609140920324762,-5.016290413407134,40.01050453457577,42246.73453360259,25751.40548483626,25751.40548483626,67998.14001843885,77343.04166927595,77343.04166927595,25751.40548483626,103094.4471541122,103094.4471541122,103094.4471541122,127892.99447058572,91567.53410262257,56471.22696695219,38995.89681741152,24798.547316473523,0.0,63794.444133885045,21078.765219002493,1535.4958217902206,0.0,0.8867977964184574,2.8155869005076535,0.0014959135982669303,354430.85503246705,1554986.2029291785,4.387276617851842,1554986.2029291785,4.387276617851842,0.85,0.09558674938668063,4.027634451161993,1.2672399605670948,1.0,0.0,4.027634451162712,1.2848126786242666,1.2851082139670724,3.1348028534981816,19324.594853630304,1970.5602681476657,4632.441516551485,4632.441516551485,5.558927272546834,5.009031684472124,-2.346903268943579,7.355934953415703,3.483349051059782,3.483349051059782,0.9952425860170806,0.0,0.0,0.00023001015062359872,7.75610348642843e-05,0.00015244911575931444,0.0006140093106813976,0.09558674938673223,0.07171320587996217,0.023873543506770054,0.0955866937310184,0.07171320587992347,0.023873543506757165,0.3773666113021521,0.3773666113021521,0.12562648820921826,0.0,4.959891033789859,4.944836035709386,5.005120313772068,4.960199004203901,4.945205905698401,5.005242296909103,24798.547316473523,21078.765219002493,0.85,1.0658943884789016,0.6622321913322045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523456858767843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.05806348966,1535.4958217902206,0.3773666113021521,0.12562648820921826,6.112874298809886,3.483349051059782
2360.0,-30.141761765640116,5.009020071823,35.00527793852894,24.100963572878413,4.995713085036099,-26.628034299066734,-40.14613532982764,1.4819856184634377,-0.05619573960149182,-5.016280104475177,40.010499601544176,42246.73518883346,25751.39351789491,25751.39351789491,67998.12870672837,77342.96842023528,77342.96842023528,25751.39351789491,103094.3619381302,103094.3619381302,103094.3619381302,127892.88923854541,91567.44105413243,56471.20782273373,38995.81470155411,24798.52730041522,0.0,63794.34200196933,21078.748205352935,1535.4944995496392,0.0,0.8867978667500107,2.815589474234842,0.0014959135982669303,354430.99746748945,1554985.9901842955,4.387274254495554,1554985.9901842955,4.387274254495554,0.85,0.09558669313933568,4.027634451161993,1.2672397418739276,1.0,0.0,4.027634451163261,1.2848126261193265,1.28510816313812,3.134802981604516,19324.575216491543,1970.5582657167886,4632.441516551485,4632.441516551485,5.558924689256509,5.009020071823,-2.346887095712737,7.355907167535737,3.483360590155145,3.483360590155145,0.99524588290147,0.0,0.0,0.00023001146441612106,7.756153545607477e-05,0.0001524499289600463,0.0006140125859566809,0.09558669313941442,0.07171315355151033,0.023873539587904103,0.09558670637638667,0.07171315355145125,0.023873539587884438,0.37736644758376736,0.37736644758376736,0.1256265047536467,0.0,4.9599257870047495,4.944884914529268,5.005112598757023,4.960084364873694,4.945100016069432,5.0051013422720985,24798.52730041522,21078.748205352935,0.85,1.0658959176133405,0.6622332618075958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523453568251585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.054433534344,1535.4944995496392,0.37736644758376736,0.1256265047536467,6.112874298809886,3.483360590155145
2361.0,-30.141706999489912,5.009008474008213,35.00527588177699,24.10095693720507,4.995715498093797,-26.627984760530772,-40.14607840273527,1.4819932591353426,-0.056144853808348216,-5.016273730886467,40.01049596978675,42246.73586168417,25751.39173777446,25751.39173777446,67998.12759945862,77342.9320902122,77342.9320902122,25751.39173777446,103094.32382798666,103094.32382798666,103094.32382798666,127892.83997355074,91567.38359593406,56471.18736740877,38995.773587250325,24798.51614556408,0.0,63794.2897328144,21078.738723729468,1535.4937766518058,0.0,0.8867979123400695,2.815589549713145,0.0014959135982669303,354431.08552922955,1554985.8335589592,4.387272722529642,1554985.8335589592,4.387272722529642,0.85,0.09558664541753271,4.027634451161993,1.2672395303240047,1.0,0.0,4.027634451160513,1.2848125876633278,1.2851081263598274,3.1348030754329703,19324.563090398868,1970.5570291994584,4632.441516551485,4632.441516551485,5.5589243049838855,5.009008474008213,-2.346873795390049,7.355882269398261,3.483372139813446,3.483372139813446,0.9952491828038417,0.0,0.0,0.00023001277703076323,7.756203574392633e-05,0.0001524507412868369,0.0006140158577120483,0.09558664541759018,0.07171310762041398,0.023873537797176207,0.09558666885147853,0.07171310762037086,0.023873537797161854,0.3773662827983984,0.3773662827983984,0.1256265209346877,0.0,4.959963987709671,4.944937879634551,5.005106411927841,4.960128877078091,4.945161849503336,5.005093784694395,24798.51614556408,21078.738723729468,0.85,1.0658967735866467,0.6622338149483834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523450280592825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.05080445382,1535.4937766518058,0.3773662827983984,0.1256265209346877,6.112874298809886,3.483372139813446
2362.0,-30.14165224345838,5.008996896780809,35.00527382904888,24.100955644994997,4.995717673928719,-26.627935254810367,-40.14602528242392,1.4820006852814434,-0.0559984276025034,-5.016267090335798,40.01049197348496,42246.75219083564,25751.389267288374,25751.389267288374,67998.14145812401,77342.91816448043,77342.91816448043,25751.389267288374,103094.3074317688,103094.3074317688,103094.3074317688,127892.81016691131,91567.34845013736,56471.18247649557,38995.739970713104,24798.502735142512,0.0,63794.24270585562,21078.727324871135,1535.492921062579,0.0,0.8867979606088867,2.8155884013313504,0.0014959135982669303,354431.17727951077,1554985.6612120774,4.38727110054934,1554985.6612120774,4.38727110054934,0.85,0.09558659600279446,4.027634451161993,1.267239363831468,1.0,0.0,4.027634451162526,1.2848125502114356,1.285108090585569,3.13480316681152,19324.5556731599,1970.5562728515752,4632.441516551485,4632.441516551485,5.558923771682801,5.008996896780809,-2.3468603088636613,7.355857205644471,3.483383674592357,3.483383674592357,0.9952524784549591,0.0,0.0,0.00023001408940978308,7.756250257963718e-05,0.0001524515868301459,0.0006140192632514096,0.09558659600285745,0.0717130604209927,0.02387353558186475,0.09558658180617373,0.07171306042094544,0.02387353558184902,0.3773661174399293,0.3773661174399293,0.12562653691258538,0.0,4.960022403915502,4.945018221487885,5.005098923589742,4.960268662733313,4.945352205727431,5.005081597974993,24798.502735142512,21078.727324871135,0.85,1.0658977765697737,0.6622345590906724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523446995900313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.047176210175,1535.492921062579,0.3773661174399293,0.12562653691258538,6.112874298809886,3.483383674592357
2363.0,-30.14159750715481,5.00898533262398,35.005271777854986,24.100949183944635,4.995719257690308,-26.627885826056108,-40.14596835533155,1.4820075765923382,-0.055925795721464056,-5.016260807636517,40.01048791271575,42246.75280259129,25751.387698819504,25751.387698819504,67998.14050141079,77342.88572690276,77342.88572690276,25751.387698819504,103094.27342572226,103094.27342572226,103094.27342572226,127892.76248764325,91567.29456076765,56471.16163645918,38995.70324923163,24798.489061920984,0.0,63794.19231115261,21078.715702632835,1535.49205646796,0.0,0.886798007289794,2.815588180545492,0.0014959135982669303,354431.2640854963,1554985.4860849523,4.387269531927795,1554985.4860849523,4.387269531927795,0.85,0.09558654694890471,4.027634451161993,1.2672391643701126,1.0,0.0,4.027634451161322,1.2848125152626297,1.285108057314374,3.134803252082815,19324.544300239937,1970.5551131364878,4632.441516551485,4632.441516551485,5.55892343309917,5.00898533262398,-2.3468470947956415,7.355832427419621,3.483395196252104,3.483395196252104,0.995255770357744,0.0,0.0,0.00023001540132286424,7.756300287325613e-05,0.0001524523984496081,0.0006140225321579168,0.09558654694896845,0.07171301358605567,0.02387353336291278,0.09558652552014084,0.07171301358600786,0.023873533362896857,0.37736595331914624,0.37736595331914624,0.12562655264488565,0.0,4.960082542666157,4.94510013778023,5.005093603138619,4.960335011915049,4.945439739910739,5.005084268573626,24798.489061920984,21078.715702632835,0.85,1.0658986035868854,0.6622350918173728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452344371181611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.043549589358,1535.49205646796,0.37736595331914624,0.12562655264488565,6.112874298809886,3.483395196252104
2364.0,-30.141542774452162,5.008973723163263,35.00526971366924,24.100938147772126,4.995716349920863,-26.627836849711947,-40.14591153301296,1.482010425181366,-0.05583582498366013,-5.016257320418405,40.01048343191206,42246.75367368686,25751.393135286035,25751.393135286035,67998.14680897289,77342.85306957095,77342.85306957095,25751.393135286035,103094.24620485699,103094.24620485699,103094.24620485699,127892.72008054619,91567.23863474673,56471.13923886552,38995.66599542356,24798.473875689197,0.0,63794.139871112755,21078.702794335815,1535.4911685423547,0.0,0.886798041263669,2.815587405713407,0.0014959135982669303,354431.312267247,1554985.292843189,4.3872683903015455,1554985.292843189,4.3872683903015455,0.85,0.09558649973117066,4.027634451161993,1.2672389835910876,1.0,0.0,4.027634451161146,1.2848124992270782,1.285108042960682,3.134803291207823,19324.532497501044,1970.5539095920672,4632.441516551485,4632.441516551485,5.558924606663156,5.008973723163263,-2.346835959553867,7.35580968271713,3.4834067025594284,3.4834067025594284,0.9952590578741224,0.0,0.0,0.0002300167131565313,7.756350224906469e-05,0.0001524532109074666,0.0006140258044411779,0.09558649973123867,0.07171296819273035,0.023873531538508318,0.09558644760272461,0.07171296819267932,0.023873531538491335,0.37736579033758916,0.37736579033758916,0.1256265683072342,0.0,4.960149012800628,4.945182412348402,5.005112561420617,4.96042149543473,4.94551813637969,5.0051950258941815,24798.473875689197,21078.702794335815,0.85,1.0658995786502294,0.6622356498424555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452344042891654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.039924398525,1535.4911685423547,0.37736579033758916,0.1256265683072342,6.112874298809886,3.4834067025594284
2365.0,-30.141488045054523,5.00896217100038,35.00526763971033,24.10092606386172,4.995720172029095,-26.62778720330783,-40.14585457099599,1.4820193302831386,-0.05590213821926682,-5.016249032065057,40.010479018876445,42246.7541237826,25751.386259545914,25751.386259545914,67998.14038332851,77342.78884118967,77342.78884118967,25751.386259545914,103094.17510073559,103094.17510073559,103094.17510073559,127892.63259490457,91567.15386362877,56471.11914622469,38995.594130448975,24798.45749416897,0.0,63794.05162461795,21078.688870043625,1535.4901003093369,0.0,0.8867980994281702,2.8155892442058903,0.0014959135982669303,354431.4267847311,1554985.1025240482,4.3872664357963105,1554985.1025240482,4.3872664357963105,0.85,0.09558644792088469,4.027634451161993,1.2672387929214168,1.0,0.0,4.027634451161259,1.2848124548574595,1.2851080002663122,3.1348033994648885,19324.514607235396,1970.5520852926736,4632.441516551485,4632.441516551485,5.55892312240478,5.00896217100038,-2.3468213197890684,7.355783490789449,3.4834181759264853,3.4834181759264853,0.9952623359789958,0.0,0.0,0.00023001802491787613,7.756400285557825e-05,0.0001524540220622979,0.0006140290714763216,0.09558644792095469,0.07171291919925248,0.023873528721702224,0.0955864497881789,0.07171291919919995,0.023873528721684738,0.3773656283437592,0.3773656283437592,0.12562658538298427,0.0,4.960185443921716,4.945231524774215,5.005110864272353,4.960346893845781,4.945443721874597,5.005119836890287,24798.45749416897,21078.688870043625,0.85,1.0659009523873575,0.6622365729703817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523437146234357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.036300960095,1535.4901003093369,0.3773656283437592,0.12562658538298427,6.112874298809886,3.4834181759264853
2366.0,-30.141433357715318,5.008950738548291,35.00526559774554,24.10092878798025,4.995730055283822,-26.62773698865153,-40.145801345910854,1.4820336862207637,-0.05585278056673815,-5.016237711489983,40.01047580285775,42246.76972838115,25751.371894250646,25751.371894250646,67998.1416226318,77342.76005370558,77342.76005370558,25751.371894250646,103094.13194795622,103094.13194795622,103094.13194795622,127892.57892439248,91567.10700407621,56471.11667875466,38995.54480591283,24798.446976436255,0.0,63793.99178234908,21078.679929970815,1535.489302120784,0.0,0.8867981686910892,2.815589917163044,0.0014959135982669303,354431.5831974844,1554984.9638281676,4.387264108350501,1554984.9638281676,4.387264108350501,0.8499999999999999,0.09558639664257143,4.027634451161993,1.2672386077465494,1.0,0.0,4.027634451163163,1.2848123849892392,1.2851079320661887,3.1348035699357975,19324.50471790205,1970.5510768613187,4632.441516551485,4632.441516551485,5.558920021384463,5.008950738548291,-2.346804425489678,7.355755164037969,3.483429647229288,3.483429647229288,0.9952656134940823,0.0,0.0,0.00023001933567804562,7.756447062304004e-05,0.00015245486505500557,0.0006140324667427931,0.09558639664262553,0.07171287056513949,0.023873526077486044,0.095586430411745,0.0717128705650989,0.023873526077472534,0.3773654651831239,0.3773654651831239,0.12562660234899825,0.0,4.960221043792444,4.94529310051621,5.005068390386555,4.960384930923226,4.945560911963469,5.004920022212559,24798.446976436255,21078.679929970815,0.85,1.0659019716876525,0.6622374387938873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452343386375182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.03267927988,1535.489302120784,0.3773654651831239,0.12562660234899825,6.112874298809886,3.483429647229288
2367.0,-30.141378659491057,5.00893925027006,35.00526357533891,24.100917612109356,4.995728101637378,-26.627687947965295,-40.145744488667674,1.4820373901123718,-0.055789480893110976,-5.016234622184068,40.01047228860006,42246.77041285002,25751.378593387803,25751.378593387803,67998.14900623783,77342.7229226958,77342.7229226958,25751.378593387803,103094.10151608361,103094.10151608361,103094.10151608361,127892.53901170535,91567.04700440599,56471.09449456344,38995.502788713944,24798.437495621743,0.0,63793.94028433569,21078.671871278482,1535.4887485743693,0.0,0.8867981971397974,2.8155894462378566,0.0014959135982669303,354431.625881442,1554984.81227027,4.387263152387014,1554984.81227027,4.387263152387014,0.85,0.09558635288064336,4.027634451161993,1.2672384132305163,1.0,0.0,4.0276344511604005,1.284812364953988,1.2851079137108412,3.134803618819649,19324.492055452094,1970.549785650767,4632.441516551485,4632.441516551485,5.558921467519751,5.00893925027006,-2.3467935685364343,7.355732818806494,3.4834411353912413,3.4834411353912413,0.9952688958260689,0.0,0.0,0.00023002064670599387,7.756497031452181e-05,0.00015245567639147206,0.000614035734509497,0.09558635288069686,0.07171282792865441,0.02387352495204246,0.09558638303168686,0.07171282792861428,0.02387352495202909,0.3773653018778939,0.3773653018778939,0.12562661675230322,0.0,4.960264694027103,4.9453534744379795,5.005061767372808,4.960445141290961,4.945600839757162,5.005041149966473,24798.437495621743,21078.671871278482,0.85,1.0659029478844477,0.6622379841181173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523430583793218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.029058581405,1535.4887485743693,0.3773653018778939,0.12562661675230322,6.112874298809886,3.4834411353912413
2368.0,-30.141323997177903,5.008927795141694,35.00526153998298,24.100916284974687,4.995730376734518,-26.62763851665733,-40.1456875964999,1.4820448962146449,-0.05564268668888417,-5.016227396880336,40.01046786660934,42246.77070633662,25751.374615403907,25751.374615403907,67998.14532174052,77342.7085376883,77342.7085376883,25751.374615403907,103094.08315309222,103094.08315309222,103094.08315309222,127892.50447121708,91567.01147743085,56471.07364608192,38995.48647927659,24798.421318124863,0.0,63793.90779740145,21078.658120406133,1535.4877211177643,0.0,0.8867982499261353,2.81558836127799,0.0014959135982669303,354431.7257111833,1554984.6215649727,4.387261378604936,1554984.6215649727,4.387261378604936,0.85,0.09558630144227809,4.027634451161993,1.2672382456390188,1.0,0.0,4.027634451164578,1.2848123271326017,1.2851078775641702,3.1348037110997553,19324.48455776847,1970.5490210998119,4632.441516551485,4632.441516551485,5.55892060879679,5.008927795141694,-2.346779704529032,7.355707499670726,3.4834525876582223,3.4834525876582223,0.9952721679023492,0.0,0.0,0.00023002195688008728,7.756547031591861e-05,0.00015245648656416865,0.0006140389975889612,0.09558630144234777,0.07171277951224936,0.023873521930098413,0.09558628792752034,0.07171277951219708,0.02387352193008101,0.37736513842512814,0.37736513842512814,0.12562663125207796,0.0,4.960325956011104,4.945438982328767,5.005050154573269,4.960584710191426,4.945794741820521,5.005017443069164,24798.421318124863,21078.658120406133,0.85,1.065903432937374,0.6622383259621771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523427303183183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.02543992391,1535.4877211177643,0.37736513842512814,0.12562663125207796,6.112874298809886,3.4834525876582223
2369.0,-30.14126935922405,5.008916270815217,35.00525948903735,24.10090025458487,4.995725822933644,-26.62758979021392,-40.14563458096234,1.4820462539242567,-0.055601497286147605,-5.016225035939499,40.010463341814024,42246.78700323091,25751.382919177217,25751.382919177217,67998.16992240812,77342.66231794613,77342.66231794613,25751.382919177217,103094.04523712336,103094.04523712336,103094.04523712336,127892.45147727063,91566.94136084488,56471.06604613255,38995.41701634703,24798.40624014727,0.0,63793.8232564943,21078.645304125177,1535.48686331648,0.0,0.8867982783269207,2.8155880957804453,0.0014959135982669303,354431.758331562,1554984.4264260826,4.38726042425192,1554984.4264260826,4.38726042425192,0.85,0.09558625523334477,4.027634451161993,1.2672380884876477,1.0,0.0,4.0276344511607,1.2848123180764608,1.2851078701886203,3.1348037331957643,19324.469760224456,1970.5475121702577,4632.441516551485,4632.441516551485,5.558922401323103,5.008916270815217,-2.34676943739093,7.355685708206146,3.4834640307782823,3.4834640307782823,0.9952754373652235,0.0,0.0,0.00023002326647719666,7.756593624991991e-05,0.00015245733022727675,0.0006140423955555605,0.09558625523341258,0.0717127351206349,0.023873520112777668,0.09558622857607874,0.07171273512058404,0.023873520112760734,0.3773649764193772,0.3773649764193772,0.12562664552189948,0.0,4.960384580035964,4.945509071191168,5.005074306634981,4.960623538653351,4.945793912493286,5.005175404491922,24798.40624014727,21078.645304125177,0.85,1.0659052311226043,0.662239459036187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523424024728389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.021822370265,1535.48686331648,0.3773649764193772,0.12562664552189948,6.112874298809886,3.4834640307782823
2370.0,-30.14121472641864,5.008904836250954,35.00525742758931,24.100898368656658,4.995731745552792,-26.627540020687643,-40.14557384708894,1.4820570398225488,-0.0555414691851297,-5.016215219066118,40.01045893401819,42246.77128534191,25751.372147711518,25751.372147711518,67998.14343305342,77342.6308236505,77342.6308236505,25751.372147711518,103094.00297136202,103094.00297136202,103094.00297136202,127892.39226388744,91566.89021321232,56471.03067490684,38995.399487006085,24798.389292525415,0.0,63793.788779531504,21078.630898646603,1535.4857313473192,0.0,0.886798344251949,2.8155884530621647,0.0014959135982669303,354431.8939682479,1554984.2363329951,4.387258208970041,1554984.2363329951,4.387258208970041,0.85,0.09558620165310372,4.027634451161993,1.2672378263855357,1.0,0.0,4.027634451162342,1.2848122649126257,1.28510781869508,3.134803862909804,19324.458965926162,1970.5464114581598,4632.441516551485,4632.441516551485,5.558920076098778,5.008904836250954,-2.346753716348467,7.3556585525994205,3.4834754339316976,3.4834754339316976,0.9952786954090564,0.0,0.0,0.00023002457595777326,7.756647002070885e-05,0.00015245810593706441,0.0006140455198310255,0.09558620165317443,0.07171268493000964,0.023873516723164786,0.09558617734464792,0.0717126849299566,0.023873516723147126,0.37736481469282235,0.37736481469282235,0.12562666176975149,0.0,4.9604386878505125,4.94558431173823,5.005064893380165,4.960673749880982,4.945903925633672,5.005045908199634,24798.389292525415,21078.630898646603,0.85,1.065905391950492,0.6622395705535671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523420747735991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.018206150702,1535.4857313473192,0.37736481469282235,0.12562666176975149,6.112874298809886,3.4834754339316976
2371.0,-30.14116016028373,5.008893417000748,35.005255385127946,24.100886459369235,4.995734261539394,-26.62749065190238,-40.14552072677759,1.4820647531587616,-0.055583250079962454,-5.016208853197685,40.01045536415123,42246.786884635156,25751.370310024675,25751.370310024675,67998.15719465983,77342.57273362548,77342.57273362548,25751.370310024675,103093.94304365016,103093.94304365016,103093.94304365016,127892.32142862905,91566.81111740539,56471.02526841792,38995.31760998608,24798.37838497889,0.0,63793.69599496497,21078.621627232056,1535.4850197510966,0.0,0.8867983895784592,2.8155897449076566,0.0014959135982669303,354431.9819234938,1554984.0823769139,4.387256685861284,1554984.0823769139,4.387256685861284,0.85,0.09558615477391987,4.027634451161993,1.2672376549476758,1.0,0.0,4.027634451162024,1.2848122261264592,1.285107781580471,3.134803957543885,19324.44227338946,1970.5447092931288,4632.441516551485,4632.441516551485,5.558919679399363,5.008893417000748,-2.3467405153983694,7.355633932399117,3.4834868449561704,3.4834868449561704,0.995281955701763,0.0,0.0,0.0002300258838471959,7.756693688109489e-05,0.000152458946966101,0.0006140489071885477,0.09558615477397636,0.07171263985685068,0.023873514917125683,0.095586181789154,0.0717126398568083,0.02387351491711157,0.37736465354888576,0.37736465354888576,0.1256266775798334,0.0,4.960473656338934,4.9456335192622305,5.005057054135818,4.960625603117705,4.945842444229868,5.005037802540926,24798.37838497889,21078.621627232056,0.85,1.0659071579741468,0.6622407782732883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523417471053792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.014591649262,1535.4850197510966,0.37736465354888576,0.1256266775798334,6.112874298809886,3.4834868449561704
2372.0,-30.14110558070332,5.008882074572546,35.00525335907673,24.10088974228131,4.995740702893243,-26.6274408784422,-40.14546376476062,1.4820760006328624,-0.055452263790584766,-5.01619955880624,40.01045175720875,42246.786616142796,25751.36109138427,25751.36109138427,67998.14770752707,77342.5601001585,77342.5601001585,25751.36109138427,103093.92119154277,103093.92119154277,103093.92119154277,127892.28737393644,91566.779061962,56471.00557794929,38995.30387112524,24798.366182393678,0.0,63793.670053518916,21078.611255034626,1535.4841724486807,0.0,0.8867984499442806,2.815589109102472,0.0014959135982669303,354432.1103412713,1554983.926821906,4.387254657386041,1554983.926821906,4.387254657386041,0.85,0.09558610429423875,4.027634451161993,1.2672374736191707,1.0,0.0,4.027634451161634,1.284812170805846,1.2851077279280345,3.1348040925202505,19324.435508344817,1970.5440194505584,4632.441516551485,4632.441516551485,5.5589176893817065,5.008882074572546,-2.346725159981695,7.355607234554242,3.4834982415427764,3.4834982415427764,0.9952852118693647,0.0,0.0,0.00023002719206574815,7.756743750810286e-05,0.0001524597545576453,0.0006140521598720738,0.0955861042942976,0.07171259206922277,0.023873512225074837,0.09558611396516976,0.07171259206917861,0.023873512225060133,0.37736449134186745,0.37736449134186745,0.1256266931289137,0.0,4.9605248564490125,4.945711838899626,5.005026745445832,4.960747295015665,4.946042776522347,5.004923184988741,24798.366182393678,21078.611255034626,0.85,1.0659074427052222,0.6622410433621451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523414198371665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.010977633285,1535.4841724486807,0.37736449134186745,0.1256266931289137,6.112874298809886,3.4834982415427764
2373.0,-30.141051018189913,5.008870666139068,35.005251335687376,24.100873537268512,4.9957372980684465,-26.62739210502136,-40.14541074922306,1.4820783849006243,-0.055441177533339214,-5.016196996720632,40.01044778263749,42246.8025615434,25751.36901201733,25751.36901201733,67998.17157356073,77342.5084954383,77342.5084954383,25751.36901201733,103093.87750745563,103093.87750745563,103093.87750745563,127892.2316647406,91566.70405593,56470.99812203796,38995.228815435585,24798.35415728497,0.0,63793.58297272056,21078.601033692226,1535.4834835923666,0.0,0.8867984773763987,2.815589262516118,0.0014959135982669303,354432.14574083517,1554983.7554123476,4.387253735583481,1554983.7554123476,4.387253735583481,0.85,0.09558605983874856,4.027634451161993,1.2672372999833899,1.0,0.0,4.027634451162848,1.284812156950834,1.285107715750221,3.134804126324996,19324.419678922364,1970.5424052986866,4632.441516551485,4632.441516551485,5.5589193991999615,5.008870666139068,-2.3467147576361698,7.3555854237752385,3.4835096422719367,3.4835096422719367,0.9952884692205534,0.0,0.0,0.00023002849988207206,7.756790345303009e-05,0.00015246059642904197,0.0006140555506223145,0.09558605983880836,0.07171254907107019,0.02387351076773817,0.09558607924793476,0.07171254907102532,0.023873510767723233,0.37736433008332365,0.37736433008332365,0.12562670710082016,0.0,4.960570079990646,4.945769584198331,5.005034321815458,4.960755819187284,4.946005433356049,5.005069499373462,24798.35415728497,21078.601033692226,0.85,1.065909271825007,0.6622421973007693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523410924884532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.007365705536,1535.4834835923666,0.37736433008332365,0.12562670710082016,6.112874298809886,3.4835096422719367
2374.0,-30.140996469091988,5.008859240217131,35.005249283175935,24.100867635011696,4.995735450455818,-26.627343187904785,-40.14535392690448,1.482082169269361,-0.05528641780671251,-5.016192243780667,40.01044288761463,42246.80268257207,25751.371110632495,25751.371110632495,67998.17379320457,77342.49216790784,77342.49216790784,25751.371110632495,103093.86327854033,103093.86327854033,103093.86327854033,127892.19930720942,91566.6649631058,56470.975477773034,38995.21053925862,24798.33602866909,0.0,63793.54656792771,21078.585624368727,1535.4824001322786,0.0,0.8867985192921154,2.815587784356383,0.0014959135982669303,354432.21141077933,1554983.5443069064,4.387252327088053,1554983.5443069064,4.387252327088053,0.85,0.09558600992272415,4.027634451161993,1.2672371043683963,1.0,0.0,4.027634451161852,1.284812136546375,1.2851076970210495,3.134804176109693,19324.41142869485,1970.541564009611,4632.441516551485,4632.441516551485,5.558919852225682,5.008859240217131,-2.3467027918945873,7.3555620321117186,3.4835210041854583,3.4835210041854583,0.9952917154815595,0.0,0.0,0.00023002980738368652,7.756840285800897e-05,0.00015246140452567755,0.0006140588053401639,0.09558600992279931,0.07171250181055483,0.023873508112244483,0.09558596613714733,0.07171250181049843,0.02387350811222571,0.377364168387596,0.377364168387596,0.12562672208914205,0.0,4.960635427556554,4.945850310380308,5.005053438058837,4.960905825973953,4.946182245718546,5.005138941268683,24798.33602866909,21078.585624368727,0.85,1.0659099148971087,0.6622425771169103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452340765242243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.003755255197,1535.4824001322786,0.377364168387596,0.12562672208914205,6.112874298809886,3.4835210041854583
2375.0,-30.14094190908533,5.008847923543598,35.005247236163434,24.100865399837517,4.995743395888446,-26.627293281631538,-40.14529696488751,1.4820947684353787,-0.055276922702773845,-5.0161814973940695,40.01043894276206,42246.8022497174,25751.358000823944,25751.358000823944,67998.16025054135,77342.45118910147,77342.45118910147,25751.358000823944,103093.8091899254,103093.8091899254,103093.8091899254,127892.13059393843,91566.60517921216,56470.9562398312,38995.16548820107,24798.321404013033,0.0,63793.4868922141,21078.573193411077,1535.4813785500971,0.0,0.8867985882715662,2.815588913928234,0.0014959135982669303,354432.35989041097,1554983.3741790426,4.387250009169132,1554983.3741790426,4.387250009169132,0.85,0.09558595717045097,4.027634451161993,1.2672369010606785,1.0,0.0,4.027634451162957,1.2848120749030711,1.2851076370438914,3.1348043265127674,19324.398811782812,1970.5402774426348,4632.441516551485,4632.441516551485,5.5589170222258835,5.008847923543598,-2.3466864242605907,7.3555343478041895,3.483532341809239,3.483532341809239,0.9952949548026397,0.0,0.0,0.00023003111515362316,7.75689034937648e-05,0.00015246221165985836,0.0006140620561815972,0.09558595717051535,0.0717124522570919,0.023873504913423455,0.09558594832497488,0.07171245225704359,0.023873504913407378,0.37736400777479173,0.37736400777479173,0.12562673859573287,0.0,4.960685177501091,4.945923637246153,5.005032323541059,4.9609045746913125,4.946237362513955,5.00496830087144,24798.321404013033,21078.573193411077,0.85,1.0659106997150272,0.66224318982748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523404380766347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.000146354854,1535.4813785500971,0.37736400777479173,0.12562673859573287,6.112874298809886,3.483532341809239
2376.0,-30.14088741952962,5.008836558023495,35.00524520304578,24.10085422396662,4.995741533632778,-26.62724441962749,-40.14524010764433,1.4820985337313426,-0.05521851111183196,-5.016178164755369,40.01043525345454,42246.802149249146,25751.36386241242,25751.36386241242,67998.16601166157,77342.41364354247,77342.41364354247,25751.36386241242,103093.7775059549,103093.7775059549,103093.7775059549,127892.08823186804,91566.5448862548,56470.93339196434,38995.12388254495,24798.310725913136,0.0,63793.43460845808,21078.564117026166,1535.4807504553773,0.0,0.8867986185925287,2.8155885356172874,0.0014959135982669303,354432.4059365,1554983.2150719692,4.387248990292833,1554983.2150719692,4.387248990292833,0.85,0.09558591331022595,4.027634451161993,1.267236705445685,1.0,0.0,4.027634451160298,1.284812054590762,1.2851076184050747,3.1348043760726343,19324.38608743695,1970.538979920457,4632.441516551485,4632.441516551485,5.5589182875604735,5.008836558023495,-2.346675495185846,7.35551205320934,3.483543693346419,3.483543693346419,0.9952981980989769,0.0,0.0,0.00023003242124173176,7.756940321164928e-05,0.00015246301803008248,0.0006140653039460923,0.09558591331028223,0.07171240957016096,0.02387350374012126,0.0955858996501807,0.07171240957011875,0.023873503740107202,0.37736384763325176,0.37736384763325176,0.1256267538890168,0.0,4.960738810898988,4.945992619058245,5.005039816582098,4.960959653643556,4.946274878357656,5.005076126113181,24798.310725913136,21078.564117026166,0.85,1.0659116636219803,0.6622437310131571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452340110845741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.99653949135,1535.4807504553773,0.37736384763325176,0.1256267538890168,6.112874298809886,3.483543693346419
2377.0,-30.14083296231922,5.0088253089189365,35.00524317626829,24.100851884018653,4.99575006238864,-26.627194547553064,-40.14518695240838,1.4821116476231997,-0.05522264797934895,-5.016167045694272,40.010431371889155,42246.816976620015,25751.349892546976,25751.349892546976,67998.16686916699,77342.36993522315,77342.36993522315,25751.349892546976,103093.71982777012,103093.71982777012,103093.71982777012,127892.01610097627,91566.48265048361,56470.929691883226,38995.05884288932,24798.29627320614,0.0,63793.35511609545,21078.551832225217,1535.4797296392912,0.0,0.8867986892395358,2.815589887755873,0.0014959135982669303,354432.55956533214,1554983.04767349,4.3872466163393256,1554983.04767349,4.3872466163393256,0.85,0.09558586039780628,4.027634451161993,1.2672365400521088,1.0,0.0,4.027634451160863,1.2848119905444828,1.2851075560212395,3.134804532338732,19324.37295307579,1970.5376405883549,4632.441516551485,4632.441516551485,5.55891527190115,5.0088253089189365,-2.34665885622423,7.355484165143166,3.4835550112870934,3.4835550112870934,0.9953014317963124,0.0,0.0,0.00023003372656136666,7.756987039531197e-05,0.0001524638561660547,0.0006140686796514088,0.09558586039786986,0.07171235999258366,0.023873500405286196,0.09558588962124655,0.07171235999253596,0.02387350040527032,0.37736368765400785,0.37736368765400785,0.12562676993310418,0.0,4.960775707080984,4.94605291599305,5.005006378052883,4.960944397714911,4.946315229556717,5.004893768030854,24798.29627320614,21078.551832225217,0.85,1.0659130052874526,0.6622447886576338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523397840375263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.992933035146,1535.4797296392912,0.37736368765400785,0.12562676993310418,6.112874298809886,3.4835550112870934
2378.0,-30.140778496180996,5.008814024164265,35.00524116770185,24.100845807138853,4.995749351213365,-26.62714559151496,-40.1451300951652,1.4821164465480878,-0.05510330835551258,-5.016163042111122,40.01042784877052,42246.816718829345,25751.354170560568,25751.354170560568,67998.1708893899,77342.34828202338,77342.34828202338,25751.354170560568,103093.70245258394,103093.70245258394,103093.70245258394,127891.98872196935,91566.43872534434,56470.90716215343,38995.03507021212,24798.286269385408,0.0,63793.32133959753,21078.543328977597,1535.4791263589455,0.0,0.886798722373549,2.815588787410556,0.0014959135982669303,354432.61488168786,1554982.8957335928,4.387245502936171,1554982.8957335928,4.387245502936171,0.8500000000000001,0.09558581612016757,4.027634451161993,1.2672363279527055,1.0,0.0,4.027634451161604,1.2848119653976784,1.2851075325461117,3.1348045936942603,19324.363683026873,1970.5366953064374,4632.441516551485,4632.441516551485,5.558916195391188,5.008814024164265,-2.346647431152508,7.355461455316773,3.4835663454039243,3.4835663454039243,0.9953046701154069,0.0,0.0,0.00023003503210182395,7.757037011895521e-05,0.00015246466198286875,0.0006140719251869703,0.09558581612022203,0.07171231714418148,0.02387349897604055,0.09558581828219793,0.07171231714414063,0.023873498976026947,0.37736352732370615,0.37736352732370615,0.12562678409964767,0.0,4.9608309954865035,4.9461288457449655,5.004999623412687,4.961059733755633,4.946440171621987,5.004980218082039,24798.286269385408,21078.543328977597,0.85,1.0659136326733682,0.6622451352537757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523394574234474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.989327747278,1535.4791263589455,0.37736352732370615,0.12562678409964767,6.112874298809886,3.4835663454039243
2379.0,-30.140724094112922,5.008802651617604,35.00523912666373,24.100830091070407,4.995742840160644,-26.627097273121766,-40.145073377620406,1.482116019170207,-0.055016632349463634,-5.016161606419368,40.01042288582813,42246.8165738387,25751.36470559938,25751.36470559938,67998.18127943808,77342.31126020275,77342.31126020275,25751.36470559938,103093.67596580213,103093.67596580213,103093.67596580213,127891.94477052247,91566.37710956606,56470.88242320512,38994.9940959566,24798.268804720334,0.0,63793.262900676935,21078.528484012284,1535.4781533233152,0.0,0.8867987476516379,2.815587816413698,0.0014959135982669303,354432.63471822976,1554982.6816991037,4.387244653515889,1554982.6816991037,4.387244653515889,0.85,0.09558576987593989,4.027634451161993,1.2672361532179641,1.0,0.0,4.027634451162489,1.2848119647042544,1.2851075335280249,3.1348045953861408,19324.350679510248,1970.5353693167644,4632.441516551485,4632.441516551485,5.5589184695783045,5.008802651617604,-2.3466379435280387,7.355440595145643,3.483577650017797,3.483577650017797,0.9953079000050848,0.0,0.0,0.00023003633611334807,7.757086861774187e-05,0.0001524654674956062,0.0006140751694978226,0.09558576987601333,0.07171227284050924,0.023873497035504097,0.09558572746982552,0.07171227284045414,0.023873497035485754,0.3773633677011471,0.3773633677011471,0.12562679836068633,0.0,4.960893250235642,4.94620022524424,5.0050344381339755,4.961144974069896,4.946488471210387,5.0051764271902925,24798.268804720334,21078.528484012284,0.85,1.065914771992585,0.6622457396420525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523391307559632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.985724453503,1535.4781533233152,0.3773633677011471,0.12562679836068633,6.112874298809886,3.483577650017797
2380.0,-30.140669706979942,5.008791414728109,35.005237076789975,24.10082771619784,4.995751817333498,-26.627047419260716,-40.145016415603436,1.4821295296149568,-0.05502956770664014,-5.016149664338333,40.0104185463966,42246.815432520874,25751.348426739332,25751.348426739332,67998.16385926021,77342.26545304123,77342.26545304123,25751.348426739332,103093.61387978056,103093.61387978056,103093.61387978056,127891.86531201599,91566.31298486797,56470.86296435037,38994.94446724178,24798.25143223543,0.0,63793.195899477214,21078.513717400114,1535.4769468456864,0.0,0.886798824145378,2.8155893801889933,0.0014959135982669303,354432.7997185739,1554982.494554493,4.387242083094955,1554982.494554493,4.387242083094955,0.85,0.09558571477248896,4.027634451161993,1.2672359350742775,1.0,0.0,4.027634451163085,1.284811898806216,1.2851074692898723,3.1348047561703565,19324.33714650619,1970.5339893343998,4632.441516551485,4632.441516551485,5.558914955478884,5.008791414728109,-2.3466207571024964,7.355412171830606,3.4835889093398276,3.4835889093398276,0.9953111169542365,0.0,0.0,0.0002300376397736893,7.757136926821115e-05,0.00015246627050547812,0.0006140784037280473,0.09558571477255978,0.0717122215367709,0.023873493235788877,0.09558571369811127,0.07171222153671777,0.02387349323577119,0.3773632084193533,0.3773632084193533,0.12562681521469263,0.0,4.960934085537076,4.946260893972919,5.005015657200545,4.961120096631703,4.946526258474421,5.004963242587962,24798.25143223543,21078.513717400114,0.85,1.0659156184369414,0.6622464172996088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452338804472888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.982121691728,1535.4769468456864,0.3773632084193533,0.12562681521469263,6.112874298809886,3.4835889093398276
2381.0,-30.140615361929402,5.008780122939433,35.00523504428709,24.100816575251542,4.995749696430966,-26.626998713199907,-40.144963400065876,1.4821330477021966,-0.05496693075076564,-5.016146646403328,40.010414952614106,42246.8304876822,25751.35501464121,25751.35501464121,67998.18550232341,77342.22913066513,77342.22913066513,25751.35501464121,103093.58414530635,103093.58414530635,103093.58414530635,127891.82553049388,91566.25386869813,56470.85522571819,38994.887381088825,24798.24138518753,0.0,63793.12876627636,21078.505177409403,1535.476361892008,0.0,0.8867988525186772,2.815588909643534,0.0014959135982669303,354432.8414165349,1554982.3395671495,4.387241129666397,1554982.3395671495,4.387241129666397,0.85,0.09558567176458367,4.027634451161993,1.2672357900114735,1.0,0.0,4.027634451161393,1.2848118796575112,1.2851074518105206,3.134804802891166,19324.32467051191,1970.5327171370357,4632.441516551485,4632.441516551485,5.558916377601939,5.008780122939433,-2.346610110834294,7.3553902337737265,3.4836001906308596,3.4836001906308596,0.9953143401802456,0.0,0.0,0.0002300389424321106,7.757183523497405e-05,0.00015246710719713657,0.0006140817736161959,0.09558567176463828,0.07171217945645676,0.023873492308181518,0.09558566436774053,0.0717121794564158,0.023873492308167876,0.3773630488079713,0.3773630488079713,0.12562683091481314,0.0,4.960982069328566,4.946321009192104,5.005027166670914,4.961179715652577,4.946567204173448,5.005078943474814,24798.24138518753,21078.505177409403,0.85,1.0659170794311317,0.6622473502195677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523384782795277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.978520444154,1535.476361892008,0.3773630488079713,0.12562683091481314,6.112874298809886,3.4836001906308596
2382.0,-30.140561013155736,5.008768866472183,35.005233000257704,24.100809974502795,4.995752059801383,-26.62694955529324,-40.14491031467912,1.482140601939604,-0.05491481918483032,-5.016139431339592,40.01041055187285,42246.845284459545,25751.350776070016,25751.350776070016,67998.19606052956,77342.19306212272,77342.19306212272,25751.350776070016,103093.54383819274,103093.54383819274,103093.54383819274,127891.76906213636,91566.1968204807,56470.849042820504,38994.83086406689,24798.225223943617,0.0,63793.056088010504,21078.491440352074,1535.4753325440026,0.0,0.8867989051757199,2.8155890672400155,0.0014959135982669303,354432.9411050616,1554982.1497784955,4.3872393602308115,1554982.1497784955,4.3872393602308115,0.85,0.0955856214913377,4.027634451161993,1.2672356213210154,1.0,0.0,4.027634451161749,1.2848118416262821,1.2851074154444238,3.1348048956833368,19324.312630942433,1970.5314894426165,4632.441516551485,4632.441516551485,5.558915462626287,5.008768866472183,-2.3465964115290907,7.3553652780012735,3.4836114366324886,3.4836114366324886,0.9953175533235682,0.0,0.0,0.00023004024518657353,7.75723018182511e-05,0.0001524679433683224,0.0006140851414080711,0.09558562149140694,0.07171213178463481,0.02387348970677212,0.0955856113152658,0.07171213178458287,0.02387348970675483,0.3773628889397849,0.3773628889397849,0.12562684751692219,0.0,4.961027840508507,4.946381824925709,5.005027710448303,4.961224612154751,4.946638796345496,5.005043605751837,24798.225223943617,21078.491440352074,0.85,1.0659184593181668,0.6622483366555559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523381523387018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.974920166434,1535.4753325440026,0.3773628889397849,0.12562684751692219,6.112874298809886,3.4836114366324886
2383.0,-30.140506645333726,5.008757692037225,35.005230973941096,24.100802710186713,4.995758831393112,-26.626899939421335,-40.144849580805726,1.4821521254814312,-0.05496881750786997,-5.016129964462839,40.0104069797381,42246.828525358476,25751.340932194977,25751.340932194977,67998.16945755345,77342.13631236691,77342.13631236691,25751.340932194977,103093.47724456189,103093.47724456189,103093.47724456189,127891.69038462905,91566.12086791063,56470.81308090506,38994.78643000619,24798.213140067164,0.0,63792.999570073356,21078.48116905709,1535.4744830921086,0.0,0.8867989662931689,2.8155908815136765,0.0014959135982669303,354433.0719062947,1554981.9957247695,4.387237306500216,1554981.9957247695,4.387237306500216,0.85,0.0955855715749585,4.027634451161993,1.2672353471303364,1.0,0.0,4.027634451161564,1.2848117850244987,1.2851073605040957,3.134805033785703,19324.296601760703,1970.5298549209674,4632.441516551485,4632.441516551485,5.558913337639925,5.008757692037225,-2.3465810465516905,7.355338738588916,3.4836226744697676,3.4836226744697676,0.9953207641342193,0.0,0.0,0.0002300415484044335,7.757283562953853e-05,0.00015246871277489496,0.0006140882402964897,0.09558557157501692,0.07171208436557616,0.02387348720944076,0.09558562661552347,0.07171208436553234,0.02387348720942617,0.37736272894872985,0.37736272894872985,0.12562686418304306,0.0,4.961050908572474,4.946421242145561,5.005001631331709,4.961161146954964,4.946596897775862,5.004915317130781,24798.213140067164,21078.48116905709,0.85,1.0659189866571634,0.6622486606693025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523378263756859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.971321774803,1535.4744830921086,0.37736272894872985,0.12562686418304306,6.112874298809886,3.4836226744697676
