time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2384.0,-30.140452309800942,5.008746436013682,35.005228948773116,24.10079719210046,4.995754266722165,-26.626851486306776,-40.14479663511736,1.4821534432287304,-0.054758616433218776,-5.016128213973837,40.01040296056012,42246.84369348425,25751.350722825056,25751.350722825056,67998.1944163093,77342.1327456143,77342.1327456143,25751.350722825056,103093.48346843936,103093.48346843936,103093.48346843936,127891.68448233874,91566.09352189713,56470.80446977018,38994.76561347439,24798.20101389938,0.0,63792.96662737377,21078.470861814472,1535.473811473865,0.0,0.886798989756016,2.8155883246476527,0.0014959135982669303,354433.09609232395,1554981.8223916392,4.38723651807785,1554981.8223916392,4.38723651807785,0.85,0.09558552805729659,4.027634451161993,1.2672351910779254,1.0,0.0,4.027634451161638,1.2848117761700775,1.2851073533211286,3.1348050553895557,19324.290830603524,1970.529266426713,4632.441516551485,4632.441516551485,5.558915451132357,5.008746436013682,-2.3465713588689083,7.355317794882591,3.4836339182926754,3.4836339182926754,0.9953239766550501,0.0,0.0,0.00023004285085510273,7.757330099051087e-05,0.00015246954986459187,0.0006140916117877916,0.0955855280573564,0.07171204190566335,0.02387348615169304,0.09558550053303853,0.07171204190561849,0.023873486151678103,0.3773625676017471,0.3773625676017471,0.12562687928561364,0.0,4.961113985825875,4.946499946658946,5.005017730859436,4.9613695975406245,4.946818090843067,5.005085457715893,24798.20101389938,21078.470861814472,0.85,1.0659199283441234,0.6622492404257617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452337500298565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.967725576398,1535.473811473865,0.3773625676017471,0.12562687928561364,6.112874298809886,3.4836339182926754
2385.0,-30.140398018871803,5.00873525407995,35.005226909471034,24.100795480795227,4.995759024006554,-26.626802141055784,-40.14473974294958,1.4821631461912268,-0.05467354041030603,-5.016119181607446,40.01039849853744,42246.84244913995,25751.341832047958,25751.341832047958,67998.1842811879,77342.10674138083,77342.10674138083,25751.341832047958,103093.44857342879,103093.44857342879,103093.44857342879,127891.63243531116,91566.04753054024,56470.78323830222,38994.738102486685,24798.183861882368,0.0,63792.92196436905,21078.45628260001,1535.4726853907432,0.0,0.8867990518842536,2.8155882613399967,0.0014959135982669303,354433.2208900889,1554981.6299601798,4.387234430381981,1554981.6299601798,4.387234430381981,0.85,0.09558547550558733,4.027634451161993,1.2672350344760348,1.0,0.0,4.027634451161843,1.2848117280892946,1.2851073069014105,3.134805172701593,19324.281124495923,1970.5282766791845,4632.441516551485,4632.441516551485,5.558913531890187,5.00873525407995,-2.3465563525966266,7.355291606676577,3.483645118878969,3.483645118878969,0.9953271768225626,0.0,0.0,0.00023004415224338695,7.7573801041556e-05,0.00015247035120183095,0.0006140948392812627,0.09558547550565856,0.07171199254694531,0.023873482958713246,0.09558543498011836,0.07171199254689187,0.02387348295869545,0.37736240757972944,0.37736240757972944,0.12562689567879567,0.0,4.96117688875529,4.946587198266343,5.005007451504582,4.961445641197145,4.94695336620066,5.0049835100628,24798.183861882368,21078.45628260001,0.85,1.0659205157457383,0.6622496845768647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523371744152425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.964130543394,1535.4726853907432,0.37736240757972944,0.12562689567879567,6.112874298809886,3.483645118878969
2386.0,-30.14034374383339,5.008724046725506,35.005224875691425,24.10078413030135,4.995758241705345,-26.626753364132306,-40.144682920631,1.482167862004975,-0.05464060053685671,-5.016114818084345,40.010394580788315,42246.841481880125,25751.344882533234,25751.344882533234,67998.18636441336,77342.06414411175,77342.06414411175,25751.344882533234,103093.40902664498,103093.40902664498,103093.40902664498,127891.58046448811,91565.9827097311,56470.76004750249,38994.69184692069,24798.17143784313,0.0,63792.86328476382,21078.44572216666,1535.471933243009,0.0,0.8867990882791046,2.8155883379480593,0.0014959135982669303,354433.2811797203,1554981.461001354,4.387233207405484,1554981.461001354,4.387233207405484,0.8499999999999999,0.0955854301628534,4.027634451161993,1.267234823475592,1.0,0.0,4.027634451161887,1.2848117033406654,1.285107283818733,3.13480523308564,19324.2674445832,1970.526881716305,4632.441516551485,4632.441516551485,5.558914190395054,5.008724046725506,-2.3465447750748956,7.355268821800402,3.4836563230556488,3.4836563230556488,0.9953303780158996,0.0,0.0,0.000230045453257538,7.757430048163984e-05,0.00015247115277589816,0.000614098067728591,0.09558543016291385,0.07171194875350966,0.023873481409404186,0.09558539468144518,0.0717119487534643,0.02387348140938909,0.3773622491886773,0.3773622491886773,0.125626911514881,0.0,4.961234700798343,4.946661892036275,5.005014516899337,4.961474217547504,4.946968957904119,5.005051076166865,24798.17143784313,21078.44572216666,0.85,1.065921528884469,0.6622502785820289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523368487995745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.960536428012,1535.471933243009,0.3773622491886773,0.125626911514881,6.112874298809886,3.4836563230556488
2387.0,-30.14028946197297,5.0087128393037075,35.00522282919042,24.10077267503368,4.995758223247401,-26.626704504655066,-40.14462990509344,1.4821732659302094,-0.05462270716452622,-5.016109309704973,40.01039014269039,42246.856173475,25751.344890615852,25751.344890615852,67998.20106409086,77342.01796304704,77342.01796304704,25751.344890615852,103093.3628536629,103093.3628536629,103093.3628536629,127891.51844832659,91565.91461171237,56470.752822143324,38994.624210632275,24798.155594663695,0.0,63792.77980529597,21078.43225546414,1535.4709593380064,0.0,0.8867991323849995,2.8155887458304623,0.0014959135982669303,354433.35728753643,1554981.2696017174,4.387231725314805,1554981.2696017174,4.387231725314805,0.85,0.0955853820021978,4.027634451161993,1.267234689402394,1.0,0.0,4.027634451162317,1.2848116753724939,1.2851072575159912,3.1348053013250343,19324.25307304164,1970.5254162269114,4632.441516551485,4632.441516551485,5.558914192139841,5.0087128393037075,-2.3465323843181576,7.355245223621865,3.483667500927192,3.483667500927192,0.9953335716934834,0.0,0.0,0.00023004675444199838,7.757476646468153e-05,0.00015247198797731684,0.0006141014316145985,0.09558538200226642,0.07171190278900394,0.023873479213262477,0.09558535265550386,0.07171190278895245,0.023873479213245338,0.37736209139872307,0.37736209139872307,0.12562692795068423,0.0,4.961282992329814,4.946722669032511,5.005025270679937,4.961486602540447,4.946976242921039,5.005078760557069,24798.155594663695,21078.43225546414,0.85,1.0659231541818743,0.6622513755070403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523365232793526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.956943803989,1535.4709593380064,0.37736209139872307,0.12562692795068423,6.112874298809886,3.483667500927192
2388.0,-30.14023521461998,5.00870176839871,35.005220802243315,24.10077005568894,4.995768580207273,-26.626654638661968,-40.14457290815187,1.4821880042499662,-0.054674147564014675,-5.016097312356079,40.01038661923903,42246.85442638567,25751.328508599672,25751.328508599672,67998.18293498534,77341.96569248707,77341.96569248707,25751.328508599672,103093.29420108674,103093.29420108674,103093.29420108674,127891.4370691427,91565.84463850714,56470.73337240875,38994.56807344266,24798.14286805597,0.0,63792.710941498626,21078.421437847574,1535.4700159826325,0.0,0.8867992062051437,2.8155908218532715,0.0014959135982669303,354433.5230517667,1554981.117647603,4.387229244736228,1554981.117647603,4.387229244736228,0.85,0.09558532991887027,4.027634451161993,1.267234451477416,1.0,0.0,4.027634451162485,1.2848116037369235,1.2851071875347502,3.1348054761082986,19324.23830575698,1970.5239103829524,4632.441516551485,4632.441516551485,5.55891065577222,5.00870176839871,-2.34651521525846,7.35521698365717,3.4836786600994913,3.4836786600994913,0.9953367600284261,0.0,0.0,0.00023004805480606125,7.757526744538344e-05,0.0001524727873606778,0.0006141046512385628,0.09558532991892932,0.07171185376568666,0.023873476153242656,0.09558537236514147,0.07171185376564236,0.023873476153227907,0.3773619332951588,0.3773619332951588,0.1256269450947341,0.0,4.961306471776254,4.946766981199005,5.004986132090323,4.961423164792052,4.946967024531034,5.004852391968598,24798.14286805597,21078.421437847574,0.85,1.0659240206509386,0.6622520630159192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523361977183542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.953353125797,1535.4700159826325,0.3773619332951588,0.1256269450947341,6.112874298809886,3.4836786600994913
2389.0,-30.140180942835116,5.008690617614137,35.00521879247785,24.100759194139414,4.995764882386117,-26.626606156255658,-40.144519962463505,1.4821900958073502,-0.05457530058163229,-5.016095470332217,40.010383065796354,42246.86930388406,25751.33809414878,25751.33809414878,67998.20739803284,77341.93677274902,77341.93677274902,25751.33809414878,103093.2748668978,103093.2748668978,103093.2748668978,127891.40824505128,91565.7923161173,56470.724847255085,38994.5194098469,24798.133378153485,0.0,63792.652788000385,21078.413371430463,1535.4694899455178,0.0,0.8867992284473928,2.815589738408851,0.0014959135982669303,354433.5485025334,1554980.9644000768,4.387228497329908,1554980.9644000768,4.387228497329908,0.85,0.09558528820810507,4.027634451161993,1.267234282786958,1.0,0.0,4.027634451163719,1.2848115912654745,1.285107176732003,3.1348055065373255,19324.22726353557,1970.5227843897326,4632.441516551485,4632.441516551485,5.558912724994048,5.008690617614137,-2.3465054957028246,7.355196113316962,3.4836898417753237,3.4836898417753237,0.9953399547929497,0.0,0.0,0.00023004935576255726,7.757573281984302e-05,0.00015247362294271426,0.0006141080166575596,0.09558528820815812,0.071711812816617,0.023873475391541128,0.09558530523453258,0.0717118128165772,0.023873475391527874,0.37736177398235826,0.37736177398235826,0.12562695978574667,0.0,4.961348515952523,4.946821334868048,5.00499116778758,4.9615201697505995,4.947042249462413,5.005014813372895,24798.133378153485,21078.413371430463,0.85,1.065925375826721,0.6622528999425908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523358723644573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.949763565703,1535.4694899455178,0.37736177398235826,0.12562695978574667,6.112874298809886,3.4836898417753237
2390.0,-30.140126719232725,5.008679466872255,35.00521675620313,24.10075304741042,4.995764267936197,-26.62655740880781,-40.14446314014492,1.482194957512019,-0.05445199376481469,-5.016089958449329,40.010378274124655,42246.86813436879,25751.338089025787,25751.338089025787,67998.20622339458,77341.91468230833,77341.91468230833,25751.338089025787,103093.25277133411,103093.25277133411,103093.25277133411,127891.36824584128,91565.74809100546,56470.701543069124,38994.496164373704,24798.11547450717,0.0,63792.61163888087,21078.398153331094,1535.468400895424,0.0,0.886799273851376,2.8155887620038142,0.0014959135982669303,354433.62465880136,1554980.7577520923,4.387226971619886,1554980.7577520923,4.387226971619886,0.85,0.0955852382775358,4.027634451161993,1.2672340695885942,1.0,0.0,4.027634451161495,1.284811565836819,1.2851071529675933,3.1348055685805787,19324.217930179842,1970.5218326523168,4632.441516551485,4632.441516551485,5.558912723888154,5.008679466872255,-2.3464931267557567,7.355172593628012,3.483700980902642,3.483700980902642,0.9953431374007549,0.0,0.0,0.0002300506555708319,7.757623227142549e-05,0.00015247442329940642,0.0006141112402017462,0.09558523827760979,0.07171176558658243,0.023873472691027346,0.0955852091859077,0.07171176558652693,0.023873472691008868,0.3773616143408945,0.3773616143408945,0.12562697516814375,0.0,4.961404315494917,4.946892446662218,5.005000936580927,4.961637964684542,4.947187366482638,5.005050493163708,24798.11547450717,21078.398153331094,0.85,1.0659260449834043,0.6622533087925782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523355468641668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.946176303305,1535.468400895424,0.3773616143408945,0.12562697516814375,6.112874298809886,3.483700980902642
2391.0,-30.140072549327815,5.008668382818648,35.00521472170966,24.100746062491112,4.995769252388998,-26.62650814979469,-40.144406247977145,1.4822048528565526,-0.054463170915653336,-5.016081294436379,40.010374253459496,42246.86642423914,25751.330086432932,25751.330086432932,67998.19651067207,77341.86632985978,77341.86632985978,25751.330086432932,103093.19641629272,103093.19641629272,103093.19641629272,127891.29743922688,91565.67989218171,56470.67998656394,38994.4443395753,24798.101022934155,0.0,63792.54536250945,21078.38586949403,1535.4674350436353,0.0,0.8867993325065615,2.815589920072075,0.0014959135982669303,354433.7443672661,1554980.584354929,4.387225000629878,1554980.584354929,4.387225000629878,0.85,0.09558518783726952,4.027634451161993,1.2672339096898217,1.0,0.0,4.027634451160958,1.2848115168619372,1.2851071056498944,3.134805688074162,19324.203537364185,1970.5203649935693,4632.441516551485,4632.441516551485,5.558910996377331,5.008668382818648,-2.34647844622785,7.3551468290464985,3.483712101458198,3.483712101458198,0.9953463147023422,0.0,0.0,0.00023005195409866934,7.757673233993987e-05,0.00015247522175872947,0.0006141144561040235,0.09558518783733391,0.07171171789135543,0.02387346994597849,0.09558519469717203,0.0717117178913071,0.023873469945962407,0.3773614554893956,0.3773614554893956,0.12562699139414674,0.0,4.9614437888953375,4.946949124838341,5.004988692857239,4.961618123520736,4.947192299074004,5.004956193462874,24798.101022934155,21078.38586949403,0.85,1.0659270001575178,0.6622539700237045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523352216529948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.942589884711,1535.4674350436353,0.3773614554893956,0.12562699139414674,6.112874298809886,3.483712101458198
2392.0,-30.140018378026706,5.008657264257934,35.00521269150204,24.100734816771023,4.995767799151833,-26.62645953334703,-40.14435326736418,1.4822089544728436,-0.05441424693674435,-5.016077390088912,40.010370309307035,42246.8807900517,25751.334227285653,25751.334227285653,67998.21501733735,77341.82688714255,77341.82688714255,25751.334227285653,103093.1611144282,103093.1611144282,103093.1611144282,127891.24972332886,91565.61799616745,56470.671899079345,38994.384552320116,24798.08860890065,0.0,63792.47316122077,21078.37531756555,1535.4666942556116,0.0,0.8867993666599377,2.8155897331215316,0.0014959135982669303,354433.7983126528,1554980.414257507,4.387223852974172,1554980.414257507,4.387223852974172,0.85,0.0955851427340714,4.027634451161993,1.267233708580025,1.0,0.0,4.0276344511623146,1.2848114949917657,1.2851070854431934,3.1348057414350934,19324.190474706003,1970.519032973136,4632.441516551485,4632.441516551485,5.558911890258606,5.008657264257934,-2.346467265559157,7.3551245298170915,3.4837232235468134,3.4837232235468134,0.9953494924419467,0.0,0.0,0.00023005325266672606,7.757719802950549e-05,0.00015247605463722055,0.0006141178106341278,0.09558514273413196,0.07171167428414324,0.023873468449988722,0.09558514591656705,0.0717116742840978,0.023873468449973595,0.3773612964416369,0.3773612964416369,0.12562700696612095,0.0,4.961486180527174,4.947002642377413,5.004997632073014,4.96166314315218,4.9472241308162666,5.005040813450648,24798.08860890065,21078.37531756555,0.85,1.065928496697213,0.6622549447688357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523348967640175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.939004197831,1535.4666942556116,0.3773612964416369,0.12562700696612095,6.112874298809886,3.4837232235468134
2393.0,-30.13996420630867,5.008646161665421,35.00521064864188,24.10072846049445,4.995768793682692,-26.62641067170848,-40.1442964450456,1.4822152590832285,-0.054331472831847805,-5.016071155147489,40.01036588035878,42246.879329075986,25751.332311101563,25751.332311101563,67998.21164017756,77341.7972521481,77341.7972521481,25751.332311101563,103093.12956324966,103093.12956324966,103093.12956324966,127891.20215088969,91565.56689878428,56470.64897571494,38994.35324785482,24798.072587640025,0.0,63792.42583549485,21078.36169949402,1535.4656956370477,0.0,0.8867994144305199,2.815589373543477,0.0014959135982669303,354433.8844592838,1554980.2232525619,4.387222247739671,1554980.2232525619,4.387222247739671,0.85,0.09558509348659437,4.027634451161993,1.2672335184598347,1.0,0.0,4.027634451163946,1.2848114628152971,1.2851070549278456,3.1348058199423154,19324.179691012447,1970.5179333424205,4632.441516551485,4632.441516551485,5.558911476614077,5.008646161665421,-2.346454400032551,7.355100561697972,3.4837343167523627,3.4837343167523627,0.9953526619292464,0.0,0.0,0.00023005455125153275,7.757769748980972e-05,0.00015247685376172302,0.0006141210292155047,0.09558509348666339,0.0717116274455286,0.023873466041134793,0.0955850766929244,0.07171162744547682,0.023873466041117553,0.3773611370829106,0.3773611370829106,0.12562702329180797,0.0,4.96153451591141,4.947064995331971,5.005003826566224,4.961739682315624,4.947326253558003,5.005040460912369,24798.072587640025,21078.36169949402,0.85,1.065929234538414,0.6622554131742915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452334571866805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.935420344587,1535.4656956370477,0.3773611370829106,0.12562702329180797,6.112874298809886,3.4837343167523627
2394.0,-30.1399100818892,5.008635163058738,35.00520862252602,24.100731464009755,4.9957768757428305,-26.626361143874547,-40.144239517953224,1.4822279377289396,-0.05424278539652505,-5.0160607251417435,40.01036228235359,42246.87726099779,25751.319832801975,25751.319832801975,67998.19709379977,77341.7769527101,77341.7769527101,25751.319832801975,103093.09678551208,103093.09678551208,103093.09678551208,127891.15671674965,91565.52802533457,56470.628333625624,38994.33299078772,24798.059931237578,0.0,63792.3929220253,21078.35094155194,1535.4647951502116,0.0,0.886799480543357,2.815589425929088,0.0014959135982669303,354434.0285681081,1554980.0680832781,4.387220026150714,1554980.0680832781,4.387220026150714,0.85,0.09558504262291873,4.027634451161993,1.267233314053156,1.0,0.0,4.0276344511625535,1.2848114008215195,1.2851069945868805,3.134805971200667,19324.17148708216,1970.5170967743481,4632.441516551485,4632.441516551485,5.558908782937417,5.008635163058738,-2.346438442882326,7.3550736059410635,3.4837453962440508,3.4837453962440508,0.9953558274983002,0.0,0.0,0.0002300558487092587,7.757819787404114e-05,0.00015247765083521757,0.0006141242395361716,0.09558504262297793,0.07171157934662135,0.02387346327635657,0.09558502954073346,0.07171157934657695,0.023873463276341787,0.37736097804710367,0.37736097804710367,0.12562704005991157,0.0,4.961587241271445,4.94714526913009,5.004973756503489,4.961817939745231,4.947486181384647,5.004873309985442,24798.059931237578,21078.35094155194,0.85,1.06592955647416,0.6622557224438498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523342469672311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.931838305405,1535.4647951502116,0.37736097804710367,0.12562704005991157,6.112874298809886,3.4837453962440508
2395.0,-30.13985599636421,5.0086240507627755,35.00520659727491,24.1007158177905,4.995770151323953,-26.626313131791818,-40.14418664211405,1.4822272867522253,-0.054160613496719634,-5.016060558316185,40.01035825530864,42246.89162651307,25751.33347551551,25751.33347551551,67998.22510202858,77341.740953316,77341.740953316,25751.33347551551,103093.0744288315,103093.0744288315,103093.0744288315,127891.12266295002,91565.46747320889,56470.618146408735,38994.27702977795,24798.04823411852,0.0,63792.32526389647,21078.340999000742,1535.46417996056,0.0,0.88679949597443,2.8155883660045,0.0014959135982669303,354434.030873096,1554979.894411036,4.387219507620564,1554979.894411036,4.387219507620564,0.85,0.09558500148976673,4.027634451161993,1.2672331431647765,1.0,0.0,4.027634451160163,1.2848114011896026,1.2851069966209343,3.134805970302583,19324.158708040897,1970.515793674792,4632.441516551485,4632.441516551485,5.558911727974819,5.0086240507627755,-2.3464300330736676,7.355054083836443,3.483756488600477,3.483756488600477,0.9953589967429934,0.0,0.0,0.00023005714524135102,7.75786626507807e-05,0.00015247848259057032,0.0006141275895426852,0.09558500148982543,0.07171153887638909,0.02387346261343635,0.09558495692466563,0.07171153887634504,0.023873462613421687,0.3773608203983988,0.3773608203983988,0.12562705498602836,0.0,4.96164972319184,4.9472201430072005,5.0049989826245564,4.961899944819493,4.947519955725113,5.005100204372695,24798.04823411852,21078.340999000742,0.85,1.065931126052125,0.6622566500240566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523339223514729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.928257124397,1535.46417996056,0.3773608203983988,0.12562705498602836,6.112874298809886,3.483756488600477
2396.0,-30.139801919264947,5.0086130629250425,35.00520456005024,24.100713582616322,4.995778213912029,-26.62626364846475,-40.14412971502168,1.4822399431125355,-0.0541549269912025,-5.016049220907277,40.01035385605017,42246.889382849506,25751.31854052797,25751.31854052797,67998.20792337747,77341.69945773437,77341.69945773437,25751.31854052797,103093.01799826234,103093.01799826234,103093.01799826234,127891.04858155664,91565.40741497549,56470.59734009338,38994.23341653567,24798.030583294294,0.0,63792.26399982997,21078.32599580015,1535.4629710174322,0.0,0.886799569606882,2.8155896145870893,0.0014959135982669303,354434.18751934025,1554979.7046865562,4.3872170333503915,1554979.7046865562,4.3872170333503915,0.8500000000000001,0.09558494730267927,4.027634451161993,1.2672329387580974,1.0,0.0,4.02763445116406,1.2848113393024032,1.2851069363851315,3.134806121300909,19324.14603323165,1970.5145012039434,4632.441516551485,4632.441516551485,5.5589085039756645,5.0086130629250425,-2.346413447748638,7.35502651067368,3.4837675283296266,3.4837675283296266,0.9953621509513219,0.0,0.0,0.00023005844157819312,7.757916304076803e-05,0.00015247927853742507,0.0006141307953256587,0.0955849473027508,0.0717114883869431,0.023873458915807687,0.09558493199016549,0.07171148838688945,0.023873458915789826,0.3773606635852962,0.3773606635852962,0.12562707177314414,0.0,4.961694332985587,4.947287125992375,5.004976346832052,4.961894293916089,4.947576598998069,5.004907362894301,24798.030583294294,21078.32599580015,0.85,1.0659318804480542,0.6622572508629276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523335979691265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.924676968352,1535.4629710174322,0.3773606635852962,0.12562707177314414,6.112874298809886,3.4837675283296266
2397.0,-30.139747871402527,5.008602052886499,35.00520254341055,24.10070733111354,4.995778332003443,-26.62621498600318,-40.14407292762769,1.482245446604842,-0.05406012065333243,-5.01604472847333,40.01035038118397,42246.88751245204,25751.321204625223,25751.321204625223,67998.20871707727,77341.67394268833,77341.67394268833,25751.321204625223,103092.99514731354,103092.99514731354,103092.99514731354,127891.01572345776,91565.36013254228,56470.57370230898,38994.207144703665,24798.02057614422,0.0,63792.227720847884,21078.317489722587,1535.462355346269,0.0,0.8867996050540251,2.815588893575623,0.0014959135982669303,354434.2495902316,1554979.5548278608,4.387215842220675,1554979.5548278608,4.387215842220675,0.85,0.09558490359943848,4.027634451161993,1.267232761825435,1.0,0.0,4.027634451162252,1.2848113108798855,1.2851069096208179,3.1348061906488995,19324.13605465273,1970.5134836720724,4632.441516551485,4632.441516551485,5.558909079071376,5.008602052886499,-2.3464018712247556,7.355003924111255,3.4837785870831817,3.4837785870831817,0.9953653105951947,0.0,0.0,0.0002300597372208936,7.757966220577823e-05,0.00015248007501511538,0.0006141340032466437,0.09558490359949237,0.0717114459735535,0.02387345762593887,0.09558487300718659,0.07171144597351307,0.023873457625925413,0.3773605070118772,0.3773605070118772,0.12562708716225376,0.0,4.961750685099105,4.947363561181703,5.004972334767672,4.96198460782,4.94767783774256,5.0049648293201585,24798.02057614422,21078.317489722587,0.85,1.0659324990911838,0.662257598172032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523332736374526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.921098446363,1535.462355346269,0.3773605070118772,0.12562708716225376,6.112874298809886,3.4837785870831817
2398.0,-30.139693822859307,5.008591020006788,35.00520051285678,24.10069084670397,4.9957767929796315,-26.62616648861077,-40.144019947014726,1.4822494587318311,-0.054095555306446386,-5.016040326314986,40.01034594262558,42246.901424989,25751.323945565335,25751.323945565335,67998.22537055434,77341.61362004076,77341.61362004076,25751.323945565335,103092.9375656061,103092.9375656061,103092.9375656061,127890.9426020718,91565.27737151002,56470.56517646099,38994.12466116559,24798.005036465685,0.0,63792.12969763127,21078.30428099583,1535.461421921482,0.0,0.8867996435312387,2.8155898728499413,0.0014959135982669303,354434.3104138149,1554979.3634085446,4.387214549271626,1554979.3634085446,4.387214549271626,0.85,0.09558485683971663,4.027634451161993,1.2672325618145992,1.0,0.0,4.027634451160783,1.2848112894343717,1.2851068898351425,3.1348062429737276,19324.118588599573,1970.5117026303146,4632.441516551485,4632.441516551485,5.558909670755072,5.008591020006788,-2.3463903924347544,7.354981412441543,3.4837896208264296,3.4837896208264296,0.9953684630932657,0.0,0.0,0.00023006103288663807,7.758012791160442e-05,0.00015248090497503364,0.0006141373460218036,0.09558485683978461,0.0717114013060613,0.023873455533723317,0.09558485229220975,0.07171140130601028,0.023873455533706338,0.37736035124829415,0.37736035124829415,0.12562710254770745,0.0,4.961787833729318,4.947409393072235,5.004983370854063,4.961944771008518,4.947601084759867,5.0050358863476845,24798.005036465685,21078.30428099583,0.85,1.0659343980653972,0.6622588338911926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452332949481267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.917521141231,1535.461421921482,0.37736035124829415,0.12562710254770745,6.112874298809886,3.4837896208264296
2399.0,-30.139639799276583,5.008580134930556,35.00519849736536,24.100693431124114,4.995787661270038,-26.626116772897266,-40.14396301992235,1.4822646348914867,-0.05407169508862353,-5.0160278426804075,40.01034232024259,42246.898811098814,25751.30620914785,25751.30620914785,67998.20502024666,77341.58025666318,77341.58025666318,25751.30620914785,103092.88646581103,103092.88646581103,103092.88646581103,127890.87794765226,91565.2266028557,56470.545157294466,38994.09049506804,24797.99148184124,0.0,63792.08197690928,21078.292759565054,1535.4604218700806,0.0,0.8867997201843402,2.8155910164913727,0.0014959135982669303,354434.48289729236,1554979.2071879995,4.387211973499203,1554979.2071879995,4.387211973499203,0.85,0.09558480394476167,4.027634451161993,1.2672324052127082,1.0,0.0,4.027634451161934,1.284811215761421,1.2851068178092542,3.134806422728093,19324.10787428161,1970.5106100739408,4632.441516551485,4632.441516551485,5.5589058420143465,5.008580134930556,-2.3463729706357346,7.35495310556629,3.4838006293291945,3.4838006293291945,0.9953716083797699,0.0,0.0,0.00023006232796073881,7.758062831032978e-05,0.00015248169965040905,0.0006141405466837231,0.09558480394482227,0.07171135185136249,0.02387345209345978,0.09558483712441726,0.07171135185131702,0.023873452093444644,0.3773601943269365,0.3773601943269365,0.1256271188404828,0.0,4.96181675645164,4.947462142750169,5.004940680483969,4.9619561475917635,4.947696860309691,5.004793657930179,24797.99148184124,21078.292759565054,0.85,1.0659348764453223,0.6622592883297156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452332625321136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.913945651333,1535.4604218700806,0.3773601943269365,0.1256271188404828,6.112874298809886,3.4838006293291945
2400.0,-30.139585792808553,5.008569185103789,35.005196504322235,24.10068759871649,4.995785188179369,-26.626068406840066,-40.14391003930939,1.4822678022115952,-0.05391618848091184,-5.016025314038918,40.01033894311423,42246.912623245975,25751.313979211995,25751.313979211995,67998.22660245797,77341.56690020776,77341.56690020776,25751.313979211995,103092.88087941975,103092.88087941975,103092.88087941975,127890.863555281,91565.1904466416,56470.536169682804,38994.060307732,24797.98267586125,0.0,63792.042983593245,21078.285274482063,1535.4599205264235,0.0,0.886799745282672,2.815589268922891,0.0014959135982669303,354434.5178349517,1554979.061544426,4.387211130120593,1554979.061544426,4.387211130120593,0.85,0.09558476227252394,4.027634451161993,1.2672322194883603,1.0,0.0,4.027634451163049,1.2848111982702222,1.2851068019775247,3.1348064654048096,19324.10024380214,1970.5098319815777,4632.441516551485,4632.441516551485,5.558907519329456,5.008569185103789,-2.346362843459546,7.354932028563335,3.483811664031209,3.483811664031209,0.9953747611517739,0.0,0.0,0.00023006362263127612,7.758109402151787e-05,0.00015248252860975824,0.0006141438854289565,0.09558476227257495,0.07171131115394436,0.023873451118630595,0.09558474929308437,0.07171131115390608,0.023873451118617852,0.3773600369295929,0.3773600369295929,0.12562713260706787,0.0,4.961874273700687,4.947539815508151,5.004937616624375,4.962109125558015,4.947855311191006,5.004930169644524,24797.98267586125,21078.285274482063,0.85,1.0659358663265655,0.6622599096585057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523323013108465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.910371463011,1535.4599205264235,0.3773600369295929,0.12562713260706787,6.112874298809886,3.483811664031209
2401.0,-30.139531796559094,5.008558192253719,35.00519448100069,24.100676702242367,4.995781623062967,-26.626020159125645,-40.143853321764595,1.4822699856302153,-0.05381402184872286,-5.016021869906129,40.01033407510185,42246.910783784006,25751.319142008462,25751.319142008462,67998.22992579246,77341.53737668578,77341.53737668578,25751.319142008462,103092.85651869424,103092.85651869424,103092.85651869424,127890.82143294753,91565.1376856397,56470.51109274091,38994.02954766532,24797.964914253283,0.0,63791.9944619186,21078.27017711529,1535.4588849779477,0.0,0.8867997804389679,2.815588328874718,0.0014959135982669303,354434.5654217494,1554978.8516043313,4.3872099487645295,1554978.8516043313,4.3872099487645295,0.85,0.09558471476305369,4.027634451161993,1.2672320491494613,1.0,0.0,4.027634451162228,1.2848111853824986,1.2851067907500238,3.1348064968495226,19324.089109015164,1970.5086965492972,4632.441516551485,4632.441516551485,5.558908633816589,5.008558192253719,-2.3463520943084846,7.354910286562204,3.4838226610583516,3.4838226610583516,0.995377903159529,0.0,0.0,0.00023006491706355778,7.758159258401903e-05,0.00015248332447953875,0.0006141470909015031,0.09558471476312738,0.07171126608204598,0.02387344868108141,0.0955846567048432,0.07171126608199069,0.023873448681063003,0.3773598806986272,0.3773598806986272,0.12562714672824876,0.0,4.961939684023889,4.947620174098404,5.004958091374249,4.962207848057403,4.947948152558411,5.0050465397491735,24797.964914253283,21078.27017711529,0.85,1.065936729198596,0.6622603845534851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452331977403341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.906798732613,1535.4588849779477,0.3773598806986272,0.12562714672824876,6.112874298809886,3.4838226610583516
2402.0,-30.1394778207773,5.008547347871998,35.00519246434202,24.100668809283547,4.995792138942938,-26.625970521673043,-40.14379639467222,1.4822848398393664,-0.053955646021279335,-5.016009378774507,40.010330222531,42246.90801278683,25751.30132580642,25751.30132580642,67998.20933859325,77341.46308833225,77341.46308833225,25751.30132580642,103092.76441413867,103092.76441413867,103092.76441413867,127890.71445433387,91565.04586867009,56470.490793127545,38993.95008393616,24797.950040195192,0.0,63791.90012413135,21078.257534165914,1535.4578049561944,0.0,0.8867998579636656,2.815591647161871,0.0014959135982669303,354434.73800890887,1554978.6854566403,4.387207343704429,1554978.6854566403,4.387207343704429,0.8500000000000001,0.09558466133104525,4.027634451161993,1.267231809026562,1.0,0.0,4.02763445116248,1.284811113218064,1.2851067202315514,3.134806672923294,19324.069731778945,1970.5067206211038,4632.441516551485,4632.441516551485,5.558904787852861,5.008547347871998,-2.3463346996751793,7.354882047547177,3.483833626857087,3.483833626857087,0.995381036244882,0.0,0.0,0.00023006621101188208,7.758209299147913e-05,0.00015248411802040295,0.0006141502869940262,0.09558466133110922,0.07171121637755042,0.023873444953558812,0.09558471047831539,0.07171121637750241,0.023873444953542836,0.3773597256154861,0.3773597256154861,0.12562716255907272,0.0,4.961957750773138,4.947655843300879,5.004923247526506,4.9620537327532475,4.947822253195568,5.004807625281103,24797.950040195192,21078.257534165914,0.85,1.0659379828203412,0.6622613204902101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523316535572601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.903227597715,1535.4578049561944,0.3773597256154861,0.12562716255907272,6.112874298809886,3.483833626857087
2403.0,-30.139423876180437,5.00853648856939,35.005190479255035,24.100662453006976,4.995793323058165,-26.6259218455705,-40.143739607278235,1.4822912924489235,-0.05388597023119246,-5.016004495677194,40.01032710880772,42246.90569201827,25751.303116313004,25751.303116313004,67998.20880833127,77341.43257934992,77341.43257934992,25751.303116313004,103092.73569566292,103092.73569566292,103092.73569566292,127890.67766597142,91564.994065504,56470.46717817522,38993.91876369864,24797.941970308504,0.0,63791.86073400715,21078.25067476223,1535.4572905111584,0.0,0.8867998940913464,2.8155913018588303,0.0014959135982669303,354434.805477586,1554978.551172827,4.387206129707151,1554978.551172827,4.387206129707151,0.85,0.09558461809950976,4.027634451161993,1.2672316167084503,1.0,0.0,4.027634451162746,1.2848110803603334,1.2851066890278748,3.134806753092772,19324.05879913555,1970.5056058017315,4632.441516551485,4632.441516551485,5.558905174367528,5.00853648856939,-2.3463228641608382,7.354859352730228,3.483844619122357,3.483844619122357,0.995384176892102,0.0,0.0,0.00023006750421931705,7.758259217391832e-05,0.00015248491204539872,0.0006141534850364542,0.09558461809955844,0.07171117452480473,0.02387344357475371,0.09558467062488052,0.0717111745247682,0.023873443574741554,0.3773595687930209,0.3773595687930209,0.12562717641526605,0.0,4.961988054253425,4.9477015267440265,5.004907318537619,4.962118525445987,4.9478935384512965,5.00485288827241,24797.941970308504,21078.25067476223,0.85,1.0659386327021143,0.6622616930422386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523313298340739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.899657852658,1535.4572905111584,0.3773595687930209,0.12562717641526605,6.112874298809886,3.483844619122357
2404.0,-30.139369921764974,5.00852558509809,35.00518847858502,24.100651416834467,4.995790426820509,-26.62587356863873,-40.14368666158987,1.4822940736949735,-0.053800192959386095,-5.016001056903342,40.01032268474192,42246.919335492654,25751.30841655606,25751.30841655606,67998.22775204871,77341.39992080613,77341.39992080613,25751.30841655606,103092.70833736219,103092.70833736219,103092.70833736219,127890.6351396098,91564.93845708837,56470.45787177765,38993.86731701191,24797.926802247614,0.0,63791.79411925952,21078.23778191047,1535.4564030586694,0.0,0.8867999276127992,2.815590576471847,0.0014959135982669303,354434.85299037024,1554978.3603786197,4.38720500328693,1554978.3603786197,4.38720500328693,0.8499999999999999,0.09558457172656057,4.027634451161993,1.2672314370283857,1.0,0.0,4.027634451161715,1.284811064677828,1.285106675003686,3.134806791356471,19324.04706342471,1970.5044090922702,4632.441516551485,4632.441516551485,5.5589063185251035,5.00852558509809,-2.3463121230338757,7.354837708131965,3.4838555888125233,3.4838555888125233,0.9953873110892923,0.0,0.0,0.00023006879766883275,7.758305758900296e-05,0.00015248574007982978,0.0006141568200564555,0.09558457172662786,0.07171113034413332,0.02387344138249455,0.09558459436701222,0.07171113034408283,0.023873441382477743,0.3773594112104065,0.3773594112104065,0.12562718981602708,0.0,4.962029313667472,4.9477529044058315,5.004918154680695,4.962200863943963,4.947964948816377,5.004968038417701,24797.926802247614,21078.23778191047,0.85,1.0659400427729813,0.6622625984858105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523310062980588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.896089282056,1535.4564030586694,0.3773594112104065,0.12562718981602708,6.112874298809886,3.4838555888125233
2405.0,-30.139316012259656,5.008514733307045,35.00518646570833,24.100644676387333,4.9957938200549865,-26.625824703140715,-40.143629839271284,1.4823025109367889,-0.05377257243861777,-5.015993136085376,40.01031832785694,42246.91674948476,25751.302214925377,25751.302214925377,67998.21896441013,77341.35905080284,77341.35905080284,25751.302214925377,103092.66126572822,103092.66126572822,103092.66126572822,127890.57181997303,91564.87720166029,56470.434900345186,38993.824779239,24797.9105542448,0.0,63791.735333483804,21078.22397110808,1535.4553517484565,0.0,0.8867999837026378,2.815591138155996,0.0014959135982669303,354434.96243059466,1554978.172481698,4.387203118502152,1554978.172481698,4.387203118502152,0.85,0.09558452084697555,4.027634451161993,1.2672312540514392,1.0,0.0,4.0276344511620685,1.2848110225371134,1.2851066345138256,3.1348068941754814,19324.03413595711,1970.5030908574397,4632.441516551485,4632.441516551485,5.558904979785983,5.008514733307045,-2.346298111657658,7.3548128449647034,3.4838665270796305,3.4838665270796305,0.9953904363084659,0.0,0.0,0.00023007009004840742,7.758355708418478e-05,0.00015248653296422263,0.000614160013504952,0.09558452084704462,0.07171108259334436,0.023873438253700262,0.09558455403520545,0.07171108259329254,0.02387343825368301,0.37735925339557763,0.37735925339557763,0.12562720446557427,0.0,4.962064557700046,4.947801439411023,5.00491344243477,4.962220563646781,4.948010629040141,5.0049096556492145,24797.9105542448,21078.22397110808,0.85,1.0659408873098704,0.6622631682400661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523306827032934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.892522706306,1535.4553517484565,0.37735925339557763,0.12562720446557427,6.112874298809886,3.4838665270796305
2406.0,-30.139262154876423,5.008503937641243,35.005184468730405,24.100648203771584,4.99579883620946,-26.62577572229184,-40.14357678880913,1.4823124036256,-0.053613215406357995,-5.015984955486147,40.01031476519055,42246.92954995999,25751.295479896293,25751.295479896293,67998.22502985629,77341.35315231772,77341.35315231772,25751.295479896293,103092.64863221401,103092.64863221401,103092.64863221401,127890.54739592625,91564.85159569161,56470.42799333678,38993.804002616474,24797.898763712237,0.0,63791.702766328715,21078.2139491554,1535.4545527711812,0.0,0.8868000382387574,2.8155899996980316,0.0014959135982669303,354435.0754601889,1554978.0188366058,4.387201285927089,1554978.0188366058,4.387201285927089,0.85,0.09558447235909498,4.027634451161993,1.2672310947021472,1.0,0.0,4.027634451161845,1.284810973589957,1.2851065872143603,3.1348070136015185,19324.02873202246,1970.502539809462,4632.441516551485,4632.441516551485,5.5589035259027435,5.008503937641243,-2.3462838974205797,7.354787835061822,3.4838774627644957,3.4838774627644957,0.995393560789856,0.0,0.0,0.00023007138118513192,7.758402342563991e-05,0.000152487357759492,0.0006141633354787941,0.09558447235915249,0.07171103661253943,0.023873435746613058,0.09558447152711032,0.07171103661249628,0.023873435746598694,0.37735909525677447,0.37735909525677447,0.12562721917810554,0.0,4.962122889460716,4.9478855685232475,5.0048942419575155,4.962371740079789,4.948237628392576,5.004832996252901,24797.898763712237,21078.2139491554,0.85,1.065941526579659,0.6622637070013948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523303593780177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.888957029338,1535.4545527711812,0.37735909525677447,0.12562721917810554,6.112874298809886,3.4838774627644957
2407.0,-30.13920825441634,5.00849309124072,35.005182471988675,24.1006318590604,4.995796230390429,-26.62572746490101,-40.14352384312076,1.4823154408758321,-0.053625634729428384,-5.015981819291566,40.010310778113336,42246.942974313846,25751.301568062725,25751.301568062725,67998.24454237657,77341.29784428103,77341.29784428103,25751.301568062725,103092.59941234376,103092.59941234376,103092.59941234376,127890.48563709593,91564.77347706772,56470.41860710331,38993.72763329378,24797.886224752172,0.0,63791.61385804595,21078.203291039346,1535.4538198254068,0.0,0.8868000686378457,2.815590528885666,0.0014959135982669303,354435.11879232805,1554977.8468882006,4.3872002644278005,1554977.8468882006,4.3872002644278005,0.85,0.09558442817229269,4.027634451161993,1.2672309106262403,1.0,0.0,4.027634451161941,1.2848109567124208,1.2851065719932293,3.134807054780977,19324.012245712416,1970.5008586736976,4632.441516551485,4632.441516551485,5.55890484014846,5.00849309124072,-2.34627339891558,7.354766490156301,3.483888397294157,3.483888397294157,0.9953966849411877,0.0,0.0,0.000230072673361233,7.758448884866273e-05,0.00015248818451257028,0.0006141666653379747,0.09558442817235296,0.07171099406888086,0.0238734341034721,0.09558444714167555,0.07171099406883565,0.023873434103457044,0.37735893905052437,0.37735893905052437,0.12562723305892992,0.0,4.962168360941746,4.947942697021745,5.004904667018934,4.962356184562111,4.948177169918665,5.004952331041977,24797.886224752172,21078.203291039346,0.85,1.065943318093371,0.6622648404588889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523300363654836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.885392105172,1535.4538198254068,0.37735893905052437,0.12562723305892992,6.112874298809886,3.483888397294157
2408.0,-30.13915439131927,5.00848229437264,35.00518046417107,24.100625153537862,4.99579956090656,-26.62567864745154,-40.143467055726774,1.482323817039597,-0.05359843825516464,-5.015973999632855,40.01030646202071,42246.94021881912,25751.295624169634,25751.295624169634,67998.23584298875,77341.25727165499,77341.25727165499,25751.295624169634,103092.55289582463,103092.55289582463,103092.55289582463,127890.42306512958,91564.71251234761,56470.395459514715,38993.68561425878,24797.870169304944,0.0,63791.55578356372,21078.1896439092,1535.4527814216212,0.0,0.8868001240650649,2.815591084333063,0.0014959135982669303,354435.22683492,1554977.660750555,4.387198401909395,1554977.660750555,4.387198401909395,0.85,0.09558437790953199,4.027634451161993,1.2672306869877503,1.0,0.0,4.027634451163003,1.28481091485971,1.2851065317900348,3.1348071568973053,19323.999379596404,1970.499546694988,4632.441516551485,4632.441516551485,5.558903557046867,5.00848229437264,-2.3462594848694605,7.354741779242101,3.4838992985260684,3.4838992985260684,0.9953997995788767,0.0,0.0,0.00023007396464829556,7.758498804535328e-05,0.00015248897660294228,0.0006141698555884454,0.09558437790960053,0.07171094680556302,0.023873431104037522,0.09558440733011828,0.07171094680551159,0.023873431104020404,0.37735878280836554,0.37735878280836554,0.1256272480588711,0.0,4.962206833478717,4.947995533024994,5.004899961168064,4.962375561377712,4.948221734501715,5.004896007590503,24797.870169304944,21078.1896439092,0.85,1.0659441521335165,0.6622654001754932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523297130947317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.881829839227,1535.4527814216212,0.37735878280836554,0.1256272480588711,6.112874298809886,3.4838992985260684
2409.0,-30.13910053700182,5.0084714874616365,35.00517845846698,24.10062417564916,4.995799627511144,-26.62563016433438,-40.14341407511381,1.4823292548444504,-0.05341218876139919,-5.015968977801415,40.010302507947124,42246.95330853733,25751.29682932045,25751.29682932045,67998.25013785779,77341.2533020456,77341.2533020456,25751.29682932045,103092.55013136605,103092.55013136605,103092.55013136605,127890.4072400862,91564.68683271758,56470.386839212304,38993.666659450304,24797.857108720156,0.0,63791.52376817046,21078.178542412134,1535.4519812113567,0.0,0.8868001639416883,2.8155892239399822,0.0014959135982669303,354435.2962205307,1554977.4902255104,4.387197061937079,1554977.4902255104,4.387197061937079,0.85,0.09558433191692405,4.027634451161993,1.2672305529145524,1.0,0.0,4.027634451163137,1.2848108867539303,1.2851065053366726,3.134807225472533,19323.993960116117,1970.4989940617966,4632.441516551485,4632.441516551485,5.5589038172014344,5.0084714874616365,-2.346247629447392,7.3547191169090285,3.4839101966229316,3.4839101966229316,0.9954029133208376,0.0,0.0,0.0002300752557315548,7.758545378073786e-05,0.00015248980195081693,0.0006141731797879796,0.09558433191698536,0.07171090273618713,0.02387342918079822,0.09558429865679952,0.07171090273614114,0.023873429180782908,0.377358626315154,0.377358626315154,0.12562726304311378,0.0,4.962274920407367,4.948084269802166,5.004905982082505,4.962556789040036,4.948448758742359,5.004939615232161,24797.857108720156,21078.178542412134,0.85,1.0659449111918897,0.6622659377454306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452329390048204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.87826862146,1535.4519812113567,0.377358626315154,0.12562726304311378,6.112874298809886,3.4839101966229316
