time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2410.0,-30.139046720283183,5.008460748673097,35.00517645778664,24.100617120880656,4.995804908614045,-26.62558119357777,-40.1433534809388,1.4823393819093553,-0.05343460919505105,-5.015960268030675,40.01029864286645,42246.93458160708,25751.288654624743,25751.288654624743,67998.22323623182,77341.20358194291,77341.20358194291,25751.288654624743,103092.49223656766,103092.49223656766,103092.49223656766,127890.33554967426,91564.61752887063,56470.348528537674,38993.63222259217,24797.84331310659,0.0,63791.47553569876,21078.1668161406,1535.4510504594314,0.0,0.8868002222660314,2.815590535035295,0.0014959135982669303,354435.4165616649,1554977.3235384256,4.387195102067035,1554977.3235384256,4.387195102067035,0.85,0.0955842826760305,4.027634451161993,1.2672303012525665,1.0,0.0,4.027634451161281,1.2848108367122615,1.2851064569412243,3.1348073475690943,19323.97933409416,1970.4975026226248,4632.441516551485,4632.441516551485,5.5589020525389605,5.008460748673097,-2.3462330714979918,7.354693820171089,3.4839210736954,3.4839210736954,0.9954060210558285,0.0,0.0,0.00023007654592010275,7.75859864476453e-05,0.00015249055947245746,0.0006141762308082365,0.09558428267609279,0.07171085623481023,0.023873426441282555,0.09558429151190505,0.0717108562347635,0.023873426441267,0.3773584718343046,0.3773584718343046,0.12562727866241752,0.0,4.962321762209115,4.948152010508636,5.0048900096730335,4.962525658835602,4.948439522127217,5.004842682496189,24797.84331310659,21078.1668161406,0.85,1.0659452954365178,0.6622661449171998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523290670544693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.874709023241,1535.4510504594314,0.3773584718343046,0.12562727866241752,6.112874298809886,3.4839210736954
2411.0,-30.138992973302564,5.008449947733801,35.00517445690976,24.100600950792455,4.995801522224396,-26.625533152402106,-40.14330053525043,1.482341701324674,-0.05343178275336413,-5.015957702235859,40.01029463578068,42246.94747999276,25751.296112715456,25751.296112715456,67998.24359270823,77341.1519461538,77341.1519461538,25751.296112715456,103092.44805886925,103092.44805886925,103092.44805886925,127890.2788181607,91564.54282842728,56470.33836226921,38993.5605179534,24797.830759291453,0.0,63791.39127724485,21078.156145397734,1535.4503294610174,0.0,0.8868002498344535,2.815590797381981,0.0014959135982669303,354435.4520127364,1554977.150727182,4.387194175686762,1554977.150727182,4.387194175686762,0.85,0.09558423962517631,4.027634451161993,1.2672301287157461,1.0,0.0,4.027634451161966,1.2848108232005142,1.2851064450819631,3.134807380536379,19323.963569163745,1970.4958950471105,4632.441516551485,4632.441516551485,5.558903662508711,5.008449947733801,-2.34622303528414,7.354672983017942,3.4839319533066266,3.4839319533066266,0.995409129516179,0.0,0.0,0.00023007783444342226,7.758645188155523e-05,0.00015249138256186705,0.0006141795459114989,0.09558423962523657,0.07171081451341377,0.02387342511182281,0.09558425850627393,0.07171081451336855,0.023873425111807765,0.3773583177487411,0.3773583177487411,0.1256272934595224,0.0,4.962361622916376,4.948199523989047,5.004906854985336,4.962525919482516,4.9483944530290955,5.004979115349556,24797.830759291453,21078.156145397734,0.85,1.0659470224936762,0.6622672218635676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523287442863724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.871150466937,1535.4503294610174,0.3773583177487411,0.1256272934595224,6.112874298809886,3.4839319533066266
2412.0,-30.138939205807407,5.008439192423087,35.00517244150695,24.100599518883996,4.995804380477257,-26.625484468231672,-40.14324751971287,1.4823496429022394,-0.05330848683712475,-5.015950110997035,40.01029021092772,42246.960075846924,25751.290637285696,25751.290637285696,67998.25071313261,77341.13488624603,77341.13488624603,25751.290637285696,103092.42552353173,103092.42552353173,103092.42552353173,127890.23957542048,91564.50522383892,56470.330413442905,38993.52756710668,24797.81405188876,0.0,63791.34161899544,21078.141944105446,1535.44926101037,0.0,0.8868003044928715,2.8155900638297418,0.0014959135982669303,354435.55689937633,1554976.9598991566,4.387192339002861,1554976.9598991566,4.387192339002861,0.85,0.09558418969838438,4.027634451161993,1.2672299539810052,1.0,0.0,4.027634451160892,1.284810783385611,1.2851064069141342,3.1348074776806856,19323.95563301649,1970.495085785308,4632.441516551485,4632.441516551485,5.558902480533776,5.008439192423087,-2.3462093370801504,7.354648529503238,3.483942796271061,3.483942796271061,0.9954122275060174,0.0,0.0,0.00023007912346520519,7.758691793208031e-05,0.00015249220553312487,0.0006141828605388892,0.0955841896984543,0.07171076740380389,0.02387342229465041,0.09558417298211518,0.07171076740375143,0.02387342229463295,0.3773581627974485,0.3773581627974485,0.12562730957916168,0.0,4.96241474243908,4.948269926611204,5.004908024006056,4.9626416241599145,4.948565960716735,5.004927135546723,24797.81405188876,21078.141944105446,0.85,1.065947963898669,0.6622679348582137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523284219366692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.86759230744,1535.44926101037,0.3773581627974485,0.12562730957916168,6.112874298809886,3.483942796271061
2413.0,-30.13888549966816,5.008428449684873,35.0051704319571,24.10059309275823,4.995806048317817,-26.625435958365653,-40.14319080216808,1.4823565070159848,-0.053249515585491736,-5.015944057797624,40.01028635060299,42246.9568350018,25751.289128585704,25751.289128585704,67998.24596358751,77341.10212423054,77341.10212423054,25751.289128585704,103092.39125281625,103092.39125281625,103092.39125281625,127890.19240061332,91564.45145985975,56470.30617063378,38993.49476580662,24797.801147797076,0.0,63791.295913603695,21078.130975627515,1535.4484429805905,0.0,0.8868003492791825,2.8155899957145794,0.0014959135982669303,354435.64053524815,1554976.7934172207,4.3871908340509576,1554976.7934172207,4.3871908340509576,0.85,0.09558414356268956,4.027634451161993,1.2672297550691294,1.0,0.0,4.027634451162895,1.284810748614426,1.2851063737893025,3.1348075625188385,19323.944286559195,1970.4939287686618,4632.441516551485,4632.441516551485,5.558902154852387,5.008428449684873,-2.3461967683068647,7.354625217991737,3.483953634998552,3.483953634998552,0.9954153242853006,0.0,0.0,0.00023008041102268704,7.758741652918383e-05,0.00015249299449350323,0.0006141860381828898,0.09558414356275016,0.07171072315608752,0.023873420406662633,0.0955841245733779,0.07171072315604206,0.023873420406647496,0.37735800857385615,0.37735800857385615,0.12562732581703034,0.0,4.9624684062302435,4.948341050526835,5.004909205534091,4.962694542212148,4.948637047535215,5.004925442380284,24797.801147797076,21078.130975627515,0.85,1.0659486531780376,0.6622683585581854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523280994640662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.864036350484,1535.4484429805905,0.37735800857385615,0.12562732581703034,6.112874298809886,3.483953634998552
2414.0,-30.138831781941043,5.008417725859525,35.005168424481084,24.100586561858677,4.995807957100936,-26.625387413966855,-40.14313778663052,1.4823635891274636,-0.05319603672961648,-5.015937710757569,40.01028239190813,42246.96930263445,25751.286859041677,25751.286859041677,67998.25616167612,77341.06823112082,77341.06823112082,25751.286859041677,103092.3550901625,103092.3550901625,103092.3550901625,127890.14262876191,91564.39665768019,56470.2977291967,38993.44325387054,24797.787538599412,0.0,63791.23079246995,21078.1194078095,1535.4475777049504,0.0,0.8868003959171951,2.8155900340428106,0.0014959135982669303,354435.7282310758,1554976.6226929475,4.387189266876544,1554976.6226929475,4.387189266876544,0.85,0.09558409691211797,4.027634451161993,1.267229594071396,1.0,0.0,4.027634451161779,1.284810712822798,1.2851063396441582,3.1348076498467736,19323.932720998026,1970.492749409638,4632.441516551485,4632.441516551485,5.55890166492844,5.008417725859525,-2.346183993301871,7.354601719161396,3.483964459593229,3.483964459593229,0.9954184170266369,0.0,0.0,0.00023008169886461725,7.758788258506608e-05,0.0001524938162795512,0.0006141893480366879,0.09558409691218006,0.07171067854033585,0.023873418371844222,0.0955840770366499,0.07171067854028926,0.023873418371828714,0.3773578550231176,0.3773578550231176,0.12562734215102064,0.0,4.962520651929026,4.948411190547915,5.0049076645267405,4.962741674027939,4.948703810283575,5.004913569989981,24797.787538599412,21078.1194078095,0.85,1.065949901215933,0.6622692300776453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452327777359584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.860480956613,1535.4475777049504,0.3773578550231176,0.12562734215102064,6.112874298809886,3.483964459593229
2415.0,-30.13877806898087,5.0084069425020585,35.0051664037531,24.10057570030915,4.995804048209832,-26.62533945565112,-40.14308110401032,1.4823654348808026,-0.05309424804181617,-5.015935106012254,40.01027799096347,42246.966426013794,25751.294002895957,25751.294002895957,67998.26042890975,77341.04033955428,77341.04033955428,25751.294002895957,103092.33434245024,103092.33434245024,103092.33434245024,127890.10695568637,91564.34550372347,56470.27159018586,38993.41545948623,24797.772613236124,0.0,63791.18807272235,21078.106721250704,1535.4467224911864,0.0,0.8868004251099899,2.8155890009939615,0.0014959135982669303,354435.7642203438,1554976.4328960492,4.387188285912816,1554976.4328960492,4.387188285912816,0.85,0.09558405294312239,4.027634451161993,1.2672294292272999,1.0,0.0,4.027634451161632,1.2848107015286119,1.2851063300019545,3.134807677403441,19323.92192536507,1970.4916485614426,4632.441516551485,4632.441516551485,5.558903207064322,5.0084069425020585,-2.3461739921978757,7.354580934699934,3.483975271988724,3.483975271988724,0.9954215062824926,0.0,0.0,0.00023008298659890478,7.758838088087853e-05,0.00015249460571802625,0.0006141925276062872,0.09558405294318856,0.07171063597384474,0.023873416969343825,0.09558399187469287,0.0717106359737951,0.023873416969327297,0.37735770199838836,0.37735770199838836,0.1256273583975288,0.0,4.9625837076168295,4.948486388425977,5.004934216066886,4.962840857970434,4.94879212923189,5.005045375429688,24797.772613236124,21078.106721250704,0.85,1.065950681956124,0.6622696284924493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523274551857397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.85692758509,1535.4467224911864,0.37735770199838836,0.1256273583975288,6.112874298809886,3.483975271988724
2416.0,-30.138724372227443,5.008396301417553,35.005164388049614,24.1005731857382,4.995814026445815,-26.62529012312723,-40.143024211842544,1.4823797773463305,-0.05314105476338682,-5.015922985769346,40.010274095857774,42246.962645539206,25751.276930140575,25751.276930140575,67998.23957567978,77340.9898830957,77340.9898830957,25751.276930140575,103092.26681323627,103092.26681323627,103092.26681323627,127890.02422589168,91564.27741362256,56470.25017606906,38993.36359728167,24797.757412655403,0.0,63791.12100993707,21078.09380075709,1535.4456337018112,0.0,0.886800500900704,2.8155910304827017,0.0014959135982669303,354435.93168346095,1554976.2649141788,4.387185739122224,1554976.2649141788,4.387185739122224,0.85,0.09558400070092272,4.027634451161993,1.2672291978960857,1.0,0.0,4.027634451163217,1.2848106317719357,1.2851062618833176,3.134807847602658,19323.907555494498,1970.4901832424425,4632.441516551485,4632.441516551485,5.558899521587598,5.008396301417553,-2.3461570083366636,7.354553309754217,3.4839860485523206,3.4839860485523206,0.995424585300663,0.0,0.0,0.00023008427395128245,7.7588881021795e-05,0.00015249539292948745,0.0006141956982062887,0.09558400070098716,0.07171058700439595,0.02387341369659122,0.09558400116225499,0.0717105870043476,0.023873413696575124,0.37735754974806995,0.37735754974806995,0.1256273762773051,0.0,4.962618750220997,4.948542843537041,5.0049049012803835,4.9627819310059635,4.9487916927377,5.0048106899456,24797.757412655403,21078.09380075709,0.85,1.065951475677741,0.662270265464659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523271330406218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.85337590866,1535.4456337018112,0.37735754974806995,0.1256273762773051,6.112874298809886,3.4839860485523206
2417.0,-30.1386707387457,5.008385666603238,35.005162407461036,24.100561311375372,4.9958166961912625,-26.62524157850123,-40.14296745937315,1.4823875359475036,-0.053198533475608656,-5.015917175166812,40.01027108724856,42246.959072519676,25751.276177717806,25751.276177717806,67998.23525023749,77340.93113511219,77340.93113511219,25751.276177717806,103092.20731283,103092.20731283,103092.20731283,127889.95680104192,91564.19809848322,56470.226035893684,38993.30229176615,24797.74948821192,0.0,63791.05177997807,21078.087064980133,1535.445102614905,0.0,0.8868005413681894,2.815592463709777,0.0014959135982669303,354436.0119674858,1554976.1351637158,4.387184379295977,1554976.1351637158,4.387184379295977,0.85,0.09558395796239433,4.027634451161993,1.2672289841482418,1.0,0.0,4.027634451162198,1.284810592819627,1.2851062245741958,3.1348079426423503,19323.89081666945,1970.4884763573136,4632.441516551485,4632.441516551485,5.558899359162931,5.008385666603238,-2.3461446267802764,7.354530293383514,3.4839968500626655,3.4839968500626655,0.9954276714464758,0.0,0.0,0.0002300855597933779,7.758937993758788e-05,0.00015249617985579002,0.0006141988676577754,0.0955839579624423,0.07171054543714928,0.023873412525293024,0.09558402111836212,0.07171054543711329,0.023873412525281044,0.37735739703035087,0.37735739703035087,0.12562739209217316,0.0,4.962636524491927,4.9485735469931456,5.0048838071692785,4.962718641691197,4.948707401078707,5.004810480143362,24797.74948821192,21078.087064980133,0.85,1.065952564707201,0.6622709281896433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452326810992841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.849825697987,1535.445102614905,0.37735739703035087,0.12562739209217316,6.112874298809886,3.4839968500626655
2418.0,-30.138617133628603,5.008374953905213,35.005160411469504,24.100555898062908,4.995811582697691,-26.625193837729263,-40.142914618458576,1.482388286799038,-0.052979375990844346,-5.0159153973193265,40.010266677424795,42246.971545946966,25751.285523762934,25751.285523762934,67998.2570697099,77340.93019264773,77340.93019264773,25751.285523762934,103092.21571641066,103092.21571641066,103092.21571641066,127889.95046871892,91564.17344946424,56470.214802766386,38993.28738521984,24797.734752308254,0.0,63791.022137528096,21078.074539462013,1535.4442797816544,0.0,0.8868005663845766,2.815589792421325,0.0014959135982669303,354436.03653168003,1554975.9449839387,4.387183538672012,1554975.9449839387,4.387183538672012,0.8499999999999999,0.09558391426523415,4.027634451161993,1.2672288374369969,1.0,0.0,4.02763445116084,1.2848105866530113,1.2851062200574455,3.134807957688269,19323.88561469137,1970.4879459031752,4632.441516551485,4632.441516551485,5.558901376683302,5.008374953905213,-2.3461352407952645,7.354510194700477,3.484007635729376,3.484007635729376,0.995430753065536,0.0,0.0,0.0002300868449620578,7.758984446923532e-05,0.00015249700049282247,0.0006142021728837592,0.0955839142652998,0.07171050322781827,0.023873411037481525,0.095583881906887,0.07171050322776902,0.02387341103746513,0.377357242414081,0.377357242414081,0.12562740673429237,0.0,4.962695752543311,4.948646291143916,5.004902403669121,4.96293602132846,4.9489406459154,5.004980170427132,24797.734752308254,21078.074539462013,0.85,1.065953402080803,0.6622714314698711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523264893246697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.846276009665,1535.4442797816544,0.377357242414081,0.12562740673429237,6.112874298809886,3.484007635729376
2419.0,-30.13856349837849,5.008364331413273,35.00515840304736,24.10054877344521,4.995817404219819,-26.62514497624933,-40.14286156799642,1.482398882091357,-0.053012541189161766,-5.015905739071964,40.01026232337403,42246.98346795817,25751.274699032852,25751.274699032852,67998.25816699103,77340.87794967195,77340.87794967195,25751.274699032852,103092.1526487048,103092.1526487048,103092.1526487048,127889.87040996813,91564.10191488152,56470.20743317062,38993.216090789894,24797.717761263342,0.0,63790.93385205323,21078.06009707384,1535.443144482511,0.0,0.8868006313066277,2.815591355359612,0.0014959135982669303,354436.16997794295,1554975.757209467,4.3871813571008715,1554975.757209467,4.3871813571008715,0.85,0.0955838625672448,4.027634451161993,1.267228665999137,1.0,0.0,4.027634451161387,1.2848105344297212,1.2851061694743597,3.134808085107823,19323.870517890493,1970.486406457913,4632.441516551485,4632.441516551485,5.558899039960854,5.008364331413273,-2.3461200910289532,7.354484422442226,3.4840183801764772,3.4840183801764772,0.9954338229075649,0.0,0.0,0.0002300881308597883,7.759031084563029e-05,0.000152497820014158,0.0006142054736161237,0.0955838625673148,0.07171045485837697,0.023873407708937824,0.09558387128903575,0.07171045485832446,0.023873407708920342,0.3773570888499082,0.3773570888499082,0.12562742283204686,0.0,4.962731575185558,4.948698812991097,5.004888030770417,4.962893197882806,4.948927251331384,5.0048489052362015,24797.717761263342,21078.06009707384,0.85,1.065954894541842,0.6622725349332438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523261678267527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.842727540887,1535.443144482511,0.3773570888499082,0.12562742283204686,6.112874298809886,3.4840183801764772
2420.0,-30.13850991132939,5.00835372494128,35.00515641348893,24.100547411385946,4.995819922192934,-26.62509648857835,-40.142808587383456,1.4824064994425938,-0.052888321298894425,-5.015899516368807,40.01025885597722,42246.995410533,25751.272776639224,25751.272776639224,67998.26818717223,77340.8624983184,77340.8624983184,25751.272776639224,103092.13527495762,103092.13527495762,103092.13527495762,127889.84229604554,91564.06585374568,56470.19876596315,38993.1856530917,24797.707021087914,0.0,63790.89267417962,21078.050967924726,1535.442447877667,0.0,0.8868006755327468,2.8155904499419218,0.0014959135982669303,354436.2559559322,1554975.607673187,4.38717987097381,1554975.607673187,4.38717987097381,0.85,0.09558381747259795,4.027634451161993,1.267228496759199,1.0,0.0,4.027634451162038,1.2848104961404836,1.2851061328270563,3.1348081785297026,19323.862907476527,1970.4856304116622,4632.441516551485,4632.441516551485,5.55889862497588,5.00835372494128,-2.3461074481204016,7.354461173061681,3.4840291339812506,3.4840291339812506,0.9954368954232145,0.0,0.0,0.00023008941560851912,7.759077661055552e-05,0.00015249863899796358,0.000614208772183514,0.09558381747265284,0.07171041154438129,0.023873405928271543,0.09558380195398332,0.07171041154434012,0.023873405928257832,0.3773569349490895,0.3773569349490895,0.1256274381065637,0.0,4.962785138456638,4.948774232453388,5.004875904598578,4.963011195069896,4.9490877338024575,5.004839232960137,24797.707021087914,21078.050967924726,0.85,1.0659557397085244,0.6622731496534324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523258461482484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.839181462608,1535.442447877667,0.3773569349490895,0.1256274381065637,6.112874298809886,3.4840291339812506
2421.0,-30.13845633100237,5.008343044310135,35.00515440940674,24.10053148576992,4.995815037000594,-26.625048747288385,-40.142751939687855,1.4824074532873137,-0.05285020773408178,-5.015897599685395,40.01025445382294,42246.99209780739,25751.28167573742,25751.28167573742,67998.27377354482,77340.81790506621,77340.81790506621,25751.28167573742,103092.09958080364,103092.09958080364,103092.09958080364,127889.79190793511,91563.99765637706,56470.171849121136,38993.139785839914,24797.692327131466,0.0,63790.83211297138,21078.038478061746,1535.4416196904124,0.0,0.8868007012279527,2.8155901730041637,0.0014959135982669303,354436.282438411,1554975.4178242157,4.38717900753972,1554975.4178242157,4.38717900753972,0.85,0.09558377402360232,4.027634451161993,1.2672282582847405,1.0,0.0,4.0276344511617355,1.284810489025394,1.2851061273608755,3.134808195889805,19323.84851496797,1970.4841627842302,4632.441516551485,4632.441516551485,5.5589005460143115,5.008343044310135,-2.346097997250359,7.354441041560494,3.484039874914555,3.484039874914555,0.9954399642613014,0.0,0.0,0.00023009070020269513,7.759127461651884e-05,0.00015249942558617628,0.0006142119402732983,0.09558377402366801,0.07171036959567575,0.023873404427992257,0.0955837437660374,0.07171036959562647,0.023873404427975854,0.37735678220309055,0.37735678220309055,0.12562745284920993,0.0,4.962836865025565,4.9488350312373655,5.004900351652907,4.9630473919513065,4.949081868269559,5.0050017846483,24797.692327131466,21078.038478061746,0.85,1.0659568392699785,0.6622737264657312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523255247589661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.835636206546,1535.4416196904124,0.37735678220309055,0.12562745284920993,6.112874298809886,3.484039874914555
2422.0,-30.138402760148022,5.008332516963628,35.005152407613515,24.10052886642518,4.995825621111252,-26.624999467497965,-40.142695082444675,1.4824223284619025,-0.052909133273146836,-5.015884965234865,40.010250512330664,42246.98781030882,25751.263281580923,25751.263281580923,67998.25109188975,77340.76461487662,77340.76461487662,25751.263281580923,103092.02789645754,103092.02789645754,103092.02789645754,127889.70458983268,91563.92702865947,56470.15022409454,38993.08533840547,24797.676693375135,0.0,63790.76203178061,21078.025189368866,1535.4404942909412,0.0,0.8868007798035645,2.8155924216986845,0.0014959135982669303,354436.4570064398,1554975.247841944,4.387176367169507,1554975.247841944,4.387176367169507,0.85,0.09558372072198927,4.027634451161993,1.2672281060786919,1.0,0.0,4.027634451162461,1.2848104167827226,1.2851060567518435,3.134808372154657,19323.833609553712,1970.4826428549723,4632.441516551485,4632.441516551485,5.5588965752882,5.008332516963628,-2.346080682960999,7.354413199924627,3.4840505757990616,3.4840505757990616,0.9954430216568747,0.0,0.0,0.00023009198457637012,7.759177446764551e-05,0.0001525002101087246,0.0006142151000433417,0.09558372072205462,0.07171032000480133,0.023873400717253294,0.09558375851604886,0.0717103200047523,0.023873400717236967,0.37735662954423926,0.37735662954423926,0.12562746937705127,0.0,4.962859860777826,4.948877088904112,5.004866053254261,4.962975831961728,4.949069325369351,5.004752885270648,24797.676693375135,21078.025189368866,0.85,1.0659576547778653,0.6622743868345912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452325203410136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.832092602053,1535.4404942909412,0.37735662954423926,0.12562746937705127,6.112874298809886,3.4840505757990616
2423.0,-30.13834921426963,5.0083219140238,35.00515042552806,24.10051793502646,4.995822259845253,-26.624951604854758,-40.1426422066055,1.4824246504310863,-0.05282437217277902,-5.015883055431295,40.01024708277571,42246.99995619672,25751.272352779346,25751.272352779346,67998.27230897607,77340.73416560756,77340.73416560756,25751.272352779346,103092.0065183869,103092.0065183869,103092.0065183869,127889.67415706866,91563.87360597843,56470.13939657058,38993.038010453165,24797.667638681753,0.0,63790.70564913492,21078.017492879488,1535.4399900156145,0.0,0.8868008019419652,2.8155915312087116,0.0014959135982669303,354436.4833938732,1554975.0999376832,4.387175623254596,1554975.0999376832,4.387175623254596,0.8499999999999999,0.09558368037806811,4.027634451161993,1.2672279335418715,1.0,0.0,4.027634451161644,1.2848104032688275,1.2851060448843405,3.1348084051272043,19323.822335124656,1970.4814931831622,4632.441516551485,4632.441516551485,5.558898533477718,5.0083219140238,-2.3460712283271477,7.354393142350948,3.484061305123382,3.484061305123382,0.9954460871781092,0.0,0.0,0.00023009326835784152,7.759223931958445e-05,0.00015250102903825708,0.0006142183983921397,0.0955836803781194,0.07171028038868009,0.023873399989439312,0.09558369927989208,0.0717102803886416,0.0238733999894265,0.3773564758586775,0.3773564758586775,0.12562748378545593,0.0,4.962898903757946,4.948926668302022,5.004873417616238,4.9630586832585095,4.9491286146696325,5.004906506732198,24797.667638681753,21078.017492879488,0.85,1.065958929549766,0.6622751626007392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523248821182535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.828550593802,1535.4399900156145,0.3773564758586775,0.12562748378545593,6.112874298809886,3.484061305123382
2424.0,-30.138295712134873,5.0083112847184195,35.005148413454116,24.10050689885395,4.995819716548353,-26.62490369972304,-40.14258929584173,1.4824277041372007,-0.05274932313017189,-5.015878932883946,40.010242245123585,42247.01188894939,25751.275516645648,25751.275516645648,67998.28740559504,77340.69988208756,77340.69988208756,25751.275516645648,103091.97539873321,103091.97539873321,103091.97539873321,127889.6250889929,91563.8166981091,56470.128704973715,38992.98665903932,24797.649690259692,0.0,63790.63634929901,21078.00223672074,1535.4389271782734,0.0,0.8868008404409027,2.815591026560957,0.0014959135982669303,354436.54035441857,1554974.8913073195,4.387174329577936,1554974.8913073195,4.387174329577936,0.85,0.09558363285483774,4.027634451161993,1.267227749465965,1.0,0.0,4.027634451159688,1.284810386333806,1.2851060295935848,3.1348084464469568,19323.81032517452,1970.4802685090751,4632.441516551485,4632.441516551485,5.558899216458019,5.0083112847184195,-2.346060198264665,7.354371482983085,3.48407199409814,3.48407199409814,0.9954491411708971,0.0,0.0,0.00023009455109713523,7.75927044811358e-05,0.00015250184661599943,0.0006142216912964213,0.09558363285491148,0.07171023525506369,0.023873397599847787,0.0955836201343248,0.07171023525500837,0.023873397599829368,0.3773563218361042,0.3773563218361042,0.12562749900298645,0.0,4.962943482467892,4.948978899090832,5.004894983434269,4.963129609753764,4.949195655301764,5.004989086130593,24797.649690259692,21078.00223672074,0.85,1.0659603242277778,0.6622760691336737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523245609763011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.825009870894,1535.4389271782734,0.3773563218361042,0.12562749900298645,6.112874298809886,3.48407199409814
2425.0,-30.13824217989309,5.008300769684872,35.00514640554443,24.10050466367977,4.995827815502683,-26.62485470322466,-40.14253247352315,1.4824403388349605,-0.05275102336469217,-5.015868164995686,40.0102383422706,42247.007608202715,25751.261804025788,25751.261804025788,67998.2694122285,77340.65825291435,77340.65825291435,25751.261804025788,103091.92005694014,103091.92005694014,103091.92005694014,127889.55500601973,91563.75674085811,56470.10609614936,38992.9451607875,24797.634949079587,0.0,63790.58010986709,21077.98970671765,1535.437896494519,0.0,0.8868009093766012,2.8155923056988357,0.0014959135982669303,354436.6891325582,1554974.7229914619,4.387172013137461,1554974.7229914619,4.387172013137461,0.85,0.09558358150439428,4.027634451161993,1.2672275456087667,1.0,0.0,4.027634451164202,1.2848103245746179,1.285105969469284,3.1348085971331874,19323.7976716768,1970.4789782113974,4632.441516551485,4632.441516551485,5.558896256330015,5.008300769684872,-2.346044288370618,7.35434505805549,3.4840826574477233,3.4840826574477233,0.9954521878422067,0.0,0.0,0.0002300958345648517,7.759320403373881e-05,0.0001525026305311129,0.0006142248486199391,0.09558358150445817,0.07171018703070632,0.023873394473751846,0.09558360682688234,0.07171018703065839,0.02387339447373589,0.3773561677378256,0.3773561677378256,0.12562751573428224,0.0,4.962974126137738,4.949026929107617,5.004873367147923,4.963117141631017,4.949239508530468,5.004807378141379,24797.634949079587,21077.98970671765,0.85,1.0659609819367448,0.6622765859072031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523242400968372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.821470056517,1535.437896494519,0.3773561677378256,0.12562751573428224,6.112874298809886,3.4840826574477233
2426.0,-30.138188663367565,5.008290221274124,35.00514441585163,24.100493313185893,4.995827068532447,-26.624806605552095,-40.14247575597835,1.482445010717692,-0.05272598770625336,-5.015864302568722,40.010234857057476,42247.00380597686,25751.265809289718,25751.265809289718,67998.26961526659,77340.61554142903,77340.61554142903,25751.265809289718,103091.88135071874,103091.88135071874,103091.88135071874,127889.5063072041,91563.69212622986,56470.08039078068,38992.901928276864,24797.624956485353,0.0,63790.52688476222,21077.98121301255,1535.437293300582,0.0,0.8868009416544557,2.815592427651706,0.0014959135982669303,354436.74249908805,1554974.572686904,4.387170928507517,1554974.572686904,4.387170928507517,0.85,0.09558353886609755,4.027634451161993,1.2672273351578043,1.0,0.0,4.027634451161,1.2848103000685587,1.2851059466062082,3.1348086569255202,19323.7840352769,1970.4775876855913,4632.441516551485,4632.441516551485,5.558897120941888,5.008290221274124,-2.3460334367094156,7.35432365798354,3.4840933375538,3.4840933375538,0.9954552393010857,0.0,0.0,0.00023009711766235617,7.759370266819007e-05,0.0001525034149941661,0.0006142280081503579,0.0955835388661511,0.07171014552798423,0.02387339333816688,0.09558357689614741,0.07171014552794405,0.0238733933381535,0.37735601335895647,0.37735601335895647,0.12562753107125313,0.0,4.963005500276836,4.949068497351675,5.004874090887313,4.963138314862476,4.94924210911239,5.004884330601271,24797.624956485353,21077.98121301255,0.85,1.0659618745288884,0.6622770788881585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523239190369415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.81793262869,1535.437293300582,0.37735601335895647,0.12562753107125313,6.112874298809886,3.4840933375538
2427.0,-30.138135228455692,5.008279759527668,35.005142431072656,24.10049132248389,4.995833505623388,-26.62475786286604,-40.14242274044079,1.4824561400344327,-0.05268820795294005,-5.015854787449437,40.01023102079662,42247.014942309055,25751.25540957475,25751.25540957475,67998.27035188381,77340.58171501679,77340.58171501679,25751.25540957475,103091.83712459153,103091.83712459153,103091.83712459153,127889.4481166591,91563.63933819756,56470.0725654927,38992.85196967207,24797.61099206756,0.0,63790.46296173963,21077.969343257424,1535.4363361036685,0.0,0.8868010039729753,2.8155930419718107,0.0014959135982669303,354436.8739679819,1554974.407242948,4.387168834423861,1554974.407242948,4.387168834423861,0.85,0.0955834887359088,4.027634451161993,1.2672271554777401,1.0,0.0,4.0276344511625055,1.284810245356779,1.2851058935279558,3.134808790416798,19323.772894785383,1970.4764516716089,4632.441516551485,4632.441516551485,5.558894875966978,5.008279759527668,-2.346018442844306,7.354298202371974,3.4841039900660333,3.4841039900660333,0.9954582828760096,0.0,0.0,0.0002300983988096898,7.759416875898282e-05,0.00015250423005070697,0.0006142312909001615,0.09558348873597099,0.07171009834471896,0.02387339039125203,0.09558354488088794,0.0717100983446723,0.023873390391236496,0.3773558583956207,0.3773558583956207,0.1256275466336481,0.0,4.963034104045562,4.949115789209031,5.004846524047309,4.963166579496487,4.949323035716816,5.004754350574785,24797.61099206756,21077.969343257424,0.85,1.0659629542533333,0.6622779171182385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523235980714397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.814396670421,1535.4363361036685,0.3773558583956207,0.1256275466336481,6.112874298809886,3.4841039900660333
2428.0,-30.138081804511085,5.008269286930574,35.005140460987185,24.10048503605651,4.9958341335133785,-26.624709711029112,-40.142366057820595,1.4824620400321085,-0.05260528200386716,-5.015849825623162,40.010227479218706,42247.01071069829,25751.25671165137,25751.25671165137,67998.26742234966,77340.55385079606,77340.55385079606,25751.25671165137,103091.81056244743,103091.81056244743,103091.81056244743,127889.41082956172,91563.59016483853,56470.04702474354,38992.82571121666,24797.600267114292,0.0,63790.42597833095,21077.960227047148,1535.435667699667,0.0,0.8868010420503263,2.8155925318145925,0.0014959135982669303,354436.9425247635,1554974.2545076075,4.387167554914132,1554974.2545076075,4.387167554914132,0.85,0.0955834443170677,4.027634451161993,1.2672269719513136,1.0,0.0,4.027634451161452,1.284810215109802,1.2851058649198062,3.1348088642164047,19323.762517141713,1970.4753934464586,4632.441516551485,4632.441516551485,5.558895157044813,5.008269286930574,-2.346006783813761,7.354276070744335,3.4841146511413092,3.4841146511413092,0.9954613288975169,0.0,0.0,0.00023009967970064673,7.759466709212021e-05,0.00015250501260852652,0.0006142344427569955,0.095583444317123,0.07171005566081541,0.023873388656307587,0.0955834900569724,0.07171005566077392,0.02387338865629377,0.37735570333965635,0.37735570333965635,0.12562756066056974,0.0,4.963074310402476,4.949173292051739,5.00483474142726,4.9632445436192825,4.949412731178313,5.004797046307431,24797.600267114292,21077.960227047148,0.85,1.0659635263361946,0.6622782347471583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523232775955512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.810860861046,1535.435667699667,0.37735570333965635,0.12562756066056974,6.112874298809886,3.4841146511413092
2429.0,-30.138028370746923,5.008258785303191,35.005138476644476,24.100479133799695,4.995832220246717,-26.62466180445418,-40.142313147056825,1.4824656539547036,-0.052459167390679795,-5.0158457731096435,40.01022312377372,42247.02234991937,25751.260195285915,25751.260195285915,67998.28254520528,77340.53790703567,77340.53790703567,25751.260195285915,103091.79810232158,103091.79810232158,103091.79810232158,127889.38319976364,91563.55187931,56470.0363221967,38992.79506345923,24797.58509744206,0.0,63790.38016090129,21077.94733282575,1535.4347670671584,0.0,0.8868010784466998,2.8155910854990163,0.0014959135982669303,354436.99851772015,1554974.066673161,4.3871663318902065,1554974.066673161,4.3871663318902065,0.85,0.0955833981586971,4.027634451161993,1.2672267790837215,1.0,0.0,4.027634451161464,1.2848101955572473,1.2851058470088506,3.1348089119226903,19323.754437287484,1970.474569530623,4632.441516551485,4632.441516551485,5.558895909053128,5.008258785303191,-2.345995820689457,7.354254605992648,3.484125291507065,3.484125291507065,0.9954643690020185,0.0,0.0,0.00023010096083360537,7.75951322671274e-05,0.00015250582856647795,0.0006142377291373514,0.09558339815876352,0.07171001174048255,0.02387338641828097,0.0955833888146597,0.07171001174043272,0.023873386418264374,0.3773555488605834,0.3773555488605834,0.1256275743983108,0.0,4.963135233466176,4.9492517762226385,5.004842880689523,4.963386605718938,4.949573413071164,5.004883143959262,24797.58509744206,21077.94733282575,0.85,1.0659645290354158,0.6622788928888312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523229571855738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.80732661312,1535.4347670671584,0.3773555488605834,0.1256275743983108,6.112874298809886,3.484125291507065
2430.0,-30.13797498017688,5.008248310005865,35.00513647984487,24.100472672749333,4.995833911553309,-26.62461357627547,-40.142260236293055,1.4824725076525989,-0.05239799794412647,-5.015839147577338,40.010218792254896,42247.03360886898,25751.25703567916,25751.25703567916,67998.29064454813,77340.50505639536,77340.50505639536,25751.25703567916,103091.76209207451,103091.76209207451,103091.76209207451,127889.33128636086,91563.49816367068,56470.026716147164,38992.74605280391,24797.569194286345,0.0,63790.31524709026,21077.93381514339,1535.4337643632134,0.0,0.8868011278518655,2.815591055314072,0.0014959135982669303,354437.09006169677,1554973.8798705807,4.387164671733161,1554973.8798705807,4.387164671733161,0.8499999999999999,0.09558334977312083,4.027634451161993,1.2672266219323505,1.0,0.0,4.027634451162163,1.284810160850212,1.285105813938605,3.1348089966044017,19323.743101031927,1970.4734135542644,4632.441516551485,4632.441516551485,5.558895226992332,5.008248310005865,-2.3459829894682813,7.3542312994741454,3.4841359056610224,3.4841359056610224,0.995467401617435,0.0,0.0,0.00023010224093750347,7.759559744471382e-05,0.00015250664349278966,0.0006142410113626396,0.0955833497731887,0.07170996609515225,0.023873383678036462,0.09558333069504951,0.07170996609510132,0.023873383678019507,0.3773553961542262,0.3773553961542262,0.1256275891054465,0.0,4.963193902756188,4.949329111512668,5.004845446489526,4.963441149633184,4.949651041662548,5.004868308731602,24797.569194286345,21077.93381514339,0.85,1.0659657407422802,0.6622797433313522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523226367168391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.803794342712,1535.4337643632134,0.3773553961542262,0.1256275891054465,6.112874298809886,3.4841359056610224
2431.0,-30.137921588177555,5.008237773505413,35.005134468489295,24.100461846124404,4.995829783630959,-26.624565928771503,-40.14220739537848,1.4824741242256154,-0.05229217867946545,-5.015836686491612,40.010214374682086,42247.045226593145,25751.264380054203,25751.264380054203,67998.30960664735,77340.4782141611,77340.4782141611,25751.264380054203,103091.7425942153,103091.7425942153,103091.7425942153,127889.29675823139,91563.44809993074,56470.015112365785,38992.703319516615,24797.55416401608,0.0,63790.257483532696,21077.921039413668,1535.4329062180445,0.0,0.8868011563735767,2.815589952560201,0.0014959135982669303,354437.1240661495,1554973.6893568255,4.38716371332089,1554973.6893568255,4.38716371332089,0.85,0.09558330602356714,4.027634451161993,1.2672264609346167,1.0,0.0,4.027634451160533,1.284810150643879,1.2851058053747517,3.1348090215068396,19323.732535480496,1970.4723361678552,4632.441516551485,4632.441516551485,5.558896812414406,5.008237773505413,-2.3459732395651325,7.354211013070545,3.484146510255167,3.484146510255167,0.9954704315014763,0.0,0.0,0.00023010352108223026,7.7596062010776e-05,0.00015250745907145427,0.0006142442962153668,0.09558330602363362,0.0717099239312842,0.023873382092349422,0.09558324291213546,0.07170992393123432,0.02387338209233282,0.37735524484866545,0.37735524484866545,0.12562760425540073,0.0,4.963263092645263,4.9494109030936215,5.004876753077895,4.963544507812173,4.949742745853996,5.005006659452647,24797.55416401608,21077.921039413668,0.85,1.065967003255959,0.6622805251648204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523223165072956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.800262988107,1535.4329062180445,0.37735524484866545,0.12562760425540073,6.112874298809886,3.484146510255167
2432.0,-30.13786822923316,5.008227318459349,35.00513244878375,24.100454826280497,4.9958351337397,-26.624517363155626,-40.14214683612806,1.4824842676628547,-0.052319889887883164,-5.0158275339786265,40.010210108760766,42247.024785651505,25751.25460552758,25751.25460552758,67998.2793911791,77340.42820145408,77340.42820145408,25751.25460552758,103091.68280698167,103091.68280698167,103091.68280698167,127889.22054801775,91563.37871626644,56469.97530046664,38992.67046199977,24797.537741036085,0.0,63790.20820303586,21077.90707988067,1535.431814386402,0.0,0.8868012184023069,2.815591384825074,0.0014959135982669303,354437.2505250761,1554973.5053832585,4.387161628975692,1554973.5053832585,4.387161628975692,0.85,0.09558325610688924,4.027634451161993,1.2672262087231503,1.0,0.0,4.027634451160436,1.2848101005480332,1.2851057569111968,3.1348091437357266,19323.717892613728,1970.4708430109904,4632.441516551485,4632.441516551485,5.55889470239821,5.008227318459349,-2.345958595242274,7.354185913701624,3.4841570789275407,3.4841570789275407,0.9954734511221545,0.0,0.0,0.00023010480044097784,7.759659443796556e-05,0.00015250820600301227,0.0006142473045826425,0.09558325610695748,0.07170987690976499,0.023873379197192488,0.09558323025181575,0.0717098769097138,0.02387337919717544,0.3773550949856471,0.3773550949856471,0.12562762150492812,0.0,4.963308528628261,4.94947204191368,5.004874987945925,4.9635076440907255,4.94973398746248,5.00488533174655,24797.537741036085,21077.90707988067,0.85,1.0659673530888862,0.662280716363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523219962893152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.796733441819,1535.431814386402,0.3773550949856471,0.12562762150492812,6.112874298809886,3.4841570789275407
2433.0,-30.137814927186565,5.008216877092679,35.00513044716653,24.100442986842268,4.9958373491042805,-26.62446916228529,-40.142093890439696,1.4824915842037256,-0.05236777904434575,-5.015821523308037,40.01020659621226,42247.0356821148,25751.25296400035,25751.25296400035,67998.28864611515,77340.37160760276,77340.37160760276,25751.25296400035,103091.62457160311,103091.62457160311,103091.62457160311,127889.1513143837,91563.30150517465,56469.965579689444,38992.595472761335,24797.52674278058,0.0,63790.12221554192,21077.897731363493,1535.4311028649158,0.0,0.8868012617126003,2.815592715432993,0.0014959135982669303,354437.33357364684,1554973.353899915,4.387160173624358,1554973.353899915,4.387160173624358,0.85,0.09558321216667562,4.027634451161993,1.2672260438790546,1.0,0.0,4.027634451162466,1.2848100636800321,1.285105721676786,3.1348092336899933,19323.701597831066,1970.4691814055836,4632.441516551485,4632.441516551485,5.558894348043551,5.008216877092679,-2.3459462452533737,7.354163122346053,3.484167654611154,3.484167654611154,0.995476472746044,0.0,0.0,0.00023010607844206127,7.759705993070948e-05,0.0001525090185113518,0.0006142505770692226,0.09558321216673107,0.07170983441348486,0.02387337775324622,0.09558323579780373,0.07170983441344325,0.023873377753232367,0.3773549450782563,0.3773549450782563,0.1256276384486341,0.0,4.963335291603016,4.949508510068995,5.0048725697950545,4.963453744263688,4.949665803241203,5.004874327019593,24797.52674278058,21077.897731363493,0.85,1.0659689350704513,0.6622817799182971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523216762697162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.793205013068,1535.4311028649158,0.3773549450782563,0.1256276384486341,6.112874298809886,3.484167654611154
2434.0,-30.137761646760094,5.008206500025633,35.005128459866526,24.100446479301922,4.995842725716322,-26.624420664724855,-40.14204094475133,1.482501743681834,-0.05222484319841669,-5.015813103779582,40.01020300999681,42247.046305848475,25751.245248045638,25751.245248045638,67998.29155389412,77340.3640573427,77340.3640573427,25751.245248045638,103091.60930538834,103091.60930538834,103091.60930538834,127889.12373009494,91563.2746262623,56469.956874771065,38992.5752794347,24797.51442470661,0.0,63790.08970414131,21077.88726100062,1535.4302664459665,0.0,0.886801317549547,2.815591820583432,0.0014959135982669303,354437.4499050861,1554973.1992395995,4.387158297341328,1554973.1992395995,4.387158297341328,0.85,0.09558316498596517,4.027634451161993,1.2672258801339198,1.0,0.0,4.027634451161243,1.2848100135130098,1.2851056731396358,3.134809356092561,19323.695925251843,1970.4686029634834,4632.441516551485,4632.441516551485,5.558892682408987,5.008206500025633,-2.345932124414475,7.3541386244401075,3.4841782169963076,3.4841782169963076,0.9954794905703735,0.0,0.0,0.00023010735593130365,7.759752542603528e-05,0.00015250983050526837,0.0006142538474838952,0.09558316498602328,0.07170978945599538,0.0238733755300279,0.09558315936944506,0.07170978945595179,0.02387337553001339,0.37735479367943964,0.37735479367943964,0.12562765510688967,0.0,4.963382689671221,4.94957913979232,5.004850146739955,4.963588260581162,4.9498776563324896,5.004776465019688,24797.51442470661,21077.88726100062,0.85,1.06596952393813,0.66228228400039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523213565914956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.789677223092,1535.4302664459665,0.37735479367943964,0.12562765510688967,6.112874298809886,3.4841782169963076
2435.0,-30.137708327340256,5.008196003938416,35.005126461504176,24.100425734091573,4.9958350396121824,-26.62437343840288,-40.14198436690492,1.4825001506755349,-0.05221331079820857,-5.015813363557268,40.01019871318087,42247.04218879516,25751.25953046608,25751.25953046608,67998.30171926125,77340.3113307522,77340.3113307522,25751.25953046608,103091.57086121828,103091.57086121828,103091.57086121828,127889.07184464156,91563.19726688799,56469.92812493393,38992.52126883784,24797.50098342328,0.0,63790.022252261115,21077.87583590979,1535.4295576717186,0.0,0.8868013317860924,2.815591638777138,0.0014959135982669303,354437.44631577417,1554973.0139337066,4.387157818952221,1554973.0139337066,4.387157818952221,0.85,0.09558312481048176,4.027634451161993,1.2672256823210049,1.0,0.0,4.027634451162252,1.284810018325555,1.2851056795959146,3.1348093443504266,19323.679599175346,1970.4669381669935,4632.441516551485,4632.441516551485,5.558895765539208,5.008196003938416,-2.3459244008945364,7.354120404832952,3.484188781376236,3.484188781376236,0.995482508964639,0.0,0.0,0.00023010863436201797,7.759802285793081e-05,0.00015251061150408716,0.000614256993061644,0.0955831248105441,0.07170975000277711,0.023873374807766974,0.09558311060958834,0.07170975000273035,0.023873374807751407,0.37735464318426293,0.37735464318426293,0.12562767032154198,0.0,4.963426265317025,4.9496262352174085,5.004883125736569,4.963600052759034,4.9498141234257105,5.005014547779979,24797.50098342328,21077.87583590979,0.85,1.0659708104561911,0.6622829197601928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523210370430755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.78615077673,1535.4295576717186,0.37735464318426293,0.12562767032154198,6.112874298809886,3.484188781376236
