time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2436.0,-30.13765507435908,5.008185708657965,35.005124463864774,24.10043313810604,4.995848584446764,-26.62432414864525,-40.14193128151817,1.4825176587336435,-0.05216820037321668,-5.01579856257551,40.01019473751437,42247.052213997296,25751.235433654023,25751.235433654023,67998.28764765132,77340.28675424667,77340.28675424667,25751.235433654023,103091.5221879007,103091.5221879007,103091.5221879007,127889.00647043058,91563.15667983766,56469.92213959104,38992.48282249624,24797.484282529877,0.0,63789.96710502612,21077.861640150393,1535.4283246808002,0.0,0.8868014215116906,2.815592773758491,0.0014959135982669303,354437.6508189256,1554972.8424778234,4.387154803912818,1554972.8424778234,4.387154803912818,0.85,0.09558306946140604,4.027634451161993,1.2672254883544523,1.0,0.0,4.027634451162951,1.2848099337810959,1.2851055966725875,3.1348095506305573,19323.67103360337,1970.4660647217315,4632.441516551485,4632.441516551485,5.55889056378718,5.008185708657965,-2.345905628545622,7.354091337203587,3.4841992925566347,3.4841992925566347,0.9954855121590385,0.0,0.0,0.0002301099112062752,7.759848958683334e-05,0.00015251142161944186,0.0006142602559101561,0.09558306946147267,0.07170969882219173,0.02387337063928094,0.0955830820548674,0.07170969882214175,0.0238733706392643,0.3773544920313372,0.3773544920313372,0.1256276877274208,0.0,4.963461463510157,4.949688576961819,5.004836749559786,4.963630362202309,4.949966066587308,5.00467939030716,24797.484282529877,21077.861640150393,0.85,1.0659715114086274,0.6622836494717143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523207172609278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.782626887549,1535.4283246808002,0.3773544920313372,0.1256276877274208,6.112874298809886,3.4841992925566347
2437.0,-30.137601855963595,5.008175303256369,35.00512249195844,24.100417282339208,4.995843242395894,-26.624276778883186,-40.14187847552819,1.4825181653162218,-0.05212929976067926,-5.015798331312104,40.010191491766996,42247.06325698798,25751.248648191617,25751.248648191617,67998.3119051796,77340.24432876898,77340.24432876898,25751.248648191617,103091.4929769606,103091.4929769606,103091.4929769606,127888.96973496526,91563.09061116747,56469.909539389344,38992.423413086806,24797.476758004657,0.0,63789.90017109146,21077.85524430396,1535.4279439373938,0.0,0.8868014344414903,2.8155922897660197,0.0014959135982669303,354437.6540142615,1554972.7025006793,4.387154369434214,1554972.7025006793,4.387154369434214,0.85,0.09558303215032825,4.027634451161993,1.2672253449400888,1.0,0.0,4.027634451160837,1.2848099287761345,1.285105593306005,3.1348095628421695,19323.657090339562,1970.4646429045151,4632.441516551485,4632.441516551485,5.558893416394719,5.008175303256369,-2.3458975309787036,7.3540728342350725,3.484209846820263,3.484209846820263,0.9954885276629323,0.0,0.0,0.0002301111872277977,7.759895386184384e-05,0.0001525122333659539,0.0006142635253283735,0.09558303215037546,0.07170966162803635,0.023873370522339104,0.09558304331609598,0.07170966162800094,0.02387337052232731,0.3773543413085526,0.3773543413085526,0.12562770209405294,0.0,4.9635028934505385,4.949740198423569,5.004847538131628,4.963669031551433,4.9499471237961075,5.0048911321906076,24797.476758004657,21077.85524430396,0.85,1.0659730101912797,0.6622845175125961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523203978773795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.779103444693,1535.4279439373938,0.3773543413085526,0.12562770209405294,6.112874298809886,3.484209846820263
2438.0,-30.13754860310028,5.008164899697964,35.0051204879767,24.100405966769927,4.995842388624488,-26.624228929161248,-40.14182179290799,1.4825227146861917,-0.052095704834300705,-5.015792943619569,40.010186613686706,42247.05847640545,25751.248427008606,25751.248427008606,67998.30690341405,77340.20213626932,77340.20213626932,25751.248427008606,103091.45056327793,103091.45056327793,103091.45056327793,127888.90859520008,91563.02657896407,56469.88291910308,38992.38184428999,24797.458031922135,0.0,63789.83987621212,21077.839327133814,1535.426806531447,0.0,0.8868014795256283,2.815592477313803,0.0014959135982669303,354437.7284553005,1554972.4921270406,4.387152854477071,1554972.4921270406,4.387152854477071,0.85,0.0955829837028939,4.027634451161993,1.2672251366870482,1.0,0.0,4.0276344511626565,1.2848099048561314,1.285105571021098,3.13480962120462,19323.64357685577,1970.4632649126636,4632.441516551485,4632.441516551485,5.558893368648188,5.008164899697964,-2.3458857010358507,7.354050600733815,3.4842203507052116,3.4842203507052116,0.9954915287729176,0.0,0.0,0.00023011246408228297,7.759945222339374e-05,0.00015251301185888923,0.0006142666608133398,0.09558298370296901,0.07170961592310204,0.02387336777986697,0.09558298373677916,0.0717096159230457,0.02387336777984821,0.37735419032107825,0.37735419032107825,0.12562771746636506,0.0,4.963539719035907,4.949784871729491,5.004860763892964,4.963697238785244,4.949973801891531,5.004923912123331,24797.458031922135,21077.839327133814,0.85,1.0659739393509797,0.66228506856873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523200787013917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.775581084072,1535.426806531447,0.37735419032107825,0.12562771746636506,6.112874298809886,3.4842203507052116
2439.0,-30.13749541472629,5.008154640502669,35.005118501947415,24.100408586114668,4.995853079993792,-26.624179982949652,-40.141764970589406,1.4825376482178878,-0.05207456325746307,-5.015780779485663,40.01018312862972,42247.052753786185,25751.23110343539,25751.23110343539,67998.28385722157,77340.1696596125,77340.1696596125,25751.23110343539,103091.40076304789,103091.40076304789,103091.40076304789,127888.84587245993,91562.97696250507,56469.86005668186,38992.352117581344,24797.445109412052,0.0,63789.797226993396,21077.828343000245,1535.4258484669517,0.0,0.8868015540543946,2.8155936193751305,0.0014959135982669303,354437.89652558195,1554972.34182938,4.387150350095671,1554972.34182938,4.387150350095671,0.85,0.09558293265265781,4.027634451161993,1.2672249421710151,1.0,0.0,4.027634451161065,1.2848098323592179,1.2851055001461233,3.1348097980899583,19323.633105699395,1970.4621971518711,4632.441516551485,4632.441516551485,5.558889629027699,5.008154640502669,-2.3458688782022152,7.354023518704884,3.484230837803853,3.484230837803853,0.9954945250868151,0.0,0.0,0.00023011373939700927,7.759995181616117e-05,0.0001525137875808481,0.0006142697851378259,0.09558293265271622,0.07170956810019617,0.02387336455252005,0.09558297089897563,0.07170956810015235,0.023873364552505463,0.37735403873474493,0.37735403873474493,0.1256277337982697,0.0,4.963568399439566,4.949836324406135,5.004821003848292,4.963706216228218,4.950065247626696,5.004685094892523,24797.445109412052,21077.828343000245,0.85,1.0659742907671026,0.6622854216553122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523197593188182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.772061187901,1535.4258484669517,0.37735403873474493,0.1256277337982697,6.112874298809886,3.484230837803853
2440.0,-30.137442208647133,5.008144302508729,35.00511653538707,24.10039772456514,4.995849477697379,-26.62413245027706,-40.141712164599426,1.4825397193279861,-0.051986263910237085,-5.015779079238684,40.010179723645194,42247.06364522004,25751.24055927279,25751.24055927279,67998.30420449283,77340.14036415714,77340.14036415714,25751.24055927279,103091.38092342993,103091.38092342993,103091.38092342993,127888.81708465266,91562.92473321375,56469.8480142794,38992.307465482605,24797.436161222733,0.0,63789.74362670534,21077.82073703932,1535.425354583945,0.0,0.8868015750371788,2.81559265795501,0.0014959135982669303,354437.9200176818,1554972.1949849608,4.387149645013683,1554972.1949849608,4.387149645013683,0.8499999999999999,0.09558289291771713,4.027634451161993,1.2672247740300375,1.0,0.0,4.02763445116116,1.2848098200355182,1.2851054894587637,3.1348098281585752,19323.622083125687,1970.4610731621592,4632.441516551485,4632.441516551485,5.558891670248804,5.008144302508729,-2.345859726637093,7.3540040291458215,3.4842413511127694,3.4842413511127694,0.9954975288893627,0.0,0.0,0.00023011501514277194,7.760041609925987e-05,0.00015251459904351208,0.0006142730534128072,0.095582892917768,0.0717095291121962,0.023873363805571795,0.09558290977748582,0.07170952911215804,0.02387336380555909,0.3773538871103885,0.3773538871103885,0.1256277476921933,0.0,4.963612640582994,4.9498938689287115,5.004825254355296,4.963792815328475,4.950127277711374,5.004845489549496,24797.436161222733,21077.82073703932,0.85,1.0659755054420001,0.6622861488901401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523194403231519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.76854177489,1535.425354583945,0.3773538871103885,0.1256277476921933,6.112874298809886,3.4842413511127694
2441.0,-30.137389039044507,5.008133945296086,35.00511453941271,24.10039185723292,4.99584740053602,-26.624084797854024,-40.14165928876025,1.4825431593462537,-0.05183754311605071,-5.015774676366931,40.01017493377606,42247.07430772991,25751.242865517168,25751.242865517168,67998.31717324708,77340.12520722504,77340.12520722504,25751.242865517168,103091.3680727422,103091.3680727422,103091.3680727422,127888.78631134861,91562.88727486914,56469.836375376886,38992.27877721361,24797.418238606406,0.0,63789.69701582001,21077.805502815445,1535.424288153799,0.0,0.8868016147896148,2.815591218306671,0.0014959135982669303,354437.9808516161,1554971.988415595,4.387148309217395,1554971.988415595,4.387148309217395,0.85,0.09558284565727058,4.027634451161993,1.2672245839098468,1.0,0.0,4.02763445116202,1.284809801309466,1.2851054723664626,3.134809873848305,19323.614177842,1970.4602670475647,4632.441516551485,4632.441516551485,5.558892168095215,5.008133945296086,-2.345848638904221,7.353982584200306,3.484251823552102,3.484251823552102,0.9955005210148863,0.0,0.0,0.0002301162900204331,7.760088099906328e-05,0.00015251540902136982,0.0006142763157075317,0.09558284565734376,0.07170948439724582,0.023873361260097946,0.09558279880228962,0.07170948439719092,0.023873361260079665,0.3773537358594873,0.3773537358594873,0.12562776227919883,0.0,4.963675869865938,4.949972602581795,5.004841880073968,4.963937133250909,4.950295903133338,5.004916755408601,24797.418238606406,21077.805502815445,0.85,1.065976487651028,0.6622867999710443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523191212214333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.76502448952,1535.424288153799,0.3773537358594873,0.12562776227919883,6.112874298809886,3.484251823552102
2442.0,-30.13733588951463,5.008123687037035,35.0051125467972,24.10038976175713,4.995854462205685,-26.62403624958521,-40.14160253629086,1.48255482227698,-0.051819112620819396,-5.0157646891245165,40.010171039663,42247.06866048768,25751.230991086093,25751.230991086093,67998.29965157378,77340.08847017659,77340.08847017659,25751.230991086093,103091.31946126268,103091.31946126268,103091.31946126268,127888.72309101887,91562.83194427029,56469.8121345845,38992.244232984216,24797.40362975618,0.0,63789.6478627404,21077.793085292753,1535.4232822674635,0.0,0.8868016797201994,2.815592141897639,0.0014959135982669303,354438.11884413974,1554971.820476897,4.387146127363008,1554971.820476897,4.387146127363008,0.85,0.09558279588631446,4.027634451161993,1.2672243954380975,1.0,0.0,4.02763445116179,1.2848097441152546,1.2851054167965397,3.134810013396576,19323.60250076217,1970.4590763168023,4632.441516551485,4632.441516551485,5.558889604774981,5.008123687037035,-2.3458334512757304,7.353957138312765,3.4842622729638024,3.4842622729638024,0.9955035065610864,0.0,0.0,0.00023011756442330072,7.760137998619528e-05,0.00015251618443710546,0.0006142794387986626,0.09558279588637789,0.07170943768933238,0.023873358197045495,0.09558277453635015,0.07170943768928481,0.023873358197029654,0.37735358623118725,0.37735358623118725,0.12562777817426643,0.0,4.963726019454043,4.950045860191608,5.004822581073029,4.963945576503704,4.950357867129981,5.004764376689138,24797.40362975618,21077.793085292753,0.85,1.065977034359703,0.6622872217666566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523188023386149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.761508246937,1535.4232822674635,0.37735358623118725,0.12562777817426643,6.112874298809886,3.4842622729638024
2443.0,-30.137282753874004,5.008113334497373,35.00511055602212,24.100368667300813,4.995848959087941,-26.62398897039184,-40.14154976522548,1.4825551756064366,-0.05186133808120985,-5.015763803616299,40.01016710803831,42247.0794042427,25751.242304759427,25751.242304759427,67998.32170900214,77340.02551520971,77340.02551520971,25751.242304759427,103091.26781996913,103091.26781996913,103091.26781996913,127888.65971021356,91562.74531442723,56469.79920346273,38992.16234551611,24797.391890244424,0.0,63789.55423576053,21077.78310670776,1535.4226435036292,0.0,0.8868016984633034,2.8155927999098442,0.0014959135982669303,354438.1310791017,1554971.650920474,4.387145497540848,1554971.650920474,4.387145497540848,0.85,0.09558275597931934,4.027634451161993,1.2672242080653087,1.0,0.0,4.027634451162357,1.2848097398312734,1.2851054141486036,3.134810023849071,19323.584218227465,1970.4572120170972,4632.441516551485,4632.441516551485,5.558892047045066,5.008113334497373,-2.3458249534775524,7.353938287974925,3.4842727349644824,3.4842727349644824,0.9955064957041379,0.0,0.0,0.00023011883849963636,7.760184397012234e-05,0.00015251699452951403,0.000614282701554756,0.09558275597937727,0.07170939858998501,0.02387335738939225,0.09558275913035703,0.07170939858994156,0.023873357389377785,0.3773534376212439,0.3773534376212439,0.1256277929474345,0.0,4.9637609762888815,4.950083703134226,5.004848845704828,4.963902465535114,4.950236757475523,5.004955588133043,24797.391890244424,21077.78310670776,0.85,1.0659789447295145,0.6622883622622796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452318483576316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.75799337455,1535.4226435036292,0.3773534376212439,0.1256277929474345,6.112874298809886,3.4842727349644824
2444.0,-30.137229688084847,5.008103078798929,35.005108553493294,24.100372020062082,4.995855145997103,-26.62394058496522,-40.141496784612514,1.4825660428782148,-0.051733670546354915,-5.015753961973963,40.01016278413456,42247.08917707792,25751.230683813188,25751.230683813188,67998.3198608911,77340.01417828276,77340.01417828276,25751.230683813188,103091.24486209595,103091.24486209595,103091.24486209595,127888.61964935655,91562.71506367375,56469.790062471904,38992.13889022427,24797.374787260607,0.0,63789.51367748488,21077.768569171516,1535.4215009253835,0.0,0.8868017642090796,2.815592271610599,0.0014959135982669303,354438.2670599313,1554971.4644465207,4.387143288293963,1554971.4644465207,4.387143288293963,0.85,0.09558270498123281,4.027634451161993,1.2672240327810869,1.0,0.0,4.0276344511632045,1.2848096863635068,1.2851053623034194,3.1348101543051943,19323.577834048177,1970.4565610119846,4632.441516551485,4632.441516551485,5.55888953844432,5.008103078798929,-2.345809905505938,7.353912984304867,3.484283151426746,3.484283151426746,0.9955094718362131,0.0,0.0,0.00023012011090757425,7.760230979905413e-05,0.00015251780110852011,0.0006142859501601484,0.09558270498130222,0.07170935084446016,0.023873354136842072,0.09558267715466355,0.07170935084440808,0.02387335413682473,0.3773532877263346,0.3773532877263346,0.12562780957441066,0.0,4.963809102961079,4.950151676947883,5.004837320821537,4.96402029142763,4.950442272046189,5.004809936028494,24797.374787260607,21077.768569171516,0.85,1.0659795935219956,0.6622889365590106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523181648974512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.754479995567,1535.4215009253835,0.3773532877263346,0.12562780957441066,6.112874298809886,3.484283151426746
2445.0,-30.137176628685662,5.008092834925905,35.00510657168494,24.10036545423793,4.995857380439608,-26.623892600608055,-40.141440101992316,1.482573352362711,-0.05169585585184677,-5.015748061902217,40.0101593826066,42247.08348630413,25751.229264762944,25751.229264762944,67998.31275106707,77339.97880214998,77339.97880214998,25751.229264762944,103091.20806691292,103091.20806691292,103091.20806691292,127888.57244311341,91562.65917594654,56469.763860103565,38992.105906492194,24797.364376200494,0.0,63789.47028269269,21077.75971977042,1535.4208273230827,0.0,0.8868018065543187,2.815592463533647,0.0014959135982669303,354438.3485805574,1554971.3177512342,4.387141865372441,1554971.3177512342,4.387141865372441,0.85,0.09558266149249625,4.027634451161993,1.2672238267259677,1.0,0.0,4.027634451161705,1.2848096495403925,1.2851053271065296,3.1348102441499996,19323.566039390866,1970.4553582916558,4632.441516551485,4632.441516551485,5.558889232115523,5.008092834925905,-2.3457977340184395,7.353890568944344,3.4842935798485444,3.4842935798485444,0.9955124513852984,0.0,0.0,0.0002301213831687735,7.760280818052987e-05,0.00015251857498824363,0.0006142890670647839,0.09558266149255017,0.07170930888476788,0.02387335260778228,0.09558264630119018,0.07170930888472744,0.023873352607768815,0.37735313865662057,0.37735313865662057,0.12562782540937914,0.0,4.963855485288434,4.950216432601678,5.004828480026674,4.964052206050383,4.950486665857625,5.004804336345899,24797.364376200494,21077.75971977042,0.85,1.0659802072304765,0.6622892978900716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523178466376514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.750966988413,1535.4208273230827,0.37735313865662057,0.12562782540937914,6.112874298809886,3.4842935798485444
2446.0,-30.137123582731128,5.008082667569379,35.00510460658199,24.100358259771042,4.995863693297411,-26.62384422047725,-40.14138715630395,1.4825843310442348,-0.051750351766770564,-5.015739083874675,40.010155905569846,42247.093177476214,25751.2200827831,25751.2200827831,67998.31326025931,77339.92429422533,77339.92429422533,25751.2200827831,103091.14437700843,103091.14437700843,103091.14437700843,127888.49684126697,91562.58581304023,56469.75469629396,38992.03457416253,24797.352464258536,0.0,63789.38703842106,21077.749594619756,1535.4199961186582,0.0,0.8868018648382026,2.8155942272653145,0.0014959135982669303,354438.4726289797,1554971.1677995413,4.38713990686688,1554971.1677995413,4.38713990686688,0.85,0.09558261436459742,4.027634451161993,1.2672236492438245,1.0,0.0,4.027634451159422,1.2848095955523817,1.285105274740387,3.134810375875486,19323.550556736933,1970.4537795003323,4632.441516551485,4632.441516551485,5.55888725001174,5.008082667569379,-2.345783297808176,7.353865965377555,3.4843039947448466,3.4843039947448466,0.9955154270699562,0.0,0.0,0.00023012265511407627,7.760327370773621e-05,0.00015251938140634004,0.0006142923150220911,0.09558261436465407,0.07170926428730234,0.02387335007735173,0.09558266071374716,0.07170926428725984,0.023873350077337582,0.3773529900971436,0.3773529900971436,0.12562784076589292,0.0,4.963878726435496,4.950257898994039,5.004796943243321,4.963988732107907,4.9504408233864865,5.004687868631436,24797.352464258536,21077.749594619756,0.85,1.0659816063023644,0.6622903140930061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523175284163081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.747455622108,1535.4199961186582,0.3773529900971436,0.12562784076589292,6.112874298809886,3.4843039947448466
2447.0,-30.137070571472986,5.008072342658636,35.00510262558701,24.10034848088401,4.995853316267999,-26.623797540652944,-40.14133445508776,1.4825802854486627,-0.051502552384476985,-5.01574118813323,40.01015151247283,42247.10375255803,25751.23898928916,25751.23898928916,67998.34274184718,77339.92679373984,77339.92679373984,25751.23898928916,103091.16578302899,103091.16578302899,103091.16578302899,127888.50471938669,91562.56271473166,56469.73967355259,38992.02560131007,24797.3389363577,0.0,63789.364537667774,21077.738095904046,1535.419329453703,0.0,0.8868018700358612,2.815590726666795,0.0014959135982669303,354438.44355466694,1554970.9783415855,4.387139732210662,1554970.9783415855,4.387139732210662,0.85,0.0955825757642578,4.027634451161993,1.267223533303477,1.0,0.0,4.027634451161839,1.2848096118539332,1.285105292678922,3.1348103361012876,19323.54568202387,1970.4532824179378,4632.441516551485,4632.441516551485,5.558891331338184,5.008072342658636,-2.3457770279192802,7.353849370577916,3.4843144156505046,3.4843144156505046,0.9955184044715727,0.0,0.0,0.00023012392623389302,7.760373708797412e-05,0.00015252018914591888,0.0006142955683018464,0.09558257576431989,0.0717092262935756,0.023873349470744296,0.09558250093601454,0.07170922629352901,0.023873349470728788,0.37735284057614493,0.37735284057614493,0.1256278543568591,0.0,4.963951512179278,4.950341106858275,5.004838395648221,4.964238635748757,4.950669940402122,5.00500020391172,24797.3389363577,21077.738095904046,0.85,1.065982444482481,0.6622907134873717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523172102757318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.743945755106,1535.419329453703,0.37735284057614493,0.1256278543568591,6.112874298809886,3.4843144156505046
2448.0,-30.137017561691366,5.008062167610684,35.00510062328628,24.100346071086847,4.995862473743631,-26.623748908548972,-40.14127766769377,1.482593820601966,-0.05152978681201148,-5.015728879373092,40.010146929907734,42247.09745602758,25751.221005754192,25751.221005754192,67998.31846178178,77339.88023433984,77339.88023433984,25751.221005754192,103091.10124009404,103091.10124009404,103091.10124009404,127888.42072491237,91562.49846681689,56469.71568850761,38991.980864788085,24797.31948481833,0.0,63789.30034960642,21077.72156209558,1535.417992887253,0.0,0.8868019492745416,2.815592521055086,0.0014959135982669303,354438.6136235005,1554970.7807125933,4.387137069564176,1554970.7807125933,4.387137069564176,0.85,0.09558252156758731,4.027634451161993,1.2672233146103102,1.0,0.0,4.027634451161608,1.284809545907786,1.2851052283507929,3.134810497003473,19323.532123015917,1970.4518997839139,4632.441516551485,4632.441516551485,5.5588874492524845,5.008062167610684,-2.3457602095880508,7.353822377198735,3.4843247720817128,3.4843247720817128,0.9955213634519179,0.0,0.0,0.00023012519732477265,7.760423639916587e-05,0.00015252096092560678,0.000614298676748306,0.09558252156766187,0.07170917625703922,0.023873345310622643,0.09558248718815196,0.0717091762569833,0.023873345310604026,0.3773526928458891,0.3773526928458891,0.12562787094237346,0.0,4.963996354101084,4.950407320006207,5.004819007538231,4.964199092561103,4.9506955601648315,5.004764861269223,24797.31948481833,21077.72156209558,0.85,1.065983136499495,0.6622912812099567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452316892343378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.740436961221,1535.417992887253,0.3773526928458891,0.12562787094237346,6.112874298809886,3.4843247720817128
2449.0,-30.1369645428934,5.0080519986615455,35.00509865345934,24.100339505262696,4.995864902999188,-26.62370094127199,-40.14122475693,1.4826013013784756,-0.051499868557925765,-5.015723238068621,40.01014387117729,42247.10728170002,25751.22027389665,25751.22027389665,67998.32755559667,77339.8439470464,77339.8439470464,25751.22027389665,103091.06422094305,103091.06422094305,103091.06422094305,127888.37530787801,91562.44176312302,56469.70509777941,38991.92962815956,24797.311086934955,0.0,63789.240715094515,21077.71442389471,1535.417439735999,0.0,0.8868019890614753,2.8155927865003627,0.0014959135982669303,354438.6915688279,1554970.6488009368,4.387135732609428,1554970.6488009368,4.387135732609428,0.85,0.09558247978369637,4.027634451161993,1.2672231058077892,1.0,0.0,4.027634451162395,1.2848095082852833,1.2851051923531127,3.134810588798728,19323.520156155377,1970.4506795037425,4632.441516551485,4632.441516551485,5.55888729126721,5.0080519986615455,-2.3457482528005107,7.353800251462056,3.484335156513345,3.484335156513345,0.9955243304323843,0.0,0.0,0.00023012646863832098,7.7604701627211e-05,0.00015252176701110998,0.0006143019233660494,0.09558247978374516,0.07170913573538742,0.023873344048357743,0.0955824660530909,0.07170913573535082,0.023873344048345558,0.37735254557268666,0.37735254557268666,0.12562788626017002,0.0,4.964039617150604,4.950469180189657,5.004806375697683,4.964223369510705,4.950727339912021,5.004766575761948,24797.311086934955,21077.71442389471,0.85,1.0659842756132094,0.6622920543981806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523165744200135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.736929904797,1535.417439735999,0.37735254557268666,0.12562788626017002,6.112874298809886,3.484335156513345
2450.0,-30.136911565266622,5.008041828565339,35.00509668474711,24.10032794522124,4.995865459447042,-26.623653198308414,-40.14117191601542,1.4826070924895534,-0.05150780219912576,-5.015717959078124,40.0101399639897,42247.11706726632,25751.220411544684,25751.220411544684,67998.33747881101,77339.7951575818,77339.7951575818,25751.220411544684,103091.01556912648,103091.01556912648,103091.01556912648,127888.31343903833,91562.37181582468,56469.693725512174,38991.86454479167,24797.29786991185,0.0,63789.16241470352,21077.703189425072,1535.4166179957767,0.0,0.8868020300766407,2.815593506864468,0.0014959135982669303,354438.7645081121,1554970.4802984889,4.387134354382674,1554970.4802984889,4.387134354382674,0.85,0.09558243539549868,4.027634451161993,1.267222965140827,1.0,0.0,4.027634451162141,1.2848094785695436,1.285105164262755,3.1348106613022524,19323.505394338157,1970.4491742173075,4632.441516551485,4632.441516551485,5.558887320981137,5.008041828565339,-2.3457365775048147,7.353778406070154,3.484345525826373,3.484345525826373,0.9955272930932494,0.0,0.0,0.00023012773897110824,7.760516624366697e-05,0.00015252257272744125,0.0006143051684969031,0.0955824353955593,0.07170909335484194,0.023873342040717366,0.09558244377363097,0.07170909335479646,0.02387334204070223,0.37735239844518914,0.37735239844518914,0.1256279009607473,0.0,4.964071722732854,4.9505134445485055,5.004801930323367,4.964210156879005,4.9507005324771285,5.0047941872749675,24797.29786991185,21077.703189425072,0.85,1.065985739658141,0.6622930207581513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523162564427061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.733424795993,1535.4166179957767,0.37735239844518914,0.1256279009607473,6.112874298809886,3.484345525826373
2451.0,-30.136858597193942,5.008031628934241,35.00509470301951,24.100316839199536,4.995863474170567,-26.62360571812055,-40.141119075100846,1.4826105950978685,-0.051454394008658255,-5.015714061588502,40.010135647464246,42247.126971517115,25751.2239557319,25751.2239557319,67998.35092724902,77339.75829254414,77339.75829254414,25751.2239557319,103090.98224827604,103090.98224827604,103090.98224827604,127888.2650197542,91562.31276784124,56469.681446817,38991.81257891583,24797.282771478156,0.0,63789.09535039398,21077.690355756433,1535.4157214669012,0.0,0.8868020655428617,2.815593260221669,0.0014959135982669303,354438.81835934473,1554970.2941428444,4.387133162616379,1554970.2941428444,4.387133162616379,0.85,0.09558239094763352,4.027634451161993,1.267222773921676,1.0,0.0,4.027634451162711,1.2848094595605317,1.2851051468813026,3.1348107076824006,19323.492932734072,1970.447903487335,4632.441516551485,4632.441516551485,5.558888086060892,5.008031628934241,-2.3457259411765508,7.353757570110791,3.48435587784512,3.48435587784512,0.9955302508128915,0.0,0.0,0.00023012900908125824,7.760563086269454e-05,0.0001525233782185637,0.0006143084127206979,0.09558239094769949,0.07170905088714549,0.023873340060554003,0.09558238341285206,0.07170905088709599,0.023873340060537523,0.37735225040801573,0.37735225040801573,0.12562791565577355,0.0,4.964107834444178,4.9505570731629405,5.004815437233049,4.9642596675798245,4.950738993178504,5.004876876285721,24797.282771478156,21077.690355756433,0.85,1.0659870712029003,0.6622938723218025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452315938712454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.729920629687,1535.4157214669012,0.37735225040801573,0.12562791565577355,6.112874298809886,3.48435587784512
2452.0,-30.136805632576827,5.008021525617358,35.00509272422668,24.100314813572936,4.995870343991025,-26.62355735548551,-40.14106235755605,1.4826220669004253,-0.05143259894447283,-5.015704228094778,40.01013176949142,42247.12064531493,25751.2123980259,25751.2123980259,67998.33304334083,77339.7224680652,77339.7224680652,25751.2123980259,103090.93486609109,103090.93486609109,103090.93486609109,127888.20309956928,91562.25834677719,56469.6565240298,38991.779803052654,24797.26823347819,0.0,63789.04803653085,21077.67799845646,1535.4147228278803,0.0,0.8868021296323,2.8155941216722304,0.0014959135982669303,354438.95422779256,1554970.12690035,4.38713100902841,1554970.12690035,4.38713100902841,0.85,0.09558234154119119,4.027634451161993,1.2672225887468085,1.0,0.0,4.027634451161683,1.284809403269523,1.2851050922091753,3.134810845027019,19323.481447604277,1970.446732330029,4632.441516551485,4632.441516551485,5.558885591111746,5.008021525617358,-2.345710950611505,7.353732476228863,3.484366204004014,3.484366204004014,0.995533201144004,0.0,0.0,0.0002301302791150083,7.760612957097666e-05,0.00015252414954403164,0.0006143115193377256,0.0955823415412541,0.07170900451017176,0.023873337031082336,0.0955823573976285,0.07170900451012457,0.023873337031066623,0.37735210163404265,0.37735210163404265,0.12562793143250062,0.0,4.964136860006022,4.950602738842349,5.004794447503059,4.964271629150289,4.950804085918264,5.0047291878135525,24797.26823347819,21077.67799845646,0.85,1.065987581510848,0.6622942643872152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523156210396349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.726418037899,1535.4147228278803,0.37735210163404265,0.12562793143250062,6.112874298809886,3.484366204004014
2453.0,-30.136752674974332,5.008011413258134,35.00509076368194,24.100303218606882,4.995871165507085,-26.623509604061628,-40.14100570986045,1.4826280945950974,-0.05144814185661062,-5.01569930696754,40.0101283434211,42247.114660255196,25751.2134831069,25751.2134831069,67998.3281433621,77339.6724364546,77339.6724364546,25751.2134831069,103090.8859195615,103090.8859195615,103090.8859195615,127888.1439197376,91562.18727263357,56469.62949643704,38991.73086244059,24797.258000176105,0.0,63788.988862616694,21077.66930014969,1535.4140799193633,0.0,0.8868021670839792,2.8155949002199163,0.0014959135982669303,354439.0222225551,1554969.979146738,4.387129750545243,1554969.979146738,4.387129750545243,0.85,0.0955822987757446,4.027634451161993,1.2672223563166338,1.0,0.0,4.0276344511588835,1.2848093724479341,1.2851050630121215,3.13481092022872,19323.46644797539,1970.4452027935522,4632.441516551485,4632.441516551485,5.558885825346976,5.008011413258134,-2.3456995541645713,7.353710967422705,3.4843765422183113,3.4843765422183113,0.9955361549195175,0.0,0.0,0.00023013154898700905,7.760662766804383e-05,0.0001525249213189652,0.0006143146277650366,0.09558229877579819,0.07170896326846869,0.023873335507329497,0.09558234784179524,0.07170896326842849,0.02387333550731611,0.3773519524232975,0.3773519524232975,0.12562794599079682,0.0,4.964157854711289,4.9506333075034945,5.004786657126431,4.964251165110909,4.950764932644972,5.004764853555741,24797.258000176105,21077.66930014969,0.85,1.065988493559776,0.6622947849391914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523153033876728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.72291714249,1535.4140799193633,0.3773519524232975,0.12562794599079682,6.112874298809886,3.4843765422183113
2454.0,-30.13669980290628,5.00800134226377,35.00508880524535,24.10030699046331,4.995874514547896,-26.623461676838875,-40.14095283402128,1.482636388481205,-0.05125637239598291,-5.015692019301366,40.010124483734735,42247.12388192839,25751.2085193236,25751.2085193236,67998.33240125199,77339.67442571755,77339.67442571755,25751.2085193236,103090.88294504114,103090.88294504114,103090.88294504114,127888.12732417087,91562.16927725446,56469.61873346806,38991.72282642934,24797.244379129734,0.0,63788.96720555907,21077.657722260272,1535.4131952612292,0.0,0.8868022181502146,2.8155932318142716,0.0014959135982669303,354439.12291558716,1554969.8126928967,4.387128034574294,1554969.8126928967,4.387128034574294,0.85,0.0955822516477285,4.027634451161993,1.2672222227929164,1.0,0.0,4.0276344511594395,1.2848093310286828,1.285105023212339,3.134811021287701,19323.46265019472,1970.4448155277003,4632.441516551485,4632.441516551485,5.558884753820595,5.00800134226377,-2.3456864304209275,7.353687772684697,3.4843868608659747,3.4843868608659747,0.9955391031045642,0.0,0.0,0.00023013281681442005,7.760709260225131e-05,0.00015252572421216873,0.0006143178615253637,0.0955822516477898,0.07170891872202836,0.023873332925761444,0.09558224163614265,0.07170891872198237,0.023873332925746133,0.3773518019776927,0.3773518019776927,0.12562796036111593,0.0,4.964210647327889,4.950709136509829,5.004770217697967,4.964435646905372,4.951026299838759,5.0047183180953425,24797.244379129734,21077.657722260272,0.85,1.0659889222242507,0.662295154360904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523149857779132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.71941787204,1535.4131952612292,0.3773518019776927,0.12562796036111593,6.112874298809886,3.4843868608659747
2455.0,-30.1366469236093,5.007991261374247,35.00508684917666,24.10029029650616,4.995874587269807,-26.62341407076647,-40.1408999931067,1.4826417344277123,-0.051338461728846596,-5.015687142541377,40.01012063583172,42247.13332962489,25751.209706742742,25751.209706742742,67998.34303636763,77339.60662145722,77339.60662145722,25751.209706742742,103090.81632819996,103090.81632819996,103090.81632819996,127888.04804161737,91562.08015899226,56469.606867163035,38991.63699092136,24797.23171341741,0.0,63788.868704338776,21077.6469564048,1535.412412448317,0.0,0.8868022569035054,2.8155948793089762,0.0014959135982669303,354439.1902973565,1554969.6467472408,4.38712673235344,1554969.6467472408,4.38712673235344,0.85,0.09558220742097967,4.027634451161993,1.2672220013523479,1.0,0.0,4.027634451162129,1.2848093034003591,1.2851049972068893,3.134811088698151,19323.44384249909,1970.442897676484,4632.441516551485,4632.441516551485,5.558885010147446,5.007991261374247,-2.3456750825176025,7.35366634389185,3.484397175138105,3.484397175138105,0.9955420500394585,0.0,0.0,0.00023013408482160932,7.760755723194226e-05,0.00015252652758966705,0.0006143210972362533,0.09558220742103928,0.0717088765336011,0.023873330887438173,0.09558225300980824,0.07170887653355638,0.023873330887423286,0.37735165331037357,0.37735165331037357,0.12562797405115064,0.0,4.964236404491487,4.950744495224171,5.004767107303962,4.96434868081252,4.95089519630659,5.004763939290285,24797.23171341741,21077.6469564048,0.85,1.0659907350221205,0.6622963251698386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523146686812736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.715918653306,1535.412412448317,0.37735165331037357,0.12562797405115064,6.112874298809886,3.484397175138105
2456.0,-30.136594079743052,5.00798122660173,35.00508489299516,24.100294068362587,4.995878164206066,-26.62336614613576,-40.140847117267526,1.482650230599457,-0.05115176005261901,-5.015679632992673,40.01011672040833,42247.1424321519,25751.204172702008,25751.204172702008,67998.34660485391,77339.60754353271,77339.60754353271,25751.204172702008,103090.81171623472,103090.81171623472,103090.81171623472,127888.029389496,91562.06120008326,56469.5960887051,38991.6279015313,24797.217673261286,0.0,63788.845574792584,21077.635022272094,1535.4114985988087,0.0,0.8868023093007977,2.8155933033709797,0.0014959135982669303,354439.2940561588,1554969.4778896996,4.38712497165544,1554969.4778896996,4.38712497165544,0.85,0.09558215992773267,4.027634451161993,1.2672218645317481,1.0,0.0,4.027634451161252,1.2848092610361321,1.285104956461061,3.134811192062793,19323.439841373158,1970.4424896751857,4632.441516551485,4632.441516551485,5.5588838155202245,5.00798122660173,-2.3456618109338674,7.353643037535598,3.484407469640205,3.484407469640205,0.9955449913257729,0.0,0.0,0.00023013535198562683,7.760802217129882e-05,0.00015252732981432801,0.0006143243283039353,0.09558215992779508,0.07170883181180515,0.023873328115989925,0.0955821482694883,0.07170883181175833,0.023873328115974334,0.3773515036610379,0.3773515036610379,0.1256279879946263,0.0,4.964291847964205,4.95082305698395,5.004753073059419,4.964527872940039,4.951151572955723,5.004711216110934,24797.217673261286,21077.635022272094,0.85,1.0659911774876953,0.6622967080132689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452314351541411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.712421341792,1535.4114985988087,0.3773515036610379,0.1256279879946263,6.112874298809886,3.484407469640205
2457.0,-30.13654122142816,5.007971168511956,35.00508293746461,24.100282752793305,4.995877280238314,-26.623318654623993,-40.14079050449652,1.4826547134348873,-0.051125403118362556,-5.015675394461456,40.01011282700575,42247.13617977382,25751.20697077297,25751.20697077297,67998.34315054679,77339.5655194683,77339.5655194683,25751.20697077297,103090.77249024127,103090.77249024127,103090.77249024127,127887.97737589141,91561.99748317357,56469.5681434822,38991.58815521263,24797.20488565013,0.0,63788.79304086276,21077.62415280261,1535.4107257127496,0.0,0.8868023449705662,2.815593451868642,0.0014959135982669303,354439.35261959775,1554969.3099818449,4.3871237730498756,1554969.3099818449,4.3871237730498756,0.85,0.09558211637387219,4.027634451161993,1.267221657377668,1.0,0.0,4.0276344511623545,1.2848092374467015,1.2851049344948036,3.1348112496187386,19323.426394429578,1970.4411184685473,4632.441516551485,4632.441516551485,5.558884419536691,5.007971168511956,-2.345650948255817,7.353622116767773,3.4844177612527862,3.4844177612527862,0.9955479317865104,0.0,0.0,0.00023013661950254457,7.760851997249999e-05,0.00015252809953004458,0.0006143274284374729,0.09558211637393202,0.07170879019956822,0.02387332617436381,0.09558210904163181,0.07170879019952332,0.023873326174348865,0.37735135587064633,0.37735135587064633,0.12562800147606754,0.0,4.964341869629607,4.950888353437165,5.004757182625951,4.9645499913431195,4.951157592948107,5.00478168080673,24797.20488565013,21077.62415280261,0.85,1.0659920012436577,0.6622971554377982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523140346141743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.708925083125,1535.4107257127496,0.37735135587064633,0.12562800147606754,6.112874298809886,3.4844177612527862
2458.0,-30.136488408803565,5.007961035256061,35.00508095305082,24.10026165833699,4.995871580873737,-26.62327168577939,-40.140737768355734,1.4826548578502379,-0.05115873783876168,-5.015673688568245,40.010108074657346,42247.145728947544,25751.21599070735,25751.21599070735,67998.3617196549,77339.50350710907,77339.50350710907,25751.21599070735,103090.71949781642,103090.71949781642,103090.71949781642,127887.90750244477,91561.91184701544,56469.554068856785,38991.5086423985,24797.188004628348,0.0,63788.696647026845,21077.609803934094,1535.4097741940923,0.0,0.886802370860734,2.815594088846667,0.0014959135982669303,354439.3761897872,1554969.1050308978,4.387122903066724,1554969.1050308978,4.387122903066724,0.85,0.09558207293358949,4.027634451161993,1.267221431541257,1.0,0.0,4.027634451162289,1.2848092341558766,1.285104932830424,3.134811257648036,19323.408321604125,1970.4392755532344,4632.441516551485,4632.441516551485,5.558886366659897,5.007961035256061,-2.3456419877442287,7.353603023000289,3.484428029106707,3.484428029106707,0.9955508654590591,0.0,0.0,0.00023013788593025618,7.760898368879815e-05,0.00015252890224145803,0.0006143306614656161,0.09558207293366015,0.07170874860453216,0.023873324329127987,0.09558207422212286,0.07170874860447915,0.023873324329110338,0.37735120881502254,0.37735120881502254,0.12562801567924958,0.0,4.964375841506865,4.9509208919294565,5.0047954406672375,4.964514950729495,4.9510542872625365,5.004951716793414,24797.188004628348,21077.609803934094,0.85,1.0659939032133252,0.6622983059635325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523137176004144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.705430875374,1535.4097741940923,0.37735120881502254,0.12562801567924958,6.112874298809886,3.484428029106707
2459.0,-30.136435593404265,5.007951098472479,35.005078977171195,24.10026913220065,4.995885182673682,-26.623222784218836,-40.14068094603715,1.482672373488932,-0.051119122814213824,-5.0156591570745315,40.01010435440764,42247.13843657932,25751.192414029832,25751.192414029832,67998.33085060916,77339.4786930937,77339.4786930937,25751.192414029832,103090.67110712353,103090.67110712353,103090.67110712353,127887.84384986896,91561.87122210352,56469.530965591795,38991.48917390192,24797.172742745428,0.0,63788.661916647354,21077.596831333612,1535.4086287930368,0.0,0.886802458289276,2.815595264561218,0.0014959135982669303,354439.57697031676,1554968.9445905068,4.387119965219716,1554968.9445905068,4.387119965219716,0.85,0.0955820191744847,4.027634451161993,1.2672212837310508,1.0,0.0,4.027634451163161,1.2848091495974108,1.2851048498797935,3.134811463962593,19323.399748041767,1970.4384012931805,4632.441516551485,4632.441516551485,5.558881277188734,5.007951098472479,-2.3456236057346,7.353574704207079,3.484438257522032,3.484438257522032,0.9955537878634377,0.0,0.0,0.00023013915243092197,7.760948333829809e-05,0.00015252966909262388,0.0006143337500617906,0.09558201917454746,0.07170869882555167,0.023873320348995794,0.09558205225451182,0.07170869882550458,0.02387332034898012,0.3773510604034277,0.3773510604034277,0.12562803253423815,0.0,4.964403161035932,4.950970658589426,5.004755298318287,4.964540034260324,4.9511973362368735,5.0046223618065255,24797.172742745428,21077.596831333612,0.85,1.0659939996776007,0.6622985522377575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523134008608114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.701937514239,1535.4086287930368,0.3773510604034277,0.12562803253423815,6.112874298809886,3.484438257522032
2460.0,-30.13638280053788,5.007941074246746,35.00507703199515,24.10025823572653,4.995881537282045,-26.62317562781891,-40.140628174971766,1.4826743645638085,-0.05103564084936352,-5.015657911365697,40.010101296956634,42247.147787308866,25751.20290708796,25751.20290708796,67998.35069439682,77339.44962787359,77339.44962787359,25751.20290708796,103090.65253496155,103090.65253496155,103090.65253496155,127887.81832750686,91561.81937233037,56469.51753176864,38991.44648951304,24797.165792545304,0.0,63788.61228205834,21077.59092366351,1535.4082584611842,0.0,0.8868024757001784,2.8155943133745507,0.0014959135982669303,354439.5941821842,1554968.8127341424,4.387119380164053,1554968.8127341424,4.387119380164053,0.85,0.09558198180700672,4.027634451161993,1.2672211166890337,1.0,0.0,4.027634451161528,1.2848091376683435,1.285104839574591,3.1348114930683764,19323.388805562325,1970.4372854708108,4632.441516551485,4632.441516551485,5.558883542313525,5.007941074246746,-2.3456149509041886,7.353556025150935,3.4844485283177455,3.4844485283177455,0.9955567223764987,0.0,0.0,0.0002301404183976734,7.760994736701959e-05,0.00015253047103065383,0.0006143369799750277,0.09558198180705205,0.07170866171525077,0.023873320091801282,0.09558199878698041,0.07170866171521677,0.02387332009178996,0.3773509119739238,0.3773509119739238,0.12562804677988695,0.0,4.964446513519533,4.9510261507736,5.004762157647463,4.964622270516315,4.951250486582637,5.004791963781372,24797.165792545304,21077.59092366351,0.85,1.0659951402254058,0.6622992141685392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452313084104699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.698445969112,1535.4082584611842,0.3773509119739238,0.12562804677988695,6.112874298809886,3.4844485283177455
2461.0,-30.136330034333223,5.007931111106879,35.00507507425387,24.10025669904428,4.995885497981036,-26.62312773469956,-40.14057529913259,1.482683198348075,-0.050944626688476546,-5.015649731159159,40.01009704061272,42247.15657650782,25751.195576784005,25751.195576784005,67998.35215329182,77339.4274641919,77339.4274641919,25751.195576784005,103090.62304097592,103090.62304097592,103090.62304097592,127887.77253296453,91561.7775144433,56469.506626762086,38991.41209742356,24797.14949198862,0.0,63788.56158941219,21077.577068190327,1535.4071974315816,0.0,0.8868025327451445,2.8155940726265687,0.0014959135982669303,354439.70720751124,1554968.6291740502,4.387117463291645,1554968.6291740502,4.387117463291645,0.85,0.09558193290437153,4.027634451161993,1.267220927667804,1.0,0.0,4.027634451161471,1.28480909372846,1.2851047972503917,3.134811600277496,19323.379971790433,1970.4363846767687,4632.441516551485,4632.441516551485,5.558881959928961,5.007931111106879,-2.3456012360633838,7.353532347170264,3.48445875617377,3.48445875617377,0.9955596446210772,0.0,0.0,0.0002301416837314927,7.761041231961439e-05,0.00015253127141187832,0.0006143402036180215,0.0955819329044393,0.07170861586321896,0.023873317041220338,0.0955819307116334,0.07170861586316812,0.02387331704120341,0.3773507639106189,0.3773507639106189,0.1256280617627375,0.0,4.96449512659251,4.951095190860542,5.004749378904705,4.964705104470681,4.951386894431039,5.004713819265021,24797.14949198862,21077.577068190327,0.85,1.065996010240469,0.6622998782828821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452312767483858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.694955733088,1535.4071974315816,0.3773507639106189,0.1256280617627375,6.112874298809886,3.48445875617377
