time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2462.0,-30.136277261805937,5.007921115226019,35.00507311732907,24.10024021463471,4.995883988611777,-26.62308038295322,-40.140518721286185,1.48268710975975,-0.050992621807949945,-5.015645963846238,40.01009314891277,42247.15004172004,25751.19950570327,25751.19950570327,67998.3495474233,77339.36708911303,77339.36708911303,25751.19950570327,103090.56659481631,103090.56659481631,103090.56659481631,127887.70344739317,91561.69522794962,56469.4781805595,38991.352274877914,24797.13685257686,0.0,63788.48912745477,21077.56632469033,1535.4064415257592,0.0,0.8868025660104446,2.815595142780442,0.0014959135982669303,354439.75926021347,1554968.461339695,4.387116345483431,1554968.461339695,4.387116345483431,0.8500000000000001,0.09558189021366736,4.027634451161993,1.267220729305409,1.0,0.0,4.027634451161653,1.2848090728164978,1.2851047779596165,3.1348116513006894,19323.362605884842,1970.4346138472204,4632.441516551485,4632.441516551485,5.558882808060394,5.007921115226019,-2.345590765655133,7.353511880881152,3.484468985750321,3.484468985750321,0.9955625673572346,0.0,0.0,0.0002301429492233383,7.761090982788553e-05,0.00015253203939545276,0.0006143432967751238,0.09558189021372696,0.07170857481134771,0.02387331540237925,0.09558192356938339,0.071708574811303,0.02387331540236437,0.3773506169991741,0.3773506169991741,0.125628076148546,0.0,4.964525341805711,4.951132719136808,5.00475760238885,4.964653342038275,4.951289990486941,5.0047976601785535,24797.13685257686,21077.56632469033,0.85,1.0659971803307158,0.6623005281925816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523124510230505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.691466722703,1535.4064415257592,0.3773506169991741,0.125628076148546,6.112874298809886,3.484468985750321
2463.0,-30.136224564135922,5.007911198218348,35.00507116116029,24.10024363724517,4.995889695186606,-26.623032376940856,-40.140465810522414,1.4826975079922233,-0.05085744989474961,-5.0156369439003585,40.01008925708377,42247.158468872854,25751.19004092044,25751.19004092044,67998.34850979329,77339.3580305364,77339.3580305364,25751.19004092044,103090.54807145684,103090.54807145684,103090.54807145684,127887.67043759572,91561.66720959068,56469.46764792978,38991.33284628989,24797.12236613888,0.0,63788.45521242877,21077.554011218046,1535.4054664817916,0.0,0.8868026260093096,2.815594420008707,0.0014959135982669303,354439.88388820615,1554968.2934997862,4.387114329351937,1554968.2934997862,4.387114329351937,0.85,0.09558184171464336,4.027634451161993,1.2672205617139114,1.0,0.0,4.027634451162052,1.284809021561057,1.2851047283160808,3.1348117763590833,19323.356692834543,1970.4340108838944,4632.441516551485,4632.441516551485,5.5588807649082455,5.007911198218348,-2.3455764476864824,7.353487645904831,3.484479188844773,3.484479188844773,0.995565482527078,0.0,0.0,0.00023014421292649406,7.761137509291746e-05,0.0001525328378335766,0.0006143465125920185,0.09558184171470616,0.07170852924474617,0.02387331246995998,0.09558184480175114,0.07170852924469906,0.0238733124699443,0.3773504691435276,0.3773504691435276,0.12562809132233674,0.0,4.964572747948353,4.951202016045443,5.0047392191039535,4.964779494005597,4.951496342497705,5.004682838129497,24797.12236613888,21077.554011218046,0.85,1.0659977308330277,0.6623010124352606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452312134524455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.687979597857,1535.4054664817916,0.3773504691435276,0.12562809132233674,6.112874298809886,3.484479188844773
2464.0,-30.13617185374163,5.007901222769299,35.00506920787586,24.100232670921855,4.995886637010871,-26.62298523601679,-40.14041303945703,1.4827000192867708,-0.050783624600626354,-5.015634385732126,40.01008542875921,42247.16747588898,25751.19705388586,25751.19705388586,67998.36452977484,77339.32621619069,77339.32621619069,25751.19705388586,103090.52327007655,103090.52327007655,103090.52327007655,127887.63370738615,91561.61288185813,56469.454141559414,38991.2874892208,24797.110437309595,0.0,63788.39792653039,21077.543871713155,1535.4047813437148,0.0,0.8868026528912094,2.815593748856824,0.0014959135982669303,354439.9192342525,1554968.128398598,4.387113426044164,1554968.128398598,4.387113426044164,0.85,0.09558180058355513,4.027634451161993,1.26722038642969,1.0,0.0,4.027634451162845,1.284809007202289,1.2851047155781101,3.1348118113931114,19323.345227401613,1970.4328417351098,4632.441516551485,4632.441516551485,5.558882278789297,5.007901222769299,-2.3455668786045907,7.35346810137389,3.4844893990728356,3.4844893990728356,0.9955683997350959,0.0,0.0,0.00023014547694117632,7.761183913209577e-05,0.00015253363780908056,0.0006143497346009184,0.0955818005836128,0.07170848940208395,0.02387331118152886,0.09558178226424167,0.07170848940204068,0.02387331118151445,0.37735032248483563,0.37735032248483563,0.12562810551785164,0.0,4.964627382247784,4.9512703326320775,5.004752726103391,4.964850761131515,4.951548459907315,5.004811618671511,24797.110437309595,21077.543871713155,0.85,1.0659989393070095,0.6623017484237185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452311818474941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.684492732451,1535.4047813437148,0.37735032248483563,0.12562810551785164,6.112874298809886,3.4844893990728356
2465.0,-30.136119188710175,5.0078912114402545,35.005067225183225,24.100216465909057,4.995883438167885,-26.622938149954535,-40.14036030331624,1.4827023994129551,-0.050789294060223256,-5.015630860771486,40.010080665612044,42247.17632194455,25751.201359485385,25751.201359485385,67998.37768142993,77339.27377411892,77339.27377411892,25751.201359485385,103090.47513360431,103090.47513360431,103090.47513360431,127887.56791560704,91561.53788791706,56469.44043574567,38991.21939130154,24797.092782002725,0.0,63788.312173304264,21077.528864702315,1535.4037449360212,0.0,0.8868026880785103,2.815594234752653,0.0014959135982669303,354439.96793841297,1554967.9229820583,4.387112243651504,1554967.9229820583,4.387112243651504,0.85,0.09558175557520861,4.027634451161993,1.2672202127939092,1.0,0.0,4.027634451162278,1.284808993459397,1.2851047034547673,3.134811844924462,19323.329400530856,1970.4312278434386,4632.441516551485,4632.441516551485,5.5588832082342785,5.0078912114402545,-2.3455566444937204,7.353447855933975,3.4844995751427366,3.4844995751427366,0.9955713071836391,0.0,0.0,0.00023014673987443036,7.7612302866729e-05,0.00015253443700770136,0.0006143529534808168,0.09558175557528076,0.07170844653291883,0.02387330904236193,0.09558173803335804,0.0717084465328647,0.023873309042343905,0.3773501767704323,0.3773501767704323,0.1256281208531676,0.0,4.96466888339296,4.951315691882428,5.004782615543206,4.964841566711243,4.951503826686462,5.004908876342256,24797.092782002725,21077.528864702315,0.85,1.0660005785493663,0.662302777461248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452311502349246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.681007878547,1535.4037449360212,0.3773501767704323,0.1256281208531676,6.112874298809886,3.4844995751427366
2466.0,-30.136066502752154,5.007881247985113,35.00506523121722,24.100209830235713,4.995886427346177,-26.622890426225087,-40.14030365562064,1.4827103508197907,-0.05076693147083233,-5.015623416979556,40.01007637186717,42247.169190604895,25751.195614617034,25751.195614617034,67998.36480522194,77339.2348827665,77339.2348827665,25751.195614617034,103090.43049738352,103090.43049738352,103090.43049738352,127887.5070388849,91561.4789414342,56469.41324927524,38991.18410239884,24797.076541501378,0.0,63788.26064390021,21077.51506027617,1535.4027021907834,0.0,0.8868027415108672,2.8155948098287085,0.0014959135982669303,354440.070788836,1554967.7378090827,4.387110448173572,1554967.7378090827,4.387110448173572,0.85,0.09558170811908116,4.027634451161993,1.2672199962986634,1.0,0.0,4.027634451162758,1.2848089536514398,1.2851046652610136,3.1348119420520972,19323.316960347656,1970.4299592977884,4632.441516551485,4632.441516551485,5.5588819680959345,5.007881247985113,-2.3455435505767017,7.353424798561814,3.4845097237630904,3.4845097237630904,0.9955742067894544,0.0,0.0,0.00023014800331590195,7.761280100042787e-05,0.00015253520231547408,0.0006143560358607681,0.09558170811914898,0.0717084015262774,0.023873306592871575,0.09558169840184297,0.07170840152622653,0.023873306592854637,0.3773500304642593,0.3773500304642593,0.12562813810319715,0.0,4.964703578692195,4.951358629199717,5.004792527441509,4.964856485508733,4.951544522367897,5.0048463300164485,24797.076541501378,21077.51506027617,0.85,1.0660012378268904,0.6623032006853256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523111864957416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.677523872884,1535.4027021907834,0.3773500304642593,0.12562813810319715,6.112874298809886,3.4845097237630904
2467.0,-30.136013839848975,5.007871345676204,35.00506325543584,24.10020804908129,4.995891660759735,-26.62284249884577,-40.14025077978147,1.4827203197572498,-0.05071429716929288,-5.015615295561564,40.01007291360259,42247.177516746015,25751.18827706907,25751.18827706907,67998.36579381509,77339.2067555058,77339.2067555058,25751.18827706907,103090.39503257487,103090.39503257487,103090.39503257487,127887.45992703883,91561.43167678724,56469.40243803034,38991.14359861878,24797.064894463954,0.0,63788.20849308273,21077.50516029436,1535.4019076306588,0.0,0.8868027953667227,2.815595066360572,0.0014959135982669303,354440.1830020042,1554967.5886672242,4.387108638465045,1554967.5886672242,4.387108638465045,0.85,0.09558166273863239,4.027634451161993,1.26721983530093,1.0,0.0,4.0276344511610445,1.284808904406039,1.2851046176269416,3.1348120622062075,19323.306985522384,1970.4289421486833,4632.441516551485,4632.441516551485,5.558880384147613,5.007871345676204,-2.3455299455835066,7.35340129125971,3.4845198701398563,3.4845198701398563,0.9955771057542446,0.0,0.0,0.0002301492662108914,7.761326596882832e-05,0.0001525360002420631,0.0006143592496173874,0.09558166273868833,0.07170835800043128,0.023873304738257054,0.0955816634522404,0.07170835800038931,0.023873304738243083,0.3773498835679794,0.3773498835679794,0.12562815569295296,0.0,4.964739979978219,4.951411095507467,5.004780641753712,4.964900998392295,4.951636392235002,5.004748542541847,24797.064894463954,21077.50516029436,0.85,1.0660021248470852,0.6623038726871808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523108705168637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.674042041954,1535.4019076306588,0.3773498835679794,0.12562815569295296,6.112874298809886,3.4845198701398563
2468.0,-30.135961223071103,5.007861474078986,35.00506130025727,24.100201308634155,4.995895122576123,-26.62279479016357,-40.140197903942294,1.4827286896692993,-0.05070783490685926,-5.015608562361995,40.0100695621403,42247.185778147235,25751.184591666202,25751.184591666202,67998.37036981343,77339.16565157696,77339.16565157696,25751.184591666202,103090.35024324316,103090.35024324316,103090.35024324316,127887.40455833123,91561.3707368284,56469.390863401335,38991.08874825229,24797.054315088066,0.0,63788.14306334035,21077.496167824855,1535.4012040029256,0.0,0.8868028417705516,2.8155957673575083,0.0014959135982669303,354440.2760342596,1554967.4441313553,4.3871070791657285,1554967.4441313553,4.3871070791657285,0.85,0.0955816190792035,4.027634451161993,1.2672196534229445,1.0,0.0,4.027634451163357,1.284808862643602,1.2851045774761427,3.1348121641026023,19323.29412463204,1970.4276307028438,4632.441516551485,4632.441516551485,5.5588795885837925,5.007861474078986,-2.3455173490207297,7.353378823099716,3.4845300183566437,3.4845300183566437,0.9955800052447553,0.0,0.0,0.0002301505280061367,7.7613730939804e-05,0.0001525367970663327,0.0006143624589342672,0.09558161907925707,0.07170831592098961,0.023873303158267457,0.09558164844849462,0.07170831592094942,0.023873303158254075,0.37734973680633094,0.37734973680633094,0.12562817223871084,0.0,4.964769574397508,4.951456322024683,5.004763250293308,4.964900727455131,4.951650021831142,5.004706488179465,24797.054315088066,21077.496167824855,0.85,1.0660032900204104,0.6623046815486794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452310554676386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.670561505356,1535.4012040029256,0.37734973680633094,0.12562817223871084,6.112874298809886,3.4845300183566437
2469.0,-30.135908609726766,5.0078515014439615,35.00505932964322,24.10019093602898,4.995888370451024,-26.62274810599844,-40.1401452027261,1.4827278667234574,-0.05054722049334259,-5.01560809502606,40.01006520219006,42247.194647009,25751.196716202936,25751.196716202936,67998.39136321194,77339.1511729393,77339.1511729393,25751.196716202936,103090.34788914223,103090.34788914223,103090.34788914223,127887.38786687306,91561.33228854819,56469.375762620875,38991.062806585905,24797.039977730834,0.0,63788.10278431674,21077.483981071207,1535.400430280598,0.0,0.8868028599362012,2.815593712149726,0.0014959135982669303,354440.2824914159,1554967.2561032365,4.387106468748782,1554967.2561032365,4.387106468748782,0.85,0.0955815785698275,4.027634451161993,1.2672194440709426,1.0,0.0,4.0276344511630215,1.284808863888088,1.2851045803420675,3.1348121610661743,19323.286010430373,1970.4268032845441,4632.441516551485,4632.441516551485,5.558882205894059,5.0078515014439615,-2.345509383497012,7.353360884940974,3.484540159334277,3.484540159334277,0.9955829026669363,0.0,0.0,0.0002301517897254188,7.761419437777171e-05,0.00015253759534764708,0.0006143656741195907,0.09558157856989127,0.07170827635857603,0.02387330221131524,0.09558153247218436,0.0717082763585282,0.023873302211299314,0.3773495897481512,0.3773495897481512,0.12562818760732972,0.0,4.964827660856713,4.951523840159041,5.004792979783645,4.965060874532696,4.951794800873927,5.004912786459499,24797.039977730834,21077.483981071207,0.85,1.0660042922601292,0.6623052387975411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452310239112671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.667081800144,1535.400430280598,0.3773495897481512,0.12562818760732972,6.112874298809886,3.484540159334277
2470.0,-30.135856040053415,5.007841720094966,35.00505736224312,24.100187967438274,4.995901374807552,-26.622699485369274,-40.14008845025671,1.4827448201241231,-0.05066972012275528,-5.0155938524845505,40.010061354576344,42247.18647307692,25751.17376187949,25751.17376187949,67998.36023495642,77339.08659688653,77339.08659688653,25751.17376187949,103090.26035876601,103090.26035876601,103090.26035876601,127887.28437094702,91561.2517589237,56469.351635117084,38991.0001375629,24797.02401218101,0.0,63788.02414974391,21077.470410353857,1535.3992465001386,0.0,0.8868029463550136,2.8155969835998698,0.0014959135982669303,354440.47927990905,1554967.0901702645,4.387103564833729,1554967.0901702645,4.387103564833729,0.85,0.09558152524583981,4.027634451161993,1.267219258346595,1.0,0.0,4.0276344511606315,1.284808781971998,1.2851045000269385,3.134812360933702,19323.26901529796,1970.4250702633376,4632.441516551485,4632.441516551485,5.5588772507697755,5.007841720094966,-2.3454913089469223,7.353333029041888,3.48455025337951,3.48455025337951,0.99558578667986,0.0,0.0,0.00023015305040378868,7.761469344404952e-05,0.00015253835695973916,0.0006143687416146912,0.09558152524590441,0.07170822696495556,0.02387329828094885,0.09558157915055726,0.0717082269649071,0.023873298280932712,0.3773494438352556,0.3773494438352556,0.1256282048813141,0.0,4.96484154586534,4.951557480433621,5.004747491265903,4.964924132361773,4.9517191036530335,5.004592620600306,24797.02401218101,21077.470410353857,0.85,1.0660051183797234,0.6623059271110302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523099235696795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.663603780042,1535.3992465001386,0.3773494438352556,0.1256282048813141,6.112874298809886,3.48455025337951
2471.0,-30.13580350972099,5.0078318085347115,35.005055414182934,24.100177629757695,4.995894382596663,-26.62265289997872,-40.14003574904052,1.482743772855071,-0.05050937790969101,-5.015594695669678,40.01005798309299,42247.19504640873,25751.189387230497,25751.189387230497,67998.38443363922,77339.07325015105,77339.07325015105,25751.189387230497,103090.26263738154,103090.26263738154,103090.26263738154,127887.27849490261,91561.21437868247,56469.33617494303,38990.97578193271,24797.015857521066,0.0,63787.99163945378,21077.463478892907,1535.3988558688013,0.0,0.8868029542716269,2.8155947790063847,0.0014959135982669303,354440.46762965905,1554966.9447709988,4.38710329881328,1554966.9447709988,4.38710329881328,0.85,0.09558148937020204,4.027634451161993,1.2672190522914755,1.0,0.0,4.027634451161538,1.284808784270015,1.2851045039440954,3.1348123553267566,19323.261126497368,1970.4242658295511,4632.441516551485,4632.441516551485,5.558880623796928,5.0078318085347115,-2.3454842945946406,7.353316103129352,3.4845603885083025,3.4845603885083025,0.9955886824309436,0.0,0.0,0.0002301543101450785,7.761515688733023e-05,0.00015253915325774827,0.0006143719488119861,0.09558148937025039,0.0717081910401207,0.023873298330129685,0.0955814808465545,0.07170819104008443,0.023873298330117615,0.3773492968283425,0.3773492968283425,0.12562821913618472,0.0,4.9648906247226705,4.9516165490010735,5.004766537050614,4.965085317759986,4.95185122129385,5.004841116821638,24797.015857521066,21077.463478892907,0.85,1.066006041042704,0.66230639906647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523096082887312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.660126638839,1535.3988558688013,0.3773492968283425,0.12562821913618472,6.112874298809886,3.4845603885083025
2472.0,-30.135750981272764,5.007821956286052,35.00505343962636,24.100170924235158,4.995897465159941,-26.622605308676683,-40.139982908125944,1.4827517925645275,-0.050485234790528466,-5.01558671030965,40.01005331520634,42247.203000882786,25751.18226983914,25751.18226983914,67998.38527072192,77339.03393142068,77339.03393142068,25751.18226983914,103090.21620125981,103090.21620125981,103090.21620125981,127887.21342325029,91561.15510626267,56469.32417572743,38990.923256150265,24796.997221990478,0.0,63787.920478140746,21077.447638691905,1535.3976638209429,0.0,0.8868030118149206,2.81559539390496,0.0014959135982669303,354440.57796301896,1554966.743462799,4.387101365197069,1554966.743462799,4.387101365197069,0.85,0.09558143974172374,4.027634451161993,1.26721892261412,1.0,0.0,4.027634451161268,1.2848087441502525,1.2851044654336596,3.1348124532151997,19323.248617527788,1970.4229902696425,4632.441516551485,4632.441516551485,5.55887908737357,5.007821956286052,-2.345470844094455,7.3532928003805065,3.484570468054451,3.484570468054451,0.9955915623012717,0.0,0.0,0.00023015556984753614,7.761562156165744e-05,0.00015253994828587868,0.0006143751508946737,0.09558143974179727,0.07170814462075968,0.023873295121037585,0.09558143371550716,0.07170814462070452,0.023873295121019225,0.3773491505112921,0.3773491505112921,0.12562823486051966,0.0,4.964929763780162,4.951669585541083,5.004763902214165,4.965101475519134,4.951896904729438,5.004768547665151,24796.997221990478,21077.447638691905,0.85,1.06600724339374,0.6623072626322773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523092932438566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.65665046183,1535.3976638209429,0.3773491505112921,0.12562823486051966,6.112874298809886,3.484570468054451
2473.0,-30.13569847746309,5.007812171147093,35.00505148404762,24.100163869466655,4.995903175221242,-26.622557476837365,-40.13992626043034,1.482762174596234,-0.05052976182741986,-5.015578291654035,40.010049918865626,42247.19502391767,25751.174216675005,25751.174216675005,67998.36924059267,77338.98228817612,77338.98228817612,25751.174216675005,103090.15650485113,103090.15650485113,103090.15650485113,127887.14234934814,91561.08458281287,56469.297318557314,38990.87473806172,24796.985844497012,0.0,63787.86058255873,21077.43796782246,1535.3968754490652,0.0,0.8868030669592295,2.815596961394938,0.0014959135982669303,354440.69428323396,1554966.5969915527,4.387099512193646,1554966.5969915527,4.387099512193646,0.8500000000000001,0.0955813940212453,4.027634451161993,1.2672187083167956,1.0,0.0,4.027634451161052,1.2848086929800964,1.2851044158695357,3.1348125780655716,19323.233734118417,1970.4214725842585,4632.441516551485,4632.441516551485,5.558877348945979,5.007812171147093,-2.345457056511202,7.353269227658295,3.4845805489736628,3.4845805489736628,0.9955944425639036,0.0,0.0,0.00023015682896547474,7.761611971504881e-05,0.0001525407092504259,0.0006143782157817003,0.09558139402130048,0.07170810116207656,0.02387329285922392,0.09558144379320693,0.07170810116203516,0.023873292859210134,0.37734900441956787,0.37734900441956787,0.12562825045783224,0.0,4.964950321187075,4.95170454699678,5.004741163928884,4.965048529826618,4.951860389083265,5.004666219543481,24796.985844497012,21077.43796782246,0.85,1.066007993050408,0.6623077594715437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523089782104128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.653175998086,1535.3968754490652,0.37734900441956787,0.12562825045783224,6.112874298809886,3.4845805489736628
2474.0,-30.135646007618913,5.007802387022815,35.00504954376879,24.10015744334089,4.99590451579936,-26.62251011254903,-40.13987345444036,1.482768620730183,-0.050471988353876895,-5.015572953590622,40.01004645335024,42247.20286528711,25751.174094913335,25751.174094913335,67998.37696020045,77338.95114541224,77338.95114541224,25751.174094913335,103090.12524032558,103090.12524032558,103090.12524032558,127887.10031156157,91561.0328045567,56469.28452443432,38990.8314223582,24796.97507123599,0.0,63787.80649359419,21077.42881055059,1535.3961934460108,0.0,0.8868031066754779,2.815596825555671,0.0014959135982669303,354440.76803905016,1554966.4475370788,4.387098177616413,1554966.4475370788,4.387098177616413,0.85,0.09558135103325088,4.027634451161993,1.267218515998684,1.0,0.0,4.027634451160676,1.28480866022484,1.2851043847235115,3.1348126579853233,19323.22280673206,1970.4203583009553,4632.441516551485,4632.441516551485,5.558877322661421,5.007802387022815,-2.345445524791476,7.353247911814291,3.4845906337172208,3.4845906337172208,0.995597323919206,0.0,0.0,0.00023015808727521066,7.761658408757914e-05,0.00015254150318763152,0.0006143814134705417,0.09558135103330527,0.07170805990020529,0.023873291133099984,0.09558140100653403,0.07170805990016449,0.023873291133086397,0.37734885744690716,0.37734885744690716,0.12562826473216113,0.0,4.964978425031404,4.951746383100328,5.004727990772551,4.965100965236729,4.95192387040214,5.004685448896396,24796.97507123599,21077.42881055059,0.85,1.0660090179935737,0.6623084440053559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523086633248665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.649702791696,1535.3961934460108,0.37734885744690716,0.12562826473216113,6.112874298809886,3.4845906337172208
2475.0,-30.135593513973728,5.007792630574916,35.00504760508936,24.100156151130818,4.9959069630724855,-26.62246261614293,-40.13982064845038,1.4827760652424038,-0.05034935335402224,-5.0155663665375165,40.0100426193775,42247.21072842584,25751.17077374793,25751.17077374793,67998.38150217377,77338.93610003869,77338.93610003869,25751.17077374793,103090.10687378662,103090.10687378662,103090.10687378662,127887.06858391767,91560.99756220003,56469.27219059005,38990.80596845554,24796.961710131054,0.0,63787.76767858659,21077.417453611397,1535.3953369615353,0.0,0.8868031540825467,2.8155959835065465,0.0014959135982669303,354440.8590521244,1554966.282192454,4.3870965846061765,1554966.282192454,4.3870965846061765,0.8500000000000001,0.09558130526221185,4.027634451161993,1.2672183495061478,1.0,0.0,4.0276344511611315,1.2848086227977014,1.2851043489052711,3.134812749304035,19323.215369114892,1970.4195998750738,4632.441516551485,4632.441516551485,5.558876605725137,5.007792630574916,-2.345433085700151,7.353225716275067,3.4846007024583083,3.4846007024583083,0.9956002007023738,0.0,0.0,0.00023015934616207678,7.76170484626791e-05,0.00015254229769939766,0.0006143846134735028,0.09558130526227245,0.07170801660819186,0.023873288654080584,0.09558132421320631,0.07170801660814641,0.02387328865406545,0.3773487102098669,0.3773487102098669,0.12562827851322872,0.0,4.965023642922063,4.951811715833003,5.004712756129948,4.965217013183519,4.952085562966829,5.004664343360389,24796.961710131054,21077.417453611397,0.85,1.0660097378670406,0.6623089702919347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452308348643154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.646230654993,1535.3953369615353,0.3773487102098669,0.12562827851322872,6.112874298809886,3.4846007024583083
2476.0,-30.13554108323358,5.007782803324714,35.00504565229257,24.100145429279678,4.995902271105937,-26.62241589031787,-40.13976794723419,1.48277707819093,-0.05023530561516054,-5.0155644620860755,40.01003833081986,42247.218790070976,25751.179270024215,25751.179270024215,67998.39806009519,77338.91196916549,77338.91196916549,25751.179270024215,103090.0912391897,103090.0912391897,103090.0912391897,127887.03853538961,91560.95036944901,56469.25719035727,38990.770198990824,24796.947296199913,0.0,63787.71749519074,21077.405201769925,1535.3945252886988,0.0,0.8868031793037776,2.815594707715947,0.0014959135982669303,354440.8853658646,1554966.0972433318,4.38709573710225,1554966.0972433318,4.38709573710225,0.85,0.09558126321703352,4.027634451161993,1.2672181983990596,1.0,0.0,4.027634451163542,1.2848086154623126,1.2851043431837768,3.134812767201697,19323.205409462676,1970.41858427319,4632.441516551485,4632.441516551485,5.558878439806854,5.007782803324714,-2.345424108783014,7.353206912107728,3.4846107632415633,3.4846107632415633,0.9956030752118752,0.0,0.0,0.00023016060354670532,7.761751191896041e-05,0.0001525430916277449,0.0006143878111266659,0.09558126321709742,0.0717079762457177,0.02387328697137972,0.0955812330940237,0.07170797624566976,0.023873286971363757,0.37734856421467583,0.37734856421467583,0.12562829176584164,0.0,4.965084025635917,4.951885042442086,5.004734230923759,4.965329156470943,4.9521819677514145,5.004823751582251,24796.947296199913,21077.405201769925,0.85,1.066010836102137,0.6623096177294038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523080338188288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.642760744098,1535.3945252886988,0.37734856421467583,0.12562829176584164,6.112874298809886,3.4846107632415633
2477.0,-30.135488618501018,5.00777297843541,35.005043671404074,24.100134113710396,4.99590155858935,-26.62236873590098,-40.13971517616881,1.4827816759900334,-0.050212308732568545,-5.015559194248814,40.01003360699487,42247.22673711116,25751.178986716477,25751.178986716477,67998.40572382763,77338.86916755614,77338.86916755614,25751.178986716477,103090.04815427262,103090.04815427262,103090.04815427262,127886.97738856288,91560.88610342344,56469.24367298145,38990.71381160221,24796.929234290266,0.0,63787.64304589247,21077.389849146726,1535.393427003616,0.0,0.8868032232188517,2.81559502048892,0.0014959135982669303,354440.9581513998,1554965.89352281,4.3870942614329715,1554965.89352281,4.3870942614329715,0.85,0.09558121660760925,4.027634451161993,1.267217989047058,1.0,0.0,4.027634451161698,1.2848085913542984,1.2851043206868518,3.1348128260229964,19323.191846632584,1970.417201249416,4632.441516551485,4632.441516551485,5.558878378649527,5.00777297843541,-2.3454127020088977,7.353185680444308,3.4846207864053773,3.4846207864053773,0.9956059389729649,0.0,0.0,0.00023016186175286679,7.761797599206157e-05,0.00015254388576080522,0.0006143910096043385,0.09558121660768201,0.07170793227547254,0.023873284332209484,0.0955811800746513,0.07170793227541794,0.023873284332191307,0.37734841974148114,0.37734841974148114,0.12562830681257356,0.0,4.965134599300939,4.9519451334361975,5.004756191007573,4.965346885516226,4.952195506973794,5.0048540485712465,24796.929234290266,21077.389849146726,0.85,1.0660122004336434,0.6623105153252973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523077193718992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.639291322792,1535.393427003616,0.37734841974148114,0.12562830681257356,6.112874298809886,3.4846207864053773
2478.0,-30.135436231969216,5.007763235155192,35.005041697266385,24.1001269890927,4.9959075669630675,-26.622320979779317,-40.139658528473205,1.482792314773857,-0.05026400625087035,-5.015550166756844,40.01002984185171,42247.21830394738,25751.169193626174,25751.169193626174,67998.38749757355,77338.81613284374,77338.81613284374,25751.169193626174,103089.98532646992,103089.98532646992,103089.98532646992,127886.90079145948,91560.8143566791,56469.216527785495,38990.66425432622,24796.915464989557,0.0,63787.57971931578,21077.378145241124,1535.3924877381944,0.0,0.8868032827971306,2.815596753226704,0.0014959135982669303,354441.0828839873,1554965.7311465866,4.387092259436373,1554965.7311465866,4.387092259436373,0.85,0.09558116952321569,4.027634451161993,1.2672178170597177,1.0,0.0,4.027634451160226,1.2848085389887383,1.2851042699234752,3.1348129537900715,19323.176705056696,1970.4156572383736,4632.441516551485,4632.441516551485,5.5588762646260115,5.007763235155192,-2.3453985313197467,7.353161766474939,3.484630793902645,3.484630793902645,0.9956087982578986,0.0,0.0,0.00023016311808994732,7.7618474159424e-05,0.00015254464393052333,0.0006143940632348149,0.09558116952327664,0.07170788776001603,0.023873281763260597,0.09558118684635221,0.0717078877599703,0.023873281763245373,0.37734827573180735,0.37734827573180735,0.12562832333835813,0.0,4.965161484307146,4.951984000390553,5.004747057413567,4.965286160505968,4.952156621390657,5.004727689517438,24796.915464989557,21077.378145241124,0.85,1.0660129730080146,0.6623110406422009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452307404721234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.63582433016,1535.3924877381944,0.37734827573180735,0.12562832333835813,6.112874298809886,3.484630793902645
2479.0,-30.135383870650244,5.007753563279689,35.005039755839455,24.100130272004776,4.995914217597839,-26.622273182154814,-40.13960565263403,1.4828035291031147,-0.050160097180310004,-5.015541532275849,40.01002684634793,42247.22541750248,25751.16062506039,25751.16062506039,67998.38604256287,77338.80266830891,77338.80266830891,25751.16062506039,103089.9632933693,103089.9632933693,103089.9632933693,127886.86949326066,91560.78245017842,56469.205199374985,38990.641389781595,24796.906199891353,0.0,63787.54758967295,21077.37026990765,1535.3918186435794,0.0,0.8868033375883602,2.8155963961243913,0.0014959135982669303,354441.20218638616,1554965.601961977,4.387090418298165,1554965.601961977,4.387090418298165,0.85,0.0955811252163191,4.027634451161993,1.267217636280693,1.0,0.0,4.027634451161633,1.2848084839318568,1.2851042164673887,3.1348130881237313,19323.16997144522,1970.4149706010942,4632.441516551485,4632.441516551485,5.558874414939242,5.007753563279689,-2.3453846216252128,7.353138184904902,3.4846408096438384,3.4846408096438384,0.9956116598982395,0.0,0.0,0.00023016437382868615,7.76189391592466e-05,0.00015254543466943954,0.0006143972480421159,0.09558112521636877,0.0717078453848668,0.023873279831501976,0.09558113897683038,0.07170784538482954,0.023873279831489572,0.3773481308454192,0.3773481308454192,0.1256283391756751,0.0,4.96520219657225,4.952048355014938,5.004716719031592,4.965381435095537,4.952322180067597,5.004611784669123,24796.906199891353,21077.37026990765,0.85,1.0660134871460656,0.6623114857662628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523070905396986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.632357519731,1535.3918186435794,0.3773481308454192,0.1256283391756751,6.112874298809886,3.4846408096438384
2480.0,-30.135331514641617,5.00774380255225,35.0050378151313,24.100114381313347,4.995909061767123,-26.62222657000672,-40.13955298634244,1.48280411713289,-0.05012762368011181,-5.0155404641494306,40.010022984428,42247.23322821853,25751.171287292662,25751.171287292662,67998.4045155112,77338.75942785016,77338.75942785016,25751.171287292662,103089.93071514282,103089.93071514282,103089.93071514282,127886.82518460532,91560.71599013383,56469.189790504955,38990.584666254304,24796.894469462488,0.0,63787.47913571679,21077.360299043114,1535.3911767173254,0.0,0.8868033570083071,2.81559609423821,0.0014959135982669303,354441.21694466355,1554965.4354121655,4.387089765733796,1554965.4354121655,4.387089765733796,0.85,0.09558108607313513,4.027634451161993,1.267217491767369,1.0,0.0,4.027634451163409,1.284808478588006,1.28510421273562,3.1348131011622296,19323.15594558498,1970.4135403613852,4632.441516551485,4632.441516551485,5.558876716583469,5.00774380255225,-2.345376280990621,7.353120083542871,3.4846508306866535,3.4846508306866535,0.9956145230533295,0.0,0.0,0.00023016562944638036,7.761940231882951e-05,0.00015254622712755086,0.000614400439773706,0.0955810860731921,0.07170780718783096,0.02387327888536115,0.09558109086064524,0.07170780718778821,0.023873278885346922,0.3773479868298228,0.3773479868298228,0.1256283531697051,0.0,4.965243923240678,4.952098898861493,5.004731936145674,4.965412840469298,4.9523031039051375,5.004794835737584,24796.894469462488,21077.360299043114,0.85,1.0660149207469867,0.6623123189792722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523067765095037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.62889195042,1535.3911767173254,0.3773479868298228,0.1256283531697051,6.112874298809886,3.4846508306866535
2481.0,-30.135279177586742,5.0077340660283,35.005035848655226,24.10010805996137,4.995909913519487,-26.62217937408166,-40.13950021527705,1.4828101100150861,-0.05005443176798963,-5.015534155442133,40.010018352464805,42247.24060329314,25751.168382874,25751.168382874,67998.40898616714,77338.73058733101,77338.73058733101,25751.168382874,103089.89897020502,103089.89897020502,103089.89897020502,127886.77547242775,91560.6663700264,56469.176385991195,38990.54442670578,24796.876502222734,0.0,63787.42092892852,21077.345026889325,1535.3900613867115,0.0,0.8868034058881474,2.815595869163358,0.0014959135982669303,354441.30411193025,1554965.2356533539,4.3870881232349435,1554965.2356533539,4.3870881232349435,0.85,0.0955810387434945,4.027634451161993,1.267217260436155,1.0,0.0,4.027634451163359,1.2848084479596817,1.2851041837129822,3.1348131758924915,19323.145473658635,1970.412472522078,4632.441516551485,4632.441516551485,5.558876089609841,5.0077340660283,-2.345364132951672,7.353098198979972,3.484660808806009,3.484660808806009,0.9956173739445741,0.0,0.0,0.0002301668846158298,7.761986640238032e-05,0.00015254701821344947,0.0006144036259785251,0.0955810387435665,0.07170776266351633,0.023873276080050153,0.0955810190568715,0.07170776266346232,0.023873276080032174,0.37734784271590904,0.37734784271590904,0.12562836843258007,0.0,4.965288689378838,4.95215583211035,5.004740127919661,4.96547972367415,4.952395552437736,5.004784891513111,24796.876502222734,21077.345026889325,0.85,1.0660159635852102,0.6623130389668005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523064625112865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.625428020106,1535.3900613867115,0.37734784271590904,0.12562836843258007,6.112874298809886,3.484660808806009
2482.0,-30.135226878822223,5.007724353725457,35.00503388307554,24.100096290372335,4.99591196286231,-26.622132092887746,-40.139443637430645,1.4828171769285632,-0.050101395922183656,-5.015527835193256,40.01001444562363,42247.23208271754,25751.165476341146,25751.165476341146,67998.39755905869,77338.67484050349,77338.67484050349,25751.165476341146,103089.84031684464,103089.84031684464,103089.84031684464,127886.70311258968,91560.59034378578,56469.147586002815,38990.49195309218,24796.862795745034,0.0,63787.35474883721,21077.333376383278,1535.3891865486994,0.0,0.8868034522010899,2.8155972237430653,0.0014959135982669303,354441.39143868396,1554965.0671662933,4.387086566991124,1554965.0671662933,4.387086566991124,0.85,0.09558099406987633,4.027634451161993,1.2672170576779171,1.0,0.0,4.027634451161684,1.2848084123086263,1.285104149665285,3.1348132628777554,19323.129428929322,1970.4108364150165,4632.441516551485,4632.441516551485,5.558875462179827,5.007724353725457,-2.3453519791336386,7.3530763328590965,3.4846707779588715,3.4846707779588715,0.9956202222739633,0.0,0.0,0.00023016813887328431,7.762036396668126e-05,0.00015254777490660305,0.0006144066736619394,0.09558099406993796,0.07170772006267884,0.023873274007259127,0.09558101557206622,0.0717077200626326,0.023873274007243733,0.377347698944661,0.377347698944661,0.12562838429447173,0.0,4.965313841060151,4.95218860054041,5.004742376085915,4.965426439271084,4.952331683426678,5.004763387191588,24796.862795745034,21077.333376383278,0.85,1.066016890444861,0.6623135925461413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523061486268714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.621965455284,1535.3891865486994,0.377347698944661,0.12562838429447173,6.112874298809886,3.4846707779588715
2483.0,-30.135174579592235,5.007714729053098,35.00503193648818,24.100099538359814,4.995919005680902,-26.62208431191386,-40.13939079651607,1.4828287380032192,-0.0500041026011786,-5.015518479015219,40.010011067656954,42247.238940580406,25751.154960683183,25751.154960683183,67998.3939012636,77338.65954038283,77338.65954038283,25751.154960683183,103089.81450106601,103089.81450106601,103089.81450106601,127886.66556684925,91560.55678560704,56469.136185807496,38990.4673331106,24796.85106578324,0.0,63787.31839889384,21077.323405915755,1535.3883600697152,0.0,0.8868035120501596,2.8155970377775548,0.0014959135982669303,354441.5207128421,1554964.9214875668,4.3870845558959015,1554964.9214875668,4.3870845558959015,0.85,0.0955809476767904,4.027634451161993,1.2672168714040892,1.0,0.0,4.02763445116198,1.2848083556326066,1.2851040945878065,3.1348134011619884,19323.122346744414,1970.4101142331392,4632.441516551485,4632.441516551485,5.5588731921764305,5.007714729053098,-2.3453375839046346,7.3530523129577325,3.484680738190894,3.484680738190894,0.9956230680545411,0.0,0.0,0.00023016939314819505,7.762082866982965e-05,0.0001525485644783654,0.0006144098537683712,0.0955809476768457,0.07170767609939106,0.023873271577454645,0.09558096425976938,0.07170767609934957,0.02387327157744083,0.37734755401950215,0.37734755401950215,0.1256284002804591,0.0,4.965350395916573,4.952246423784402,5.0047150128041835,4.965514376414035,4.952495494623406,5.004623351188627,24796.85106578324,21077.323405915755,0.85,1.066017440583343,0.6623140774846091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452305834972227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.618503867947,1535.3883600697152,0.37734755401950215,0.1256284002804591,6.112874298809886,3.484680738190894
2484.0,-30.135122292934987,5.007705007302754,35.00502999077488,24.100088991131656,4.995913270577994,-26.622037820122618,-40.13933813022447,1.4828287977663075,-0.04987174596249133,-5.01551783207783,40.010007199939906,42247.24652746925,25751.166610041266,25751.166610041266,67998.41313751052,77338.64031286108,77338.64031286108,25751.166610041266,103089.80692290235,103089.80692290235,103089.80692290235,127886.6463410402,91560.51413197232,56469.12034658337,38990.43753932106,24796.83941813786,0.0,63787.27695745892,21077.31350541718,1535.3877348948322,0.0,0.8868035293474636,2.815595374720569,0.0014959135982669303,354441.5296515669,1554964.7546878026,4.38708397465841,1554964.7546878026,4.38708397465841,0.85,0.09558090897811311,4.027634451161993,1.2672167356824504,1.0,0.0,4.027634451163673,1.2848083527635168,1.2851040933292637,3.134813408162302,19323.113345036352,1970.4091963143737,4632.441516551485,4632.441516551485,5.55887570691041,5.007705007302754,-2.3453295933053173,7.353034600608071,3.4846907086709416,3.4846907086709416,0.9956259167631262,0.0,0.0,0.00023017064712787649,7.762129183983662e-05,0.00015254935528803985,0.0006144130388606603,0.09558090897816982,0.0717076381797974,0.02387327079837242,0.09558087075001363,0.07170763817975485,0.023873270798358253,0.3773474097130522,0.3773474097130522,0.12562841457079396,0.0,4.9654092919311665,4.952318024083581,5.004735721016516,4.965646086115328,4.95260565475337,5.004819784087317,24796.83941813786,21077.31350541718,0.85,1.0660184347242179,0.6623146267185043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523055213149207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.615044033228,1535.3877348948322,0.3773474097130522,0.12562841457079396,6.112874298809886,3.4846907086709416
2485.0,-30.135070027654272,5.007695307350279,35.00502801688316,24.100077466014795,4.995913804315171,-26.621990720605773,-40.139289131015516,1.4828344972673417,-0.04987942891716557,-5.015511678723884,40.0100024877554,42247.269333691576,25751.163994296952,25751.163994296952,67998.43332798853,77338.59167836145,77338.59167836145,25751.163994296952,103089.7556726584,103089.7556726584,103089.7556726584,127886.57671148915,91560.44461811459,56469.122273447356,38990.35816074137,24796.82103883074,0.0,63787.179199572114,21077.29788300613,1535.3865973286222,0.0,0.8868035777270635,2.8155961938427456,0.0014959135982669303,354441.6146723785,1554964.5514694243,4.387082348969454,1554964.5514694243,4.387082348969454,0.85,0.0955808618757295,4.027634451161993,1.2672165966639297,1.0,0.0,4.027634451162408,1.284808323511219,1.2851040656807893,3.134813479535201,19323.098674693305,1970.4077003557081,4632.441516551485,4632.441516551485,5.558875142252593,5.007695307350279,-2.3453176033804026,7.353012910730682,3.484700633824676,3.484700633824676,0.995628752521336,0.0,0.0,0.00023017190060117674,7.762172276223734e-05,0.0001525501778389394,0.0006144163517950011,0.09558086187580282,0.07170759380072499,0.02387326807507784,0.09558083295539929,0.07170759380066997,0.023873268075059524,0.3773472667759262,0.3773472667759262,0.12562843040270194,0.0,4.965451548598537,4.9523699715937255,5.004748843052539,4.965632249806731,4.952589453786629,5.004813032280481,24796.82103883074,21077.29788300613,0.85,1.0660203849936771,0.6623159992937103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452305207733147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.611585689941,1535.3865973286222,0.3773472667759262,0.12562843040270194,6.112874298809886,3.484700633824676
2486.0,-30.135017783167417,5.007685653743923,35.00502604774135,24.100075964257144,4.995917426109794,-26.62194333101557,-40.13923255316911,1.4828429739586626,-0.04979062487745978,-5.015504346914668,40.009998678325324,42247.26051494541,25751.15843276264,25751.15843276264,67998.41894770805,77338.57113998775,77338.57113998775,25751.15843276264,103089.7295727504,103089.7295727504,103089.7295727504,127886.53703917975,91560.4044588399,56469.09383380065,38990.34513893249,24796.807466429353,0.0,63787.15260536184,21077.28634646495,1535.3857106346238,0.0,0.8868036288354995,2.815595883110714,0.0014959135982669303,354441.71597591287,1554964.387183382,4.387080631584162,1554964.387183382,4.387080631584162,0.85,0.09558081671685556,4.027634451161993,1.2672163719264793,1.0,0.0,4.027634451162028,1.2848082812674761,1.2851040250372465,3.1348135826060304,19323.090199399954,1970.4068361163042,4632.441516551485,4632.441516551485,5.558873941690364,5.007685653743923,-2.345304746405662,7.352990400149586,3.484710549351184,3.484710549351184,0.9956315855289096,0.0,0.0,0.00023017315358206866,7.76222203375396e-05,0.00015255093324452907,0.0006144193942925787,0.09558081671691611,0.07170755076520725,0.023873265951708852,0.09558077271709384,0.07170755076516183,0.02387326595169373,0.3773471237897238,0.3773471237897238,0.12562844702144585,0.0,4.965501200493236,4.952437079789945,5.004746029891123,4.965713722037208,4.952719444009631,5.004748719240865,24796.807466429353,21077.28634646495,0.85,1.066020603998433,0.6623161371745284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523048942797054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.6081286613,1535.3857106346238,0.3773471237897238,0.12562844702144585,6.112874298809886,3.484710549351184
2487.0,-30.1349655752453,5.007675972882347,35.00502408110826,24.100064718537055,4.9959161931956215,-26.621896459846415,-40.139176045171894,1.4828470777973923,-0.04976499709249538,-5.015500483488845,40.00999481311318,42247.25185441185,25751.161703389218,25751.161703389218,67998.41355780108,77338.53079709272,77338.53079709272,25751.161703389218,103089.69250048193,103089.69250048193,103089.69250048193,127886.48723544773,91560.34254434286,56469.06360166454,38990.30993630924,24796.794734965788,0.0,63787.104671275025,21077.27552472092,1535.3849482677663,0.0,0.8868036624938115,2.8155959974070197,0.0014959135982669303,354441.76935683785,1554964.2204916887,4.387079500571539,1554964.2204916887,4.387079500571539,0.8500000000000001,0.09558077529333027,4.027634451161993,1.2672161708166825,1.0,0.0,4.027634451161428,1.2848082594829446,1.2851040048565059,3.1348136357582765,19323.07713284113,1970.405503698116,4632.441516551485,4632.441516551485,5.558874647716888,5.007675972882347,-2.3452944433554297,7.352970416237777,3.4847204626921844,3.4847204626921844,0.9956344179120526,0.0,0.0,0.00023017440569230322,7.762271730149505e-05,0.00015255168839080818,0.0006144224357457481,0.09558077529338946,0.07170751062234168,0.02387326467104778,0.09558073276599759,0.07170751062229727,0.023873264671032995,0.3773469817186402,0.3773469817186402,0.1256284633116712,0.0,4.965546593154386,4.952493440133992,5.0047584518719646,4.9657354863963405,4.952726222584886,5.004815486401355,24796.794734965788,21077.27552472092,0.85,1.066021320582411,0.6623164991126628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523045809511013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.604672958265,1535.3849482677663,0.3773469817186402,0.1256284633116712,6.112874298809886,3.4847204626921844
