time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2488.0,-30.134913393107812,5.007666370590915,35.005022118457525,24.100062902458035,4.995921865282586,-26.6218489213337,-40.13912320425732,1.4828573935091927,-0.04972413544066967,-5.01549163505477,40.00999099584177,42247.258358128296,25751.152274971824,25751.152274971824,67998.41063310012,77338.50064459952,77338.50064459952,25751.152274971824,103089.65291957135,103089.65291957135,103089.65291957135,127886.43347809897,91560.29362619258,56469.05133972436,38990.2692071869,24796.78055852763,0.0,63787.04976571453,21077.263474748484,1535.3839914385762,0.0,0.8868037213493618,2.8155964934365714,0.0014959135982669303,354441.89161560684,1554964.055867507,4.3870775228619685,1554964.055867507,4.3870775228619685,0.85,0.09558072869969578,4.027634451161993,1.2672160043241454,1.0,0.0,4.027634451162877,1.2848082086388224,1.2851039556086987,3.13481375981325,19323.066809057218,1970.4044509651328,4632.441516551485,4632.441516551485,5.5588726124149055,5.007666370590915,-2.3452804870801653,7.35294685767108,3.4847303517218484,3.4847303517218484,0.9956372433490995,0.0,0.0,0.00023017565719041266,7.762318201766944e-05,0.00015255247517274322,0.0006144256046157752,0.09558072869975742,0.07170746651260473,0.02387326218715268,0.0955806963836667,0.0717074665125585,0.023873262187137288,0.377346839772354,0.377346839772354,0.1256284802614716,0.0,4.965587415185269,4.952553282142901,5.004742111140672,4.965767499614117,4.952809463351457,5.004693574196551,24796.78055852763,21077.263474748484,0.85,1.066022192323577,0.6623171711703173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523042678419176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.601218264199,1535.3839914385762,0.377346839772354,0.1256284802614716,6.112874298809886,3.4847303517218484
2489.0,-30.134861198045186,5.007656701328837,35.005020158521134,24.10005204090851,4.995918095149038,-26.62180231547891,-40.13907053796572,1.4828592125834368,-0.0496406678462904,-5.015489640262746,40.00998714960122,42247.26548359843,25751.160311449377,25751.160311449377,67998.4257950478,77338.47220521426,77338.47220521426,25751.160311449377,103089.63251666364,103089.63251666364,103089.63251666364,127886.40103744499,91560.24259319456,56469.035871581604,38990.229690681066,24796.768520781345,0.0,63786.998211462414,21077.25324266414,1535.3833120698955,0.0,0.8868037454286859,2.8155956298798905,0.0014959135982669303,354441.91917764326,1554963.8899940124,4.387076713730009,1554963.8899940124,4.387076713730009,0.8499999999999999,0.0955806893824882,4.027634451161993,1.2672158400295301,1.0,0.0,4.0276344511620685,1.284808197543662,1.2851039461194096,3.1348137868844197,19323.056038951625,1970.4033527200038,4632.441516551485,4632.441516551485,5.558874347240382,5.007656701328837,-2.3452715688288857,7.352928270157722,3.4847402483187366,3.4847402483187366,0.9956400709482105,0.0,0.0,0.0002301769090047791,7.762364520065892e-05,0.0001525532638041202,0.0006144287809346783,0.09558068938254574,0.07170742805076545,0.023873261331780294,0.09558062737187852,0.07170742805072228,0.023873261331765924,0.37734669817470035,0.37734669817470035,0.1256284960022755,0.0,4.965638972312206,4.952616283152452,5.00475926723044,4.965848972416438,4.952872077696156,5.004831684850387,24796.768520781345,21077.25324266414,0.85,1.0660232916059782,0.6623178181789195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523039548875023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.597764793845,1535.3833120698955,0.37734669817470035,0.1256284960022755,6.112874298809886,3.4847402483187366
2490.0,-30.134809032093514,5.007647092928536,35.00501818797264,24.100040026847296,4.9959219263604515,-26.62175497562074,-40.13901773197574,1.482867869888352,-0.04972958470523281,-5.015481668060834,40.00998292062744,42247.27203869334,25751.153008035984,25751.153008035984,67998.42504672933,77338.40810829838,77338.40810829838,25751.153008035984,103089.56111633436,103089.56111633436,103089.56111633436,127886.31340681015,91560.15899193137,56469.022922329204,38990.15118844685,24796.75229047579,0.0,63786.90347892264,21077.23944690442,1535.3822541745867,0.0,0.8868038013154322,2.8155977283362414,0.0014959135982669303,354442.029329552,1554963.7076147282,4.387074835780716,1554963.7076147282,4.387074835780716,0.8499999999999999,0.09558064247298391,4.027634451161993,1.2672156532062218,1.0,0.0,4.027634451161704,1.2848081544588044,1.2851039046321702,3.1348138920075117,19323.03839557446,1970.401553596229,4632.441516551485,4632.441516551485,5.558872770660652,5.007647092928536,-2.345258286112808,7.352905379041344,3.4847501087089947,3.4847501087089947,0.99564288820257,0.0,0.0,0.00023017816012723655,7.762410961481644e-05,0.0001525540505124201,0.00061443194950813,0.09558064247305119,0.07170738376693292,0.023873258706118273,0.09558063877530157,0.07170738376688245,0.023873258706101463,0.37734655708749343,0.37734655708749343,0.12562851279712878,0.0,4.965658568283629,4.952644244975488,5.004753709413308,4.965752083355596,4.9527712403948385,5.004746637894698,24796.75229047579,21077.23944690442,0.85,1.06602486306924,0.6623189045797352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523036418556992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.59431332183,1535.3822541745867,0.37734655708749343,0.12562851279712878,6.112874298809886,3.4847501087089947
2491.0,-30.134756909264034,5.0076376127614,35.00501625315573,24.100047954730712,4.995932350695128,-26.621707015274513,-40.13896485613657,1.4828824567062855,-0.04962815521895436,-5.015470417620244,40.00998002029161,42247.27803232444,25751.13762005636,25751.13762005636,67998.41565238079,77338.39824747683,77338.39824747683,25751.13762005636,103089.53586753318,103089.53586753318,103089.53586753318,127886.27846326077,91560.13231320119,56469.01209805169,38990.13357238833,24796.742595727585,0.0,63786.876168115916,21077.231206368448,1535.3815011844565,0.0,0.8868038690755903,2.8155977091363007,0.0014959135982669303,354442.1847769285,1554963.582534468,4.387072558852155,1554963.582534468,4.387072558852155,0.85,0.09558059610138167,4.027634451161993,1.2672154647344724,1.0,0.0,4.027634451163004,1.2848080836361802,1.2851038353994584,3.1348140648082197,19323.032765242082,1970.4009794621081,4632.441516551485,4632.441516551485,5.5588694488745976,5.0076376127614,-2.345242562121369,7.352880174882769,3.484759971343786,3.484759971343786,0.9956457060982246,0.0,0.0,0.00023017941022172918,7.762457464585281e-05,0.00015255483557587637,0.0006144351114567529,0.09558059610143103,0.07170733988171973,0.0238732562197113,0.0955805985516288,0.0717073398816827,0.02387325621969897,0.37734641432493393,0.37734641432493393,0.125628529068682,0.0,4.965691034817382,4.9527039637168855,5.0047042810386415,4.9658422624012815,4.952964215978966,5.004527961186909,24796.742595727585,21077.231206368448,0.85,1.066025172218263,0.6623192821196954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523033289986136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.59086300646,1535.3815011844565,0.37734641432493393,0.125628529068682,6.112874298809886,3.484759971343786
2492.0,-30.134704822094754,5.007627953052758,35.005014316231694,24.100022529624425,4.995921143663612,-26.621661250283235,-40.13891229461876,1.4828775718527456,-0.04963239129443764,-5.0154736883348825,40.00997608928087,42247.28520634521,25751.159165036974,25751.159165036974,67998.44437138218,77338.34083127657,77338.34083127657,25751.159165036974,103089.49999631353,103089.49999631353,103089.49999631353,127886.23188671508,91560.04933606769,56468.99371113884,38990.0618054765,24796.731890401537,0.0,63786.793695878034,21077.222106841306,1535.3810142357759,0.0,0.8868038666634597,2.8155973830298864,0.0014959135982669303,354442.13958544715,1554963.4130052016,4.387072639906403,1554963.4130052016,4.387072639906403,0.85,0.095580561693898,4.027634451161993,1.2672152735153213,1.0,0.0,4.027634451163801,1.284808103909143,1.2851038572822122,3.134814015344048,19323.01525358249,1970.3991937697879,4632.441516551485,4632.441516551485,5.55887409976561,5.007627953052758,-2.345237515645772,7.35286546869853,3.484769856648247,3.484769856648247,0.9956485304709277,0.0,0.0,0.00023018065946720905,7.762503691505591e-05,0.00015255562255215313,0.0006144382811095174,0.09558056169395229,0.07170730544071924,0.023873256253233062,0.09558055690783514,0.0717073054406785,0.0238732562532195,0.37734627216732,0.37734627216732,0.12562854225640946,0.0,4.965722334194709,4.9527339898204445,5.004739386969106,4.96584129704047,4.952847879533806,5.004873591232808,24796.731890401537,21077.222106841306,0.85,1.066027000754802,0.6623202509248441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452303016400275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.587413566074,1535.3810142357759,0.37734627216732,0.12562854225640946,6.112874298809886,3.484769856648247
2493.0,-30.1346527015611,5.007618505490039,35.0050123671331,24.10002996856349,4.995934774197939,-26.62161297130115,-40.13885557707397,1.4828950439387087,-0.04959418220238376,-5.015458556827804,40.0099718608222,42247.275316825006,25751.133707526253,25751.133707526253,67998.40902435126,77338.31592969231,77338.31592969231,25751.133707526253,103089.44963721857,103089.44963721857,103089.44963721857,127886.16286342488,91560.00891578772,56468.96830292319,38990.045125405035,24796.71322620631,0.0,63786.758351611345,21077.206242275362,1535.379659541996,0.0,0.8868039589849952,2.8155986472460968,0.0014959135982669303,354442.3486575964,1554963.2306481723,4.387069537648055,1554963.2306481723,4.387069537648055,0.85,0.09558050627839286,4.027634451161993,1.2672150800982491,1.0,0.0,4.027634451161995,1.2848080195885367,1.2851037745483564,3.1348142210786123,19323.006723206065,1970.3983239134736,4632.441516551485,4632.441516551485,5.5588686042810735,5.007618505490039,-2.34521898389315,7.352837489383189,3.4847796719907422,3.4847796719907422,0.9956513348544977,0.0,0.0,0.00023018190951914436,7.76255357386323e-05,0.00015255637378051206,0.0006144413067827366,0.09558050627846322,0.07170725480354366,0.023873251474919557,0.09558052544199289,0.07170725480349088,0.02387325147490198,0.37734612873212153,0.37734612873212153,0.12562855807253856,0.0,4.965744994791862,4.952780287447013,5.004691014116645,4.965864374625426,4.952994229689352,5.0045262964741255,24796.71322620631,21077.206242275362,0.85,1.0660270372970524,0.6623204628764111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523027040159313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.583965148722,1535.379659541996,0.37734612873212153,0.12562855807253856,6.112874298809886,3.4847796719907422
2494.0,-30.134600664891547,5.007608926403909,35.005010439781195,24.10001963088291,4.99592777648657,-26.621566830827984,-40.1388067175634,1.482893942423736,-0.049436921718893245,-5.0154595372653725,40.00996859604575,42247.297726507364,25751.149490335538,25751.149490335538,67998.4472168429,77338.30264230129,77338.30264230129,25751.149490335538,103089.45213263683,103089.45213263683,103089.45213263683,127886.15773085231,91559.97179191475,56468.96687612381,38990.00546198993,24796.705598215485,0.0,63786.711060205416,21077.199758483162,1535.3793013798577,0.0,0.886803965816659,2.815596467127827,0.0014959135982669303,354442.33511088014,1554963.0898510322,4.387069308085315,1554963.0898510322,4.387069308085315,0.85,0.0955804713345665,4.027634451161993,1.267214963058941,1.0,0.0,4.027634451159652,1.2848080221644766,1.2851037787284734,3.134814214793554,19322.99888850994,1970.3975249968075,4632.441516551485,4632.441516551485,5.5588720112985675,5.007608926403909,-2.345212258259904,7.352821184663814,3.484789535231077,3.484789535231077,0.9956541529231648,0.0,0.0,0.00023018315756593446,7.762596545417618e-05,0.0001525571921117583,0.0006144446027218564,0.09558047133461296,0.07170721994297471,0.02387325139163825,0.0955804298739974,0.07170721994293985,0.023873251391626642,0.377345985282012,0.377345985282012,0.12562857095041344,0.0,4.965800895332336,4.952848742103242,5.004709179031522,4.966022615546478,4.953120697983991,5.0047799743305745,24796.705598215485,21077.199758483162,0.85,1.066028426401578,0.662321305242279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452302391431619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.58051913601,1535.3793013798577,0.377345985282012,0.12562857095041344,6.112874298809886,3.484789535231077
2495.0,-30.134548586691228,5.007599390060112,35.00500848256661,24.10001316983255,4.995929601971344,-26.621519770523808,-40.13875398142261,1.4829007858046068,-0.04938690479116303,-5.015452418390167,40.00996387152474,42247.30407566623,25751.144361255647,25751.144361255647,67998.44843692187,77338.26925138857,77338.26925138857,25751.144361255647,103089.41361264422,103089.41361264422,103089.41361264422,127886.10036312505,91559.91812013341,56468.952944413846,38989.96130635507,24796.686750480832,0.0,63786.648056835904,21077.18373790871,1535.3781165328444,0.0,0.8868040191547275,2.815596641030363,0.0014959135982669303,354442.4334724638,1554962.8861007928,4.387067515779247,1554962.8861007928,4.387067515779247,0.85,0.09558042304226287,4.027634451161993,1.2672147641470661,1.0,0.0,4.027634451162396,1.2848079875699454,1.2851037457308503,3.1348142992010524,19322.98756151026,1970.3963699642857,4632.441516551485,4632.441516551485,5.558870904089796,5.007599390060112,-2.34519963588302,7.352799025943132,3.4847993430492443,3.4847993430492443,0.995656955156927,0.0,0.0,0.00023018440661504006,7.762642926684462e-05,0.00015255797734819543,0.0006144477653671829,0.09558042304233698,0.07170717489696332,0.023873248145373654,0.09558036776714425,0.07170717489690773,0.023873248145355144,0.37734584319503184,0.37734584319503184,0.12562858548206093,0.0,4.965851116928263,4.952914465102708,5.004712810032231,4.9660655135990055,4.953190884014759,5.004740871103934,24796.686750480832,21077.18373790871,0.85,1.0660294984670322,0.6623220589679294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523020793503958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.577073180573,1535.3781165328444,0.37734584319503184,0.12562858548206093,6.112874298809886,3.4847993430492443
2496.0,-30.134496540853355,5.007589868748203,35.005006528607545,24.100006743706786,4.995931146367016,-26.621472767500926,-40.13870124528182,1.4829073730152793,-0.0493379413284174,-5.0154465834503466,40.0099600519217,42247.31032101985,25751.14255742906,25751.14255742906,67998.45287844891,77338.2371812945,77338.2371812945,25751.14255742906,103089.37973872357,103089.37973872357,103089.37973872357,127886.05331590911,91559.86566827199,56468.93880800009,38989.91873363544,24796.673577185542,0.0,63786.59231082098,21077.17254060771,1535.37728501934,0.0,0.8868040626816578,2.815596678913337,0.0014959135982669303,354442.514093913,1554962.7213761648,4.387066053154567,1554962.7213761648,4.387066053154567,0.85,0.09558037954003333,4.027634451161993,1.267214611391537,1.0,0.0,4.027634451161564,1.28480795417544,1.28510371393254,3.1348143806806017,19322.97649196491,1970.3952411847993,4632.441516551485,4632.441516551485,5.558870514699754,5.007589868748203,-2.345187954545629,7.352777823293833,3.4848091477962058,3.4848091477962058,0.9956597565132016,0.0,0.0,0.00023018565489420022,7.762689308207504e-05,0.00015255876181212517,0.0006144509249011319,0.09558037954009323,0.07170713342599556,0.02387324611409766,0.0955803219811249,0.07170713342595063,0.023873246114082702,0.37734570207847107,0.37734570207847107,0.12562860046711233,0.0,4.965900407932054,4.952979280515137,5.004715441345752,4.966108642121924,4.953249629449715,5.004737062167521,24796.673577185542,21077.17254060771,0.85,1.0660304997499201,0.6623227357115434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523017670202272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.57362979169,1535.37728501934,0.37734570207847107,0.12562860046711233,6.112874298809886,3.4848091477962058
2497.0,-30.134444511471955,5.007580369182853,35.00500457822664,24.100000247731828,4.995933136126371,-26.621425734752492,-40.13864473728461,1.482914359407619,-0.04930018945333359,-5.015440430213537,40.009956248225045,42247.30079795236,25751.139947842028,25751.139947842028,67998.44074579439,77338.20302302249,77338.20302302249,25751.139947842028,103089.34297086453,103089.34297086453,103089.34297086453,127886.00331792634,91559.81131517912,56468.90909011174,38989.891361185975,24796.660347061807,0.0,63786.55170824778,21077.161295002534,1535.3764426054706,0.0,0.8868041077709244,2.8155969012159785,0.0014959135982669303,354442.5991132921,1554962.5573375279,4.387064538031186,1554962.5573375279,4.387064538031186,0.85,0.09558033594552456,4.027634451161993,1.2672144102817402,1.0,0.0,4.027634451161311,1.2848079189142574,1.2851036802666238,3.134814466714678,19322.965021179887,1970.3940714902528,4632.441516551485,4632.441516551485,5.558869951371102,5.007580369182853,-2.345176045478573,7.352756414661426,3.48481894118388,3.48481894118388,0.9956625546239657,0.0,0.0,0.0002301869027848987,7.762739007368929e-05,0.00015255951271120943,0.0006144539492481531,0.09558033594558425,0.07170709187871496,0.023873244066869286,0.09558028194536203,0.07170709187867018,0.023873244066854378,0.3773455617270009,0.3773455617270009,0.12562861575665982,0.0,4.965946039479604,4.953040553728329,5.004714060967444,4.966140240760183,4.953297338657023,5.004720240287384,24796.660347061807,21077.161295002534,0.85,1.0660309881119032,0.6623230080093774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452301454884275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.570187490419,1535.3764426054706,0.3773455617270009,0.12562861575665982,6.112874298809886,3.48481894118388
2498.0,-30.134392515857506,5.007570874095571,35.00500262969268,24.099983449000888,4.995933945868076,-26.62137885040632,-40.13859200114382,1.4829202804176125,-0.04940940386097736,-5.015435093068,40.00995240125947,42247.30690031055,25751.139410473817,25751.139410473817,67998.44631078436,77338.13182128657,77338.13182128657,25751.139410473817,103089.27123176039,103089.27123176039,103089.27123176039,127885.91841270891,91559.71945452788,56468.89453355462,38989.80546774806,24796.647180948516,0.0,63786.45264869658,21077.150103806238,1535.3756184483175,0.0,0.8868041488634268,2.8155989587300723,0.0014959135982669303,354442.6728567366,1554962.391432886,4.38706315721017,1554962.391432886,4.38706315721017,0.85,0.09558029318426652,4.027634451161993,1.267214179500006,1.0,0.0,4.027634451162925,1.284807888638886,1.2851036515866339,3.1348145405838324,19322.94563472501,1970.3920946220178,4632.441516551485,4632.441516551485,5.558869835370023,5.007570874095571,-2.3451647433760012,7.352735617471573,3.4848287252629127,3.4848287252629127,0.9956653500751179,0.0,0.0,0.00023018814987194408,7.762785389422679e-05,0.0001525602959777173,0.0006144571039593245,0.0955802931843265,0.07170705097718788,0.02387324220713861,0.0955803049147107,0.07170705097714289,0.023873242207123627,0.37734542181592,0.37734542181592,0.12562863104818242,0.0,4.965959944604151,4.953058409432856,5.004716078147965,4.966025689207015,4.953139973505017,5.004734295843434,24796.647180948516,21077.150103806238,0.85,1.0660327308885682,0.6623241322571626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523011428471457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.56674659433,1535.3756184483175,0.37734542181592,0.12562863104818242,6.112874298809886,3.4848287252629127
2499.0,-30.134340522066246,5.007561483289258,35.00500069832088,24.099986522365384,4.99594196451927,-26.621331246775398,-40.13853535344822,1.4829326892291548,-0.049336640581714164,-5.015425011882844,40.009949004076425,42247.29687820088,25751.126896757534,25751.126896757534,67998.42377495841,77338.11196408546,77338.11196408546,25751.126896757534,103089.23886084299,103089.23886084299,103089.23886084299,127885.87383644648,91559.68185764154,56468.86677175984,38989.794539868555,24796.63497560349,0.0,63786.429515472046,21077.139729262966,1535.3747472704006,0.0,0.8868042124716473,2.815599179602588,0.0014959135982669303,354442.8121487028,1554962.2449256242,4.3870610197993125,1554962.2449256242,4.3870610197993125,0.85,0.0955802463621323,4.027634451161993,1.2672139794891701,1.0,0.0,4.027634451162691,1.2848078280118864,1.2851035925479803,3.1348146885082113,19322.9377002032,1970.3912855259648,4632.441516551485,4632.441516551485,5.558867134048003,5.007561483289258,-2.345149948061434,7.352711431350692,3.484838494860221,3.484838494860221,0.9956681413886346,0.0,0.0,0.00023018939692148667,7.762835212020243e-05,0.00015256104480128424,0.0006144601199469207,0.09558024636218844,0.07170700689323799,0.023873239468950456,0.09558026503570527,0.07170700689319587,0.02387323946893644,0.3773452796640039,0.3773452796640039,0.12562864654648342,0.0,4.965981801979865,4.95309875937869,5.004682358393211,4.966088371301112,4.953279314747078,5.004566649521735,24796.63497560349,21077.139729262966,0.85,1.0660327642020582,0.662324215340402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452300831012656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.56330675609,1535.3747472704006,0.3773452796640039,0.12562864654648342,6.112874298809886,3.484838494860221
2500.0,-30.134288591150835,5.007551982932762,35.004998769140144,24.099976114835613,4.995935475344603,-26.621285150619222,-40.138486528862245,1.4829320348137076,-0.04918876187082333,-5.015425004391534,40.00994520515145,42247.31886203222,25751.140042779487,25751.140042779487,67998.4589048117,77338.09629824063,77338.09629824063,25751.140042779487,103089.23634102012,103089.23634102012,103089.23634102012,127885.86018988468,91559.64260396211,56468.86516775657,38989.752706895044,24796.623848864565,0.0,63786.376555759605,21077.13027153488,1535.3741662307862,0.0,0.8868042262653875,2.815597238029381,0.0014959135982669303,354442.81225221005,1554962.081092811,4.387060556291801,1554962.081092811,4.387060556291801,0.85,0.0955802087828336,4.027634451161993,1.267213855306618,1.0,0.0,4.027634451162738,1.2848078285013322,1.2851035946379115,3.1348146873140075,19322.92941602848,1970.3904407752375,4632.441516551485,4632.441516551485,5.558869971865144,5.007551982932762,-2.3451425560453596,7.352694538978122,3.484848280090476,3.484848280090476,0.9956709371687075,0.0,0.0,0.0002301906424691931,7.762878154298981e-05,0.00015256186092620327,0.000614463406999761,0.09558020878288884,0.07170697000909362,0.023873238773795206,0.09558016444152513,0.07170697000905218,0.023873238773781415,0.377345137095974,0.377345137095974,0.1256286600435112,0.0,4.96603269097011,4.953159648283304,5.004703185594337,4.966236242520722,4.953403218298604,5.004786508662733,24796.623848864565,21077.13027153488,0.85,1.06603420003596,0.6623251098939792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523005191892286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.559868614515,1535.3741662307862,0.377345137095974,0.1256286600435112,6.112874298809886,3.484848280090476
2501.0,-30.134236659147728,5.007542597850562,35.00499682774382,24.09997401935982,4.9959428359335,-26.621237668380836,-40.138433722872264,1.4829438451673027,-0.04918256708310764,-5.0154144536360805,40.00994099098403,42247.324328959396,25751.126209863985,25751.126209863985,67998.45053882338,77338.05824163613,77338.05824163613,25751.126209863985,103089.18445150011,103089.18445150011,103089.18445150011,127885.79121083886,91559.58656633967,56468.8526536658,38989.704347415405,24796.606759338745,0.0,63786.31110675415,21077.11574543793,1535.373003436098,0.0,0.8868042952216437,2.815598388113666,0.0014959135982669303,354442.9580322858,1554961.8993522269,4.387058239172542,1554961.8993522269,4.387058239172542,0.85,0.09558015867861194,4.027634451161993,1.2672136646369472,1.0,0.0,4.027634451164026,1.2848077706771215,1.2851035384008036,3.1348148283998487,19322.91758973698,1970.389234829119,4632.441516551485,4632.441516551485,5.558866985769056,5.007542597850562,-2.3451274483548477,7.352670046205409,3.484858016621748,3.484858016621748,0.9956737190347852,0.0,0.0,0.00023019188804919438,7.762924598555807e-05,0.00015256264206363633,0.0006144665531357975,0.09558015867868035,0.07170692353270976,0.02387323514597059,0.09558013852883303,0.07170692353265844,0.023873235145953502,0.3773449954679832,0.3773449954679832,0.12562867522622256,0.0,4.966068523590309,4.953214861713377,5.004680772797769,4.9662318865529755,4.953455763356374,5.004611184649377,24796.606759338745,21077.11574543793,0.85,1.0660351627015976,0.6623258751905775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523002077430154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.55643094645,1535.373003436098,0.3773449954679832,0.12562867522622256,6.112874298809886,3.484858016621748
2502.0,-30.1341847187327,5.007533189095529,35.00499490440492,24.099962633941345,4.995942645824912,-26.621190933735196,-40.138377249799646,1.482948860828086,-0.049182980011266864,-5.015410388131721,40.00993763415407,42247.31460600174,25751.1290506039,25751.1290506039,67998.44365660564,77338.01302488263,77338.01302488263,25751.1290506039,103089.14207548654,103089.14207548654,103089.14207548654,127885.73891423954,91559.5203080716,56468.82188919337,38989.664909864696,24796.596838752994,0.0,63786.26174861769,21077.107312940043,1535.3723962676393,0.0,0.8868043280674567,2.815598868052304,0.0014959135982669303,354443.0142054829,1554961.7545852712,4.387057135463265,1554961.7545852712,4.387057135463265,0.85,0.09558011849783021,4.027634451161993,1.267213448691182,1.0,0.0,4.0276344511631335,1.2848077446399095,1.2851035139582792,3.134814891928294,19322.903606460062,1970.3878089317009,4632.441516551485,4632.441516551485,5.5588675989964225,5.007533189095529,-2.3451170852956817,7.352650274391211,3.4848677720935055,3.4848677720935055,0.9956765063124301,0.0,0.0,0.00023019313383716605,7.762974268392517e-05,0.00015256339115324088,0.0006144695701948958,0.09558011849788217,0.0717068847021765,0.023873233795705672,0.0955801205637814,0.07170688470213751,0.0238732337956927,0.3773448542883042,0.3773448542883042,0.12562868914813904,0.0,4.96609875893995,4.953256184526936,5.00467767911266,4.96622740812046,4.9534292008396505,5.004673035220208,24796.596838752994,21077.107312940043,0.85,1.0660358797100886,0.6623262352714576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522998962904061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.552995031208,1535.3723962676393,0.3773448542883042,0.12562868914813904,6.112874298809886,3.4848677720935055
2503.0,-30.134132811193613,5.00752376109795,35.0049929672208,24.099956661835336,4.995941232196647,-26.621144351006958,-40.13832835536448,1.4829527720107123,-0.049062333631184174,-5.0154061690847,40.009933384203094,42247.33619435791,25751.13135970946,25751.13135970946,67998.46755406736,77337.99484091558,77337.99484091558,25751.13135970946,103089.12620062503,103089.12620062503,103089.12620062503,127885.70784445098,91559.48060065789,56468.82195410322,38989.62071839407,24796.581643825946,0.0,63786.20236222002,21077.094397252054,1535.3714870290348,0.0,0.8868043649286227,2.815597775749764,0.0014959135982669303,354443.07250019093,1554961.5713015113,4.387055896827194,1554961.5713015113,4.387055896827194,0.85,0.09558007502480136,4.027634451161993,1.267213338795118,1.0,0.0,4.027634451161247,1.2848077237713633,1.2851034946846052,3.1348149428456633,19322.89522652835,1970.386954416478,4632.441516551485,4632.441516551485,5.558868097460474,5.00752376109795,-2.345106637863407,7.352630398961357,3.4848775047821547,3.4848775047821547,0.9956792870806156,0.0,0.0,0.00023019437884281798,7.763017272817521e-05,0.00015256420611464277,0.0006144728525615144,0.09558007502486647,0.07170684335934104,0.02387323166552543,0.09558003085471804,0.07170684335929219,0.023873231665509167,0.37734471266138614,0.37734471266138614,0.12562870321850386,0.0,4.966146174327491,4.953315884359654,5.004688169296799,4.966343835453529,4.953562700586588,5.004738152860398,24796.581643825946,21077.094397252054,0.85,1.0660372468630022,0.6623271903608516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522995847874764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.54956101555,1535.3714870290348,0.37734471266138614,0.12562870321850386,6.112874298809886,3.4848775047821547
2504.0,-30.134080900379526,5.0075144153765185,35.004991033003556,24.09994426360356,4.9959471682263,-26.621097030327338,-40.13827177751807,1.4829632981747887,-0.04920094276178588,-5.015397158361017,40.00992959625237,42247.325988814555,25751.121486571807,25751.121486571807,67998.44747538636,77337.92088717435,77337.92088717435,25751.121486571807,103089.04237374615,103089.04237374615,103089.04237374615,127885.60995945678,91559.38809763269,56468.79319927579,38989.54988706322,24796.567585710625,0.0,63786.11747277385,21077.08244785403,1535.3705285355034,0.0,0.886804424503679,2.8156006481440214,0.0014959135982669303,354443.1970016749,1554961.407942028,4.387053894942382,1554961.407942028,4.387053894942382,0.85,0.09558002819486892,4.027634451161993,1.2672130805393684,1.0,0.0,4.027634451161202,1.2848076719559602,1.2851034444570588,3.1348150692705774,19322.87570450559,1970.3849637241658,4632.441516551485,4632.441516551485,5.5588659661572235,5.0075144153765185,-2.345092675254995,7.352607090631514,3.4848872159847115,3.4848872159847115,0.9956820617099176,0.0,0.0,0.00023019562393322292,7.763067035355621e-05,0.00015256495357966672,0.000614475863077396,0.09558002819493017,0.0717067994011719,0.023873228793758267,0.0955800751155636,0.07170679940112595,0.02387322879374297,0.3773445718190979,0.3773445718190979,0.12562871822965296,0.0,4.9661527614167085,4.953330616723861,5.004670266404332,4.966196215599211,4.953406667742854,5.004615789377397,24796.567585710625,21077.08244785403,0.85,1.0660383508121574,0.6623279118194833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452299273481841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.546128072625,1535.3705285355034,0.3773445718190979,0.12562871822965296,6.112874298809886,3.4848872159847115
2505.0,-30.134029043088443,5.007504998429397,35.00498910031444,24.099933506827824,4.995943085687776,-26.62105075975772,-40.13821914615107,1.4829648023577073,-0.049108233070001006,-5.015395374906509,40.00992577232776,42247.33187163247,25751.130033654652,25751.130033654652,67998.46190528713,77337.89393629547,77337.89393629547,25751.130033654652,103089.02396995013,103089.02396995013,103089.02396995013,127885.57971384391,91559.33856299442,56468.77649833407,38989.51340517817,24796.555743893783,0.0,63786.069149071955,21077.072382309714,1535.3698653474062,0.0,0.8868044474265119,2.8155996385241435,0.0014959135982669303,354443.2216437317,1554961.2430311432,4.387053124672564,1554961.2430311432,4.387053124672564,0.85,0.09557998861726347,4.027634451161993,1.2672129211900756,1.0,0.0,4.02763445116168,1.2848076623504787,1.2851034364475094,3.134815092707088,19322.86525061683,1970.38389772418,4632.441516551485,4632.441516551485,5.558867811206496,5.007504998429397,-2.345084024220355,7.352589022649752,3.484896936293909,3.484896936293909,0.9956848389411169,0.0,0.0,0.00023019686774606457,7.763113327067828e-05,0.00015256573447538629,0.0006144790082398988,0.09557998861732037,0.07170676092337809,0.023873227693942282,0.09558000202817558,0.0717067609233354,0.023873227693928068,0.377344428916287,0.377344428916287,0.12562873227790963,0.0,4.966178963381992,4.953359339763438,5.004688875367265,4.966287141836517,4.953477620756075,5.00476670260133,24796.555743893783,21077.072382309714,0.85,1.066039384655771,0.6623285058199443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452298962156692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.54269692556,1535.3698653474062,0.377344428916287,0.12562873227790963,6.112874298809886,3.484896936293909
2506.0,-30.133977183837576,5.007495712823999,35.00498716884008,24.099936440493934,4.9959521054572935,-26.621003177095588,-40.13816634016109,1.482978098716,-0.049054198307146635,-5.015384054358285,40.009921942331935,42247.33696613229,25751.114272647745,25751.114272647745,67998.45123878004,77337.86939178956,77337.86939178956,25751.114272647745,103088.9836644373,103088.9836644373,103088.9836644373,127885.52430974979,91559.29673848614,56468.76431283151,38989.48047294959,24796.540645312485,0.0,63786.02111826207,21077.059548515612,1535.3688005093516,0.0,0.8868045189093914,2.815600250059779,0.0014959135982669303,354443.37806019915,1554961.077858446,4.387050722652658,1554961.077858446,4.387050722652658,0.85,0.09557993864969641,4.027634451161993,1.2672127948096024,1.0,0.0,4.027634451160016,1.284807597577888,1.2851033732582193,3.134815250746389,19322.85642388926,1970.3829976484592,4632.441516551485,4632.441516551485,5.558864408895459,5.007495712823999,-2.3450683795949248,7.352564092418924,3.4849066195404883,3.4849066195404883,0.9956876055829966,0.0,0.0,0.00023019811161210655,7.7631597726255e-05,0.00015256651388585154,0.0006144821474203403,0.09557993864975943,0.07170671440900095,0.02387322424075848,0.09557996420374083,0.07170671440895367,0.02387322424074274,0.37734428522364716,0.37734428522364716,0.12562874775896968,0.0,4.966204842866603,4.953404029010869,5.004658225013486,4.966329856051118,4.953604296632136,5.004557150453195,24796.540645312485,21077.059548515612,0.85,1.0660400201590867,0.6623290844212383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522986511526643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.539266436614,1535.3688005093516,0.37734428522364716,0.12562874775896968,6.112874298809886,3.4849066195404883
2507.0,-30.133925379926783,5.007486293888969,35.004985238850274,24.09992100382226,4.99594401866932,-26.620957355032296,-40.13811374371869,1.4829759937755695,-0.04895632886297108,-5.015385193357188,40.009918122623866,42247.3428927177,25751.1302722036,25751.1302722036,67998.4731649213,77337.8399385822,77337.8399385822,25751.1302722036,103088.9702107858,103088.9702107858,103088.9702107858,127885.50003829692,91559.2431019127,56468.746056051285,38989.44116206824,24796.529827511113,0.0,63785.97098957935,21077.050353384446,1535.3682617680117,0.0,0.8868045269434183,2.815598831565249,0.0014959135982669303,354443.36232260306,1554960.9131294326,4.387050452687435,1554960.9131294326,4.387050452687435,0.85,0.09557990214355172,4.027634451161993,1.2672126057883721,1.0,0.0,4.027634451162099,1.2848076048594836,1.2851033821380053,3.1348152329799492,19322.845104319927,1970.381843373622,4632.441516551485,4632.441516551485,5.558867862701792,5.007486293888969,-2.345061886338383,7.352548180227352,3.484916326713576,3.484916326713576,0.9956903790610216,0.0,0.0,0.00023019935415697436,7.763206034130792e-05,0.00015256729381566645,0.0006144852886925322,0.09557990214360629,0.07170667827150012,0.02387322387210617,0.09557988337885452,0.07170667827145918,0.023873223872092543,0.37734414188690946,0.37734414188690946,0.12562876141027982,0.0,4.966250083859336,4.95345351457172,5.0046906952107975,4.966428864494219,4.953649292670718,5.0048184101574975,24796.529827511113,21077.050353384446,0.85,1.0660412016935534,0.662329697851893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522983401370106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.535837715503,1535.3682617680117,0.37734414188690946,0.12562876141027982,6.112874298809886,3.484916326713576
2508.0,-30.133873567993817,5.007477040193032,35.00498330034805,24.099923658091598,4.995954769420855,-26.62090964183435,-40.138057130947686,1.4829908432620527,-0.04894119762133187,-5.015372305355355,40.00991401470157,42247.33202540039,25751.11044351254,25751.11044351254,67998.44246891294,77337.80727690009,77337.80727690009,25751.11044351254,103088.91772041263,103088.91772041263,103088.91772041263,127885.43028825057,91559.19388019688,56468.718628699826,38989.416946107835,24796.51256783794,0.0,63785.929513945775,21077.03568266225,1535.3670369673082,0.0,0.8868046074099957,2.8156001370629617,0.0014959135982669303,354443.5403966989,1554960.7359708864,4.387047748791103,1554960.7359708864,4.387047748791103,0.85,0.09557984977807733,4.027634451161993,1.2672123662149533,1.0,0.0,4.027634451162796,1.2848075328232627,1.2851033116819701,3.1348154087418725,19322.83471647094,1970.380784107819,4632.441516551485,4632.441516551485,5.558863582304298,5.007477040193032,-2.345045115670094,7.3525221558631255,3.4849259781895485,3.4849259781895485,0.9956931366255853,0.0,0.0,0.00023020059690044046,7.763255828505935e-05,0.0001525680386153811,0.0006144882884735223,0.09557984977814521,0.07170662993032413,0.02387321984782108,0.0955798601222597,0.07170662993027321,0.023873219847804123,0.37734399915566263,0.37734399915566263,0.12562877740666992,0.0,4.966281393795953,4.953506161250402,5.004657883536993,4.966431107734024,4.953741237033512,5.0045511443218516,24796.51256783794,21077.03568266225,0.85,1.0660414136325498,0.6623299581479594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522980294533752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.532409614389,1535.3670369673082,0.37734399915566263,0.12562877740666992,6.112874298809886,3.4849259781895485
2509.0,-30.13382182402477,5.007467676536273,35.00498137619111,24.099913180712633,4.995948794219887,-26.62086366257045,-40.13800830636171,1.4829906327662705,-0.048808386806172166,-5.015372329973866,40.00991055553525,42247.353279773815,25751.123638810965,25751.123638810965,67998.47691858478,77337.78921258642,77337.78921258642,25751.123638810965,103088.91285139738,103088.91285139738,103088.91285139738,127885.41624947792,91559.1525115281,56468.71657871827,38989.37325867759,24796.503398080535,0.0,63785.87665675812,21077.027888368455,1535.3665680572408,0.0,0.886804619810049,2.8155983896691135,0.0014959135982669303,354443.54005654407,1554960.5867906485,4.3870473321155385,1554960.5867906485,4.3870473321155385,0.85,0.0955798135874855,4.027634451161993,1.2672122348891572,1.0,0.0,4.027634451161402,1.284807531245076,1.2851033116981028,3.134815412592507,19322.82598594465,1970.3798938418984,4632.441516551485,4632.441516551485,5.558866430758698,5.007467676536273,-2.3450378121263906,7.352505488662664,3.4849356638144227,3.4849356638144227,0.9956959039469779,0.0,0.0,0.000230201838019914,7.763298772935845e-05,0.00015256885029055553,0.0006144915576044179,0.0955798135875358,0.07170659405170313,0.023873219535832674,0.09557977295014604,0.07170659405166539,0.02387321953582011,0.37734385713357343,0.37734385713357343,0.12562879134033725,0.0,4.966337916736165,4.9535743098745115,5.004679460648049,4.966563943167671,4.953846857793735,5.004765722297861,24796.503398080535,21077.027888368455,0.85,1.0660428371078967,0.6623308402126932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522977187217554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.52898340078,1535.3665680572408,0.37734385713357343,0.12562879134033725,6.112874298809886,3.4849356638144227
2510.0,-30.133770085305738,5.007458339139061,35.004979423732166,24.099906859360658,4.995949596797922,-26.620817010145405,-40.13795560514552,1.4829965216383025,-0.04873794153087374,-5.0153660386854115,40.009905882862796,42247.35842299154,25751.120487665507,25751.120487665507,67998.47891065705,77337.76064341025,77337.76064341025,25751.120487665507,103088.88113107576,103088.88113107576,103088.88113107576,127885.36615242201,91559.10338437736,56468.70116396166,38989.335800461886,24796.485021346252,0.0,63785.82082180814,21077.012268144314,1535.365428781251,0.0,0.8868046687482323,2.8155981986463194,0.0014959135982669303,354443.6269835826,1554960.3852766776,4.387045687659384,1554960.3852766776,4.387045687659384,0.85,0.09557976688493164,4.027634451161993,1.2672120931232351,1.0,0.0,4.0276344511601705,1.2848075011326419,1.2851032831732652,3.1348154860641535,19322.815618052868,1970.3788366111637,4632.441516551485,4632.441516551485,5.558865750524434,5.007458339139061,-2.345025917687343,7.352484256826404,3.4849453008449554,3.4849453008449554,0.995698657384273,0.0,0.0,0.00023020307901962852,7.763345127363063e-05,0.0001525696277459979,0.0006144946889107418,0.09557976688500419,0.0717065501279545,0.023873216757049693,0.09557970081783501,0.07170655012790006,0.023873216757031572,0.37734371665435945,0.37734371665435945,0.12562880690153821,0.0,4.966393565279077,4.953644495244134,5.0046914171038,4.966628097154512,4.953937191259115,5.0047512062631085,24796.485021346252,21077.012268144314,0.85,1.0660438014996685,0.6623315006169416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522974083978624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.525557552695,1535.365428781251,0.37734371665435945,0.12562880690153821,6.112874298809886,3.4849453008449554
2511.0,-30.133718343294046,5.007449125887758,35.00497749368078,24.099904449563496,4.995959101724609,-26.62076948451762,-40.13790279915554,1.4830102429488536,-0.04879058734809405,-5.015355062927761,40.009902630615606,42247.36305011132,25751.10559015628,25751.10559015628,67998.4686402676,77337.71254014161,77337.71254014161,25751.10559015628,103088.81813029789,103088.81813029789,103088.81813029789,127885.29141779078,91559.0382447578,56468.688754730276,38989.27721114169,24796.47328749288,0.0,63785.750498634574,21077.002294368947,1535.364560794772,0.0,0.8868047363842515,2.815600171228485,0.0014959135982669303,354443.7786361993,1554960.245020072,4.387043414905249,1554960.245020072,4.387043414905249,0.85,0.09557972031221962,4.027634451161993,1.2672118716826666,1.0,0.0,4.027634451162528,1.2848074343777687,1.285103217997662,3.1348156489400867,19322.80187085776,1970.37743478739,4632.441516551485,4632.441516551485,5.5588625346156775,5.007449125887758,-2.3450105616086683,7.3524596874964265,3.484954930191023,3.484954930191023,0.9957014086260065,0.0,0.0,0.00023020432010448415,7.76339157420294e-05,0.00015257040436245475,0.0006144978168379387,0.09557972031227419,0.07170650626373112,0.02387321404854307,0.09557972103588927,0.07170650626369018,0.023873214048529438,0.37734357757844056,0.37734357757844056,0.12562882319549773,0.0,4.9664235792649265,4.953695701892457,5.004657742839697,4.966564475579673,4.953921384077148,5.004543916993157,24796.47328749288,21077.002294368947,0.85,1.0660448157888054,0.6623323033726112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522970981055818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.522133324232,1535.364560794772,0.37734357757844056,0.12562882319549773,6.112874298809886,3.484954930191023
2512.0,-30.133666659750535,5.007439815901929,35.00497557583034,24.099893832486146,4.995953918488658,-26.620723480437487,-40.13785020271314,1.4830107391762903,-0.048678116837493235,-5.015354467773304,40.00989912589089,42247.36835075518,25751.11719829955,25751.11719829955,67998.48554905473,77337.69076466149,77337.69076466149,25751.11719829955,103088.80796296103,103088.80796296103,103088.80796296103,127885.27148904458,91558.99350996557,56468.67109606191,38989.247126559625,24796.463526083553,0.0,63785.710652643174,21076.99399717102,1535.364043014445,0.0,0.8868047521035245,2.8155987633518196,0.0014959135982669303,354443.7868594811,1554960.093875115,4.387042886694972,1554960.093875115,4.387042886694972,0.85,0.09557968388210765,4.027634451161993,1.2672117288177835,1.0,0.0,4.027634451161556,1.2848074294962946,1.2851032147079082,3.1348156608504487,19322.79242993807,1970.3764720815027,4632.441516551485,4632.441516551485,5.558865040452661,5.007439815901929,-2.3450028240982257,7.352442640000154,3.4849645814254457,3.4849645814254457,0.9957041661215559,0.0,0.0,0.0002302055597930738,7.763437836985244e-05,0.00015257118142322136,0.000614500946554653,0.09557968388215907,0.07170647031958303,0.023873213562576035,0.09557964270473489,0.07170647031954445,0.02387321356256319,0.3773434385205723,0.3773434385205723,0.1256288373153714,0.0,4.9664739110328355,4.95375769759039,5.004673014268064,4.966676350935813,4.954006811427632,5.004735231718769,24796.463526083553,21076.99399717102,0.85,1.0660457468186408,0.6623328002226235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452296787793681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.518710886356,1535.364043014445,0.3773434385205723,0.1256288373153714,6.112874298809886,3.4849645814254457
2513.0,-30.133614981793134,5.007430532225893,35.004973633266836,24.09987699883061,4.995954916718319,-26.620676863144624,-40.13779376456512,1.4830167980705287,-0.048788357131797966,-5.015348166026726,40.0098945703672,42247.35757519774,25751.114041124278,25751.114041124278,67998.47161632201,77337.61870029247,77337.61870029247,25751.114041124278,103088.73274141675,103088.73274141675,103088.73274141675,127885.17855422453,91558.90099133845,56468.63986624649,38989.17902787995,24796.44581280778,0.0,63785.62484068773,21076.978940886613,1535.3629365557822,0.0,0.8868048006707046,2.8156009469212715,0.0014959135982669303,354443.87393106736,1554959.8974133562,4.387041254705863,1554959.8974133562,4.387041254705863,0.8500000000000001,0.0955796379296197,4.027634451161993,1.267211495838128,1.0,0.0,4.027634451162651,1.2848073985914268,1.2851031853886052,3.1348157362555744,19322.772904622652,1970.3744810534336,4632.441516551485,4632.441516551485,5.558864358916743,5.007430532225893,-2.344990938561608,7.352421470787501,3.4849741881228664,3.4849741881228664,0.9957069108922475,0.0,0.0,0.00023020679935382543,7.763487479138806e-05,0.00015257192456243735,0.0006145039396477614,0.09557963792969056,0.07170642709271353,0.023873210836977025,0.09557965318434054,0.07170642709266037,0.023873210836959324,0.37734330016581796,0.37734330016581796,0.12562885264289886,0.0,4.966488699040838,4.953775078155218,5.004679994794287,4.966559808894942,4.953856574637939,5.004719900113798,24796.44581280778,21076.978940886613,0.85,1.0660469625586702,0.662333522336978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522964778325569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.5152890019,1535.3629365557822,0.37734330016581796,0.12562885264289886,6.112874298809886,3.4849741881228664
