time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2514.0,-30.133563319581317,5.007421348615473,35.00497170820859,24.099880107119702,4.995962647491414,-26.620629586773745,-40.137744730431564,1.4830289146845699,-0.048711203286757154,-5.01533833079511,40.00989119512056,42247.37769190435,25751.102033250376,25751.102033250376,67998.47972515473,77337.60021611502,77337.60021611502,25751.102033250376,103088.7022493654,103088.7022493654,103088.7022493654,127885.1359786753,91558.86478475372,56468.64226054593,38989.13613800865,24796.4337293099,0.0,63785.569867318554,21076.968669913414,1535.3620775775726,0.0,0.8868048629474568,2.81560108141794,0.0014959135982669303,354444.00982504914,1554959.7518523019,4.387039162038084,1554959.7518523019,4.387039162038084,0.85,0.09557959183298828,4.027634451161993,1.2672113469289616,1.0,0.0,4.027634451162412,1.2848073393476807,1.2851031277234224,3.1348158808050504,19322.765263512865,1970.37370187708,4632.441516551485,4632.441516551485,5.558861766790354,5.007421348615473,-2.3449764420356587,7.352397790651132,3.484983787240432,3.484983787240432,0.9957096534972664,0.0,0.0,0.00023020803854304452,7.763530609069826e-05,0.00015257273245234624,0.0006145071935329912,0.0955795918330439,0.07170638359039312,0.023873208242650778,0.09557961098894976,0.07170638359035139,0.023873208242636886,0.3773431597082338,0.3773431597082338,0.12562886844374896,0.0,4.966512650160041,4.9538163519115415,5.004651884558768,4.966627127508332,4.954000135355955,5.004558146016109,24796.4337293099,21076.968669913414,0.85,1.066048008453942,0.662334408547009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522961679050612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.511868728323,1535.3620775775726,0.3773431597082338,0.12562886844374896,6.112874298809886,3.484983787240432
2515.0,-30.1335116477654,5.007412125885051,35.00496979931742,24.09986889632421,4.995961388130575,-26.62058320083487,-40.13768832720814,1.4830329412007417,-0.04868774626999084,-5.015335013593152,40.0098878159042,42247.367030602,25751.106727650604,25751.106727650604,67998.4737582526,77337.5600337019,77337.5600337019,25751.106727650604,103088.6667613525,103088.6667613525,103088.6667613525,127885.0906077526,91558.80323636057,56468.61023326354,38989.10333677448,24796.423846400092,0.0,63785.52718317458,21076.96026944008,1535.3614896190502,0.0,0.8868048920658076,2.815601160476057,0.0014959135982669303,354444.05565903545,1554959.6061200618,4.387038183582591,1554959.6061200618,4.387038183582591,0.85,0.09557955251916385,4.027634451161993,1.2672111469181253,1.0,0.0,4.027634451160142,1.284807317951108,1.28510310791443,3.13481593301079,19322.752274217335,1970.3723773375552,4632.441516551485,4632.441516551485,5.55886278016531,5.007412125885051,-2.3449667225016566,7.352378848386708,3.4849934010716654,3.4849934010716654,0.9957124003061901,0.0,0.0,0.00023020927796878023,7.763580221052233e-05,0.0001525734757582579,0.0006145101872974887,0.0955795525192157,0.07170634541508399,0.023873207104131714,0.09557958020936733,0.07170634541504509,0.023873207104118766,0.37734301902949313,0.37734301902949313,0.12562888249907128,0.0,4.966538316412198,4.953851308199887,5.0046496223207555,4.96664726732314,4.953997436566908,5.004646881256804,24796.423846400092,21076.96026944008,0.85,1.0660486282880377,0.6623346846264847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522958580721226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.508449861905,1535.3614896190502,0.37734301902949313,0.12562888249907128,6.112874298809886,3.4849934010716654
2516.0,-30.133459982578845,5.0074029140684955,35.00496787812432,24.09986788351091,4.995962028695066,-26.620536630823985,-40.137639397848375,1.4830386769408845,-0.04852811577364946,-5.015329389195342,40.00988363980034,42247.38758906379,25751.10541798668,25751.10541798668,67998.49300705046,77337.55352028488,77337.55352028488,25751.10541798668,103088.65893827156,103088.65893827156,103088.65893827156,127885.06745596626,91558.7761289679,56468.61019774957,38989.07325690926,24796.408517694697,0.0,63785.481774603955,21076.947240040492,1535.3605417753122,0.0,0.8868049358118109,2.8155997201360847,0.0014959135982669303,354444.1333717008,1554959.4260212267,4.3870367135984205,1554959.4260212267,4.3870367135984205,0.85,0.09557950785902804,4.027634451161993,1.2672110078996046,1.0,0.0,4.027634451163366,1.2848072885586415,1.2851030801075065,3.1348160047258036,19322.74655341917,1970.371793978491,4632.441516551485,4632.441516551485,5.558862497449618,5.0074029140684955,-2.344955335089086,7.352358249157581,3.4850029877956805,3.4850029877956805,0.9957151393701944,0.0,0.0,0.00023021051724164823,7.76362325930042e-05,0.00015257428464864403,0.000614513445212275,0.09557950785909305,0.07170630318175648,0.023873204677336574,0.09557947702461116,0.0717063031817077,0.023873204677320334,0.37734287781808334,0.37734287781808334,0.12562889670734306,0.0,4.96658877366832,4.9539187392654185,5.004649066720219,4.966801273421709,4.95419915089974,5.004657539493849,24796.408517694697,21076.947240040492,0.85,1.0660496889767777,0.6623354784455745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522955481817117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.505032909965,1535.3605417753122,0.37734287781808334,0.12562889670734306,6.112874298809886,3.4850029877956805
2517.0,-30.133408335027834,5.00739374211594,35.004965959574086,24.09986121291297,4.995965215451641,-26.620489822066546,-40.13758292477576,1.4830467024910383,-0.04851790506143061,-5.015322390935325,40.00987987439425,42247.37656714254,25751.100634306633,25751.100634306633,67998.47720144918,77337.51377258958,77337.51377258958,25751.100634306633,103088.6144068962,103088.6144068962,103088.6144068962,127885.00953516558,91558.71682518681,56468.57961974266,38989.04133938239,24796.395128269374,0.0,63785.436467651765,21076.935859028967,1535.3596700709352,0.0,0.88680498506281,2.815600402832156,0.0014959135982669303,354444.23006712773,1554959.2636341734,4.387035058631598,1554959.2636341734,4.387035058631598,0.85,0.09557946343820606,4.027634451161993,1.2672107903053984,1.0,0.0,4.0276344511629985,1.2848072484546902,1.2851030415860962,3.134816102575896,19322.73403783104,1970.3705177436782,4632.441516551485,4632.441516551485,5.558861464801924,5.00739374211594,-2.3449429415234326,7.352336683639372,3.485012562440828,3.485012562440828,0.9957178749830937,0.0,0.0,0.0002302117560976415,7.763672933270034e-05,0.00015257502676494116,0.0006145164341854402,0.09557946343826579,0.07170626117035973,0.02387320226790606,0.09557945124246202,0.07170626117031492,0.023873202267891143,0.37734273817397895,0.37734273817397895,0.12562891114000227,0.0,4.96662925974158,4.953976099892486,5.004638838287008,4.966804485873922,4.954218840267458,5.004611232221066,24796.395128269374,21076.935859028967,0.85,1.0660501984012294,0.6623357761072614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522952383311853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.50161754761,1535.3596700709352,0.37734273817397895,0.12562891114000227,6.112874298809886,3.485012562440828
2518.0,-30.133356733452835,5.007384486816657,35.004964028786745,24.099840118456655,4.995959711756994,-26.620443923787864,-40.13753036325795,1.4830469020926909,-0.04856760376475222,-5.015321235736903,40.00987568086109,42247.38158114333,25751.110635913872,25751.110635913872,67998.49221705721,77337.45092456642,77337.45092456642,25751.110635913872,103088.5615604803,103088.5615604803,103088.5615604803,127884.94282174154,91558.6309213184,56468.56157789795,38988.965937133835,24796.381261261246,0.0,63785.34719839508,21076.92407207206,1535.3589009224095,0.0,0.8868050061264477,2.815601190473908,0.0014959135982669303,354444.2460285839,1554959.082783713,4.38703435083642,1554959.082783713,4.38703435083642,0.85,0.09557942402832259,4.027634451161993,1.267210605130531,1.0,0.0,4.027634451162579,1.2848072449648964,1.285103039685864,3.1348161110906845,19322.71590850748,1970.3686690671618,4632.441516551485,4632.441516551485,5.55886362383776,5.007384486816657,-2.3449348598588844,7.352319346675541,3.485022133758588,3.485022133758588,0.9957206096453108,0.0,0.0,0.00023021299385695478,7.763719166882404e-05,0.00015257580218813074,0.0006145195573065928,0.09557942402838464,0.07170622300908117,0.02387320101930347,0.095579432369112,0.07170622300903462,0.023873201019287978,0.377342599217733,0.377342599217733,0.1256289251649825,0.0,4.966653698735286,4.9539988747797,5.004668258491165,4.9667536319721535,4.9540921693971995,5.004788136037973,24796.381261261246,21076.92407207206,0.85,1.0660519257747043,0.6623367816708589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522949285865505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.49820355413,1535.3589009224095,0.377342599217733,0.1256289251649825,6.112874298809886,3.485022133758588
2519.0,-30.13330518047232,5.007375391228703,35.00496209998732,24.099848011415475,4.995970566515014,-26.62039643329815,-40.13747755726797,1.4830618193415448,-0.04847225995814597,-5.015308629131505,40.00987187718958,42247.385420168095,25751.091470554467,25751.091470554467,67998.47689072257,77337.43908328611,77337.43908328611,25751.091470554467,103088.53055384058,103088.53055384058,103088.53055384058,127884.89628551328,91558.60266656704,56468.54900345191,38988.94851457236,24796.365731672708,0.0,63785.31424624506,21076.910871921802,1535.3577829327921,0.0,0.8868050840589625,2.8156014095072592,0.0014959135982669303,354444.4202149531,1554958.9187464518,4.387031732093415,1554958.9187464518,4.387031732093415,0.85,0.09557937346683827,4.027634451161993,1.2672104111639784,1.0,0.0,4.0276344511604485,1.2848071726243895,1.2851029689175775,3.134816287595137,19322.709945568455,1970.3680610166016,4632.441516551485,4632.441516551485,5.558859486632931,5.007375391228703,-2.344918376298079,7.352293767526783,3.485031664646831,3.485031664646831,0.9957233327562375,0.0,0.0,0.00023021423045676136,7.763765615791168e-05,0.00015257657429884966,0.0006145226670863244,0.09557937346690146,0.07170617611447236,0.023873197352429102,0.09557937860673171,0.07170617611442495,0.023873197352413323,0.37734245875181266,0.37734245875181266,0.12562894126235125,0.0,4.966685444836401,4.954052238911572,5.004635038828326,4.966836369173336,4.954289649987743,5.004526132527417,24796.365731672708,21076.910871921802,0.85,1.0660522362281146,0.6623371840275151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522946191177728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.494790361181,1535.3577829327921,0.37734245875181266,0.12562894126235125,6.112874298809886,3.485031664646831
2520.0,-30.13325363529524,5.007366195040539,35.00496018820335,24.09983215564864,4.995965340662629,-26.620350558033344,-40.13742496082557,1.483062263401409,-0.04844617324022238,-5.015308232297652,40.00986851520285,42247.390206632255,25751.10354257977,25751.10354257977,67998.49374921202,77337.39622639044,77337.39622639044,25751.10354257977,103088.49976897021,103088.49976897021,103088.49976897021,127884.8566860159,91558.53688893782,56468.53086918228,38988.89557750615,24796.356917045687,0.0,63785.25249455184,21076.903379488835,1535.3573216934494,0.0,0.8868050982520348,2.815601113166409,0.0014959135982669303,354444.4256980359,1554958.7737573143,4.387031255167884,1554958.7737573143,4.387031255167884,0.8500000000000001,0.09557933757593579,4.027634451161993,1.2672102688485758,1.0,0.0,4.0276344511626485,1.284807167993723,1.2851029658744872,3.1348162988935555,19322.696063726515,1970.3666454626723,4632.441516551485,4632.441516551485,5.558862092607614,5.007366195040539,-2.344910843059363,7.352277038099901,3.4850412282891594,3.4850412282891594,0.9957260652254741,0.0,0.0,0.00023021546687550723,7.763811880634233e-05,0.0001525773480691649,0.0006145257835503033,0.09557933757598495,0.0717061405602052,0.023873197015779748,0.09557934136360949,0.07170614056016832,0.023873197015767463,0.3773423189490836,0.3773423189490836,0.12562895523709236,0.0,4.966720620485546,4.954093326953455,5.004652433686999,4.966862059057405,4.954258433238238,5.004722767741612,24796.356917045687,21076.903379488835,0.85,1.0660535325939182,0.6623379002887976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522943099405552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.491377914776,1535.3573216934494,0.3773423189490836,0.12562895523709236,6.112874298809886,3.4850412282891594
2521.0,-30.13320208648833,5.00735708434583,35.00495826343758,24.099830409418814,4.995970734979884,-26.620303617367476,-40.13737222468478,1.483072265859738,-0.048397038693735794,-5.015299126444037,40.00986431351058,42247.39436173199,25751.093283365084,25751.093283365084,67998.48764509708,77337.36742001897,77337.36742001897,25751.093283365084,103088.46070338406,103088.46070338406,103088.46070338406,127884.80095387647,91558.48946015957,56468.516401875364,38988.85895364912,24796.34025049242,0.0,63785.199204141536,21076.889212918555,1535.35621606839,0.0,0.8868051598090615,2.8156015305770477,0.0014959135982669303,354444.55151430954,1554958.5925550258,4.387029186685775,1554958.5925550258,4.387029186685775,0.85,0.09557928944418859,4.027634451161993,1.2672100611450152,1.0,0.0,4.02763445116115,1.2848071186461125,1.2851029181042777,3.134816419297382,19322.68605426265,1970.3656247814138,4632.441516551485,4632.441516551485,5.558859877962345,5.00735708434583,-2.344896944579414,7.352254028925244,3.485050746424444,3.485050746424444,0.9957287846926982,0.0,0.0,0.0002302167033874408,7.763858268614634e-05,0.00015257812070129445,0.0006145288954300863,0.09557928944425603,0.07170609562156789,0.023873193822688144,0.09557929334016711,0.07170609562151728,0.0238731938226713,0.37734217896773414,0.37734217896773414,0.12562897056219924,0.0,4.966753456521872,4.954141802003619,5.004638267021164,4.966902087750327,4.954353004802158,5.004598915756503,24796.34025049242,21076.889212918555,0.85,1.0660543275481684,0.662338518792129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522940008102625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.487967030474,1535.35621606839,0.37734217896773414,0.12562897056219924,6.112874298809886,3.485050746424444
2522.0,-30.133150581647083,5.0073479114823325,35.00495634047377,24.09981427425521,4.995967245658477,-26.62025760472607,-40.13731962824238,1.4830742687381726,-0.04840838256313873,-5.015296963857474,40.0098605164659,42247.398892068704,25751.10074361971,25751.10074361971,67998.49963568841,77337.31641944159,77337.31641944159,25751.10074361971,103088.4171630613,103088.4171630613,103088.4171630613,127884.74549106152,91558.41625824894,56468.49873087893,38988.79725263334,24796.328328000225,0.0,63785.12558063357,21076.87907880019,1535.3555364488539,0.0,0.8868051845640047,2.8156019319938665,0.0014959135982669303,354444.5813949389,1554958.4288035918,4.387028354852979,1554958.4288035918,4.387028354852979,0.85,0.09557925024662782,4.027634451161993,1.267209893553518,1.0,0.0,4.027634451163119,1.2848071067248483,1.2851029077676837,3.134816448384219,19322.67060558557,1970.3640494547649,4632.441516551485,4632.441516551485,5.5588614883992165,5.0073479114823325,-2.3448881454323085,7.352236056914641,3.4850602750232746,3.4850602750232746,0.9957315071495071,0.0,0.0,0.0002302179388508717,7.763904533968153e-05,0.00015257889351119017,0.0006145320080258466,0.09557925024668461,0.07170605751867132,0.023873192728013293,0.09557926732704622,0.07170605751862871,0.02387319272799911,0.3773420393190256,0.3773420393190256,0.1256289850644628,0.0,4.96677966314428,4.954170769981431,5.004656159360934,4.966888581294313,4.954290751170731,5.0047318410397,24796.328328000225,21076.87907880019,0.85,1.0660557460175966,0.6623393543164217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522936916583264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.484557937063,1535.3555364488539,0.3773420393190256,0.1256289850644628,6.112874298809886,3.4850602750232746
2523.0,-30.133099107460133,5.007338866795921,35.00495442121371,24.09981720792132,4.995976174451877,-26.620210377775823,-40.13726689210159,1.4830874447682492,-0.04835607628950811,-5.015285833707721,40.009856778418154,42247.40255375585,25751.085362369315,25751.085362369315,67998.48791612516,77337.2923278837,77337.2923278837,25751.085362369315,103088.37769025301,103088.37769025301,103088.37769025301,127884.69136677429,91558.37500527165,56468.48523114668,38988.76641569441,24796.313676521284,0.0,63785.08009221569,21076.86662504309,1535.354500708366,0.0,0.8868052547445763,2.8156025440132004,0.0014959135982669303,354444.73518112506,1554958.267596476,4.387025996596834,1554958.267596476,4.387025996596834,0.85,0.09557920146138058,4.027634451161993,1.2672097276104615,1.0,0.0,4.027634451161458,1.2848070425340956,1.2851028451486302,3.134816605004023,19322.66189947504,1970.363161678559,4632.441516551485,4632.441516551485,5.558858168065796,5.007338866795921,-2.3448727683095076,7.352211635105428,3.4850697696833626,3.4850697696833626,0.9957342199095321,0.0,0.0,0.00023021917358508948,7.76395092246037e-05,0.0001525796643604858,0.0006145351127250264,0.09557920146144228,0.07170601199876753,0.023873189462674756,0.09557923118970643,0.07170601199872123,0.02387318946265934,0.37734189878531743,0.37734189878531743,0.12562900084392029,0.0,4.966805455179724,4.954215251190988,5.004625785067162,4.9669297574182,4.954414325095911,5.004525452645453,24796.313676521284,21076.86662504309,0.85,1.0660563225415416,0.6623398840712862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45229338277019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.481149681167,1535.354500708366,0.37734189878531743,0.12562900084392029,6.112874298809886,3.4850697696833626
2524.0,-30.133047627496445,5.007329763135601,35.004952519070464,24.099811410438292,4.995973671360035,-26.620164288915664,-40.137214260734595,1.483090332779916,-0.04821790630069245,-5.015283468652228,40.00985343846222,42247.40693132065,25751.09243923837,25751.09243923837,67998.49937055902,77337.27928384703,77337.27928384703,25751.09243923837,103088.37172308541,103088.37172308541,103088.37172308541,127884.67598590872,91558.34016915063,56468.46781662678,38988.74705835983,24796.304262823305,0.0,63785.05132118314,21076.85862339981,1535.3539636766468,0.0,0.8868052788748699,2.8156010051464446,0.0014959135982669303,354444.7678592961,1554958.123557485,4.387025185754065,1554958.123557485,4.387025185754065,0.8500000000000001,0.09557916337301417,4.027634451161993,1.267209546281956,1.0,0.0,4.027634451162898,1.28480702647315,1.2851028306706505,3.1348166441913237,19322.654547590642,1970.3624119949875,4632.441516551485,4632.441516551485,5.558859695741648,5.007329763135601,-2.344863812990621,7.352193576126222,3.485079287722099,3.485079287722099,0.9957369393491711,0.0,0.0,0.00023022040846398196,7.76399721904548e-05,0.00015258043627352716,0.0006145382217085851,0.09557916337306457,0.0717059747860049,0.02387318858705967,0.0955791481202484,0.07170597478596709,0.023873188587047078,0.3773417585040576,0.3773417585040576,0.12562901472888535,0.0,4.966856581275124,4.954282140812438,5.004629534946446,4.967065562351536,4.954554193461945,5.004649031773738,24796.304262823305,21076.85862339981,0.85,1.0660569829780255,0.6623402514577926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522930740660212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.47774252799,1535.3539636766468,0.3773417585040576,0.12562901472888535,6.112874298809886,3.485079287722099
2525.0,-30.132996174456625,5.007320605709661,35.004950586306805,24.09979544989767,4.995969216079855,-26.620118419466444,-40.13716547107322,1.4830914610903938,-0.04820188151245475,-5.015280963298585,40.009848742288305,42247.427006792546,25751.09889111286,25751.09889111286,67998.5258979054,77337.232818335,77337.232818335,25751.09889111286,103088.33170944787,103088.33170944787,103088.33170944787,127884.61866430988,91558.2711322992,56468.46532075961,38988.67312393287,24796.28695486201,0.0,63784.96007879489,21076.84391163271,1535.3529688132755,0.0,0.8868053086299201,2.815601087073426,0.0014959135982669303,354444.802475981,1554957.921030231,4.387024185904385,1554957.921030231,4.387024185904385,0.85,0.09557912087762288,4.027634451161993,1.2672093929769468,1.0,0.0,4.027634451159752,1.2848070186458778,1.2851028244274179,3.1348166632891825,19322.63997791596,1970.360926301638,4632.441516551485,4632.441516551485,5.558861088500621,5.007320605709661,-2.3448548024264837,7.352175408136144,3.4850887728958955,3.4850887728958955,0.9957396493988273,0.0,0.0,0.00023022164270313265,7.764040136545798e-05,0.00015258124133767467,0.0006145414642126809,0.09557912087769316,0.07170593426634196,0.02387318661135119,0.09557909217591036,0.07170593426628924,0.023873186611333634,0.3773416198138542,0.3773416198138542,0.12562902914820678,0.0,4.966900132711714,4.95433054225731,5.004658497408059,4.967079081786153,4.9545289087024,5.004779111390519,24796.28695486201,21076.84391163271,0.85,1.0660589238263285,0.6623415136515477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522927653273328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.474337206346,1535.3529688132755,0.3773416198138542,0.12562902914820678,6.112874298809886,3.4850887728958955
2526.0,-30.132944757927877,5.007311596468571,35.00494865822939,24.09979290040212,4.995979431821217,-26.62007111571037,-40.13710889322681,1.483105789604405,-0.04826839172085329,-5.015268924610468,40.00984501325996,42247.41469500191,25751.08110893078,25751.08110893078,67998.49580393269,77337.18140261226,77337.18140261226,25751.08110893078,103088.26251154304,103088.26251154304,103088.26251154304,127884.53455966235,91558.20309946626,56468.43639185858,38988.62967511965,24796.27204811931,0.0,63784.90172323896,21076.831240901414,1535.3518948723083,0.0,0.8868053834016572,2.8156033658295567,0.0014959135982669303,354444.9688155995,1554957.760212126,4.387021673373209,1554957.760212126,4.387021673373209,0.85,0.09557907162538644,4.027634451161993,1.2672091616457326,1.0,0.0,4.027634451161596,1.2848069490663245,1.2851027564165691,3.134816833057211,19322.62562013133,1970.3594622150613,4632.441516551485,4632.441516551485,5.558857249880746,5.007311596468571,-2.3448387909739186,7.35215038744249,3.4850982266776294,3.4850982266776294,0.9957423504793227,0.0,0.0,0.00023022287607255693,7.764089905145745e-05,0.0001525819770210995,0.0006145444272765879,0.09557907162544844,0.07170588840743351,0.02387318321801493,0.09557911073472677,0.071705888407387,0.02387318321799944,0.37734148131947304,0.37734148131947304,0.12562904552707657,0.0,4.96691564057312,4.954360930490225,5.0046292818173015,4.967000532889642,4.954505358844017,5.004535311846951,24796.27204811931,21076.831240901414,0.85,1.0660594273387205,0.6623419265943585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452292456750239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.470933061328,1535.3518948723083,0.37734148131947304,0.12562904552707657,6.112874298809886,3.4850982266776294
2527.0,-30.132893323417367,5.0073025761861105,35.00494676338634,24.09978654412555,4.995980776051885,-26.620024683023715,-40.13705626185981,1.4831121356589585,-0.04822236031225202,-5.015264289761328,40.009842125128394,42247.418669192455,25751.082433895237,25751.082433895237,67998.50110308769,77337.15031304349,77337.15031304349,25751.082433895237,103088.23274693872,103088.23274693872,103088.23274693872,127884.49722959266,91558.15179368894,56468.420149840895,38988.59071538672,24796.264482653936,0.0,63784.85519804066,21076.824810255846,1535.3514100423674,0.0,0.8868054174477275,2.8156033021581486,0.0014959135982669303,354445.03285573696,1554957.6356585487,4.387020529333905,1554957.6356585487,4.387020529333905,0.85,0.09557903286407182,4.027634451161993,1.2672090127365663,1.0,0.0,4.027634451163722,1.2848069168299476,1.2851027257580565,3.1348169117111597,19322.614792457854,1970.3583580996421,4632.441516551485,4632.441516551485,5.55885753589935,5.0073025761861105,-2.3448281838285223,7.352130760014633,3.4851077098994168,3.4851077098994168,0.995745059971262,0.0,0.0,0.0002302241098794167,7.764136202497094e-05,0.00015258274785444575,0.0006145475319115294,0.09557903286411716,0.07170585065311635,0.023873182211000807,0.09557908206102297,0.07170585065308234,0.023873182210989486,0.37734134192121577,0.37734134192121577,0.12562905996342486,0.0,4.966939140278782,4.954396981813602,5.004615054818942,4.967041929449067,4.95454999410407,5.004566960301759,24796.264482653936,21076.824810255846,0.85,1.066060288009817,0.6623424720181885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522921483922369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.467529899972,1535.3514100423674,0.37734134192121577,0.12562905996342486,6.112874298809886,3.4851077098994168
2528.0,-30.13284198815702,5.007293503465451,35.004944854029176,24.099780956190102,4.995977221297234,-26.619978829554803,-40.13700370034201,1.4831140626956947,-0.04805466530575586,-5.015261668292845,40.00983791268471,42247.42256998845,25751.088726479084,25751.088726479084,67998.51129646754,77337.14221243584,77337.14221243584,25751.088726479084,103088.23093891492,103088.23093891492,103088.23093891492,127884.48081221916,91558.1215337776,56468.401891332986,38988.57738049401,24796.24987330424,0.0,63784.827253798256,21076.812392308606,1535.3505706507167,0.0,0.8868054460421642,2.815601405399925,0.0014959135982669303,354445.0690768119,1554957.4539926948,4.387019568484163,1554957.4539926948,4.387019568484163,0.8500000000000001,0.0955789915760572,4.027634451161993,1.26720884679351,1.0,0.0,4.027634451161518,1.2848069052718192,1.2851027157795019,3.134816939911986,19322.60840634587,1970.3577068974491,4632.441516551485,4632.441516551485,5.558858894272428,5.007293503465451,-2.3448190862202667,7.352112589685718,3.485117174774989,3.485117174774989,0.9957477642214254,0.0,0.0,0.00023022534131154394,7.764182438660073e-05,0.0001525835169249432,0.0006145506294463602,0.09557899157612063,0.0717058110808693,0.023873180495251323,0.09557896850114954,0.07170581108082172,0.023873180495235482,0.3773412021636772,0.3773412021636772,0.12562907373558677,0.0,4.966991719984264,4.954462351266045,5.004629192620769,4.967207002987095,4.954728810466918,5.004690728730452,24796.24987330424,21076.812392308606,0.85,1.06606091486151,0.6623428233471104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452291839926519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.464128812735,1535.3505706507167,0.3773412021636772,0.12562907373558677,6.112874298809886,3.485117174774989
2529.0,-30.13279064611374,5.007284479440743,35.00494293145415,24.099774320516758,4.99598021415454,-26.619932315169507,-40.13695103405041,1.4831218832109834,-0.04803893396098147,-5.015254320839202,40.009833708972316,42247.42609854557,25751.082882964944,25751.082882964944,67998.50898151052,77337.10339513097,77337.10339513097,25751.082882964944,103088.1862780959,103088.1862780959,103088.1862780959,127884.42002762036,91558.06320527483,56468.38590869205,38988.53032953642,24796.233749524465,0.0,63784.764079060886,21076.798687095794,1535.3495345097078,0.0,0.8868054986572278,2.8156020563377355,0.0014959135982669303,354445.1705972819,1554957.2727034036,4.387017800477059,1554957.2727034036,4.387017800477059,0.85,0.0955789456313931,4.027634451161993,1.2672086324961858,1.0,0.0,4.027634451163885,1.2848068661420795,1.2851026782232047,3.1348170353851454,19322.59609658242,1970.3564516509125,4632.441516551485,4632.441516551485,5.558857632839529,5.007284479440743,-2.344806540170488,7.3520910196112315,3.4851266087979003,3.4851266087979003,0.995750459656543,0.0,0.0,0.00023022657291245103,7.764228767243465e-05,0.00015258428524001638,0.0006145537239386184,0.09557894563145963,0.07170576791877556,0.023873177712684067,0.09557893176672479,0.07170576791872565,0.02387317771266745,0.377341063921381,0.377341063921381,0.12562908868771283,0.0,4.967033664214171,4.954518950067836,5.004627092364785,4.967215386878195,4.95475930675326,5.004632663003974,24796.233749524465,21076.798687095794,0.85,1.0660619344335382,0.6623435346751475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522915320561538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.460727451671,1535.3495345097078,0.377341063921381,0.12562908868771283,6.112874298809886,3.4851266087979003
2530.0,-30.132739283586734,5.00727545679107,35.00494101428341,24.0997627604753,4.9959810027034255,-26.619886002813786,-40.13689836775882,1.4831277219311867,-0.048063980585197896,-5.015249182868559,40.009830021234684,42247.42983756779,25751.082717960788,25751.082717960788,67998.51255552858,77337.05362656192,77337.05362656192,25751.082717960788,103088.1363445227,103088.1363445227,103088.1363445227,127884.35771179239,91557.99302472927,56468.3692357379,38988.47087665708,24796.221367269685,0.0,63784.692243926766,21076.788162179233,1535.3487609382566,0.0,0.8868055381591287,2.815602985022663,0.0014959135982669303,354445.24158912676,1554957.1136660497,4.387016473107452,1554957.1136660497,4.387016473107452,0.85,0.09557890402037875,4.027634451161993,1.2672084912797437,1.0,0.0,4.027634451162635,1.2848068362826797,1.2851026499400209,3.1348171082394862,19322.581285540244,1970.3549413449286,4632.441516551485,4632.441516551485,5.558857597220265,5.00727545679107,-2.3447956150170106,7.35207107180808,3.4851360423895557,3.4851360423895557,0.9957531549684445,0.0,0.0,0.00023022780501080005,7.764275096082477e-05,0.00015258505404997527,0.0006145568204240952,0.09557890402043612,0.07170572804676158,0.023873175973674547,0.09557891939293735,0.07170572804671853,0.02387317597366021,0.3773409264027722,0.3773409264027722,0.12562910360812657,0.0,4.967062022495497,4.954555795211775,5.004629935715059,4.9671852022833605,4.954712938815362,5.004651079303926,24796.221367269685,21076.788162179233,0.85,1.066063191078625,0.6623443392343147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522912241452346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.457327937665,1535.3487609382566,0.3773409264027722,0.12562910360812657,6.112874298809886,3.4851360423895557
2531.0,-30.13268796459082,5.007266514539938,35.00493910937936,24.09976083962249,4.995987266902296,-26.619839182045215,-40.13684570146722,1.4831384843574105,-0.04804114569401463,-5.015240295656277,40.00982654418697,42247.43308142717,25751.073070135768,25751.073070135768,67998.50615156293,77337.02075498283,77337.02075498283,25751.073070135768,103088.0938251186,103088.0938251186,103088.0938251186,127884.30272574275,91557.94197555815,56468.35430200533,38988.43074839201,24796.208900624144,0.0,63784.63964901616,21076.777565530523,1535.3478993697017,0.0,0.8868055959793649,2.81560372236972,0.0014959135982669303,354445.36438463855,1554956.9637149211,4.387014530192885,1554956.9637149211,4.387014530192885,0.85,0.09557885894977507,4.027634451161993,1.2672083176439628,1.0,0.0,4.027634451161297,1.2848067833910193,1.2851025986179394,3.13481723729055,19322.570512021448,1970.3538427517499,4632.441516551485,4632.441516551485,5.558855514555005,5.007266514539938,-2.3447819330370194,7.352048447576958,3.4851454613559723,3.4851454613559723,0.9957558461017063,0.0,0.0,0.00023022903607097968,7.764321425177083e-05,0.00015258582181920885,0.0006145599127179109,0.09557885894983176,0.07170568551273483,0.023873173437096933,0.09557889702024272,0.0717056855126923,0.02387317343708277,0.37734078830245726,0.37734078830245726,0.1256291188016824,0.0,4.967086073588064,4.954595813813853,5.00460599795332,4.967199149962255,4.954772775432048,5.004527146535736,24796.208900624144,21076.777565530523,0.85,1.0660639697227132,0.6623449362401284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522909161115944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.453930545418,1535.3478993697017,0.37734078830245726,0.1256291188016824,6.112874298809886,3.4851454613559723
2532.0,-30.13263663671393,5.007257511340919,35.00493720983767,24.09975518183785,4.995984091096725,-26.619793297348636,-40.13679687688125,1.4831407517321347,-0.04788715995448456,-5.015238057276689,40.00982289056862,42247.45261176676,25751.080383882305,25751.080383882305,67998.53299564906,77337.01087713185,77337.01087713185,25751.080383882305,103088.09126101415,103088.09126101415,103088.09126101415,127884.28887801256,91557.91009470662,56468.35182934454,38988.398072624535,24796.19761699841,0.0,63784.59568962295,21076.767974448645,1535.3472582191903,0.0,0.8868056206006457,2.815601960976228,0.0014959135982669303,354445.395312561,1554956.8061490194,4.387013702852057,1554956.8061490194,4.387013702852057,0.8499999999999999,0.09557882027293854,4.027634451161993,1.2672081462061033,1.0,0.0,4.0276344511626885,1.2848067702410169,1.2851025870469477,3.134817269375417,19322.563783823018,1970.3531566664476,4632.441516551485,4632.441516551485,5.5588570933653365,5.007257511340919,-2.344773135278913,7.352030646619832,3.485154889538199,3.485154889538199,0.995758539868057,0.0,0.0,0.00023023026735026546,7.764364375056718e-05,0.00015258662359969827,0.0006145631419966324,0.0955788202729934,0.0717056479638976,0.023873172309095806,0.09557879996831976,0.07170564796385644,0.023873172309082105,0.37734064995386396,0.37734064995386396,0.12562913259092665,0.0,4.967138191068841,4.954662061071929,5.004615648050162,4.967350897322206,4.954931303583635,5.004658504865517,24796.19761699841,21076.767974448645,0.85,1.0660651252934363,0.6623456989104967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452290608339145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.450533993186,1535.3472582191903,0.37734064995386396,0.12562913259092665,6.112874298809886,3.485154889538199
2533.0,-30.132585315120345,5.007248547755104,35.0049352967399,24.099748650938295,4.995986514892316,-26.619746858280045,-40.13674043873323,1.483148058052672,-0.04785934813054382,-5.015231132424352,40.00981869663456,42247.4404186362,25751.075630297757,25751.075630297757,67998.51604893396,77336.97473080888,77336.97473080888,25751.075630297757,103088.05036110664,103088.05036110664,103088.05036110664,127884.23198038325,91557.8542150574,56468.319902887386,38988.37145796669,24796.181619276605,0.0,63784.5530772433,21076.754376385114,1535.346238762767,0.0,0.886805671029473,2.8156024039085725,0.0014959135982669303,354445.4909939767,1554956.6252814848,4.387012008308801,1554956.6252814848,4.387012008308801,0.85,0.09557877502597685,4.027634451161993,1.2672079401509841,1.0,0.0,4.027634451161498,1.2848067335177875,1.2851025518971155,3.1348173589769193,19322.551990870503,1970.3519541199598,4632.441516551485,4632.441516551485,5.558856067214326,5.007248547755104,-2.344760922969806,7.35200947072491,3.4851642844307285,3.4851642844307285,0.9957612241230652,0.0,0.0,0.00023023149848489183,7.764414022687707e-05,0.00015258735825801476,0.0006145661009317777,0.09557877502604295,0.07170560542530448,0.023873169600738466,0.09557875697586149,0.07170560542525489,0.023873169600721958,0.3773405130245322,0.3773405130245322,0.12562914727842656,0.0,4.967182281132409,4.954721596328852,5.004613318813597,4.967371784293789,4.954972895873425,5.00461716992038,24796.181619276605,21076.754376385114,0.85,1.0660655718099574,0.6623459502408744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522903005135592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.447139329497,1535.346238762767,0.3773405130245322,0.12562914727842656,6.112874298809886,3.4851642844307285
2534.0,-30.132534031895702,5.007239501747772,35.00493336909947,24.09973283009606,4.995980924713063,-26.619701255206408,-40.13668791214002,1.4831481480244495,-0.04782307059622326,-5.015229994242963,40.00981444685308,42247.444248810665,25751.08552087979,25751.08552087979,67998.52976969046,77336.93360087294,77336.93360087294,25751.08552087979,103088.01912175273,103088.01912175273,103088.01912175273,127884.18638979248,91557.79012277428,56468.30077071476,38988.32150228836,24796.167268039746,0.0,63784.488770328106,21076.742177833785,1535.345443829011,0.0,0.8868056922100874,2.815602060237639,0.0014959135982669303,354445.5067203504,1554956.4420054897,4.38701129658364,1554956.4420054897,4.38701129658364,0.85,0.09557873609936504,4.027634451161993,1.2672077571740372,1.0,0.0,4.027634451161419,1.2848067305564415,1.2851025505157652,3.1348173662023475,19322.538464707362,1970.3505748351745,4632.441516551485,4632.441516551485,5.558858202283274,5.007239501747772,-2.34475298058395,7.351992482331722,3.4851736762679093,3.4851736762679093,0.9957639075051169,0.0,0.0,0.0002302327287051562,7.764460229657457e-05,0.00015258812640858162,0.0006145691947614645,0.09557873609942776,0.07170556766529364,0.02387316843413412,0.09557869810597829,0.07170556766524658,0.023873168434118457,0.37734037686757976,0.37734037686757976,0.12562916196421817,0.0,4.967226780565056,4.9547692365524085,5.004648364622426,4.967406923646763,4.954961960278297,5.0047907122367405,24796.167268039746,21076.742177833785,0.85,1.0660668617183098,0.6623466780604463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522899927257804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.443746250865,1535.345443829011,0.37734037686757976,0.12562916196421817,6.112874298809886,3.4851736762679093
2535.0,-30.132482805875934,5.00723055642654,35.00493143192069,24.099725670553767,4.995987352703885,-26.619654501719747,-40.13663521092383,1.4831590485483819,-0.04789007362205666,-5.015220262953542,40.00981031374799,42247.44713540016,25751.07343854785,25751.07343854785,67998.52057394802,77336.87867651037,77336.87867651037,25751.07343854785,103087.95211505823,103087.95211505823,103087.95211505823,127884.10282851153,91557.71712477821,56468.28558367076,38988.25726789716,24796.1507134533,0.0,63784.407981350465,21076.728106435305,1535.3443270939993,0.0,0.8868057567015813,2.815604076151344,0.0014959135982669303,354445.6411786421,1554956.263761297,4.387009129497498,1554956.263761297,4.387009129497498,0.8500000000000001,0.09557868853866647,4.027634451161993,1.267207580790855,1.0,0.0,4.0276344511636255,1.2848066770232875,1.2851024985492077,3.1348174968186213,19322.523059064817,1970.349003896827,4632.441516551485,4632.441516551485,5.558855594083712,5.00723055642654,-2.3447387482688327,7.351969304695373,3.4851830283019556,3.4851830283019556,0.9957665795148445,0.0,0.0,0.0002302339575591958,7.764506590496327e-05,0.00015258889165423254,0.0006145722768912118,0.09557868853873334,0.0717055231019068,0.023873165436826545,0.09557870396987368,0.07170552310185663,0.02387316543680984,0.37734024064658894,0.37734024064658894,0.12562917891450973,0.0,4.9672437671300145,4.954794096886133,5.004641677837583,4.967330189331506,4.95491202931936,5.0046334353764905,24796.1507134533,21076.728106435305,0.85,1.066068067823561,0.6623475622404872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522896851682343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.440354114295,1535.3443270939993,0.37734024064658894,0.12562917891450973,6.112874298809886,3.4851830283019556
2536.0,-30.132431594483105,5.007221677715914,35.004929529183784,24.099723749700956,4.995993707446753,-26.619607768783194,-40.13658250970764,1.483169881747526,-0.04787500087775243,-5.01521203377524,40.00980744258552,42247.44997184965,25751.065445275173,25751.065445275173,67998.51541712483,77336.84538745979,77336.84538745979,25751.065445275173,103087.91083273497,103087.91083273497,103087.91083273497,127884.05279508617,91557.66573810656,56468.270322499186,38988.217128452634,24796.141962351212,0.0,63784.359090803846,21076.72066799853,1535.343692514233,0.0,0.8868058089789219,2.8156048386530013,0.0014959135982669303,354445.7548821314,1554956.139939618,4.387007372839628,1554956.139939618,4.387007372839628,0.85,0.0955786465645157,4.027634451161993,1.2672074060561132,1.0,0.0,4.0276344511629,1.2848066238058131,1.285102446897959,3.1348176266646752,19322.512214319242,1970.3478980405382,4632.441516551485,4632.441516551485,5.558853868584824,5.007221677715914,-2.3447255846281427,7.351947262344057,3.485192395632964,3.485192395632964,0.9957692558951325,0.0,0.0,0.0002302351860683899,7.764552951591108e-05,0.00015258965655247885,0.0006145753576217402,0.09557864656456297,0.07170548276249582,0.02387316380206716,0.09557869598413442,0.07170548276246035,0.023873163802055352,0.37734010302414756,0.37734010302414756,0.1256291951679878,0.0,4.967259296036332,4.954823788899603,5.00461463874592,4.96733703289749,4.954958193804657,5.004522130717646,24796.141962351212,21076.72066799853,0.85,1.0660688041142137,0.6623481143975422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522893779538828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.436962541162,1535.343692514233,0.37734010302414756,0.1256291951679878,6.112874298809886,3.485192395632964
2537.0,-30.132380411452363,5.0072127899651715,35.00492764310721,24.099717463273578,4.995994426706631,-26.619561624943987,-40.136529913265235,1.4831756401989482,-0.04781271266068643,-5.015207339211203,40.009804122378085,42247.45304456596,25751.06653008906,25751.06653008906,67998.51957465502,77336.81724686126,77336.81724686126,25751.06653008906,103087.88377695033,103087.88377695033,103087.88377695033,127884.0155526843,91557.61722986761,56468.25302757506,38988.18244699172,24796.131775733968,0.0,63784.31422272569,21076.71200937387,1535.3430564167136,0.0,0.8868058448933036,2.8156045684143365,0.0014959135982669303,354445.81974746747,1554955.9967524512,4.38700616602084,1554955.9967524512,4.38700616602084,0.8499999999999999,0.0955786064412055,4.027634451161993,1.267207224727608,1.0,0.0,4.0276344511616795,1.2848065943307465,1.2851024189937184,3.1348176985813034,19322.501977043834,1970.3468541289672,4632.441516551485,4632.441516551485,5.558854102762393,5.0072127899651715,-2.344715011000881,7.3519278009660525,3.4852017681493024,3.4852017681493024,0.9957719337569435,0.0,0.0,0.00023023641390324377,7.764599220771949e-05,0.00015259042169552429,0.00061457843933823,0.09557860644125747,0.07170544402927055,0.023873162411986917,0.09557865108285808,0.07170544402923157,0.023873162411973934,0.3773399645902412,0.3773399645902412,0.12562920962485055,0.0,4.967284581311105,4.95486199955252,5.004601074973436,4.967394626550515,4.9550237626859825,5.004555746899882,24796.131775733968,21076.71200937387,0.85,1.0660696192047143,0.6623486284895046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522890708273772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.433572382535,1535.3430564167136,0.3773399645902412,0.12562920962485055,6.112874298809886,3.4852017681493024
2538.0,-30.132329244241333,5.00720392437684,35.00492575549799,24.099716275837295,4.995996346263554,-26.619515375285474,-40.13648108867926,1.4831824773083957,-0.04768678666368942,-5.015201191458507,40.00980030558242,42247.47166528541,25751.063870599814,25751.063870599814,67998.53553588522,77336.80476724276,77336.80476724276,25751.063870599814,103087.86863784258,103087.86863784258,103087.86863784258,127883.98683167354,91557.58487502497,56468.2517730705,38988.14789106052,24796.118193830953,0.0,63784.266084891475,21076.700464756308,1535.3421950597103,0.0,0.8868058900015487,2.8156036318870497,0.0014959135982669303,354445.90469169384,1554955.8321494434,4.387004650263865,1554955.8321494434,4.387004650263865,0.85,0.0955785628717017,4.027634451161993,1.267207068125717,1.0,0.0,4.027634451163008,1.2848065598102054,1.2851023860423616,3.13481778280846,19322.495148813374,1970.3461578432364,4632.441516551485,4632.441516551485,5.558853528661406,5.00720392437684,-2.3447033832886115,7.351907307665451,3.4852111231406884,3.4852111231406884,0.9957746066116252,0.0,0.0,0.00023023764136462574,7.764642172072226e-05,0.00015259121964390348,0.0006145816531826123,0.09557856287176164,0.07170540279621719,0.02387316007554445,0.09557857053170893,0.07170540279617223,0.023873160075529476,0.377339826043755,0.377339826043755,0.12562922344389774,0.0,4.967328212766631,4.954924780340548,5.004587159311598,4.9675144047948265,4.95518758544074,5.00454318700821,24796.118193830953,21076.700464756308,0.85,1.0660706740026593,0.6623494202952432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522887638710895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.43018336277,1535.3421950597103,0.377339826043755,0.12562922344389774,6.112874298809886,3.4852111231406884
2539.0,-30.132278099198512,5.00719499415893,35.004923853618955,24.099705553986155,4.995992013854115,-26.619469770809886,-40.13642856208605,1.4831836854661697,-0.0475904221127621,-5.015199174130966,40.009796114724445,42247.47490287419,25751.071626149052,25751.071626149052,67998.54652902324,77336.77903696599,77336.77903696599,25751.071626149052,103087.85066311504,103087.85066311504,103087.85066311504,127883.95451180135,91557.53674738543,56468.2326132964,38988.115704543365,24796.103848686307,0.0,63784.219553229676,21076.688271383362,1535.3413821411568,0.0,0.8868059154430588,2.8156026015680675,0.0014959135982669303,354445.93256535113,1554955.6514146535,4.387003795361533,1554955.6514146535,4.387003795361533,0.8500000000000001,0.09557852272979546,4.027634451161993,1.2672069137217474,1.0,0.0,4.027634451161864,1.284806551624473,1.2851023794312013,3.134817802780945,19322.484991860427,1970.345122122277,4632.441516551485,4632.441516551485,5.558855202843198,5.00719499415893,-2.3446948109367987,7.351889805095729,3.485220470004817,3.485220470004817,0.9957772771442334,0.0,0.0,0.00023023886830023476,7.764688380297284e-05,0.00015259198449726191,0.0006145847337323488,0.09557852272985803,0.07170536427939216,0.02387315845046588,0.09557848769248761,0.07170536427934521,0.02387315845045025,0.37733968892326686,0.37733968892326686,0.12562923672230197,0.0,4.967383557288542,4.954991976543738,5.0046068810104885,4.9676087520181795,4.955264594820619,5.004689603897816,24796.103848686307,21076.688271383362,0.85,1.0660716240680281,0.6623499542487545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522884570097996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.42679573218,1535.3413821411568,0.37733968892326686,0.12562923672230197,6.112874298809886,3.485220470004817
