time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2540.0,-30.132226936849047,5.00718614944446,35.00492194328902,24.099698499217652,4.995997616424458,-26.619423157186784,-40.136372089013435,1.4831938367628716,-0.04763756839548705,-5.015190110729178,40.009792064816445,42247.461921852155,25751.061365736445,25751.061365736445,67998.5232875886,77336.72798915078,77336.72798915078,25751.061365736445,103087.78935488722,103087.78935488722,103087.78935488722,127883.87730433463,91557.46731744683,56468.20125015096,38988.073408106524,24796.087949447407,0.0,63784.16135755393,21076.674757030294,1535.3403181811916,0.0,0.8868059762340967,2.8156042787021236,0.0014959135982669303,354446.05779548263,1554955.476758482,4.387001752621269,1554955.476758482,4.387001752621269,0.85,0.09557847590028973,4.027634451161993,1.2672066615102815,1.0,0.0,4.027634451161357,1.2848065015995078,1.285102330971716,3.1348179248375745,19322.47033922784,1970.3436279695757,4632.441516551485,4632.441516551485,5.558852987939336,5.00718614944446,-2.3446810819566695,7.35186723140113,3.4852297825963756,3.4852297825963756,0.9957799378846788,0.0,0.0,0.0002302400956570462,7.764738060567507e-05,0.00015259271505137115,0.0006145876761372476,0.09557847590035493,0.07170532058627455,0.023873155314080373,0.09557848494249949,0.07170532058622564,0.023873155314064087,0.37733955325329954,0.37733955325329954,0.1256292515995813,0.0,4.967413912809718,4.95503636284235,5.004595066890374,4.967552542333692,4.955231130150082,5.004565045042739,24796.087949447407,21076.674757030294,0.85,1.0660722323589125,0.6623503550517217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522881502815816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.423409363064,1535.3403181811916,0.37733955325329954,0.1256292515995813,6.112874298809886,3.4852297825963756
2541.0,-30.1321758353034,5.007177227761797,35.00492003305975,24.09968253867703,4.995993086636963,-26.619377611621246,-40.13632333427665,1.483194862955488,-0.04762833832779734,-5.015188696201946,40.00978824708917,42247.480688953874,25751.070601919553,25751.070601919553,67998.55129087342,77336.68189702061,77336.68189702061,25751.070601919553,103087.75249894016,103087.75249894016,103087.75249894016,127883.82848660952,91557.39876553127,56468.19755746718,38988.00134229343,24796.07598766936,0.0,63784.07732996279,21076.664589518954,1535.339652865433,0.0,0.8868059972566715,2.815604322562128,0.0014959135982669303,354446.0773401815,1554955.312115339,4.387001046206987,1554955.312115339,4.387001046206987,0.85,0.09557843813019953,4.027634451161993,1.2672065098537133,1.0,0.0,4.027634451161186,1.284806494267187,1.2851023252128386,3.13481794272781,19322.45587189498,1970.3421527121884,4632.441516551485,4632.441516551485,5.558854981743914,5.007177227761797,-2.3446729732690565,7.351850201030854,3.4852391060977754,3.4852391060977754,0.9957826017422216,0.0,0.0,0.00023024132156122362,7.764780951129934e-05,0.0001525935120499243,0.0006145908861560778,0.09557843813025609,0.07170528376979315,0.02387315436046293,0.0955784472797034,0.07170528376975073,0.023873154360448807,0.3773394174047455,0.3773394174047455,0.1256292658559355,0.0,4.967442667664955,4.955066223398433,5.004620482347946,4.967560357874163,4.955188353508106,5.004724834017281,24796.07598766936,21076.664589518954,0.85,1.0660740758090557,0.6623515218445901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522878434496957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.420025045492,1535.339652865433,0.3773394174047455,0.1256292658559355,6.112874298809886,3.4852391060977754
2542.0,-30.132124702709444,5.0071684438697135,35.00491812473192,24.099685402493947,4.9960025273371205,-26.61933064095199,-40.13627063306046,1.483208465580369,-0.047591254248629866,-5.015177170547709,40.009784482014375,42247.4830437253,25751.054067050074,25751.054067050074,67998.53711077537,77336.65542721431,77336.65542721431,25751.054067050074,103087.70949426439,103087.70949426439,103087.70949426439,127883.77037894473,91557.35547945605,56468.18309596992,38987.969314984584,24796.06088468033,0.0,63784.030199664914,21076.65175197828,1535.338581248741,0.0,0.8868060695475676,2.8156051806938907,0.0014959135982669303,354446.23659161414,1554955.1497429002,4.386998617041288,1554955.1497429002,4.386998617041288,0.85,0.0955783895624684,4.027634451161993,1.2672063785279173,1.0,0.0,4.027634451162206,1.2848064280974532,1.2851022606039653,3.1348181041763086,19322.446736715418,1970.3412211831173,4632.441516551485,4632.441516551485,5.558851412380022,5.0071684438697135,-2.344657449419811,7.351825893289524,3.4852483916392463,3.4852483916392463,0.9957852547540703,0.0,0.0,0.00023024254821625751,7.764827313739305e-05,0.00015259427507886445,0.0006145939593577244,0.09557838956253066,0.07170523855541355,0.02387315100711711,0.09557841749057408,0.07170523855536684,0.02387315100710156,0.3773392805616846,0.3773392805616846,0.12562928186626787,0.0,4.967466940078111,4.955107989346743,5.004592181797932,4.967585916299072,4.9552969539667515,5.0045008963764985,24796.06088468033,21076.65175197828,0.85,1.0660746412215985,0.6623520481769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522875369825872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.416641215228,1535.338581248741,0.3773392805616846,0.12562928186626787,6.112874298809886,3.4852483916392463
2543.0,-30.13207362932671,5.0071595150842505,35.004916218396744,24.099675379134737,4.995993699744348,-26.61928555055125,-40.136221948172874,1.4832056209695494,-0.047396477620281985,-5.015178952498224,40.00978072339873,42247.50196666104,25751.071454255565,25751.071454255565,67998.5734209166,77336.65078965294,77336.65078965294,25751.071454255565,103087.7222439085,103087.7222439085,103087.7222439085,127883.77253205469,91557.32665347756,56468.17783048841,38987.94313665461,24796.050288146183,0.0,63783.99342480079,21076.642744924255,1535.3380705494892,0.0,0.8868060740881334,2.815602414265509,0.0014959135982669303,354446.21197017323,1554954.9876490291,4.3869984644662505,1554954.9876490291,4.3869984644662505,0.85,0.0955783552964087,4.027634451161993,1.2672062015952545,1.0,0.0,4.027634451162014,1.2848064388751412,1.2851022729584138,3.1348180778796695,19322.44065322348,1970.3406008395814,4632.441516551485,4632.441516551485,5.558855165736742,5.0071595150842505,-2.344651698872817,7.351811213957068,3.4852577038780703,3.4852577038780703,0.9957879153937343,0.0,0.0,0.0002302437734568419,7.764870143308968e-05,0.00015259507202375222,0.0006145971691604101,0.0955783552964617,0.07170520433007697,0.023873150966384732,0.09557829227869225,0.07170520433003721,0.023873150966371492,0.3773391436651857,0.3773391436651857,0.1256292960379553,0.0,4.9675307278584455,4.955180309057425,5.004630319982709,4.967782474877936,4.95546620210672,5.004779484292953,24796.050288146183,21076.642744924255,0.85,1.0660758251376132,0.6623527267302484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452287230329399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.41325971035,1535.3380705494892,0.3773391436651857,0.1256292960379553,6.112874298809886,3.4852577038780703
2544.0,-30.132022558366238,5.007150685262513,35.004914287951955,24.099663050752156,4.99599937076299,-26.61923901232822,-40.13616551002485,1.483215824725643,-0.04753136677209113,-5.01516933362185,40.00977620848322,42247.488640089934,25751.059578608558,25751.059578608558,67998.54821869849,77336.57813621468,77336.57813621468,25751.059578608558,103087.63771482324,103087.63771482324,103087.63771482324,127883.66922524647,91557.235682586,56468.1461864638,38987.87721791356,24796.031510423225,0.0,63783.908728336784,21076.62678385974,1535.3368271568324,0.0,0.8868061393898422,2.8156053087585975,0.0014959135982669303,354446.3448754491,1554954.7929390275,4.386996270156015,1554954.7929390275,4.386996270156015,0.85,0.09557830672436442,4.027634451161993,1.2672059900453316,1.0,0.0,4.027634451161211,1.284806388609243,1.2851022242551533,3.134818200524177,19322.421454545256,1970.3386431192362,4632.441516551485,4632.441516551485,5.558852602154025,5.007150685262513,-2.3446376181359767,7.351788303398489,3.485266957767572,3.485266957767572,0.9957905593621634,0.0,0.0,0.00023024499864532448,7.764919793929919e-05,0.0001525958007060253,0.000614600104026237,0.09557830672443686,0.07170515909710908,0.02387314762732778,0.09557832016899541,0.07170515909705473,0.023873147627309688,0.37733900860737524,0.37733900860737524,0.1256293127504763,0.0,4.967548523114374,4.955205198660906,5.004626783944616,4.967637966849736,4.9553230346626265,5.004630930691292,24796.031510423225,21076.62678385974,0.85,1.0660768456243777,0.6623533973125885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452286924031437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.409878723694,1535.3368271568324,0.37733900860737524,0.1256293127504763,6.112874298809886,3.485266957767572
2545.0,-30.131971532538486,5.007141921447778,35.004912388723014,24.099661164823942,4.9960055088813435,-26.619192468083853,-40.13611284373326,1.483226444427438,-0.04751206469109093,-5.015161165672746,40.009773256824765,42247.49079656265,25751.051657768163,25751.051657768163,67998.5424543308,77336.5458760078,77336.5458760078,25751.051657768163,103087.59753377596,103087.59753377596,103087.59753377596,127883.61978909018,91557.1853119819,56468.130232539756,38987.83897715794,24796.022255314216,0.0,63783.861232472154,21076.618917017084,1535.3361649688588,0.0,0.8868061916468951,2.815606008560351,0.0014959135982669303,354446.45773310284,1554954.6656459728,4.386994514180896,1554954.6656459728,4.386994514180896,0.85,0.09557826476840389,4.027634451161993,1.2672058186074722,1.0,0.0,4.027634451161618,1.2848063363996685,1.2851021736063857,3.1348183279110984,19322.4108242326,1970.3375591290196,4632.441516551485,4632.441516551485,5.558850892291015,5.007141921447778,-2.3446245690035132,7.351766490451292,3.4852762266298214,3.4852762266298214,0.9957932076085204,0.0,0.0,0.00023024622275707502,7.76496612658106e-05,0.00015259656149126441,0.0006146031681910761,0.09557826476845241,0.07170511883021527,0.023873145938237136,0.09557830833381337,0.07170511883017888,0.023873145938225017,0.3773388721913022,0.3773388721913022,0.12562932899285348,0.0,4.967565537646351,4.955235904230619,5.0046026492258875,4.967649100981646,4.955374247100792,5.004521642233726,24796.022255314216,21076.618917017084,0.85,1.0660775490918848,0.6623539243349318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452286617748125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.406499390958,1535.3361649688588,0.3773388721913022,0.12562932899285348,6.112874298809886,3.4852762266298214
2546.0,-30.131920535943596,5.0071331606171094,35.00491050802887,24.099654773622774,4.996007091078039,-26.619146405765733,-40.13606024729086,1.4832329609008483,-0.04747127532948525,-5.0151559304857,40.009769998231334,42247.49312049294,25751.051299680286,25751.051299680286,67998.54442017322,77336.5136998543,77336.5136998543,25751.051299680286,103087.56499953459,103087.56499953459,103087.56499953459,127883.57718948423,91557.13319279302,56468.112613434656,38987.80064373151,24796.012189949644,0.0,63783.81283368116,21076.6103614572,1535.3355228289,0.0,0.8868062300894992,2.8156060838168075,0.0014959135982669303,354446.5300684025,1554954.5251160678,4.386993222407866,1554954.5251160678,4.386993222407866,0.85,0.09557822453908117,4.027634451161993,1.2672056251903996,1.0,0.0,4.027634451162398,1.2848063033875123,1.2851021421585633,3.1348184084579573,19322.39982489512,1970.3364375087438,4632.441516551485,4632.441516551485,5.558850814990983,5.0071331606171094,-2.3446136651567513,7.35174682577386,3.4852855006878145,3.4852855006878145,0.9957958573393756,0.0,0.0,0.00023024744617351759,7.765012398038152e-05,0.00015259732219313608,0.0006146062320201415,0.09557822453913245,0.07170508005678139,0.02387314448235106,0.09557827505699985,0.07170508005674292,0.023873144482338255,0.3773387350580474,0.3773387350580474,0.1256293436071049,0.0,4.967587374774951,4.955270324345236,5.004586666404634,4.9676846551562335,4.9554179526419375,5.0045326901588965,24796.012189949644,21076.6103614572,0.85,1.0660783888458054,0.6623544633597707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522863117356073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.403120856428,1535.3355228289,0.3773387350580474,0.1256293436071049,6.112874298809886,3.4852855006878145
2547.0,-30.13186954864401,5.007124422567004,35.004908629748556,24.099653551261895,4.996009236976097,-26.619100295421614,-40.13600761592386,1.4832399837543224,-0.04735240350800041,-5.01514976850799,40.00976630715005,42247.49537547984,25751.048566012687,25751.048566012687,67998.54394149253,77336.50017064187,77336.50017064187,25751.048566012687,103087.54873665456,103087.54873665456,103087.54873665456,127883.54801108461,91557.09995259112,56468.09515743172,38987.78310573266,24795.999274430047,0.0,63783.78238016271,21076.59938326554,1535.334698803674,0.0,0.8868062748148267,2.815605241611222,0.0014959135982669303,354446.61520931224,1554954.365934731,4.386991719518833,1554954.365934731,4.386991719518833,0.85,0.09557818158640988,4.027634451161993,1.2672054652916267,1.0,0.0,4.027634451161754,1.2848062680068273,1.2851021083413876,3.1348184947838305,19322.39280981668,1970.3357221698216,4632.441516551485,4632.441516551485,5.558850224877198,5.007124422567004,-2.3446020893355004,7.351726511902504,3.485294761039642,3.485294761039642,0.9957985031541835,0.0,0.0,0.00023024866937295467,7.765058700475122e-05,0.00015259808236820345,0.0006146092937274317,0.09557818158646815,0.07170503934214617,0.02387314224432198,0.09557819999047358,0.07170503934210246,0.023873142244307425,0.37733859759686667,0.37733859759686667,0.12562935739731437,0.0,4.967627034113377,4.955328569169808,5.00457047316786,4.967797364999967,4.955573257481831,5.004517417605882,24795.999274430047,21076.59938326554,0.85,1.0660788903393827,0.6623548149540152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522860058985274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.399743437129,1535.334698803674,0.37733859759686667,0.12562935739731437,6.112874298809886,3.485294761039642
2548.0,-30.131818615687067,5.007115607805594,35.004906735574906,24.099642934184544,4.996004039467988,-26.61905496836707,-40.135958896111674,1.4832403921486366,-0.04723686287053397,-5.015148341522044,40.009762087661244,42247.51355336666,25751.057771369175,25751.057771369175,67998.57132473584,77336.4785131368,77336.4785131368,25751.057771369175,103087.53628450597,103087.53628450597,103087.53628450597,127883.52118625186,91557.05563309633,56468.0906733286,38987.738844186366,24795.984901745887,0.0,63783.72374593225,21076.587166484005,1535.3338978033687,0.0,0.8868062973555003,2.8156038905087395,0.0014959135982669303,354446.63492617896,1554954.1839653358,4.386990962092751,1554954.1839653358,4.386990962092751,0.8500000000000001,0.09557814212765069,4.027634451161993,1.2672053240751846,1.0,0.0,4.027634451160491,1.2848062635729964,1.2851021054765246,3.134818505602002,19322.38345654219,1970.3347684012574,4632.441516551485,4632.441516551485,5.5588522120272685,5.007115607805594,-2.344594015127741,7.351709622933335,3.4853040136622218,3.4853040136622218,0.9958011467606348,0.0,0.0,0.00023024989127467304,7.765101561949924e-05,0.0001525988756551738,0.0006146124887973631,0.09557814212771307,0.07170500140329106,0.023873140724422006,0.09557810669136481,0.07170500140324426,0.023873140724406425,0.37733846134165766,0.37733846134165766,0.12562937050486986,0.0,4.967683384024326,4.955396166013202,5.0045930175594435,4.9679114786515015,4.955669265116001,5.004685908649492,24795.984901745887,21076.587166484005,0.85,1.0660802996637897,0.6623557088270652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522857001173168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.396367531497,1535.3338978033687,0.37733846134165766,0.12562937050486986,6.112874298809886,3.4853040136622218
2549.0,-30.1317676181128,5.007106802059523,35.00490481335228,24.099631583690666,4.996003725941399,-26.619009094695063,-40.135906369518466,1.4832452025243859,-0.04723337531754623,-5.015142958175863,40.00975748232734,42247.51599616182,25751.05668952854,25751.05668952854,67998.57268569036,77336.43393946251,77336.43393946251,25751.05668952854,103087.49062899106,103087.49062899106,103087.49062899106,127883.45760718029,91556.99034873412,56468.07240543618,38987.686603664384,24795.966978189226,0.0,63783.65358185361,21076.571931460843,1535.332801911815,0.0,0.8868063414284941,2.8156044730273218,0.0014959135982669303,354446.7093086431,1554953.9853560335,4.386989481124,1554953.9853560335,4.386989481124,0.8500000000000001,0.09557809763120333,4.027634451161993,1.2672051114263012,1.0,0.0,4.027634451161919,1.28480623854233,1.2851020820120826,3.1348185666747104,19322.369678800304,1970.3333634625794,4632.441516551485,4632.441516551485,5.558851978491532,5.007106802059523,-2.344583074625892,7.351689876685415,3.4853132285801416,3.4853132285801416,0.9958037795943262,0.0,0.0,0.000230251114732571,7.765147772702494e-05,0.00015259963700554606,0.0006146155552383518,0.09557809763127467,0.07170495950397392,0.023873138127300752,0.09557806299374035,0.07170495950392039,0.023873138127282933,0.37733832665741174,0.37733832665741174,0.12562938540558943,0.0,4.967726581042484,4.955447123391366,5.0046128831664305,4.96790958285834,4.9556611823590515,5.00470258237533,24795.966978189226,21076.571931460843,0.85,1.0660814937235878,0.6623564757378715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522853946621328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.39299223678,1535.332801911815,0.37733832665741174,0.12562938540558943,6.112874298809886,3.4853132285801416
2550.0,-30.131716678688935,5.00709805339119,35.004902895189076,24.09963001208382,4.996007977385331,-26.618962816875595,-40.13585370322687,1.4832541155727132,-0.047167655052703594,-5.015135291032709,40.009753756123196,42247.51794448123,25751.049840199983,25751.049840199983,67998.56778468122,77336.4105359404,77336.4105359404,25751.049840199983,103087.46037614039,103087.46037614039,103087.46037614039,127883.41371702109,91556.94810598894,56468.05551453286,38987.65843495119,24795.95334088071,0.0,63783.6117758319,21076.560339748605,1535.3319013098496,0.0,0.8868063939412454,2.8156045046618923,0.0014959135982669303,354446.8152466786,1554953.82466003,4.3869877165572895,1554953.82466003,4.3869877165572895,0.85,0.09557805394109074,4.027634451161993,1.2672049674624577,1.0,0.0,4.027634451161247,1.2848061943211568,1.2851020393509303,3.134818674570637,19322.360763807188,1970.3324543862775,4632.441516551485,4632.441516551485,5.558850499934594,5.00709805339119,-2.344570455842361,7.351668509233551,3.48532243152642,3.48532243152642,0.9958064090075486,0.0,0.0,0.000230252336801392,7.765194106611304e-05,0.00015260039573527896,0.0006146186111243632,0.09557805394115025,0.07170491803996758,0.023873135901182677,0.0955780136627272,0.07170491803992293,0.023873135901167814,0.37733819226553994,0.37733819226553994,0.12562940159335698,0.0,4.967771881262195,4.955508058055955,5.004611196159885,4.967967635980017,4.9557663658595175,5.004619027677563,24795.95334088071,21076.560339748605,0.85,1.0660821156328184,0.6623569404153613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452285088819549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.389619934329,1535.3319013098496,0.37733819226553994,0.12562940159335698,6.112874298809886,3.48532243152642
2551.0,-30.13166573665495,5.0070893437331945,35.00490099676075,24.09961799802261,4.996011851058124,-26.618916574504677,-40.13580110678447,1.4832626889084934,-0.04727065058233393,-5.015128424982774,40.00975049461807,42247.519925545654,25751.045158959485,25751.045158959485,67998.56508450514,77336.34632295532,77336.34632295532,25751.045158959485,103087.3914819148,103087.3914819148,103087.3914819148,127883.33415823225,91556.86489971186,56468.038502304735,38987.58488600791,24795.94267631744,0.0,63783.527562325355,21076.551274869824,1535.3311842514702,0.0,0.8868064406943341,2.8156066589203266,0.0014959135982669303,354446.9101159133,1554953.684004613,4.3869861455305195,1554953.684004613,4.3869861455305195,0.85,0.09557801284338402,4.027634451161993,1.2672047405270859,1.0,0.0,4.027634451164124,1.284806151689109,1.2851019982793572,3.134818778589239,19322.343203788678,1970.3306637627202,4632.441516551485,4632.441516551485,5.558849489400411,5.0070893437331945,-2.3445584117649636,7.351647755498158,3.4853316370149052,3.4853316370149052,0.9958090391471158,0.0,0.0,0.00023025355893880857,7.765240379324376e-05,0.0001526011551455648,0.0006146216697513931,0.09557801284343635,0.07170487860002521,0.02387313424341114,0.09557804719114799,0.07170487859998595,0.023873134243398066,0.3773380587468278,0.3773380587468278,0.12562941751648138,0.0,4.967786453600979,4.95553160787648,5.004598780470587,4.967857774400443,4.955638853942901,5.004562173930481,24795.94267631744,21076.551274869824,0.85,1.0660834808495205,0.6623578459856108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522847833258274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.386248166851,1535.3311842514702,0.3773380587468278,0.12562941751648138,6.112874298809886,3.4853316370149052
2552.0,-30.131614819416768,5.007080668322742,35.00489911430673,24.099611257575475,4.996015317801051,-26.618870395145677,-40.13574847541747,1.4832708935306593,-0.04727468680283664,-5.01512175141455,40.00974716304647,42247.52183869308,25751.041049254312,25751.041049254312,67998.5628879474,77336.30531139098,77336.30531139098,25751.041049254312,103087.3463606453,103087.3463606453,103087.3463606453,127883.2780035719,91556.80474013032,56468.02126743541,38987.53719188323,24795.93164292661,0.0,63783.46883480984,21076.54189648762,1535.3304529430616,0.0,0.886806486721508,2.8156074908573476,0.0014959135982669303,354447.0023256187,1554953.5403275255,4.386984598896512,1554953.5403275255,4.386984598896512,0.85,0.09557797126218935,4.027634451161993,1.2672045613965022,1.0,0.0,4.027634451163095,1.2848061107832185,1.2851019589335824,3.134818878396169,19322.33050759072,1970.32936911083,4632.441516551485,4632.441516551485,5.558848602242924,5.007080668322742,-2.344546502649888,7.35162717097263,3.485340839690395,3.485340839690395,0.99581166848297,0.0,0.0,0.0002302547804873254,7.765286683018209e-05,0.0001526019136571433,0.0006146247247587582,0.09557797126224266,0.07170483884793548,0.023873132414307177,0.09557803486691503,0.07170483884789548,0.023873132414293865,0.37733792369925256,0.37733792369925256,0.12562943257589318,0.0,4.967796042656005,4.955550629376603,5.004580014820817,4.9678470646117034,4.955639396404081,5.004517642424503,24795.93164292661,21076.54189648762,0.85,1.0660844279895478,0.6623584858344438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452284477816575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.382878149641,1535.3304529430616,0.37733792369925256,0.12562943257589318,6.112874298809886,3.485340839690395
2553.0,-30.13156392848476,5.00707197554646,35.004897234265115,24.099610454309754,4.9960148284338946,-26.618824635091222,-40.13569591389967,1.483275535040994,-0.047096850831849224,-5.015117512073889,40.009743468404125,42247.523893808255,25751.043133153875,25751.043133153875,67998.56702696213,77336.30415131689,77336.30415131689,25751.043133153875,103087.34728447076,103087.34728447076,103087.34728447076,127883.26658347705,91556.78284106405,56468.00258355805,38987.53361945111,24795.91929900629,0.0,63783.452918457406,21076.531404155347,1535.3297061278456,0.0,0.8868065216747312,2.81560564973945,0.0014959135982669303,354447.06090124144,1554953.3809926882,4.386983424376427,1554953.3809926882,4.386983424376427,0.85,0.09557793062445732,4.027634451161993,1.2672043987503279,1.0,0.0,4.027634451162188,1.284806086547788,1.2851019362613025,3.134818937528583,19322.325885968137,1970.3288978364822,4632.441516551485,4632.441516551485,5.558849052092005,5.00707197554646,-2.344536388034716,7.351608363581176,3.4853500381811306,3.4853500381811306,0.9958142966231802,0.0,0.0,0.00023025600141070283,7.76533292551532e-05,0.00015260267215554964,0.0006146277797130708,0.09557793062451425,0.07170479988791822,0.023873130736596023,0.09557792964485727,0.07170479988787552,0.02387313073658181,0.3773377871695686,0.3773377871695686,0.12562944655082686,0.0,4.967839358434958,4.955609417287462,5.0045768315804935,4.968020661242065,4.955852624620206,5.004572159979773,24795.91929900629,21076.531404155347,0.85,1.0660847589090772,0.6623586833378039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522841724561508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.379509333758,1535.3297061278456,0.3773377871695686,0.12562944655082686,6.112874298809886,3.4853500381811306
2554.0,-30.131513032200665,5.007063324213874,35.00489535226584,24.09959854502233,4.996017939174372,-26.61877851017757,-40.135643317457266,1.4832834171519482,-0.047175316752202434,-5.015110514194381,40.00973965129969,42247.52575033154,25751.038159910335,25751.038159910335,67998.56391024188,77336.24352053455,77336.24352053455,25751.038159910335,103087.2816804449,103087.2816804449,103087.2816804449,127883.18706479945,91556.70292667046,56467.98515647019,38987.464189111415,24795.90538435455,0.0,63783.36957346597,21076.51957670137,1535.328800959478,0.0,0.8868065711104581,2.815607497181885,0.0014959135982669303,354447.1575920382,1554953.216376576,4.386981763206286,1554953.216376576,4.386981763206286,0.85,0.09557788677967527,4.027634451161993,1.2672042245650665,1.0,0.0,4.02763445116087,1.2848060471517062,1.2851018984250533,3.1348190336517163,19322.309020675275,1970.3271780552254,4632.441516551485,4632.441516551485,5.558847978523452,5.007063324213874,-2.3445242589001816,7.351587583114055,3.4853592169741567,3.4853592169741567,0.9958169191354733,0.0,0.0,0.0002302572224684461,7.76537919899322e-05,0.0001526034304785139,0.0006146308339607667,0.09557788677973585,0.07170475857143142,0.023873128208304426,0.09557794133687579,0.07170475857138597,0.023873128208289292,0.3773376518793743,0.3773376518793743,0.12562946059100044,0.0,4.967855869750565,4.9556357720131246,5.004563753916216,4.967935197442159,4.9557544882234765,5.004524750147084,24795.90538435455,21076.51957670137,0.85,1.0660861030855515,0.662359577940934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522838672536127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.376141688115,1535.328800959478,0.3773376518793743,0.12562946059100044,6.112874298809886,3.4853592169741567
2555.0,-30.131462236946906,5.007054595230062,35.00489345856722,24.09959320155906,4.9960128371448596,-26.618733297531247,-40.13559463256968,1.4832838977298686,-0.04697641793046614,-5.0151091591493016,40.0097355465321,42247.54340808937,25751.047478057462,25751.047478057462,67998.59088614683,77336.24271521103,77336.24271521103,25751.047478057462,103087.29019326849,103087.29019326849,103087.29019326849,127883.18184995677,91556.6795535747,56467.98024645568,38987.44367457668,24795.891656688284,0.0,63783.33533126496,21076.50790818504,1535.3280404866914,0.0,0.8868065928695698,2.8156050427535857,0.0014959135982669303,354447.17631491047,1554953.0393547416,4.386981032043081,1554953.0393547416,4.386981032043081,0.85,0.09557784787204227,4.027634451161993,1.267204082249664,1.0,0.0,4.027634451164437,1.2848060423869188,1.285101895224966,3.134819045277398,19322.304087970566,1970.3266750593289,4632.441516551485,4632.441516551485,5.558849990021513,5.007054595230062,-2.344516291710891,7.351570886940953,3.485368393781404,3.485368393781404,0.9958195410804012,0.0,0.0,0.00023025844110830966,7.765422031377205e-05,0.0001526042207945376,0.0006146340170648111,0.0955778478721031,0.07170472099288065,0.023873126879222453,0.0955778130233465,0.07170472099283501,0.023873126879207257,0.3773375156523504,0.3773375156523504,0.12562947408098205,0.0,4.967910732392681,4.955700526254589,5.004588882903022,4.968132741218824,4.955962118243065,5.004691975578339,24795.891656688284,21076.50790818504,0.85,1.066087098346136,0.6623602103695682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522835620190997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.372775846057,1535.3280404866914,0.3773375156523504,0.12562947408098205,6.112874298809886,3.485368393781404
2556.0,-30.13141137541061,5.007045872691199,35.00489153685013,24.099576577451103,4.996012326488141,-26.618687566026868,-40.13554210597647,1.4832885171050898,-0.0470560528609667,-5.015103926704814,40.00973094303685,42247.54535473365,25751.046704663513,25751.046704663513,67998.59205939717,77336.17778481946,77336.17778481946,25751.046704663513,103087.22448948298,103087.22448948298,103087.22448948298,127883.09830171452,91556.59388759533,56467.9614575124,38987.36936675881,24795.873812231537,0.0,63783.24317899035,21076.492740396807,1535.326950369321,0.0,0.8868066361678338,2.8156066994932147,0.0014959135982669303,354447.24861243134,1554952.840824841,4.386979577107952,1554952.840824841,4.386979577107952,0.85,0.0955778036454902,4.027634451161993,1.267203872348182,1.0,0.0,4.027634451163806,1.2848060182564631,1.285101872656802,3.134819104153688,19322.286008851588,1970.324831502255,4632.441516551485,4632.441516551485,5.558849823069822,5.007045872691199,-2.3445055169975575,7.3515513896887565,3.485377532744977,3.485377532744977,0.9958221522128506,0.0,0.0,0.00023025966134432492,7.76546824389304e-05,0.00015260497890539452,0.0006146370704582162,0.09557780364556118,0.07170467923334621,0.02387312441221496,0.09557780606675512,0.07170467923329298,0.023873124412197234,0.3773373810230033,0.3773373810230033,0.1256294894399618,0.0,4.9679361753026114,4.955726933577466,5.004611410940299,4.96804787384383,4.955842505532303,5.00471147292194,24795.873812231537,21076.492740396807,0.85,1.0660886569937749,0.6623611978490556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452283257390606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.369409676567,1535.326950369321,0.3773373810230033,0.1256294894399618,6.112874298809886,3.485377532744977
2557.0,-30.131360573841977,5.007037286420098,35.00488963478146,24.09958461010831,4.996022448186594,-26.61864082524471,-40.13548940476028,1.483302699589989,-0.04695296479883382,-5.015092513764189,40.0097276719075,42247.546431658106,25751.030352532158,25751.030352532158,67998.57678419026,77336.16943351793,77336.16943351793,25751.030352532158,103087.1997860501,103087.1997860501,103087.1997860501,127883.06131276616,91556.5691292511,56467.946127394156,38987.358890952164,24795.86152671607,0.0,63783.220417668235,21076.48229770866,1535.3260437933827,0.0,0.8868067060962612,2.8156066774920725,0.0014959135982669303,354447.4063068934,1554952.6997544384,4.386977227329755,1554952.6997544384,4.386977227329755,0.85,0.09557775726108304,4.027634451161993,1.267203690470196,1.0,0.0,4.027634451162184,1.2848059493902537,1.285101805340742,3.134819272181482,19322.28078380129,1970.3242986954047,4632.441516551485,4632.441516551485,5.5588462931534055,5.007037286420098,-2.3444901852112277,7.351527471631325,3.4853866591044707,3.4853866591044707,0.9958247597441344,0.0,0.0,0.00023026088014758403,7.765514610296396e-05,0.00015260573404462006,0.0006146401118829764,0.09557775726113804,0.0717046356141646,0.023873121646973444,0.0955777564200788,0.07170463561412334,0.023873121646959705,0.3773372453885873,0.3773372453885873,0.1256295061531018,0.0,4.967972515499184,4.955785480408963,5.004581019736236,4.968139548965382,4.95604135464896,5.004481157337125,24795.86152671607,21076.48229770866,0.85,1.066088797945899,0.6623614510996899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522829523647263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.366046528114,1535.3260437933827,0.3773372453885873,0.1256295061531018,6.112874298809886,3.4853866591044707
2558.0,-30.131309814970304,5.007028611801931,35.00488774995389,24.099573923181765,4.99601800293664,-26.618595579699647,-40.13543691309167,1.4833037676666154,-0.046863900243693024,-5.015091639790238,40.00972436995335,42247.54823368433,25751.04095418008,25751.04095418008,67998.5891878644,77336.1442588104,77336.1442588104,25751.04095418008,103087.18521299047,103087.18521299047,103087.18521299047,127883.03779795428,91556.52166721546,56467.925642091934,38987.32891680392,24795.852584963817,0.0,63783.181501767736,21076.474697219244,1535.3255647609178,0.0,0.8868067225001472,2.8156056096162856,0.0014959135982669303,354447.41838273685,1554952.5573546973,4.386976676116285,1554952.5573546973,4.386976676116285,0.85,0.09557772218392203,4.027634451161993,1.2672035382641478,1.0,0.0,4.027634451162089,1.284805941878761,1.285101799392218,3.134819290508897,19322.270767318718,1970.3232772984372,4632.441516551485,4632.441516551485,5.558848581719356,5.007028611801931,-2.3444825807290095,7.351511192530941,3.48539581203384,3.48539581203384,0.9958273748668115,0.0,0.0,0.0002302620979324187,7.765560792594727e-05,0.00015260649000647144,0.0006146431566209728,0.09557772218397059,0.07170460083427405,0.02387312134969654,0.0955776921173317,0.07170460083423762,0.023873121349684414,0.37733711091751804,0.37733711091751804,0.12562952075415473,0.0,4.96802323154003,4.955848394524878,5.004595072949485,4.968227739546535,4.956101711878659,5.004652947725788,24795.852584963817,21076.474697219244,0.85,1.0660896428626696,0.6623618834772839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522826476986062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.362683873691,1535.3255647609178,0.37733711091751804,0.12562952075415473,6.112874298809886,3.48539581203384
2559.0,-30.131259055666607,5.007019926600997,35.00488583641488,24.099557508621388,4.9960163888257,-26.618550050572047,-40.13538438649846,1.4833073837318287,-0.046919639715156336,-5.015087205834477,40.009719764013916,42247.5498653965,25751.042224112065,25751.042224112065,67998.59208950856,77336.08451190172,77336.08451190172,25751.042224112065,103087.12673601379,103087.12673601379,103087.12673601379,127882.96163869402,91556.44077924507,56467.90613274261,38987.26071833606,24795.83490268023,0.0,63783.09562101629,21076.459667278195,1535.3245020626832,0.0,0.8868067617434638,2.815606859285438,0.0014959135982669303,354447.47964744305,1554952.358719437,4.386975357438274,1554952.358719437,4.386975357438274,0.85,0.0955776791354777,4.027634451161993,1.2672033448470756,1.0,0.0,4.027634451161576,1.284805922447082,1.2851017815207841,3.134819337920573,19322.253696560267,1970.3215365655212,4632.441516551485,4632.441516551485,5.558848855858162,5.007019926600997,-2.3444724092636546,7.351492335864652,3.485404924001393,3.485404924001393,0.9958299782861123,0.0,0.0,0.00023026331573355093,7.765607005873971e-05,0.00015260724567481122,0.0006146462001768117,0.0955776791355483,0.07170455999215126,0.02387311914339702,0.09557767261222244,0.07170455999209831,0.023873119143379386,0.3773369776811059,0.3773369776811059,0.12562953634157184,0.0,4.968050416559208,4.955878090206227,5.00461469797483,4.968167566119348,4.9560052983397895,5.004701629526153,24795.83490268023,21076.459667278195,0.85,1.066091123791478,0.6623628008966703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452282343288669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.359322057291,1535.3245020626832,0.3773369776811059,0.12562953634157184,6.112874298809886,3.485404924001393
2560.0,-30.131208342659452,5.0070113298475905,35.00488392788001,24.099555587768577,4.996022712555771,-26.618503769313065,-40.13533179005606,1.4833181392100707,-0.04690229737644813,-5.0150780848667615,40.009716082694254,42247.55084210114,25751.03161040886,25751.03161040886,67998.58245251,77336.05140222849,77336.05140222849,25751.03161040886,103087.08301263735,103087.08301263735,103087.08301263735,127882.9040142197,91556.38976072418,56467.88920059971,38987.22284458274,24795.821001582364,0.0,63783.04384616511,21076.44785134501,1535.3235522513182,0.0,0.8868068214925113,2.8156076960628496,0.0014959135982669303,354447.6056734022,1554952.1999592432,4.386973349714257,1554952.1999592432,4.386973349714257,0.85,0.09557763413444872,4.027634451161993,1.2672031712112948,1.0,0.0,4.027634451163173,1.2848058696176585,1.2851017302424952,3.1348194668199674,19322.24292950996,1970.3204386319449,4632.441516551485,4632.441516551485,5.5588465646898495,5.0070113298475905,-2.3444587941068296,7.35147012395442,3.4854140183187816,3.4854140183187816,0.995832576662509,0.0,0.0,0.00023026453242987573,7.765653280861867e-05,0.00015260799962125705,0.0006146492367974913,0.09557763413450839,0.07170451747633289,0.023873116658175497,0.09557764832870908,0.07170451747628813,0.023873116658160592,0.3773368434591106,0.3773368434591106,0.12562955306547235,0.0,4.968072027369374,4.955911651777569,5.0046003884153265,4.968175787490338,4.956063229716847,5.004560494246391,24795.821001582364,21076.44785134501,0.85,1.0660918380833648,0.6623633538718493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452282038876263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.355961941512,1535.3235522513182,0.3773368434591106,0.12562955306547235,6.112874298809886,3.4854140183187816
2561.0,-30.13115764414045,5.007002708962354,35.00488203416783,24.099554784502857,4.99602224658639,-26.61845818013372,-40.135283035319276,1.4833227825803132,-0.04673050663069489,-5.015074227673974,40.009712697367256,42247.5678570663,25751.03450622841,25751.03450622841,67998.60236329472,77336.05014545096,77336.05014545096,25751.03450622841,103087.08465167938,103087.08465167938,103087.08465167938,127882.89519217095,91556.36785202434,56467.88556364235,38987.20254264666,24795.810540491577,0.0,63783.013083138234,21076.43895941784,1535.3229213588668,0.0,0.8868068533807978,2.8156058897529532,0.0014959135982669303,354447.6589689009,1554952.0539640102,4.386972278184636,1554952.0539640102,4.386972278184636,0.85,0.09557759562265067,4.027634451161993,1.2672030497761444,1.0,0.0,4.02763445116164,1.2848058453829694,1.2851017075650863,3.1348195259505944,19322.23830585429,1970.3199671502798,4632.441516551485,4632.441516551485,5.558847189807197,5.007002708962354,-2.344449034175073,7.351451743137426,3.4854231248425056,3.4854231248425056,0.9958351785264302,0.0,0.0,0.00023026574878452628,7.765696176098226e-05,0.00015260878702354403,0.0006146524081660692,0.09557759562270282,0.07170447996554954,0.023873115657153277,0.09557755117459209,0.07170447996551042,0.023873115657140252,0.3773367087029765,0.3773367087029765,0.1256295686529448,0.0,4.968124903444846,4.955981496429274,5.004602269925272,4.968343721043254,4.956268204668049,5.004617130645443,24795.810540491577,21076.43895941784,0.85,1.0660926644318551,0.6623639400979463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522817347416273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.352602590232,1535.3229213588668,0.3773367087029765,0.1256295686529448,6.112874298809886,3.4854231248425056
2562.0,-30.131106900879182,5.006994166411069,35.00488014763305,24.09954242119568,4.9960281073798685,-26.6184119179412,-40.13522663209585,1.483333124442557,-0.046877051400997516,-5.015065539058483,40.00970911899949,42247.55329499569,25751.025106154182,25751.025106154182,67998.57840114988,77335.9766239781,77335.9766239781,25751.025106154182,103087.00173013228,103087.00173013228,103087.00173013228,127882.79910287041,91556.27622206077,56467.85289308112,38987.13703219961,24795.797372738136,0.0,63782.93440493774,21076.427766827415,1535.3220187748886,0.0,0.8868069105566581,2.8156088287619667,0.0014959135982669303,354447.77902102267,1554951.8996437318,4.3869703569267,1554951.8996437318,4.3869703569267,0.85,0.0955775514866725,4.027634451161993,1.2672027942677961,1.0,0.0,4.027634451162482,1.2848057944870317,1.285101658221676,3.1348196501324592,19322.2189680842,1970.3179952465111,4632.441516551485,4632.441516551485,5.5588451606236235,5.006994166411069,-2.3444357313353374,7.3514298977464065,3.4854322097585384,3.4854322097585384,0.9958377742167253,0.0,0.0,0.00023026696621855603,7.765745800874907e-05,0.00015260950820980698,0.0006146553128407076,0.09557755148673047,0.07170443831158624,0.023873113175144227,0.09557760091531194,0.07170443831154276,0.02387311317512975,0.3773365757430792,0.3773365757430792,0.12562958430399332,0.0,4.968134321157663,4.956002205570655,5.004577748563065,4.968188487657471,4.956101552223288,5.0044961850449,24795.797372738136,21076.427766827415,0.85,1.0660936038070676,0.6623645288374362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522814306940006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.349244639141,1535.3220187748886,0.3773365757430792,0.12562958430399332,6.112874298809886,3.4854322097585384
2563.0,-30.13105622400403,5.006985615239097,35.0048782762217,24.099541443306975,4.996028753501468,-26.618366237027978,-40.13517787735907,1.4833387665260904,-0.04672969467179655,-5.0150609063425025,40.0097057864324,42247.57016161864,25751.02614063652,25751.02614063652,67998.59630225516,77335.97015161563,77335.97015161563,25751.02614063652,103086.99629225215,103086.99629225215,103086.99629225215,127882.78321960242,91556.24955674465,56467.84956675042,38987.111099993585,24795.78692735027,0.0,63782.89802734385,21076.41888824773,1535.3213705638232,0.0,0.8868069462007647,2.8156074339144377,0.0014959135982669303,354447.8430320834,1554951.7559238372,4.386969159191888,1554951.7559238372,4.386969159191888,0.85,0.09557751207732777,4.027634451161993,1.2672026568977164,1.0,0.0,4.027634451160381,1.2848057655811538,1.2851016308713505,3.134819720660407,19322.213340582755,1970.3174214010653,4632.441516551485,4632.441516551485,5.558845383936179,5.006985615239097,-2.3444253965541995,7.351411011793297,3.485441303937171,3.485441303937171,0.9958403725534775,0.0,0.0,0.00023026818206576716,7.765788696583726e-05,0.00015261029509992992,0.000614658482146476,0.09557751207737977,0.07170440035349847,0.023873111723881298,0.09557751705523554,0.07170440035345946,0.02387311172386831,0.3773364412858469,0.3773364412858469,0.12562959840538276,0.0,4.968171941730191,4.95605610421336,5.0045664495588085,4.968331211670716,4.956280501985759,5.004530062924914,24795.78692735027,21076.41888824773,0.85,1.0660944924939602,0.6623651710448627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522811263781692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.345889274337,1535.3213705638232,0.3773364412858469,0.12562959840538276,6.112874298809886,3.485441303937171
2564.0,-30.13100557741818,5.00697702539849,35.00487639103369,24.099530442059063,4.9960260989673335,-26.618320913433724,-40.13512538569046,1.4833414349835483,-0.04667573386694812,-5.015057740851988,40.00970164233337,42247.57143547524,25751.030780872803,25751.030780872803,67998.60221634805,77335.93658393536,77335.93658393536,25751.030780872803,103086.96736480817,103086.96736480817,103086.96736480817,127882.73966681838,91556.19447219073,56467.8293237335,38987.0723871747,24795.77230201021,0.0,63782.844689184916,21076.40645670868,1535.3205139094653,0.0,0.8868069773161529,2.815607094594347,0.0014959135982669303,354447.8867702343,1554951.577205926,4.386968113633869,1554951.577205926,4.386968113633869,0.8500000000000001,0.09557747156700097,4.027634451161993,1.2672024788660932,1.0,0.0,4.0276344511609965,1.2848057505881572,1.285101617436184,3.134819757242078,19322.201715428735,1970.316235965262,4632.441516551485,4632.441516551485,5.558846385618823,5.00697702539849,-2.3444161654237994,7.351393190822289,3.485450381277645,3.485450381277645,0.9958429660793272,0.0,0.0,0.00023026939719218348,7.765834880389048e-05,0.000152611048388293,0.0006146615161166389,0.09557747156706381,0.07170436167352563,0.023873109893538184,0.09557745556150649,0.07170436167347849,0.02387310989352249,0.37733630765804915,0.37733630765804915,0.12562961205285378,0.0,4.968212754904869,4.956106752964104,5.004577697918819,4.968382006985053,4.956315363138742,5.004628710728582,24795.77230201021,21076.40645670868,0.85,1.0660954767336988,0.662365744916968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452280822460588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.34253427104,1535.3205139094653,0.37733630765804915,0.12562961205285378,6.112874298809886,3.485450381277645
2565.0,-30.130954935713106,5.006968465197772,35.00487449304276,24.099524015933298,4.996027836621781,-26.61827515497898,-40.13507285909725,1.4833480558882985,-0.04663662513996769,-5.015051394323227,40.009697499045345,42247.57242439717,25751.027224086167,25751.027224086167,67998.59964848333,77335.90370263762,77335.90370263762,25751.027224086167,103086.93092672378,103086.93092672378,103086.93092672378,127882.6875409788,91556.14185420338,56467.81057596547,38987.034753597676,24795.75661425502,0.0,63782.7913678527,21076.393122116766,1535.3195246389814,0.0,0.8868070246178728,2.815607321641151,0.0014959135982669303,354447.97446137504,1554951.3985230045,4.386966524173073,1554951.3985230045,4.386966524173073,0.85,0.09557742784513518,4.027634451161993,1.2672022838005796,1.0,0.0,4.027634451162215,1.2848057171048208,1.285101585506277,3.1348198389386517,19322.190610823833,1970.3151036106963,4632.441516551485,4632.441516551485,5.558845617819245,5.006968465197772,-2.3444046193327974,7.35137308453057,3.485459432701127,3.485459432701127,0.995845552200322,0.0,0.0,0.0002302706122074046,7.765881095176293e-05,0.00015261180125564168,0.0006146645483911095,0.09557742784520004,0.07170432046585873,0.023873107379341313,0.09557740678227176,0.07170432046581006,0.02387310737932511,0.3773361745325713,0.3773361745325713,0.1256296266975308,0.0,4.968250748793423,4.956156447779392,5.004580522917024,4.968414769183255,4.956367286818875,5.004603891204624,24795.75661425502,21076.393122116766,0.85,1.0660963277119204,0.6623663141480268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522805187247785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.339180350176,1535.3195246389814,0.3773361745325713,0.1256296266975308,6.112874298809886,3.485459432701127
