time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2566.0,-30.13090430037413,5.00695991687242,35.00487259783363,24.099517659656726,4.996029140763313,-26.618229445628852,-40.13502410436047,1.483354286018731,-0.04659115444439976,-5.015045873682282,40.00969378409026,42247.58909594124,25751.02579904231,25751.02579904231,67998.61489498355,77335.87285546023,77335.87285546023,25751.02579904231,103086.89865450254,103086.89865450254,103086.89865450254,127882.64233298913,91556.09109731535,56467.807337799124,38986.98195501803,24795.743678486586,0.0,63782.72563350462,21076.382126713597,1535.3187114421867,0.0,0.8868070661654481,2.8156073687270657,0.0014959135982669303,354448.05074108776,1554951.2383123294,4.38696512806659,1554951.2383123294,4.38696512806659,0.85,0.09557738663015795,4.027634451161993,1.2672021365398538,1.0,0.0,4.027634451161338,1.2848056854499328,1.2851015554050504,3.134819916173966,19322.17989898905,1970.3140113075362,4632.441516551485,4632.441516551485,5.558845310196613,5.00695991687242,-2.3443936813734294,7.351353598245849,3.4854684787495747,3.4854684787495747,0.9958481367855928,0.0,0.0,0.00023027182707579266,7.765923991576076e-05,0.0001526125871600319,0.0006146677137267069,0.09557738663021605,0.07170428111489364,0.0238731055153224,0.09557736223500496,0.07170428111485005,0.023873105515307896,0.3773360417848431,0.3773360417848431,0.12562964163645426,0.0,4.968289447846246,4.956207180271008,5.004583054142586,4.9684547192378545,4.9564206006782,5.004603676860484,24795.743678486586,21076.382126713597,0.85,1.0660976654667194,0.66236725816165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452280215018361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.335828019754,1535.3187114421867,0.3773360417848431,0.12562964163645426,6.112874298809886,3.4854684787495747
2567.0,-30.13085372746683,5.006951390245206,35.00487070565057,24.099505959916883,4.996031102303283,-26.618183726731626,-40.134967770986236,1.483361101568765,-0.04664819416603905,-5.0150398886374,40.0096900818126,42247.574134209965,25751.023195265643,25751.023195265643,67998.59732947561,77335.81763778701,77335.81763778701,25751.023195265643,103086.84083305266,103086.84083305266,103086.84083305266,127882.57150690156,91556.01626128089,56467.772757706836,38986.9372261934,24795.7306738489,0.0,63782.667900042296,21076.371072771562,1535.317881194684,0.0,0.8868071100306003,2.815608816513095,0.0014959135982669303,354448.13343756937,1554951.0786483928,4.386963654083606,1554951.0786483928,4.386963654083606,0.85,0.09557734506523119,4.027634451161993,1.2672019381774589,1.0,0.0,4.0276344511643885,1.284805651059383,1.285101522565615,3.134820000084073,19322.16410544322,1970.312400814062,4632.441516551485,4632.441516551485,5.558844748122241,5.006951390245206,-2.3443824078507887,7.351333798095995,3.485477514113423,3.485477514113423,0.9958507183181208,0.0,0.0,0.00023027304045218522,7.765973556242004e-05,0.0001526133048897652,0.0006146706044797074,0.0955773450652895,0.07170424148901494,0.02387310357627456,0.09557736442358772,0.0717042414889712,0.023873103576259994,0.3773359094353969,0.3773359094353969,0.12562965679483598,0.0,4.968307625623424,4.95623201013791,5.004581230686824,4.968391694471336,4.956342702421864,5.004585317772239,24795.7306738489,21076.371072771562,0.85,1.0660983550584675,0.6623676231357821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452279911350243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.332477249854,1535.317881194684,0.3773359094353969,0.12562965679483598,6.112874298809886,3.485477514113423
2568.0,-30.130803166747484,5.006942870330655,35.004868815796826,24.099499638564907,4.996032075533871,-26.61813811764292,-40.134919016249455,1.4833670264299392,-0.046594528605965024,-5.015034608326686,40.00968636529281,42247.5905470639,25751.02238974612,25751.02238974612,67998.61293681001,77335.78834805178,77335.78834805178,25751.02238974612,103086.8107377979,103086.8107377979,103086.8107377979,127882.52854695772,91555.96695798392,56467.76915699857,38986.88644553928,24795.71780915982,0.0,63782.60425469911,21076.360137785847,1535.3170776790168,0.0,0.8868071503607047,2.8156087279068953,0.0014959135982669303,354448.20639661973,1554950.9183702625,4.38696229888749,1554950.9183702625,4.38696229888749,0.85,0.09557730397849647,4.027634451161993,1.2672017958620563,1.0,0.0,4.027634451162186,1.2848056208362986,1.2851014938942364,3.134820073825913,19322.153700377185,1970.3113397926086,4632.441516551485,4632.441516551485,5.558844574235636,5.006942870330655,-2.344371657322107,7.351314527652763,3.4854865417756673,3.4854865417756673,0.9958532976501907,0.0,0.0,0.00023027425354204425,7.766016453113973e-05,0.00015261408901090452,0.000614673762633022,0.09557730397855442,0.07170420217642397,0.023873101802130457,0.09557731574160427,0.07170420217638049,0.02387310180211598,0.37733577586697203,0.37733577586697203,0.12562967186628782,0.0,4.968332112783742,4.956264477016134,5.004581728102892,4.968440079720722,4.956404378230957,5.004593758581109,24795.71780915982,21076.360137785847,0.85,1.0660996635583486,0.662368541402907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522796080566593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.329126917084,1535.3170776790168,0.37733577586697203,0.12562967186628782,6.112874298809886,3.4854865417756673
2569.0,-30.13075254641758,5.0069343748580515,35.00486692760223,24.099493177514546,4.996034151222278,-26.61809234464099,-40.13486645473165,1.4833739494463645,-0.0465656527298961,-5.015028493857977,40.00968263391134,42247.59143573777,25751.01945671248,25751.01945671248,67998.61089245025,77335.75388240638,77335.75388240638,25751.01945671248,103086.77333911887,103086.77333911887,103086.77333911887,127882.47793402197,91555.91290105805,56467.75045439231,38986.84716296193,24795.704594903094,0.0,63782.551757865025,21076.34890566763,1535.316234847248,0.0,0.8868071949898894,2.8156090622792007,0.0014959135982669303,354448.2908814037,1554950.757451223,4.38696079923122,1554950.757451223,4.38696079923122,0.85,0.09557726184231513,4.027634451161993,1.2672015958512204,1.0,0.0,4.0276344511620294,1.2848055859406227,1.2851014605510356,3.1348201589684948,19322.142292095836,1970.3101764716632,4632.441516551485,4632.441516551485,5.558843941084924,5.0069343748580515,-2.344360300799104,7.351294675657155,3.4854955572518533,3.4854955572518533,0.9958558735005295,0.0,0.0,0.00023027546806802322,7.766062699628918e-05,0.00015261484107173404,0.0006146767916591283,0.09557726184237389,0.07170416204302404,0.023873099799349845,0.09557727943365518,0.07170416204297997,0.02387309979933517,0.37733564180322954,0.37733564180322954,0.12562968700777966,0.0,4.9683559377340885,4.956297713574429,5.004577261607494,4.968462841128087,4.956442278586167,5.0045710226373785,24795.704594903094,21076.34890566763,0.85,1.0661005089697644,0.6623691005044843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522793048362892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.325778025912,1535.316234847248,0.37733564180322954,0.12562968700777966,6.112874298809886,3.4854955572518533
2570.0,-30.13070199287008,5.006925889603352,35.0048650426337,24.099486821237974,4.996035396960836,-26.618046714756336,-40.13481392813844,1.4833801188477396,-0.046517625365993354,-5.015023043748158,40.009678951488354,42247.59212527669,25751.018230564012,25751.018230564012,67998.6103558407,77335.72331476586,77335.72331476586,25751.018230564012,103086.74154532986,103086.74154532986,103086.74154532986,127882.43343500464,91555.86243307235,56467.73124358573,38986.81243276291,24795.69188967478,0.0,63782.50432243769,21076.338106223564,1535.3154365750559,0.0,0.886807236060669,2.8156090675506578,0.0014959135982669303,354448.3661866273,1554950.5986435732,4.386959419146671,1554950.5986435732,4.386959419146671,0.85,0.09557722049623876,4.027634451161993,1.2672014496894555,1.0,0.0,4.027634451163829,1.2848055545738504,1.2851014307354998,3.1348202355008463,19322.131641231572,1970.309090385766,4632.441516551485,4632.441516551485,5.558843676397618,5.006925889603352,-2.3443494358320067,7.351275325435358,3.4855045659015023,3.4855045659015023,0.9958584474004292,0.0,0.0,0.000230276680997591,7.766108915669581e-05,0.00015261559184089518,0.0006146798154828666,0.09557722049629638,0.07170412252171234,0.02387309797458405,0.0955772343446315,0.0717041225216691,0.023873097974569657,0.3773355074115714,0.3773355074115714,0.12562970190449113,0.0,4.9683837656604055,4.956335741602231,5.004574429381137,4.968505418382165,4.956498210095276,5.004573464170335,24795.69188967478,21076.338106223564,0.85,1.0661012934219307,0.6623696039231035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522790012585465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.322432014298,1535.3154365750559,0.3773355074115714,0.12562970190449113,6.112874298809886,3.4855045659015023
2571.0,-30.130651441311464,5.00691742264566,35.004863158936985,24.09948563380169,4.996037077747276,-26.61800104315261,-40.134761401545234,1.4833866795891153,-0.04639221510944935,-5.015017214655901,40.00967521859526,42247.59278099961,25751.01603492296,25751.01603492296,67998.60881592256,77335.71199709985,77335.71199709985,25751.01603492296,103086.7280320228,103086.7280320228,103086.7280320228,127882.4067567833,91555.83139200056,56467.712175902954,38986.799128997336,24795.6787247605,0.0,63782.47785375784,21076.326916046422,1535.3146053817006,0.0,0.8868072792429363,2.815608100616291,0.0014959135982669303,354448.44672833814,1554950.437659368,4.386957968110767,1554950.437659368,4.386957968110767,0.85,0.09557717855064508,4.027634451161993,1.2672012557229029,1.0,0.0,4.027634451163425,1.2848055213763767,1.285101399088787,3.134820316499963,19322.12509026193,1970.3084223727706,4632.441516551485,4632.441516551485,5.558843202427025,5.00691742264566,-2.3443382992643964,7.351255721910057,3.4855135634744316,3.4855135634744316,0.995861018135552,0.0,0.0,0.000230277893885325,7.766155131964587e-05,0.00015261634256567911,0.0006146828391278697,0.09557717855070365,0.07170408256723916,0.02387309598346449,0.09557715443175878,0.07170408256719522,0.02387309598344986,0.377335373070421,0.377335373070421,0.12562971670154632,0.0,4.968429800157651,4.956398611923191,5.004569868893498,4.968624999546478,4.956661169852566,5.004562711291442,24795.6787247605,21076.326916046422,0.85,1.0661017116931641,0.6623698890762132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522786980814297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.319086352152,1535.3146053817006,0.377335373070421,0.12562971670154632,6.112874298809886,3.4855135634744316
2572.0,-30.13060092786624,5.006908887998073,35.0048612606836,24.099469708185666,4.996032413709214,-26.61795604036629,-40.13471275158224,1.483387526209979,-0.046381033353441126,-5.015015481997815,40.00967102720701,42247.6093596713,25751.024157710377,25751.024157710377,67998.63351738168,77335.66657473845,77335.66657473845,25751.024157710377,103086.69073244883,103086.69073244883,103086.69073244883,127882.35504457871,91555.76369295585,56467.706477891574,38986.73023896031,24795.66431212988,0.0,63782.39455109018,21076.314665310398,1535.3137919637686,0.0,0.88680730323738,2.8156081559725177,0.0014959135982669303,354448.47066881804,1554950.256902183,4.3869571618354195,1554950.256902183,4.3869571618354195,0.85,0.09557713980056738,4.027634451161993,1.2672011068137365,1.0,0.0,4.027634451161463,1.2848055149129034,1.2851013941810638,3.134820332270309,19322.110802920637,1970.306965469415,4632.441516551485,4632.441516551485,5.558844955884114,5.006908887998073,-2.3443301943129256,7.3512390823109985,3.4855225524248667,3.4855225524248667,0.9958635864071048,0.0,0.0,0.00023027910586448142,7.76619793757634e-05,0.000152617126488718,0.0006146859964833082,0.09557713980062972,0.0717040451113546,0.023873094689275117,0.09557710825960138,0.07170404511130783,0.023873094689259546,0.37733524030212784,0.37733524030212784,0.12562973131214047,0.0,4.968470074622701,4.9564432150168045,5.00459712246743,4.968634448644366,4.95662491988594,5.004709431545734,24795.66431212988,21076.314665310398,0.85,1.0661034913468834,0.662371014086507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452278394916361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.31574233528,1535.3137919637686,0.37733524030212784,0.12562973131214047,6.112874298809886,3.4855225524248667
2573.0,-30.13055044459411,5.006900503840642,35.00485936726756,24.099472432304196,4.996042761192907,-26.6179095634959,-40.134660120215244,1.4834018800953719,-0.04637003250604721,-5.015003461018429,40.009667371599576,42247.60923395906,25751.006098891816,25751.006098891816,67998.61533285088,77335.6358951305,77335.6358951305,25751.006098891816,103086.64199402231,103086.64199402231,103086.64199402231,127882.2914841873,91555.71682626907,56467.69016510039,38986.69629018742,24795.649490164986,0.0,63782.34578035241,21076.302066640237,1535.3127237164038,0.0,0.8868073776521115,2.815609414527731,0.0014959135982669303,354448.6367651026,1554950.0992510146,4.38695466130823,1554950.0992510146,4.38695466130823,0.85,0.09557709194675822,4.027634451161993,1.267200875482522,1.0,0.0,4.027634451162468,1.2848054452604645,1.2851013260689004,3.13482050221657,19322.10091208167,1970.3059568845295,4632.441516551485,4632.441516551485,5.558841057547028,5.006900503840642,-2.3443145376465004,7.351215041487142,3.4855315068439205,3.4855315068439205,0.9958661448125488,0.0,0.0,0.00023028031712555924,7.76624424654909e-05,0.00015261787466006835,0.0006146890098440142,0.09557709194681904,0.07170400058131127,0.023873091365507772,0.09557709250091254,0.07170400058126564,0.023873091365492576,0.3773351077258223,0.3773351077258223,0.12562974770057855,0.0,4.968498179589858,4.956491317951759,5.004565132630944,4.968633428512362,4.956706572150836,5.004460031889153,24795.649490164986,21076.302066640237,0.85,1.0661040214327968,0.6623715185930503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522780919799845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.312399239921,1535.3127237164038,0.3773351077258223,0.12562974770057855,6.112874298809886,3.4855315068439205
2574.0,-30.130499999998737,5.006892025451872,35.00485749106993,24.099461815226846,4.996037908277223,-26.61786464161285,-40.13460766347123,1.4834025498919963,-0.04627378895520451,-5.015002916812886,40.00966408629081,42247.609886851445,25751.01740665234,25751.01740665234,67998.62729350379,77335.61265422242,77335.61265422242,25751.01740665234,103086.63006087477,103086.63006087477,103086.63006087477,127882.27072111944,91555.67125983944,56467.6684924711,38986.669741520374,24795.64066024467,0.0,63782.31040176505,21076.294561207967,1535.31225822935,0.0,0.8868073923173732,2.8156082138684715,0.0014959135982669303,354448.64428450115,1554949.9575693004,4.3869541685175895,1554949.9575693004,4.3869541685175895,0.85,0.09557705765528543,4.027634451161993,1.2672007298702375,1.0,0.0,4.027634451162329,1.284805439627608,1.285101321989878,3.13482051596028,19322.091295651568,1970.3049762815608,4632.441516551485,4632.441516551485,5.558843498540721,5.006892025451872,-2.3443072929300905,7.351199318381963,3.4855404924364257,3.4855404924364257,0.9958687121246931,0.0,0.0,0.00023028152746451788,7.766290402129703e-05,0.00015261862344322086,0.0006146920256688357,0.09557705765533356,0.07170396655183114,0.02387309110350242,0.09557702434684838,0.07170396655179503,0.023873091103490396,0.37733497554516593,0.37733497554516593,0.12562976193536057,0.0,4.968544165709147,4.9565474952721615,5.00458048589087,4.968729127857671,4.956773238793517,5.0046429337791665,24795.64066024467,21076.294561207967,0.85,1.0661048002993327,0.6623718962316286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522777892246814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.309057223878,1535.31225822935,0.37733497554516593,0.12562976193536057,6.112874298809886,3.4855404924364257
2575.0,-30.130449534522835,5.006883620180618,35.00485560208207,24.099449661467247,4.99604246516858,-26.61781875984401,-40.134555101953424,1.4834116904904342,-0.046388341623753604,-5.014994547358757,40.009659961351154,42247.610046347676,25751.008632550544,25751.008632550544,67998.61867889822,77335.54526851876,77335.54526851876,25751.008632550544,103086.5539010693,103086.5539010693,103086.5539010693,127882.17825236874,91555.58534996392,56467.65012779561,38986.594691298116,24795.624351299437,0.0,63782.21904259756,21076.28069860452,1535.3111836478954,0.0,0.8868074498477772,2.8156106953983526,0.0014959135982669303,354448.7599269663,1554949.7796778085,4.386952235347653,1554949.7796778085,4.386952235347653,0.85,0.09557701224649029,4.027634451161993,1.2672005353542044,1.0,0.0,4.02763445116158,1.2848053943651248,1.2851012782727531,3.134820626397053,19322.073165060254,1970.3031274757695,4632.441516551485,4632.441516551485,5.558841604485122,5.006883620180618,-2.344294331802386,7.351177951983004,3.485549435628881,3.485549435628881,0.9958712673225375,0.0,0.0,0.00023028273831033667,7.766336650152836e-05,0.0001526193718088083,0.0006146950398118578,0.09557701224655615,0.07170392406092252,0.023873088185633638,0.09557704788842986,0.07170392406087311,0.023873088185617182,0.37733484420294355,0.37733484420294355,0.12562977729803904,0.0,4.968553395794231,4.956563613099604,5.004569007069847,4.968606205735,4.956643988133521,5.004539006774053,24795.624351299437,21076.28069860452,0.85,1.0661061922835375,0.6623728474879842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522774867014485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.305716115785,1535.3111836478954,0.37733484420294355,0.12562977729803904,6.112874298809886,3.485549435628881
2576.0,-30.13039915060585,5.006875170312457,35.004853715758095,24.099443933833413,4.99604009654558,-26.617773644112642,-40.13450645199043,1.483414590053045,-0.04625886202182983,-5.014991708246822,40.00965626096775,42247.62600172509,25751.01398417926,25751.01398417926,67998.63998590434,77335.53166814115,77335.53166814115,25751.01398417926,103086.5456523204,103086.5456523204,103086.5456523204,127882.1580075739,91555.55045441665,56467.64478800322,38986.56185157047,24795.6123552535,0.0,63782.17420682397,21076.270501965475,1535.3104864713648,0.0,0.8868074776953991,2.815609326031169,0.0014959135982669303,354448.799155565,1554949.6200956763,4.3869512995957995,1554949.6200956763,4.3869512995957995,0.85,0.0955769739158916,4.027634451161993,1.267200400182046,1.0,0.0,4.027634451160205,1.284805378303835,1.2851012637610397,3.134820665585294,19322.065800634424,1970.3023765133278,4632.441516551485,4632.441516551485,5.558842759735262,5.006875170312457,-2.344285431146562,7.35116060145902,3.485558386747806,3.485558386747806,0.9958738247850875,0.0,0.0,0.00023028394720511986,7.766379456689571e-05,0.00015262015263822415,0.0006146981847073136,0.09557697391594769,0.07170388690044284,0.023873087015504845,0.09557696100502179,0.07170388690040076,0.023873087015490832,0.37733471113864403,0.37733471113864403,0.12562979194545726,0.0,4.9685882100739605,4.95660573320049,5.004581856519849,4.968732846225009,4.956779608591887,5.004638653058578,24795.6123552535,21076.270501965475,0.85,1.06610727576341,0.6623735632581348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522771840531128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.302377107488,1535.3104864713648,0.37733471113864403,0.12562979194545726,6.112874298809886,3.485558386747806
2577.0,-30.130348750830862,5.006866817041838,35.00485183220324,24.09944721674549,4.996046896409313,-26.617727597189475,-40.13445385554803,1.4834257427686148,-0.04616565599997102,-5.014982219578612,40.009652568976136,42247.625779562506,25751.002392474267,25751.002392474267,67998.62817203677,77335.51763684617,77335.51763684617,25751.002392474267,103086.52002932044,103086.52002932044,103086.52002932044,127882.1181675512,91555.51883347049,56467.62697618948,38986.54650809001,24795.598138230762,0.0,63782.14464632077,21076.25841749615,1535.3095117478995,0.0,0.8868075393541275,2.815609209242485,0.0014959135982669303,354448.9302624884,1554949.4608754595,4.386949227703795,1554949.4608754595,4.386949227703795,0.8500000000000001,0.09557692850956367,4.027634451161993,1.2672002205019814,1.0,0.0,4.027634451161005,1.2848053236313888,1.2851012106297746,3.134820798981623,19322.05912728694,1970.3016960212651,4632.441516551485,4632.441516551485,5.558840257446793,5.006866817041838,-2.3442716550873497,7.351138472129188,3.4855673104045453,3.4855673104045453,0.9958763744012986,0.0,0.0,0.0002302851564862427,7.766425735933018e-05,0.0001526208991269125,0.0006147011912908722,0.09557692850962388,0.07170384431386403,0.02387308419575985,0.09557690300693995,0.07170384431381886,0.023873084195744812,0.37733457828489925,0.37733457828489925,0.12562980748892985,0.0,4.968630277448142,4.956669298637053,5.004559322991952,4.968816563578628,4.956941591042266,5.004487232126564,24795.598138230762,21076.25841749615,0.85,1.0661075846398218,0.6623738667589556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522768818940173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.299038147474,1535.3095117478995,0.37733457828489925,0.12562980748892985,6.112874298809886,3.4855673104045453
2578.0,-30.13029839241428,5.0068583642802125,35.00484994950465,24.099431500677042,4.996040918786507,-26.617682865338562,-40.13440146865321,1.4834253917115015,-0.046128327863300456,-5.014981965701955,40.00964882680724,42247.626178830826,25751.01433139512,25751.01433139512,67998.64051022595,77335.47838730761,77335.47838730761,25751.01433139512,103086.49271870274,103086.49271870274,103086.49271870274,127882.0794754238,91555.45683793056,56467.60462945663,38986.50245385992,24795.586756721066,0.0,63782.08921058098,21076.248743212906,1535.3089052749842,0.0,0.8868075541960337,2.8156087485626333,0.0014959135982669303,354448.93377035577,1554949.2994913158,4.386948728977567,1554949.2994913158,4.386948728977567,0.85,0.09557689310419051,4.027634451161993,1.2672000446682796,1.0,0.0,4.027634451161151,1.2848053227785694,1.285101211329263,3.134820801062433,19322.04604362466,1970.3003618590103,4632.441516551485,4632.441516551485,5.558842834688365,5.0068583642802125,-2.3442646641471487,7.351123028427361,3.4855762491184294,3.4855762491184294,0.9958789283195513,0.0,0.0,0.00023028636478086647,7.766471831050445e-05,0.00015262164647036203,0.0006147042013170963,0.09557689310424498,0.07170380950389411,0.023873083600350873,0.09557685121412902,0.07170380950385324,0.023873083600337262,0.3773344469286954,0.3773344469286954,0.12562982161124492,0.0,4.968674856313953,4.956720337026468,5.004584479831863,4.968853637838663,4.956924973116713,5.004685589979772,24795.586756721066,21076.248743212906,0.85,1.06610870468234,0.6623744487162746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452276579639939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.295701184612,1535.3089052749842,0.3773344469286954,0.12562982161124492,6.112874298809886,3.4855762491184294
2579.0,-30.130248062756824,5.00685001861889,35.004848056763294,24.09942423636096,4.9960477649835004,-26.617636876881082,-40.13434887221081,1.4834365791084319,-0.04620965473401384,-5.014972022231744,40.00964476889218,42247.62569187848,25751.001479358718,25751.001479358718,67998.6271712372,77335.42156194724,77335.42156194724,25751.001479358718,103086.42304130596,103086.42304130596,103086.42304130596,127881.99331933029,91555.38247004447,56467.58659997869,38986.43985562864,24795.570278024326,0.0,63782.01013365296,21076.234736320675,1535.3077863742467,0.0,0.8868076194943014,2.8156109773785003,0.0014959135982669303,354449.0711614156,1554949.124490374,4.386946534787934,1554949.124490374,4.386946534787934,0.8499999999999999,0.09557684637789707,4.027634451161993,1.2671998638892545,1.0,0.0,4.0276344511617905,1.2848052679473292,1.2851011580370202,3.1348209348462186,19322.030348877797,1970.2987614402266,4632.441516551485,4632.441516551485,5.558840060333554,5.00685001861889,-2.344250581807194,7.351100600426084,3.485585143897075,3.485585143897075,0.9958814696848786,0.0,0.0,0.0002302875723912818,7.766518110802878e-05,0.00015262239128325302,0.0006147072011511558,0.09557684637796295,0.07170376597531068,0.023873080402652267,0.09557686425524432,0.07170376597526126,0.02387308040263581,0.37733431605292705,0.37733431605292705,0.12562983747482726,0.0,4.968688582333755,4.956744224024703,5.004567663623618,4.968762367497732,4.956858666760581,5.004519306856309,24795.570278024326,21076.234736320675,0.85,1.066109817309747,0.6623752622933968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522762776340132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.292365073197,1535.3077863742467,0.37733431605292705,0.12562983747482726,6.112874298809886,3.485585143897075
2580.0,-30.13019774749877,5.0068416458512885,35.00484618046409,24.099418194405757,4.99604719256323,-26.61759164333583,-40.13430018732322,1.4834410884009006,-0.046124704331361954,-5.014968346422664,40.00964146232382,42247.64128175277,25751.004732112073,25751.004732112073,67998.64601386484,77335.39953985339,77335.39953985339,25751.004732112073,103086.40427196547,103086.40427196547,103086.40427196547,127881.96452753781,91555.33990762851,56467.581649530286,38986.398064553585,24795.56025557234,0.0,63781.95832012592,21076.22621723649,1535.3071819476784,0.0,0.886807650174134,2.815610290568924,0.0014959135982669303,354449.12195086817,1554948.9818918887,4.386945503866778,1554948.9818918887,4.386945503866778,0.85,0.09557680867656386,4.027634451161993,1.2671997028915212,1.0,0.0,4.027634451162658,1.2848052443586693,1.2851011359941165,3.134820992400642,19322.02136642072,1970.2978454845152,4632.441516551485,4632.441516551485,5.558840762501805,5.0068416458512885,-2.3442410856597715,7.35108273151106,3.4855940568963764,3.4855940568963764,0.9958840162561076,0.0,0.0,0.00023028877966202953,7.766560948994751e-05,0.00015262317017208202,0.000614710338230637,0.09557680867661471,0.07170372932113481,0.023873079355479897,0.09557680662071748,0.07170372932109666,0.0238730793554672,0.3773341839483483,0.3773341839483483,0.1256298522018297,0.0,4.9687182004166175,4.956783151126956,5.004569299139746,4.968843642091315,4.956945844427139,5.004582830958668,24795.56025557234,21076.22621723649,0.85,1.0661109787908216,0.6623760448010866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522759758006794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.289030064254,1535.3071819476784,0.3773341839483483,0.1256298522018297,6.112874298809886,3.4855940568963764
2581.0,-30.130147449920372,5.006833260033119,35.00484429141615,24.099412222299748,4.996046150769111,-26.617546472610066,-40.134247730579204,1.4834451734594891,-0.046023705591551334,-5.014964060305511,40.00963733838952,42247.641154015226,25751.006298180393,25751.006298180393,67998.64745219561,77335.379720919,77335.379720919,25751.006298180393,103086.38601909939,103086.38601909939,103086.38601909939,127881.93129474494,91555.2993656225,56467.56079872139,38986.37618544568,24795.545275645545,0.0,63781.92146109123,21076.213484298714,1535.3062806492148,0.0,0.886807686919552,2.815609464195995,0.0014959135982669303,354449.18117308785,1554948.804043837,4.38694426912644,1554948.804043837,4.38694426912644,0.8500000000000001,0.09557676752488758,4.027634451161993,1.2671995023312048,1.0,0.0,4.027634451162086,1.2848052227555486,1.2851011159366714,3.134821045110512,19322.01281035499,1970.2969730086209,4632.441516551485,4632.441516551485,5.558841100567232,5.006833260033119,-2.3442311677412246,7.351064427774343,3.485602947809182,3.485602947809182,0.9958865565169092,0.0,0.0,0.0002302899865143989,7.766607106315509e-05,0.00015262391545124381,0.0006147133399426649,0.09557676752495073,0.0717036900475068,0.023873077477443917,0.09557672642137714,0.07170369004745944,0.02387307747742815,0.3773340517890788,0.3773340517890788,0.12562986712776206,0.0,4.968761005423232,4.956836596395135,5.004580122286086,4.968940354713936,4.957058522140187,5.004631565164573,24795.545275645545,21076.213484298714,0.85,1.0661116174381278,0.6623764255798954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522756740538199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.285696444498,1535.3062806492148,0.3773340517890788,0.12562986712776206,6.112874298809886,3.485602947809182
2582.0,-30.13009711833207,5.0068249965713365,35.004842416641466,24.099409917276375,4.996055150273062,-26.61750026709707,-40.1341951341368,1.4834582990387626,-0.046071370865490735,-5.014953354907258,40.009633976034166,42247.640543641435,25750.991615413903,25750.991615413903,67998.63215905534,77335.3340845279,77335.3340845279,25750.991615413903,103086.32569994181,103086.32569994181,103086.32569994181,127881.85825445826,91555.2370575873,56467.543516703845,38986.32615653718,24795.532554516445,0.0,63781.858711053625,21076.20267133898,1535.3053603442877,0.0,0.8868077535769048,2.815611339790207,0.0014959135982669303,354449.3290919529,1554948.6590395148,4.386942029268513,1554948.6590395148,4.386942029268513,0.85,0.0955767222269116,4.027634451161993,1.267199290231802,1.0,0.0,4.0276344511612265,1.2848051588568747,1.2851010535749885,3.1348212010181267,19321.99966074309,1970.295632121376,4632.441516551485,4632.441516551485,5.558837931014754,5.0068249965713365,-2.344216526796826,7.3510415233681625,3.4856118208304525,3.4856118208304525,0.9958890916658436,0.0,0.0,0.00023029119418864225,7.766653386813122e-05,0.00015262466032051102,0.000614716340003787,0.09557672222696753,0.07170364760188255,0.02387307462508497,0.0955767399817077,0.0717036476018406,0.023873074625071,0.3773339204927769,0.3773339204927769,0.1256298827713116,0.0,4.968781135294421,4.95687475491718,5.004546074329937,4.968881984041786,4.957047731647492,5.004430239444673,24795.532554516445,21076.20267133898,0.85,1.066112426530319,0.6623770676711208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522753724131077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.282364147735,1535.3053603442877,0.3773339204927769,0.1256298827713116,6.112874298809886,3.4856118208304525
2583.0,-30.13004683707931,5.006816607873564,35.00484054630829,24.099394410755508,4.996047691491823,-26.617455752835607,-40.13414651909841,1.4834566072487496,-0.04600046471512087,-5.014954303530441,40.00963035585247,42247.656424739114,25751.006643732788,25751.006643732788,67998.6630684719,77335.30178865886,77335.30178865886,25751.006643732788,103086.30843239166,103086.30843239166,103086.30843239166,127881.83069003491,91555.18144718974,56467.53608327251,38986.2726265747,24795.522257643257,0.0,63781.794884217954,21076.193918996767,1535.304843691173,0.0,0.88680776185724,2.8156102977050494,0.0014959135982669303,354449.31598461414,1554948.5029162348,4.386941751028042,1554948.5029162348,4.386941751028042,0.85,0.09557668841858373,4.027634451161993,1.267199182533659,1.0,0.0,4.027634451161245,1.284805164280108,1.2851010605496331,3.134821187785874,19321.98792461398,1970.2944353692626,4632.441516551485,4632.441516551485,5.558841175161245,5.006816607873564,-2.344210444330613,7.351027052204177,3.485620716786203,3.485620716786203,0.9958916333674867,0.0,0.0,0.0002302924006609421,7.766696164232862e-05,0.0001526254390186135,0.0006147194763150915,0.09557668841863563,0.0717036140716854,0.023873074346950223,0.095576673337264,0.07170361407164647,0.02387307434693726,0.37733378899508335,0.37733378899508335,0.12562989627399007,0.0,4.968816039827914,4.956912614870873,5.004572084010363,4.96895383881531,4.957062252156675,5.004674318902005,24795.522257643257,21076.193918996767,0.85,1.0661139780074982,0.6623779795070144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522750705685536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.279034208888,1535.304843691173,0.37733378899508335,0.12562989627399007,6.112874298809886,3.485620716786203
2584.0,-30.129996580652797,5.0068083627331434,35.00483866660144,24.09939207080754,4.996056970307472,-26.617409587015846,-40.13409015079958,1.4834699766711974,-0.04604957809846155,-5.0149426326099515,40.00962634215726,42247.63983650072,25750.989416850407,25750.989416850407,67998.62925335113,77335.25484708339,77335.25484708339,25750.989416850407,103086.2442639338,103086.2442639338,103086.2442639338,127881.74969842797,91555.11797750888,56467.50296692898,38986.23890064433,24795.50543449418,0.0,63781.744335138515,21076.17961932005,1535.3036670491438,0.0,0.8868078357867706,2.815612305013819,0.0014959135982669303,354449.477244365,1554948.3298223754,4.3869392668065945,1554948.3298223754,4.3869392668065945,0.85,0.09557663971043316,4.027634451161993,1.2671989665878938,1.0,0.0,4.0276344511606315,1.2848050992443794,1.2851009970483311,3.134821346467825,19321.974529846062,1970.2930694830613,4632.441516551485,4632.441516551485,5.558837456413297,5.0068083627331434,-2.3441951193737007,7.351003482106844,3.4856295611899943,3.4856295611899943,0.9958941603399983,0.0,0.0,0.0002302936065433674,7.766745764186264e-05,0.00015262614890150479,0.0006147223354638809,0.0955766397104991,0.07170356908402649,0.0238730706264726,0.09557667619470953,0.07170356908397703,0.023873070626456133,0.3773336573436023,0.3773336573436023,0.12562991168476967,0.0,4.968827009895222,4.956937169461014,5.004542227224476,4.968893054511511,4.957057565143373,5.004444992995786,24795.50543449418,21076.17961932005,0.85,1.0661142927677734,0.6623782443846669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452274769025988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.275704939375,1535.3036670491438,0.3773336573436023,0.12562991168476967,6.112874298809886,3.4856295611899943
2585.0,-30.129946345328275,5.006800112214531,35.004836817521245,24.099390918295853,4.996058538275243,-26.61736421138733,-40.13404146591199,1.4834764043349575,-0.04592797386527536,-5.014937878861475,40.00962347481234,42247.65499787395,25750.990062233486,25750.990062233486,67998.64506010743,77335.24408013152,77335.24408013152,25750.990062233486,103086.234142365,103086.234142365,103086.234142365,127881.73170094404,91555.0875689659,56467.4984867111,38986.21009139423,24795.49755857903,0.0,63781.70764997326,21076.172924792176,1535.3031619729493,0.0,0.886807870362126,2.8156112625646115,0.0014959135982669303,354449.5429280011,1554948.206165809,4.386938104986254,1554948.206165809,4.386938104986254,0.85,0.09557660202479068,4.027634451161993,1.2671988165797665,1.0,0.0,4.0276344511603845,1.284805066684998,1.2851009660302126,3.134821425910105,19321.968112366558,1970.2924150822716,4632.441516551485,4632.441516551485,5.558837595731424,5.006800112214531,-2.344184839960861,7.350984952175392,3.48563843491909,3.48563843491909,0.9958966956911686,0.0,0.0,0.00023029481192527568,7.766788603539124e-05,0.00015262692588988445,0.000614725464889047,0.09557660202483574,0.0717035325857893,0.023873069439046435,0.0955766130925948,0.0717035325857555,0.02387306943903518,0.37733352478713916,0.37733352478713916,0.1256299252501377,0.0,4.968861785232605,4.9569890122053835,5.00452571308341,4.969009904996199,4.957205416465911,5.0044686960326885,24795.49755857903,21076.172924792176,0.85,1.0661151537879205,0.6623788630703378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522744676324273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.27237684855,1535.3031619729493,0.37733352478713916,0.1256299252501377,6.112874298809886,3.48563843491909
2586.0,-30.12989612978531,5.006791787001885,35.00483495080136,24.09937506252902,4.996053376029015,-26.61731952657606,-40.1339928508736,1.4834767728204168,-0.04590466916408786,-5.01493645997948,40.00961926285546,42247.67049403864,25750.99902551756,25750.99902551756,67998.6695195562,77335.20101521142,77335.20101521142,25750.99902551756,103086.20004072899,103086.20004072899,103086.20004072899,127881.68307066939,91555.02214591567,56467.491624745664,38986.14502352224,24795.483029940395,0.0,63781.62805346263,21076.160575449336,1535.3023488112767,0.0,0.886807892834066,2.815611122061252,0.0014959135982669303,354449.5625330217,1554948.0245217816,4.386937349871655,1554948.0245217816,4.386937349871655,0.85,0.0955765634406187,4.027634451161993,1.2671986753633244,1.0,0.0,4.0276344511629,1.2848050624729588,1.2851009633653623,3.1348214361871434,19321.954305355677,1970.2910071589868,4632.441516551485,4632.441516551485,5.558839530625592,5.006791787001885,-2.3441770421952466,7.350968829197131,3.485647293283864,3.485647293283864,0.9958992266525326,0.0,0.0,0.00023029601683833905,7.766831381647437e-05,0.0001526277030218647,0.0006147285948925837,0.09557656344068115,0.07170349555638723,0.023873067884293914,0.09557656012368297,0.07170349555634038,0.023873067884278315,0.3773333931785414,0.3773333931785414,0.1256299381287257,0.0,4.968895250222829,4.95702659103182,5.004546803398057,4.969031790815393,4.957179602585995,5.00463386275527,24795.483029940395,21076.160575449336,0.85,1.066116867737506,0.6623799326449628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522741663655372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.269050010198,1535.3023488112767,0.3773333931785414,0.1256299381287257,6.112874298809886,3.485647293283864
2587.0,-30.12984589960082,5.006783477890496,35.00483305765408,24.099368915800028,4.996053561424742,-26.617274293769412,-40.13394039412958,1.483481955593983,-0.045829398035323266,-5.014930839001634,40.009614759661304,42247.670040127006,25750.99709336668,25750.99709336668,67998.66713349368,77335.17544386092,77335.17544386092,25750.99709336668,103086.1725372276,103086.1725372276,103086.1725372276,127881.63793769355,91554.97637559928,56467.4709718679,38986.11711525708,24795.46540046595,0.0,63781.58251572303,21076.145590396056,1535.3012652938787,0.0,0.8868079377461361,2.8156107894269207,0.0014959135982669303,354449.6401993807,1554947.8303179308,4.386935840711421,1554947.8303179308,4.386935840711421,0.85,0.09557651954727063,4.027634451161993,1.2671984572196378,1.0,0.0,4.027634451163292,1.2848050357377219,1.285100938172586,3.134821501418981,19321.944645896903,1970.2900221683149,4632.441516551485,4632.441516551485,5.558839113534329,5.006783477890496,-2.3441661946887837,7.350949672579279,3.485656115365073,3.485656115365073,0.9959017472471637,0.0,0.0,0.00023029722210853523,7.766877540454034e-05,0.0001526284467039949,0.0006147315901723519,0.09557651954734045,0.07170345429515193,0.023873065252188526,0.09557648622100665,0.07170345429509954,0.023873065252171085,0.37733326149745355,0.37733326149745355,0.12562995272821725,0.0,4.968934355077295,4.9570733917717575,5.004562772084682,4.969101440966313,4.957271275932612,5.004637335435916,24795.46540046595,21076.145590396056,0.85,1.0661175914964338,0.6623803984435849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522738652173988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.265724450064,1535.3012652938787,0.37733326149745355,0.12562995272821725,6.112874298809886,3.485656115365073
2588.0,-30.12979573348278,5.006775230572642,35.00483117162893,24.09936727434399,4.996058249588634,-26.61722866836038,-40.13388786753637,1.483491184466928,-0.045777636516731945,-5.014923035891393,40.0096111808159,42247.669073402816,25750.98967814247,25750.98967814247,67998.65875154528,77335.15004413009,77335.15004413009,25750.98967814247,103086.13972227255,103086.13972227255,103086.13972227255,127881.59210359078,91554.93262557579,56467.451654851175,38986.089967471795,24795.452381318224,0.0,63781.54234879002,21076.13452412049,1535.3003957233577,0.0,0.8868079904167265,2.8156110202873026,0.0014959135982669303,354449.7480167929,1554947.6759773723,4.386934070845222,1554947.6759773723,4.386934070845222,0.85,0.09557647673247874,4.027634451161993,1.2671983083104714,1.0,0.0,4.027634451162816,1.2848049900769711,1.2851008940479691,3.134821612827564,19321.93541280477,1970.2890806549406,4632.441516551485,4632.441516551485,5.558837512818123,5.006775230572642,-2.3441537392950735,7.350928969867716,3.4856649284281405,3.4856649284281405,0.9959042652651829,0.0,0.0,0.00023029842584726106,7.766923760977926e-05,0.0001526291882374818,0.0006147345767981706,0.0955764767325363,0.07170341371407471,0.02387306301846159,0.09557644560120002,0.07170341371403152,0.02387306301844721,0.3773331303428888,0.3773331303428888,0.12562996840777974,0.0,4.968973601237394,4.9571278751726595,5.0045562265225385,4.969145399374668,4.957360636554085,5.004544882304572,24795.452381318224,21076.13452412049,0.85,1.0661181314759358,0.6623808004261014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522735639815725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.2624008571,1535.3003957233577,0.3773331303428888,0.12562996840777974,6.112874298809886,3.4856649284281405
2589.0,-30.129745572630075,5.006766910163127,35.00482928362373,24.099356587417446,4.996053785751143,-26.617183962949145,-40.13383925249798,1.4834921760709279,-0.0456895694708237,-5.014921598097877,40.009607351092,42247.68432289444,25750.998449141804,25750.998449141804,67998.68277203625,77335.12499727031,77335.12499727031,25750.998449141804,103086.12344641211,103086.12344641211,103086.12344641211,127881.56346129139,91554.88552534573,56467.444850972635,38986.04519374788,24795.440014879274,0.0,63781.48520862716,21076.124012647382,1535.2997073053775,0.0,0.8868080116008892,2.815610031328956,0.0014959135982669303,354449.7678831274,1554947.5108174898,4.386933359003361,1554947.5108174898,4.386933359003361,0.85,0.09557644013965902,4.027634451161993,1.2671981572033837,1.0,0.0,4.027634451161542,1.2848049829525,1.2851008884683521,3.134821630210705,19321.92547267837,1970.2880670441355,4632.441516551485,4632.441516551485,5.558839406203998,5.006766910163127,-2.344145967530815,7.350912877693942,3.4856737462837386,3.4856737462837386,0.9959067846524967,0.0,0.0,0.000230299629465441,7.766966539774484e-05,0.00015262996406769616,0.0006147377015586702,0.09557644013971575,0.07170337791447655,0.0238730622252392,0.09557637145816536,0.07170337791443399,0.023873062225225027,0.3773330001068245,0.3773330001068245,0.12562998359618036,0.0,4.9690247434841694,4.957187032049092,5.004583275082439,4.9692320286270615,4.957426391837885,5.004694203396639,24795.440014879274,21076.124012647382,0.85,1.0661194631892748,0.6623816329253489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522732631300797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.259077655011,1535.2997073053775,0.3773330001068245,0.12562998359618036,6.112874298809886,3.4856737462837386
2590.0,-30.129695385951692,5.006758733126493,35.00482740043878,24.099354142695688,4.996063662814882,-26.617137800100796,-40.13378284927455,1.4835060769646797,-0.04575845820812674,-5.014909961324549,40.00960371548191,42247.66743788811,25750.981244395978,25750.981244395978,67998.64868228408,77335.07525391337,77335.07525391337,25750.981244395978,103086.05649830935,103086.05649830935,103086.05649830935,127881.48181102512,91554.81952416964,56467.411708147,38986.00868446959,24795.425312715764,0.0,63781.433997185355,21076.1115158084,1535.2986518153782,0.0,0.886808083987521,2.81561229440209,0.0014959135982669303,354449.9286712202,1554947.354028933,4.386930926628193,1554947.354028933,4.386930926628193,0.85,0.0955763935061699,4.027634451161993,1.2671979330154137,1.0,0.0,4.027634451161365,1.284804915433816,1.2851008224814167,3.134821794950915,19321.91154365865,1970.2866466794117,4632.441516551485,4632.441516551485,5.558835692234645,5.006758733126493,-2.3441307129115607,7.350889446038054,3.485682528344489,3.485682528344489,0.9959092938127112,0.0,0.0,0.00023030083370911172,7.767016172056417e-05,0.00015263067198854755,0.0006147405528050799,0.09557639350623029,0.07170333439832223,0.023873059107908056,0.09557639037306721,0.07170333439827692,0.023873059107892967,0.37733287092540707,0.37733287092540707,0.12563000042533115,0.0,4.969045675521329,4.957224916065741,5.004553264035508,4.96915150311645,4.95739856468532,5.0044553478215335,24795.425312715764,21076.1115158084,0.85,1.066119784721128,0.6623819000330484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452272962310282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.255756019646,1535.2986518153782,0.37733287092540707,0.12563000042533115,6.112874298809886,3.485682528344489
2591.0,-30.129645282174423,5.006750552045015,35.00482555173632,24.099342442955844,4.996065471680114,-26.617092518793402,-40.13373035760594,1.4835127082998065,-0.045820567288785696,-5.0149051693646935,40.00960095348938,42247.66641317164,25750.9817297774,25750.9817297774,67998.64814294904,77335.02078431429,77335.02078431429,25750.9817297774,103086.00251409168,103086.00251409168,103086.00251409168,127881.42050029658,91554.74556359756,56467.39119245768,38985.94930126653,24795.417986204884,0.0,63781.36728747142,21076.10528827415,1535.2981721563308,0.0,0.8868081183758219,2.815613669518653,0.0014959135982669303,354449.99488289806,1554947.2349158328,4.386929771093806,1554947.2349158328,4.386929771093806,0.85,0.09557635691944925,4.027634451161993,1.2671977374004202,1.0,0.0,4.027634451164187,1.2848048819280633,1.2851007905126974,3.134821876702288,19321.895934872147,1970.2850550261453,4632.441516551485,4632.441516551485,5.5588357970133915,5.006750552045015,-2.344120450310143,7.3508710023551584,3.48569133978871,3.48569133978871,0.995911811368203,0.0,0.0,0.00023030203596933487,7.767062362610737e-05,0.0001526314123432275,0.000614743534683095,0.09557635691949298,0.0717032987039041,0.023873058215588886,0.09557641089777902,0.0717032987038713,0.023873058215577964,0.37733274133659145,0.37733274133659145,0.12563001512349833,0.0,4.969051642620286,4.957238919700671,5.0045350719098,4.969084602075895,4.957304040052065,5.004471415581463,24795.417986204884,21076.10528827415,0.85,1.0661208913328835,0.6623825767603191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522726613357244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.25243657368,1535.2981721563308,0.37733274133659145,0.12563001512349833,6.112874298809886,3.48569133978871
