time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2592.0,-30.1295951805895,5.006742380186495,35.004823704188325,24.09933612160387,4.996066642988632,-26.61704730318083,-40.13368167271835,1.4835187655806628,-0.04577256978296873,-5.014899770816345,40.00959728970873,42247.68109907389,25750.98062302246,25750.98062302246,67998.66172209635,77334.99059654809,77334.99059654809,25750.98062302246,103085.97121957055,103085.97121957055,103085.97121957055,127881.37643142216,91554.69562778287,56467.38613031134,38985.89944163504,24795.405211851616,0.0,63781.30465348666,21076.094430073874,1535.2973701713136,0.0,0.886808159116437,2.815613669166391,0.0014959135982669303,354450.06947596814,1554947.0769124192,4.386928402105576,1554947.0769124192,4.386928402105576,0.85,0.09557631604527891,4.027634451161993,1.2671975928870962,1.0,0.0,4.027634451160899,1.28480485110798,1.2851007612302057,3.134821951900846,19321.885396318314,1970.2839803927247,4632.441516551485,4632.441516551485,5.558835558099434,5.006742380186495,-2.344109755402772,7.350852135589267,3.4857001363843416,3.4857001363843416,0.9959143246812404,0.0,0.0,0.00023030323818273288,7.767105203577979e-05,0.0001526321861469531,0.0006147466512816385,0.09557631604533619,0.07170325985361642,0.023873056191719772,0.0955763653509607,0.07170325985357345,0.023873056191705468,0.3773326099983702,0.3773326099983702,0.12563002881388582,0.0,4.969064705491974,4.95726071651336,5.004521880601544,4.969127201033359,4.957358162245669,5.004479380993928,24795.405211851616,21076.094430073874,0.85,1.0661221511777141,0.6623834574817589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522723608584522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.24911713982,1535.2973701713136,0.3773326099983702,0.12563002881388582,6.112874298809886,3.4857001363843416
2593.0,-30.12954513201471,5.006734226612062,35.00482185665384,24.099334969092183,4.996068351806889,-26.61700208152981,-40.13362921597434,1.4835253013227003,-0.04564847059788235,-5.014893947107648,40.00959359500629,42247.679874182606,25750.978428931925,25750.978428931925,67998.65830311453,77334.97918155044,77334.97918155044,25750.978428931925,103085.95761048236,103085.95761048236,103085.95761048236,127881.34973708593,91554.66470374718,56467.36539638198,38985.88811929467,24795.39212660356,0.0,63781.28024589823,21076.083307613026,1535.2965429443184,0.0,0.8868082021327562,2.815612718830452,0.0014959135982669303,354450.1499435972,1554946.9175754911,4.386926956647997,1554946.9175754911,4.386926956647997,0.85,0.09557627432507823,4.027634451161993,1.267197399470024,1.0,0.0,4.0276344511616875,1.284804818052151,1.2851007297098265,3.134822032554449,19321.878870048204,1970.2833148983807,4632.441516551485,4632.441516551485,5.558835084463549,5.006734226612062,-2.3440987548045404,7.350832981416603,3.4857089221270963,3.4857089221270963,0.9959168348934561,0.0,0.0,0.0002303044391298988,7.767151363889118e-05,0.00015263292549100763,0.0006147496290892239,0.0955762743251362,0.07170322039848397,0.023873053926652236,0.09557628623072122,0.07170322039844047,0.023873053926637754,0.3773324777427463,0.3773324777427463,0.1256300419893044,0.0,4.969098649252487,4.957309908042021,5.004510001849269,4.969245476509741,4.957517740631431,5.004473560923941,24795.39212660356,21076.083307613026,0.85,1.0661225055526777,0.6623836917556942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522720603944461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.245799332166,1535.2965429443184,0.3773324777427463,0.1256300419893044,6.112874298809886,3.4857089221270963
2594.0,-30.129495102900822,5.006726008520364,35.00481999429758,24.09932428216564,4.996063960262249,-26.61695748745792,-40.13358063586054,1.4835263448200768,-0.04555678748027958,-5.014892066995823,40.00958946822061,42247.69462713672,25750.986171003697,25750.986171003697,67998.68079814041,77334.95380450906,77334.95380450906,25750.986171003697,103085.93997551275,103085.93997551275,103085.93997551275,127881.31786334005,91554.61735583493,56467.35817846559,38985.84353041037,24795.3778878273,0.0,63781.22141823767,21076.071204653206,1535.2957375974502,0.0,0.8868082266435781,2.815611734000856,0.0014959135982669303,354450.17592157214,1554946.7396046522,4.386926133022175,1554946.7396046522,4.386926133022175,0.85,0.09557623557378456,4.027634451161993,1.2671972478134559,1.0,0.0,4.027634451161805,1.284804810691379,1.2851007238898298,3.13482205051415,19321.868877650453,1970.2822959573814,4632.441516551485,4632.441516551485,5.558836755735975,5.006726008520364,-2.344090672264094,7.350816680784458,3.485717699765787,3.485717699765787,0.9959193427902248,0.0,0.0,0.0002303056396158539,7.767194113111868e-05,0.00015263369848473522,0.0006147527424253917,0.09557623557384616,0.07170318326406168,0.023873052309784485,0.0955762053072742,0.07170318326401547,0.023873052309769095,0.3773323464296776,0.3773323464296776,0.125630054823582,0.0,4.969145263818575,4.957364962191036,5.004531246833665,4.969335279515519,4.957588751560479,5.004619801921251,24795.3778878273,21076.071204653206,0.85,1.0661238415653294,0.6623845340010432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452271760248466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.242482132595,1535.2957375974502,0.3773323464296776,0.125630054823582,6.112874298809886,3.485717699765787
2595.0,-30.12944507458697,5.006717773937034,35.004818102255186,24.099307937454455,4.996061876178502,-26.61691266332299,-40.13352821404112,1.4835294649151747,-0.04560437930877015,-5.014888009974834,40.009584878835874,42247.693556913204,25750.988149999645,25750.988149999645,67998.68170691284,77334.89631200518,77334.89631200518,25750.988149999645,103085.88446200482,103085.88446200482,103085.88446200482,127881.24474384896,91554.53882705377,56467.336071964666,38985.780838987885,24795.360281844143,0.0,63781.14112083203,21076.056239567522,1535.2946872601674,0.0,0.88680826390825,2.8156128326495793,0.0014959135982669303,354450.23197845,1554946.5416838871,4.386924880834681,1554946.5416838871,4.386924880834681,0.85,0.09557619338510381,4.027634451161993,1.267197062089108,1.0,0.0,4.027634451163203,1.2848047936157878,1.2851007083527588,3.1348220921772416,19321.852304780004,1970.280605994912,4632.441516551485,4632.441516551485,5.55883718293963,5.006717773937034,-2.344081030888276,7.35079880482531,3.4857264443524785,3.4857264443524785,0.9959218412435653,0.0,0.0,0.00023030684008837785,7.767240243178589e-05,0.00015263443765659197,0.0006147557195394272,0.09557619338517384,0.07170314335863628,0.023873050026537564,0.0955761812309371,0.07170314335858374,0.023873050026520074,0.37733221625911306,0.37733221625911306,0.12563006938653437,0.0,4.969171398318849,4.9573902916446855,5.004559783486002,4.969283630666041,4.957499318756902,5.004681644768766,24795.360281844143,21076.056239567522,0.85,1.0661251980125406,0.6623853511318626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452271460219313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.239166211442,1535.2946872601674,0.37733221625911306,0.12563006938653437,6.112874298809886,3.4857264443524785
2596.0,-30.129395047984225,5.0067096999219,35.00481622850804,24.099315725639485,4.996073473431037,-26.6168664725502,-40.13347561759872,1.4835448979976371,-0.045539493890203175,-5.014875551516128,40.00958162764184,42247.69164952016,25750.968881816058,25750.968881816058,67998.66053133621,77334.88109122052,77334.88109122052,25750.968881816058,103085.84997303659,103085.84997303659,103085.84997303659,127881.19750843794,91554.50810942234,56467.318667724605,38985.76604633082,24795.347535401357,0.0,63781.11358173218,21076.045405091154,1535.2937287581906,0.0,0.8868083390846134,2.8156134344849537,0.0014959135982669303,354450.4041201462,1554946.4014736423,4.386922354718406,1554946.4014736423,4.386922354718406,0.85,0.0955761467365831,4.027634451161993,1.267196901640855,1.0,0.0,4.027634451162071,1.2848047189370193,1.285100635199198,3.134822274387542,19321.84582206986,1970.2799449424483,4632.441516551485,4632.441516551485,5.558833023538261,5.0067096999219,-2.3440652032692664,7.350774903191166,3.485735170267374,3.485735170267374,0.9959243343621068,0.0,0.0,0.00023030804052560696,7.767286527164276e-05,0.0001526351752539642,0.0006147586903120148,0.09557614673663822,0.07170309980463224,0.023873046932005985,0.09557615009313497,0.07170309980459089,0.02387304693199222,0.37733208523595635,0.37733208523595635,0.12563008578895107,0.0,4.969199597941156,4.957439488086891,5.004524889019535,4.969336057625924,4.957659947903835,5.004409001595718,24795.347535401357,21076.045405091154,0.85,1.0661253263350359,0.6623856072281011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522711601950764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.2358519419,1535.2937287581906,0.37733208523595635,0.12563008578895107,6.112874298809886,3.485735170267374
2597.0,-30.129345095529324,5.006701515442228,35.004814373876485,24.099299974646442,4.996067665170288,-26.61682208920651,-40.13342707240952,1.483544658848109,-0.045510811331894274,-5.014875809186666,40.00957843692958,42247.70620216195,25750.982137560604,25750.982137560604,67998.68833972255,77334.84107473213,77334.84107473213,25750.982137560604,103085.82321229274,103085.82321229274,103085.82321229274,127881.16263606264,91554.44557926824,56467.31070670058,38985.705413964075,24795.3394237699,0.0,63781.04483773398,21076.038510204413,1535.2933200868322,0.0,0.8868083493263215,2.8156130276610094,0.0014959135982669303,354450.4005598461,1554946.2638717287,4.386922010571092,1554946.2638717287,4.386922010571092,0.85,0.09557611398478542,4.027634451161993,1.267196770315059,1.0,0.0,4.0276344511608855,1.2848047175805557,1.2851006353825511,3.134822277697206,19321.83262558154,1970.278599275139,4632.441516551485,4632.441516551485,5.558835885041098,5.006701515442228,-2.344058697165017,7.350760212607245,3.485743930896037,3.485743930896037,0.9959268373988677,0.0,0.0,0.00023030923918933882,7.767329246341468e-05,0.00015263594672592414,0.0006147617975190587,0.09557611398483146,0.07170306704948008,0.023873046935351378,0.09557611194639437,0.07170306704944554,0.02387304693533988,0.37733195499554295,0.37733195499554295,0.12563009983380913,0.0,4.9692327790835975,4.95747736861648,5.0045439364523645,4.969364997854768,4.957628401164243,5.0046196362268915,24795.3394237699,21076.038510204413,0.85,1.0661269114157461,0.6623865493211154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522708601812195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.232539305687,1535.2933200868322,0.37733195499554295,0.12563009983380913,6.112874298809886,3.485743930896037
2598.0,-30.129295114205284,5.006693360930405,35.00481249314208,24.099288414604985,4.996068795819116,-26.61677698587608,-40.1333746156655,1.4835506674905834,-0.04554617322855847,-5.014869548540033,40.00957396736294,42247.70476121602,25750.978541418783,25750.978541418783,67998.6833026348,77334.78979516398,77334.78979516398,25750.978541418783,103085.76833658275,103085.76833658275,103085.76833658275,127881.09004319075,91554.3745838757,56467.28954993063,38985.65003771675,24795.321706608003,0.0,63780.97174432475,21076.0234506168,1535.292213904218,0.0,0.8868083973719331,2.8156142228688457,0.0014959135982669303,354450.4870648187,1554946.0711182554,4.3869203961169925,1554946.0711182554,4.3869203961169925,0.85,0.0955760699255,4.027634451161993,1.267196538434364,1.0,0.0,4.027634451163705,1.2848046869939098,1.2851006063298869,3.1348223523262138,19321.817642572438,1970.2770714334088,4632.441516551485,4632.441516551485,5.558835108745962,5.006693360930405,-2.344047449364533,7.350740810294938,3.485752644744539,3.485752644744539,0.9959293270698683,0.0,0.0,0.0002303104385515686,7.76737540788359e-05,0.00015263668447273272,0.0006147647688935212,0.0955760699255697,0.07170302561561664,0.02387304430995306,0.09557608883305838,0.07170302561556435,0.023873044309935646,0.37733182472762306,0.37733182472762306,0.1256301152418325,0.0,4.969248521879763,4.957495702958397,5.004551877393737,4.96932337531149,4.957580937018292,5.004595546103928,24795.321706608003,21076.0234506168,0.85,1.066128054229361,0.6623872858283196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452270560612152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.229226851601,1535.292213904218,0.37733182472762306,0.1256301152418325,6.112874298809886,3.485752644744539
2599.0,-30.129245126627726,5.006685303196433,35.00481063053546,24.09929686635735,4.996076311518945,-26.616731238419103,-40.13332586092872,1.4835624233109639,-0.045387286053596654,-5.01486007799756,40.009570733906834,42247.71863604948,25750.96692807662,25750.96692807662,67998.6855641261,77334.79372446316,77334.79372446316,25750.96692807662,103085.76065253979,103085.76065253979,103085.76065253979,127881.07067405802,91554.36137963053,56467.28629121939,38985.638987123486,24795.310021518235,0.0,63780.94900864172,21076.0135182905,1535.2913855292418,0.0,0.8868084572777426,2.815613241237941,0.0014959135982669303,354450.6179217835,1554945.9316730048,4.386918383130409,1554945.9316730048,4.386918383130409,0.85,0.09557602643619233,4.027634451161993,1.267196395569481,1.0,0.0,4.027634451162277,1.2848046295202047,1.2851005503841708,3.1348224925575385,19321.814855922225,1970.2767872741686,4632.441516551485,4632.441516551485,5.5588326017867,5.006685303196433,-2.3440338260419455,7.350719129238379,3.485761353992543,3.485761353992543,0.9959318154264408,0.0,0.0,0.00023031163806961648,7.767418311914527e-05,0.0001526374549504712,0.0006147678720962046,0.0955760264362458,0.07170298449198456,0.02387304194426123,0.09557601039937641,0.07170298449194445,0.023873041944247872,0.37733169327714966,0.37733169327714966,0.1256301310792926,0.0,4.969289779353062,4.957559558238472,5.004525231491812,4.969472791943986,4.957832975776341,5.004436656628002,24795.310021518235,21076.0135182905,0.85,1.0661284697239755,0.6623877394851135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522702608700724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.225916640944,1535.2913855292418,0.37733169327714966,0.1256301310792926,6.112874298809886,3.485761353992543
2600.0,-30.129195170794908,5.0066771163375465,35.00480876555453,24.09927622592079,4.996068275367391,-26.61668707481339,-40.13327354388309,1.4835601793865612,-0.04539128873449272,-5.014861263138233,40.009566939535624,42247.717656615976,25750.9824230664,25750.9824230664,67998.70007968237,77334.74286853582,77334.74286853582,25750.9824230664,103085.72529160223,103085.72529160223,103085.72529160223,127881.02400918875,91554.28710680838,56467.26189489129,38985.583568796756,24795.298717586535,0.0,63780.88228638329,21076.003909948555,1535.2908142264616,0.0,0.8868084649850666,2.8156131554875716,0.0014959135982669303,354450.60154638265,1554945.768037873,4.386918124144857,1554945.768037873,4.386918124144857,0.85,0.09557599275764889,4.027634451161993,1.2671962499571965,1.0,0.0,4.027634451163602,1.2848046375423772,1.2851005599484462,3.1348224729840672,19321.79918123784,1970.2751889011884,4632.441516551485,4632.441516551485,5.558835946672917,5.0066771163375465,-2.3440280372129174,7.350705153550464,3.4857700788443453,3.4857700788443453,0.9959343082412415,0.0,0.0,0.0002303128368316558,7.767464351010862e-05,0.00015263819332154716,0.0006147708459849878,0.09557599275770283,0.07170295106474936,0.02387304169295347,0.09557597275410736,0.07170295106470889,0.023873041692939998,0.3773315636544599,0.3773315636544599,0.12563014516732757,0.0,4.969326272046487,4.957597228747659,5.004558169821735,4.969469974403751,4.9577456588031055,5.004687669581585,24795.298717586535,21076.003909948555,0.85,1.06612981260373,0.6623884170638938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522699610906076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.222608221606,1535.2908142264616,0.3773315636544599,0.12563014516732757,6.112874298809886,3.4857700788443453
2601.0,-30.129145238238095,5.006668999481571,35.00480687400161,24.099269520398252,4.996071905150612,-26.61664176544568,-40.13322108713908,1.4835684323588687,-0.04539803369726769,-5.014853157210945,40.00956243560682,42247.715881757795,25750.974022717088,25750.974022717088,67998.68990447489,77334.70115905264,77334.70115905264,25750.974022717088,103085.67518176972,103085.67518176972,103085.67518176972,127880.95533973254,91554.22671298514,56467.24143569318,38985.53919699107,24795.280157962818,0.0,63780.819354953885,21075.988134268395,1535.2896190638141,0.0,0.8868085225461555,2.8156141901833696,0.0014959135982669303,354450.7135481284,1554945.5738025534,4.386916189947007,1554945.5738025534,4.386916189947007,0.85,0.09557594682396943,4.027634451161993,1.267196028516628,1.0,0.0,4.027634451162241,1.2848045964585793,1.2851005203947305,3.1348225732253128,19321.786435605045,1970.273889208348,4632.441516551485,4632.441516551485,5.558834133298852,5.006668999481571,-2.3440154679243084,7.350684467405879,3.4857787513139087,3.4857787513139087,0.9959367860896882,0.0,0.0,0.00023031403504090002,7.767510513295409e-05,0.00015263892990794592,0.0006147738126857437,0.09557594682404084,0.07170290812624106,0.02387303869779979,0.09557593967839749,0.07170290812618747,0.023873038697781953,0.3773314339480245,0.3773314339480245,0.12563016145283523,0.0,4.969348964501762,4.95762633585997,5.004561575192781,4.969455123513683,4.957758167508985,5.004590610512878,24795.280157962818,21075.988134268395,0.85,1.0661307050015718,0.6623890428036089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522696615016368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.219300832568,1535.2896190638141,0.3773314339480245,0.12563016145283523,6.112874298809886,3.4857787513139087
2602.0,-30.129095342514038,5.00666099719476,35.00480501565972,24.09927238421517,4.99608125089208,-26.616595917668132,-40.13316852562127,1.483581826046809,-0.04537216904526531,-5.014842844371807,40.00955961984626,42247.713622208634,25750.9602744173,25750.9602744173,67998.67389662593,77334.67521872319,77334.67521872319,25750.9602744173,103085.6354931405,103085.6354931405,103085.6354931405,127880.90611799459,91554.18441702405,56467.222820512136,38985.51288501324,24795.270624854093,0.0,63780.78350986733,21075.98003112598,1535.2888913451766,0.0,0.8868085852261627,2.81561505413209,0.0014959135982669303,354450.8560434003,1554945.4523707675,4.386914083740777,1554945.4523707675,4.386914083740777,0.85,0.09557590414989275,4.027634451161993,1.2671958125708627,1.0,0.0,4.027634451161127,1.2848045313270435,1.28510045678661,3.134822732141166,19321.77750938114,1970.2729789868242,4632.441516551485,4632.441516551485,5.558831165468661,5.00666099719476,-2.3440012418282423,7.350662239023002,3.485787431256252,3.485787431256252,0.9959392660732148,0.0,0.0,0.0002303152323720211,7.767556768035893e-05,0.00015263966469166216,0.0006147767721259534,0.0955759041499404,0.07170286760814787,0.023873036541792528,0.09557593045798703,0.07170286760811212,0.023873036541780628,0.37733130368019346,0.37733130368019346,0.12563017772661375,0.0,4.969369389961457,4.9576660486109745,5.0045240426202895,4.969470675326534,4.9578444965084145,5.004393522765952,24795.270624854093,21075.98003112598,0.85,1.0661310531894934,0.662389379642422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522693620523723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.21599464243,1535.2888913451766,0.37733130368019346,0.12563017772661375,6.112874298809886,3.485787431256252
2603.0,-30.129045442908577,5.006652844876037,35.004803158101495,24.099257226940267,4.9960720316542995,-26.616551922997115,-40.13312001535667,1.4835785117434828,-0.0452622758760981,-5.014845007198508,40.00955592598642,42247.728184700856,25750.978278246774,25750.978278246774,67998.70646294762,77334.6512074636,77334.6512074636,25750.978278246774,103085.62948571038,103085.62948571038,103085.62948571038,127880.88967219552,91554.13653256607,56467.21350980599,38985.47002528898,24795.260186485146,0.0,63780.73021177413,21075.971158512373,1535.2883943417003,0.0,0.8868085875938613,2.815613358232832,0.0014959135982669303,354450.8261590381,1554945.293070305,4.386914004180141,1554945.293070305,4.386914004180141,0.85,0.09557587175203308,4.027634451161993,1.2671956845419485,1.0,0.0,4.027634451163609,1.2848045443594662,1.285100471360578,3.1348227003430726,19321.767403749713,1970.2719484992035,4632.441516551485,4632.441516551485,5.558835051935313,5.006652844876037,-2.343996185205475,7.350649030081511,3.4857961322321995,3.4857961322321995,0.9959417520663427,0.0,0.0,0.0002303164298020193,7.767599457852951e-05,0.0001526404352234898,0.000614779875546488,0.09557587175208496,0.07170283516471064,0.02387303658737432,0.09557584220613298,0.07170283516467173,0.02387303658736136,0.37733117362605945,0.37733117362605945,0.1256301915097106,0.0,4.969412883527696,4.957713293105087,5.0045562519810005,4.969582731322419,4.957898161296384,5.004680976741668,24795.260186485146,21075.971158512373,0.85,1.0661324546954598,0.6623901614864515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522690628241144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.212689378828,1535.2883943417003,0.37733117362605945,0.1256301915097106,6.112874298809886,3.4857961322321995
2604.0,-30.128995575380927,5.006644800433175,35.004801276612355,24.099255341012054,4.996078257775615,-26.61650641251717,-40.133067523688055,1.4835890949125228,-0.045241941503491034,-5.014835105357567,40.00955151382977,42247.72600925795,25750.965333143373,25750.965333143373,67998.69134240132,77334.61861316054,77334.61861316054,25750.965333143373,103085.5839463039,103085.5839463039,103085.5839463039,127880.82545678962,91554.08633129134,56467.19372739163,38985.43622655524,24795.241510485717,0.0,63780.677737040955,21075.95528391286,1535.2871526903346,0.0,0.8868086539624552,2.815614246851797,0.0014959135982669303,354450.9629754705,1554945.1027927701,4.386911774028326,1554945.1027927701,4.386911774028326,0.85,0.09557582416124752,4.027634451161993,1.267195513653569,1.0,0.0,4.027634451161707,1.284804492377618,1.2851004209043186,3.134822827174726,19321.75680917266,1970.2708681530046,4632.441516551485,4632.441516551485,5.5588322574902325,5.006644800433175,-2.3439823099480215,7.350627110381197,3.4858047746113763,3.4858047746113763,0.9959442213175361,0.0,0.0,0.00023031762646798451,7.767645651614235e-05,0.00015264116995184217,0.0006147828347637124,0.09557582416131835,0.07170279103877358,0.023873033122544775,0.09557580222696074,0.07170279103872045,0.02387303312252708,0.37733104422628394,0.37733104422628394,0.12563020750625106,0.0,4.969445179065872,4.957760185708651,5.004544679727871,4.969593163854086,4.95796657207552,5.004517219567674,24795.241510485717,21075.95528391286,0.85,1.0661330947712826,0.6623906723512656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522687635726974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.209385856173,1535.2871526903346,0.37733104422628394,0.12563020750625106,6.112874298809886,3.4858047746113763
2605.0,-30.12894575939488,5.006636732333718,35.004799410300244,24.099244025442772,4.996077812344923,-26.616461615684397,-40.13301890864966,1.483593668635059,-0.045250296352833175,-5.01483134154291,40.0095481929171,42247.73972651564,25750.968171934877,25750.968171934877,67998.70789845052,77334.57473851272,77334.57473851272,25750.968171934877,103085.54291044759,103085.54291044759,103085.54291044759,127880.77417096918,91554.02216926472,56467.18715727015,38985.37223554952,24795.23126052159,0.0,63780.60349607111,21075.94657144335,1535.286530236915,0.0,0.8868086851418995,2.8156147958950513,0.0014959135982669303,354451.0149811336,1554944.959575957,4.386910726320595,1554944.959575957,4.386910726320595,0.85,0.09557578700654125,4.027634451161993,1.2671953515568752,1.0,0.0,4.027634451162647,1.2848044685120057,1.2851003985691893,3.134822885404961,19321.743268290713,1970.2694873673186,4632.441516551485,4632.441516551485,5.558832870297001,5.006636732333718,-2.34397292399454,7.350609656328258,3.4858134359459068,3.4858134359459068,0.9959466959845448,0.0,0.0,0.00023031882190282794,7.767688434086743e-05,0.0001526419375619605,0.00061478592641667,0.0955757870065925,0.07170275489063681,0.0238730321159557,0.09557578547512793,0.07170275489059835,0.023873032115942893,0.37733091536014357,0.37733091536014357,0.12563022263893472,0.0,4.9694709248487925,4.95779307464187,5.004548950464027,4.969581045190068,4.9579317825661064,5.0045731904941135,24795.23126052159,21075.94657144335,0.85,1.0661345953341324,0.6623916584470403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522684645137707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.206083354215,1535.286530236915,0.37733091536014357,0.12563022263893472,6.112874298809886,3.4858134359459068
2606.0,-30.128895940423536,5.006628646129102,35.004797531361866,24.09923808826136,4.9960764052849775,-26.616416912300487,-40.13296652175484,1.4835973771625939,-0.0451444970300372,-5.014827367334461,40.00954409252432,42247.73783324108,25750.97034455393,25750.97034455393,67998.70817779501,77334.55666563677,77334.55666563677,25750.97034455393,103085.52701019071,103085.52701019071,103085.52701019071,127880.74338585789,91553.98341862086,56467.164586228035,38985.35425821425,24795.216375667176,0.0,63780.57063388142,21075.9339193171,1535.2856408224307,0.0,0.8868087202144497,2.8156138700666298,0.0014959135982669303,354451.0698938715,1554944.7827434985,4.386909547794776,1554944.7827434985,4.386909547794776,0.85,0.09557574691958019,4.027634451161993,1.2671951570408422,1.0,0.0,4.02763445116143,1.2848044486938321,1.2851003802825305,3.1348229337597626,19321.735090277623,1970.2686534420648,4632.441516551485,4632.441516551485,5.55883333929786,5.006628646129102,-2.343963409395574,7.350592055524676,3.4858220767366257,3.4858220767366257,0.9959491647818931,0.0,0.0,0.00023032001741502892,7.767734536132925e-05,0.00015264267205369967,0.0006147888846809028,0.09557574691964285,0.0717027164867167,0.023873030432926164,0.09557570245944112,0.07170271648666968,0.023873030432910513,0.377330786102617,0.377330786102617,0.12563023803395948,0.0,4.969511806534911,4.9578427601474,5.004563368180243,4.969682870304439,4.958049054225455,5.004628596212967,24795.216375667176,21075.9339193171,0.85,1.066135149027231,0.6623919700523705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522681657640597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.202781481954,1535.2856408224307,0.377330786102617,0.12563023803395948,6.112874298809886,3.4858220767366257
2607.0,-30.1288460989038,5.006620701801153,35.00479566983442,24.09924081237989,4.9960867810692875,-26.616371010281007,-40.13291773209346,1.483611692447127,-0.04514071079978521,-5.01481580839216,40.00954084177971,42247.75098884324,25750.95331935387,25750.95331935387,67998.7043081971,77334.52589685652,77334.52589685652,25750.95331935387,103085.47921621038,103085.47921621038,103085.47921621038,127880.68305821705,91553.9367331935,56467.16182518299,38985.30545334501,24795.20384200667,0.0,63780.50929535169,21075.92326570567,1535.284712630096,0.0,0.8868087908110925,2.8156151694593547,0.0014959135982669303,354451.22960701527,1554944.642552755,4.386907175570367,1554944.642552755,4.386907175570367,0.85,0.0955757017019845,4.027634451161993,1.2671950141759591,1.0,0.0,4.027634451160137,1.2848043792534796,1.2851003123629654,3.134823103188831,19321.725237692008,1970.2676487579356,4632.441516551485,4632.441516551485,5.558829664086851,5.006620701801153,-2.3439483128924983,7.350569014693651,3.485830698618789,3.485830698618789,0.9959516281767968,0.0,0.0,0.00023032121347404638,7.76777747273275e-05,0.00015264343874671886,0.0006147919726401203,0.09557570170203919,0.071702674150149,0.023873027551890184,0.09557569639320614,0.07170267415010798,0.023873027551876525,0.3773306575728995,0.3773306575728995,0.12563025425728772,0.0,4.969540074318104,4.957893484956514,5.004524156145521,4.969675097592358,4.958118349086476,5.004389287963647,24795.20384200667,21075.92326570567,0.85,1.06613611367247,0.662392813346855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522678669965636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.199481330035,1535.284712630096,0.3773306575728995,0.12563025425728772,6.112874298809886,3.485830698618789
2608.0,-30.12879630255284,5.0066125824431715,35.004793808830655,24.099215387273603,4.996075892539891,-26.616327275494456,-40.132865484897025,1.4836068654821248,-0.04516846642781047,-5.014819180332487,40.00953713397698,42247.74958691082,25750.97432295779,25750.97432295779,67998.72390986861,77334.46714213175,77334.46714213175,25750.97432295779,103085.44146508953,103085.44146508953,103085.44146508953,127880.6351996552,91553.8534711268,56467.13591590841,38985.24172802043,24795.19373456566,0.0,63780.43546258609,21075.91467438081,1535.2842580572617,0.0,0.8868087870758081,2.8156151404698138,0.0014959135982669303,354451.18301596516,1554944.4826510577,4.386907301085295,1554944.4826510577,4.386907301085295,0.85,0.09557567097817357,4.027634451161993,1.267194821857847,1.0,0.0,4.02763445116279,1.2848043993675644,1.2851003340170797,3.134823054112024,19321.707665899543,1970.2658569337689,4632.441516551485,4632.441516551485,5.558834198111478,5.0066125824431715,-2.3439441849367233,7.350556767379895,3.4858393498234066,3.4858393498234066,0.9959540999495448,0.0,0.0,0.00023032240845485447,7.767823452327032e-05,0.00015264417393158415,0.0006147949336960118,0.0955756709782245,0.07170264308728701,0.023873027890937502,0.09557566670818123,0.07170264308724879,0.023873027890924776,0.377330529721604,0.377330529721604,0.12563026789933232,0.0,4.969563487079483,4.9579111436350445,5.004564839127852,4.969650713904684,4.957975370863437,5.004721159213375,24795.19373456566,21075.91467438081,0.85,1.066137655171028,0.6623935581577136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452267568093961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.196183290465,1535.2842580572617,0.377330529721604,0.12563026789933232,6.112874298809886,3.4858393498234066
2609.0,-30.12874652234351,5.006604674086254,35.004791938546944,24.099228134751343,4.996089481059412,-26.616281107335688,-40.13281288845462,1.4836240660522473,-0.045058708419333016,-5.0148044123121505,40.0095331416708,42247.746638228185,25750.94900283011,25750.94900283011,67998.6956410583,77334.4638873952,77334.4638873952,25750.94900283011,103085.41289022531,103085.41289022531,103085.41289022531,127880.58867213086,91553.83562530574,56467.118376141385,38985.2413879604,24795.175781905553,0.0,63780.41716986595,21075.89941461972,1535.2829504922058,0.0,0.8868088766892447,2.8156154224657075,0.0014959135982669303,354451.38706989936,1554944.310479952,4.386904289849232,1554944.310479952,4.386904289849232,0.85,0.09557561957481253,4.027634451161993,1.2671946795424445,1.0,0.0,4.027634451161455,1.2848043164321485,1.285100252597467,3.1348232564680174,19321.70389968191,1970.2654728864507,4632.441516551485,4632.441516551485,5.558828732283665,5.006604674086254,-2.3439267623299664,7.350531436416221,3.485847934986751,3.485847934986751,0.9959565528533574,0.0,0.0,0.00023032360305401487,7.767869739525694e-05,0.00015264490565875793,0.0006147978808255857,0.0955756195748792,0.07170259604954204,0.023873023525337163,0.09557560453903018,0.07170259604949203,0.02387302352532051,0.37733040044085076,0.37733040044085076,0.12563028429717302,0.0,4.969594320213673,4.957967112065035,5.00452014662892,4.9697457038928405,4.958219048751516,5.004369458821998,24795.175781905553,21075.89941461972,0.85,1.066137517726763,0.6623937019055559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522672694623555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.1928860074,1535.2829504922058,0.37733040044085076,0.12563028429717302,6.112874298809886,3.485847934986751
2610.0,-30.1286967799699,5.006596592013189,35.004790082968476,24.099207843560748,4.996079337172811,-26.616237346685285,-40.132764413114614,1.483619903888864,-0.045018880830070884,-5.014807709514826,40.00952982942622,42247.76066954559,25750.96984876785,25750.96984876785,67998.73051831344,77334.4229337873,77334.4229337873,25750.96984876785,103085.39278255515,103085.39278255515,103085.39278255515,127880.56071322906,91553.77048753976,56467.10822330057,38985.1802935991,24795.167930673913,0.0,63780.34822427301,21075.892741072825,1535.2826250287776,0.0,0.8868088719020737,2.815614514486591,0.0014959135982669303,354451.34151150554,1554944.1676370122,4.386904450710165,1554944.1676370122,4.386904450710165,0.85,0.09557559004540381,4.027634451161993,1.2671944767842067,1.0,0.0,4.0276344511612505,1.2848043334387755,1.285100271141758,3.1348232149731623,19321.690152877978,1970.264071102566,4632.441516551485,4632.441516551485,5.55883323227307,5.006596592013189,-2.343922585811151,7.35051917782434,3.485856570269819,3.485856570269819,0.9959590200770911,0.0,0.0,0.0002303247967509147,7.767912400197567e-05,0.00015264567274893902,0.0006148009703844262,0.09557559004544905,0.07170256589883506,0.023873024146613995,0.09557555294090096,0.07170256589880111,0.023873024146602695,0.37733027235242866,0.37733027235242866,0.12563029774732673,0.0,4.969634478322746,4.958008607491422,5.004556271699528,4.969788828684727,4.958168323782161,5.004694502242671,24795.167930673913,21075.892741072825,0.85,1.066139217039192,0.6623946379375094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522669709276694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.189590060842,1535.2826250287776,0.37733027235242866,0.12563029774732673,6.112874298809886,3.485856570269819
2611.0,-30.128647057310026,5.006588641051553,35.004788204631005,24.099210986774438,4.996087109145024,-26.616191812008765,-40.132711921446,1.4836318638444679,-0.04494849411173618,-5.0147967382038825,40.00952545536274,42247.757859081015,25750.954115396282,25750.954115396282,67998.7119744773,77334.40438815288,77334.40438815288,25750.954115396282,103085.35850354916,103085.35850354916,103085.35850354916,127880.50754289835,91553.7350192589,56467.088490189926,38985.16281007663,24795.1490393492,0.0,63780.31184942583,21075.87668344682,1535.2813480149075,0.0,0.8868089435753935,2.8156148704886936,0.0014959135982669303,354451.4931052714,1554943.9790023763,4.38690204230727,1554943.9790023763,4.38690204230727,0.85,0.09557554167372825,4.027634451161993,1.2671943306224422,1.0,0.0,4.027634451161537,1.2848042750230901,1.2851002142457635,3.1348233575029236,19321.682667581314,1970.2633078147292,4632.441516551485,4632.441516551485,5.55882983592764,5.006588641051553,-2.3439079751350924,7.350496616186645,3.4858651399679217,3.4858651399679217,0.9959614685622633,0.0,0.0,0.0002303259899804305,7.767958595679463e-05,0.00015264640402363588,0.0006148039156915886,0.09557554167379903,0.07170252125918247,0.023873020414616555,0.09557549325227106,0.07170252125912938,0.023873020414598874,0.3773301443771549,0.3773301443771549,0.1256303137124684,0.0,4.969673064365281,4.958065871196595,5.004538731868195,4.969848244092134,4.958315774346715,5.004489435038465,24795.1490393492,21075.87668344682,0.85,1.0661395343285616,0.6623949716461185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522666726200035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.186295015648,1535.2813480149075,0.3773301443771549,0.1256303137124684,6.112874298809886,3.4858651399679217
2612.0,-30.12859733250098,5.006580711355999,35.00478635769781,24.099204316176497,4.996090357153234,-26.616146727895647,-40.13266327148301,1.483639752548555,-0.044958809770832886,-5.014790836516283,40.00952261340732,42247.77101157323,25750.951563466566,25750.951563466566,67998.7225750398,77334.36448372064,77334.36448372064,25750.951563466566,103085.3160471872,103085.3160471872,103085.3160471872,127880.45680061392,91553.67635948429,56467.08288733953,38985.10385793862,24795.14075342672,0.0,63780.24461136534,21075.86964041271,1535.280789362495,0.0,0.8868089839006896,2.815615694813173,0.0014959135982669303,354451.57465061115,1554943.8564410144,4.386900687276531,1554943.8564410144,4.386900687276531,0.85,0.09557550411173621,4.027634451161993,1.2671941564371814,1.0,0.0,4.0276344511632365,1.2848042356536158,1.2851001764004406,3.134823453561408,19321.670287905596,1970.2620454391251,4632.441516551485,4632.441516551485,5.558829285045411,5.006580711355999,-2.3438970508818797,7.350477762237878,3.48587373574785,3.48587373574785,0.9959639244993858,0.0,0.0,0.00023032718326721597,7.7680014104813e-05,0.00015264716916240298,0.0006148069973908469,0.09557550411178188,0.07170248495400001,0.02387301915778187,0.09557549080218461,0.07170248495396575,0.02387301915777046,0.37733001747667233,0.37733001747667233,0.1256303284580131,0.0,4.969702616678148,4.958111138413756,5.004521059233355,4.9698320267454505,4.958303422032657,5.004461591049278,24795.14075342672,21075.86964041271,0.85,1.0661408244728299,0.6623958761682904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522663744306787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.183001233603,1535.280789362495,0.37733001747667233,0.1256303284580131,6.112874298809886,3.48587373574785
2613.0,-30.12854760565034,5.0065727609676305,35.00478451292409,24.09918779684233,4.996089577284184,-26.616102044729367,-40.13261088458819,1.4836440163638775,-0.04504486840403388,-5.014786925275965,40.009518982438394,42247.768736203536,25750.95404660421,25750.95404660421,67998.72278280774,77334.30089332054,77334.30089332054,25750.95404660421,103085.25493992475,103085.25493992475,103085.25493992475,127880.38350897738,91553.59238234104,56467.06022522679,38985.03573012694,24795.128569052624,0.0,63780.16429917957,21075.85928369473,1535.2800504733018,0.0,0.8868090169530093,2.815617281711084,0.0014959135982669303,354451.6286933679,1554943.6998528894,4.386899576636037,1554943.6998528894,4.386899576636037,0.8499999999999999,0.09557546587349242,4.027634451161993,1.2671939525799827,1.0,0.0,4.027634451162649,1.2848042132421575,1.2851001555171102,3.134823508243642,19321.65256520195,1970.2602382263008,4632.441516551485,4632.441516551485,5.558829821077572,5.0065727609676305,-2.3438875990605603,7.35046036002819,3.4858823246914437,3.4858823246914437,0.9959663784832696,0.0,0.0,0.00023032837660869182,7.768047514244771e-05,0.0001526479014662441,0.0006148099468430261,0.09557546587354823,0.07170244829149904,0.023873017582049204,0.09557550223337696,0.07170244829145715,0.023873017582035264,0.3773298907464116,0.3773298907464116,0.12563034220813027,0.0,4.969709021096264,4.958120160900876,5.004519583211277,4.969742056871951,4.958163683173325,5.004521116533226,24795.128569052624,21075.85928369473,0.85,1.066142170218311,0.6623966745840915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522660762285826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.179709152033,1535.2800504733018,0.3773298907464116,0.12563034220813027,6.112874298809886,3.4858823246914437
2614.0,-30.12849793309435,5.006564865020466,35.00478266837203,24.099191568698757,4.996093565597657,-26.616056933578587,-40.132558427844174,1.4836525660825417,-0.044890106376385575,-5.014779479989891,40.00951529934712,42247.76596839331,25750.947513659783,25750.947513659783,67998.71348205309,77334.30010101793,77334.30010101793,25750.947513659783,103085.2476146777,103085.2476146777,103085.2476146777,127880.36245889163,91553.5731556526,56467.039023030506,38985.03792513566,24795.11484421392,0.0,63780.152769349574,21075.847617581832,1535.2791502957139,0.0,0.886809068179619,2.8156161178873433,0.0014959135982669303,354451.73156709195,1554943.5410169633,4.386897855294121,1554943.5410169633,4.386897855294121,0.85,0.09557542321562885,4.027634451161993,1.267193814660423,1.0,0.0,4.02763445116082,1.284804170782863,1.2851001145796588,3.1348236118410604,19321.648507563314,1970.2598244623102,4632.441516551485,4632.441516551485,5.558828410818123,5.006564865020466,-2.3438755603325223,7.350440425352988,3.4858908941765456,3.4858908941765456,0.9959688269075845,0.0,0.0,0.00023032956865289654,7.768093679733491e-05,0.00015264863185556163,0.0006148128885842041,0.0955754232156877,0.071702408191972,0.02387301502371569,0.09557541220999764,0.07170240819192786,0.023873015023700993,0.37732976198365953,0.37732976198365953,0.12563035613271814,0.0,4.969742264673243,4.958170121525825,5.004502591443554,4.969889373613512,4.958384112023111,5.004448781949577,24795.11484421392,21075.847617581832,0.85,1.066142217124491,0.6623967509324633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522657780143597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.176418768859,1535.2791502957139,0.37732976198365953,0.12563035613271814,6.112874298809886,3.4858908941765456
2615.0,-30.128448258552528,5.006556935919563,35.004780826109865,24.09917515413838,4.9960919916308075,-26.616012376913563,-40.132509847730375,1.4836561099925327,-0.04495658468238162,-5.014776153848667,40.009511676941166,42247.779225950944,25750.95149210834,25750.95149210834,67998.73071805929,77334.24023945315,77334.24023945315,25750.95149210834,103085.1917315615,103085.1917315615,103085.1917315615,127880.29467921038,91553.4926069613,56467.031593461856,38984.956681666044,24795.102947648873,0.0,63780.059629314914,21075.837505501542,1535.278441731719,0.0,0.8868090982232126,2.8156173793040726,0.0014959135982669303,354451.77752537816,1554943.3847981452,4.386896845754466,1554943.3847981452,4.386896845754466,0.85,0.09557538530895195,4.027634451161993,1.2671936223423108,1.0,0.0,4.02763445116026,1.2848041517418705,1.2851000970659718,3.134823658299622,19321.631508407,1970.2580910307804,4632.441516551485,4632.441516551485,5.558829269641389,5.006556935919563,-2.3438665485681174,7.35042348448768,3.4858994668340975,3.4858994668340975,0.9959712762383136,0.0,0.0,0.00023033076075044075,7.768136433751147e-05,0.00015264939641292926,0.0006148159679417979,0.0955753853090071,0.07170237181229297,0.02387301349671413,0.09557541415631267,0.07170237181225159,0.023873013496700356,0.3773296340845097,0.3773296340845097,0.12563036925461,0.0,4.969756464335433,4.958187493345918,5.004507246230389,4.9698195691663045,4.958263301133002,5.004532190194368,24795.102947648873,21075.837505501542,0.85,1.066144044286929,0.6623979261150268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522654801258619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.173128955541,1535.278441731719,0.3773296340845097,0.12563036925461,6.112874298809886,3.4858994668340975
2616.0,-30.12839862727242,5.006549080747993,35.00477898459535,24.099173407908552,4.996097277150402,-26.615967173187595,-40.13245739098636,1.4836658230662398,-0.04491802080985963,-5.014767787703492,40.00950801419364,42247.776225180336,25750.94262058846,25750.94262058846,67998.7188457688,77334.21207374167,77334.21207374167,25750.94262058846,103085.15469433012,103085.15469433012,103085.15469433012,127880.2437825182,91553.44654870172,56467.010700143146,38984.92872062063,24795.089088188077,0.0,63780.017808808705,21075.825724959865,1535.2775103267409,0.0,0.8868091540625932,2.815617849235513,0.0014959135982669303,354451.89312292525,1554943.2268395843,4.38689496941218,1554943.2268395843,4.38689496941218,0.85,0.09557534160683168,4.027634451161993,1.2671934657404202,1.0,0.0,4.027634451161701,1.2848041038421394,1.2851000506855723,3.134823775171299,19321.621788180124,1970.2570998434862,4632.441516551485,4632.441516551485,5.558827354556256,5.006549080747993,-2.3438538438738705,7.350402924621863,3.485908016330359,3.485908016330359,0.9959737189515312,0.0,0.0,0.00023033195181546083,7.768182599728385e-05,0.00015265012581817697,0.0006148189057195024,0.0955753416068909,0.07170233093125687,0.023873010675634035,0.09557537814347758,0.07170233093121244,0.023873010675619234,0.3773295049324946,0.3773295049324946,0.12563038303624152,0.0,4.969771947889171,4.958214603563704,5.004487786515028,4.969849766893617,4.958338942220678,5.0044258562825235,24795.089088188077,21075.825724959865,0.85,1.0661445572123602,0.6623983134000546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522651822255706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.169840837758,1535.2775103267409,0.3773295049324946,0.12563038303624152,6.112874298809886,3.485908016330359
2617.0,-30.128348996512315,5.00654116630792,35.004777144986505,24.099167819973104,4.996093990295952,-26.61592282723396,-40.13240884579716,1.4836678210182423,-0.044769916747213756,-5.014765687609259,40.00950438667143,42247.78942321367,25750.949732808756,25750.949732808756,67998.73915602242,77334.20283215618,77334.20283215618,25750.949732808756,103085.15256496494,103085.15256496494,103085.15256496494,127880.23009951349,91553.41594418796,56467.002535248095,38984.90378771096,24795.077534548545,0.0,63779.981322259504,21075.815904366264,1535.2768544757803,0.0,0.8868091778850657,2.815616148991236,0.0014959135982669303,354451.92214056384,1554943.0704001484,4.386894168917808,1554943.0704001484,4.386894168917808,0.85,0.09557530466549506,4.027634451161993,1.2671932986984031,1.0,0.0,4.027634451161401,1.2848040920356685,1.2851000404067379,3.1348238039781857,19321.61532934256,1970.2564412253482,4632.441516551485,4632.441516551485,5.558828889863345,5.00654116630792,-2.3438457418095338,7.3503869081174535,3.485916574913468,3.485916574913468,0.9959761642609909,0.0,0.0,0.00023033314287367631,7.768225323461948e-05,0.00015265088963905684,0.0006148219821107926,0.09557530466554942,0.07170229523616996,0.023873009429379467,0.09557528216804467,0.07170229523612917,0.02387300942936589,0.37732937538056466,0.37732937538056466,0.1256303958858215,0.0,4.9698159172816645,4.958268920689989,5.004500654908327,4.969995770862056,4.958490180028491,5.004556121916323,24795.077534548545,21075.815904366264,0.85,1.066145485563047,0.662398899268241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522648845848387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.166553509118,1535.2768544757803,0.37732937538056466,0.1256303958858215,6.112874298809886,3.485916574913468
