time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2618.0,-30.128299413498016,5.0065332888855645,35.004775291337914,24.099156085308664,4.996096172436321,-26.61587797729665,-40.13235642397774,1.4836747362356175,-0.04483263590907427,-5.0147591003029195,40.00950029851537,42247.786430588385,25750.94529068259,25750.94529068259,67998.73172127097,77334.14664686598,77334.14664686598,25750.94529068259,103085.09193754857,103085.09193754857,103085.09193754857,127880.15376900233,91553.34062948321,56466.9804132085,38984.84468474968,24795.06183145375,0.0,63779.90651620343,21075.802556735685,1535.2758549994458,0.0,0.8868092262118366,2.8156177416640205,0.0014959135982669303,354452.01315938565,1554942.8940955708,4.386892545018112,1554942.8940955708,4.386892545018112,0.85,0.09557526169130319,4.027634451161993,1.2671930986875668,1.0,0.0,4.0276344511610285,1.2848040572273716,1.2851000071193142,3.134823888907772,19321.599434777196,1970.2548204307482,4632.441516551485,4632.441516551485,5.558827930946507,5.0065332888855645,-2.343834370031067,7.350367658916632,3.4859251025252926,3.4859251025252926,0.9959786007215122,0.0,0.0,0.00023033433279173672,7.768271459190834e-05,0.00015265161819982836,0.0006148249164872558,0.09557526169136747,0.07170225490771062,0.023873006783656846,0.09557527921901607,0.0717022549076624,0.023873006783640793,0.37732924717732874,0.37732924717732874,0.12563040993802568,0.0,4.969835525897395,4.958294654739234,5.004501846517201,4.969926464393836,4.958410108497674,5.0045191390220225,24795.06183145375,21075.802556735685,0.85,1.0661466194528797,0.6623996292602786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522645869473425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.163267824437,1535.2758549994458,0.37732924717732874,0.12563040993802568,6.112874298809886,3.4859251025252926
2619.0,-30.12824982657296,5.006525492872105,35.004773456628826,24.099159403145336,4.9961027823523025,-26.615832681070117,-40.132303967233725,1.483685636850075,-0.044741571226722954,-5.01475036164386,40.00949714287339,42247.78318374677,25750.93552161517,25750.93552161517,67998.71870536194,77334.13356186828,77334.13356186828,25750.93552161517,103085.06908348345,103085.06908348345,103085.06908348345,127880.11982429978,91553.31020593703,56466.95982781792,38984.833753465675,24795.05074081632,0.0,63779.884494282,21075.793129693873,1535.2750747678242,0.0,0.8868092821108353,2.8156175654713924,0.0014959135982669303,354452.13390413247,1554942.758006322,4.386890666672873,1554942.758006322,4.386890666672873,0.85,0.09557521948448056,4.027634451161993,1.2671929228538645,1.0,0.0,4.02763445116204,1.2848040037742017,1.2850999551828506,3.1348240193294346,19321.593014131387,1970.2541657070853,4632.441516551485,4632.441516551485,5.558825822108784,5.006525492872105,-2.3438214006829674,7.350346893555072,3.4859336281133957,3.4859336281133957,0.9959810366038273,0.0,0.0,0.00023033552280931098,7.768317625909988e-05,0.00015265234655021108,0.0006148278500163498,0.09557521948453238,0.07170221508816542,0.02387300439636695,0.09557523069105596,0.07170221508812655,0.023873004396354012,0.37732911835521943,0.37732911835521943,0.12563042425251658,0.0,4.969866860251216,4.958344881697315,5.00447641007554,4.9700087904171255,4.958562395294393,5.004391281296705,24795.05074081632,21075.793129693873,0.85,1.0661467834965768,0.662399807066668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522642895962952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.159982837606,1535.2750747678242,0.37732911835521943,0.12563042425251658,6.112874298809886,3.4859336281133957
2620.0,-30.128200307909996,5.006517585169199,35.0047716187441,24.099143861699872,4.996095885097805,-26.615788797079134,-40.132255491893716,1.483684374267629,-0.04468547551010715,-5.014750735249061,40.00949338095674,42247.79618221237,25750.948924348693,25750.948924348693,67998.74510656107,77334.09868357399,77334.09868357399,25750.948924348693,103085.04760792268,103085.04760792268,103085.04760792268,127880.0868166823,91553.252548297,56466.95004693815,38984.78055706538,24795.03920875963,0.0,63779.819765825014,21075.783327445686,1535.2744731160972,0.0,0.8868092938307038,2.8156167850433342,0.0014959135982669303,354452.1287419137,1554942.5957710715,4.386890272856191,1554942.5957710715,4.386890272856191,0.85,0.09557518514455458,4.027634451161993,1.2671927618561312,1.0,0.0,4.027634451162147,1.2848040072268356,1.2850999601632012,3.1348240109052705,19321.58084594815,1970.2529248977123,4632.441516551485,4632.441516551485,5.558828715341969,5.006517585169199,-2.3438151331690045,7.350332718338203,3.485942165130811,3.485942165130811,0.9959834757516602,0.0,0.0,0.00023033671119434553,7.768360288855949e-05,0.00015265310830578604,0.0006148309180893469,0.09557518514460905,0.0717021814186326,0.023873003725976456,0.09557516800825941,0.07170218141859173,0.02387300372596285,0.3773289905410706,0.3773289905410706,0.12563043716219618,0.0,4.969906685201067,4.958388674131982,5.004504301084239,4.970065259738931,4.958563134007534,5.004615154725343,24795.03920875963,21075.783327445686,0.85,1.0661482794436599,0.6624006831209314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522639922219114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.156699581888,1535.2744731160972,0.3773289905410706,0.12563043716219618,6.112874298809886,3.485942165130811
2621.0,-30.128150778973296,5.006509745592168,35.004769758296085,24.099142394866817,4.996099662370107,-26.61574383628248,-40.132206841930724,1.483692719679958,-0.044610673458066685,-5.014742713265344,40.00948904798247,42247.808570848436,25750.940749243782,25750.940749243782,67998.74932009222,77334.07760034675,77334.07760034675,25750.940749243782,103085.01834959054,103085.01834959054,103085.01834959054,127880.03984561,91553.2130033292,56466.94397383344,38984.743366106406,24795.02149601946,0.0,63779.76486212587,21075.76827161654,1535.273329644828,0.0,0.8868093503452676,2.8156167388145477,0.0014959135982669303,354452.2395841634,1554942.40890858,4.386888373826636,1554942.40890858,4.386888373826636,0.85,0.09557514009185317,4.027634451161993,1.2671926272334533,1.0,0.0,4.027634451161785,1.284803965730384,1.2850999201844362,3.134824112153458,19321.57250029935,1970.2520738783735,4632.441516551485,4632.441516551485,5.55882695059116,5.006509745592168,-2.3438027368913077,7.350312482483476,3.4859506554618878,3.4859506554618878,0.9959859015605393,0.0,0.0,0.00023033789983158498,7.768403105704673e-05,0.00015265386877453825,0.0006148339809794923,0.0955751400919218,0.07170213943495676,0.02387300065696504,0.09557510134553455,0.07170213943490528,0.023873000656947894,0.37732886317641373,0.37732886317641373,0.12563045216626775,0.0,4.969948709985999,4.958444423558092,5.004505080103968,4.970132039807254,4.958682665210063,5.0045234503563165,24795.02149601946,21075.76827161654,0.85,1.0661492632825884,0.6624014475778714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522636952570138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.15341661155,1535.273329644828,0.37732886317641373,0.12563045216626775,6.112874298809886,3.4859506554618878
2622.0,-30.128101245386738,5.006501853141964,35.00476789652868,24.099126224778615,4.996096541804313,-26.61569956116202,-40.132154524885095,1.483694857580296,-0.04464436684156681,-5.014740383783895,40.00948528865775,42247.80571567902,25750.9470940244,25750.9470940244,67998.75280970341,77334.02500378774,77334.02500378774,25750.9470940244,103084.97209781213,103084.97209781213,103084.97209781213,127879.98117200048,91553.13915041315,56466.91986230731,38984.68809789537,24795.009074188343,0.0,63779.69717208372,21075.75771306009,1535.2726139940246,0.0,0.8868093758123456,2.8156174532697826,0.0014959135982669303,354452.2717713399,1554942.246785134,4.386887518069684,1554942.246785134,4.386887518069684,0.85,0.09557510349184062,4.027634451161993,1.2671924574440347,1.0,0.0,4.02763445116379,1.2848039532739597,1.2850999092525386,3.134824142546188,19321.556914232784,1970.2504845418962,4632.441516551485,4632.441516551485,5.558828320231899,5.006501853141964,-2.3437945225672996,7.350296375709264,3.4859591531647656,3.4859591531647656,0.9959883294756473,0.0,0.0,0.00023033908858606937,7.768449150197556e-05,0.00015265459708409382,0.0006148369143441493,0.0955751034918971,0.07170210383847378,0.023872999653423314,0.09557508379085769,0.07170210383843141,0.023872999653409208,0.37732873692593616,0.37732873692593616,0.12563046721965293,0.0,4.969977289035512,4.958474054594603,5.0045304831930935,4.970096016942307,4.958597005388185,5.004636525196645,24795.009074188343,21075.75771306009,0.85,1.0661504495111709,0.6624021058251562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522633982306203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.150135497652,1535.2726139940246,0.37732873692593616,0.12563046721965293,6.112874298809886,3.4859591531647656
2623.0,-30.128051753531594,5.006494009287088,35.004766025443864,24.09912486271935,4.996099589939114,-26.615654706679276,-40.13210210306568,1.4837025430874469,-0.04455728084894872,-5.0147333106115966,40.00948129373292,42247.80232996416,25750.94126258509,25750.94126258509,67998.74359254925,77334.007343608,77334.007343608,25750.94126258509,103084.9486061931,103084.9486061931,103084.9486061931,127879.94223417851,91553.10274819889,56466.89773455791,38984.67223737886,24794.993627985416,0.0,63779.66586536427,21075.744583787604,1535.2716217362383,0.0,0.8868094262741562,2.8156171349482793,0.0014959135982669303,354452.369503596,1554942.0745012865,4.38688582242786,1554942.0745012865,4.38688582242786,0.85,0.09557506103145474,4.027634451161993,1.2671922453446314,1.0,0.0,4.0276344511607665,1.2848039148665245,1.2850998723623726,3.1348242362574177,19321.54923183695,1970.2497011555374,4632.441516551485,4632.441516551485,5.5588270614055775,5.006494009287088,-2.3437828453615244,7.350276854648612,3.4859676218516076,3.4859676218516076,0.9959907491004593,0.0,0.0,0.00023034027634468788,7.768495287155478e-05,0.0001526553234731331,0.0006148398399736689,0.09557506103151794,0.07170206359565326,0.023872997435864678,0.0955750166531648,0.07170206359560585,0.02387299743584889,0.37732861001945267,0.37732861001945267,0.12563048380686856,0.0,4.970014351778502,4.958521765549506,5.004535541681037,4.9701760297626265,4.958726050309849,5.0045692256026655,24794.993627985416,21075.744583787604,0.85,1.0661508283234227,0.662402377885566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452263101176458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.14685612787,1535.2716217362383,0.37732861001945267,0.12563048380686856,6.112874298809886,3.4859676218516076
2624.0,-30.128002305512588,5.006486213858629,35.004764171730024,24.099118052423023,4.996103911446641,-26.615609764341368,-40.132049716170854,1.483711370276028,-0.044591710097904524,-5.014726194727699,40.00947805753145,42247.79870314962,25750.935451415095,25750.935451415095,67998.73415456472,77333.96242197644,77333.96242197644,25750.935451415095,103084.89787339153,103084.89787339153,103084.89787339153,127879.88045388972,91553.03961762624,56466.87589880174,38984.62635424944,24794.982580498192,0.0,63779.60893474764,21075.73519342346,1535.270876903839,0.0,0.8868094742061187,2.8156184177237624,0.0014959135982669303,354452.46782603284,1554941.9349379109,4.386884211795317,1554941.9349379109,4.386884211795317,0.8499999999999999,0.09557502124340847,4.027634451161993,1.267192056323402,1.0,0.0,4.027634451162488,1.2848038711201866,1.2850998301307295,3.1348243429951723,19321.53590863511,1970.2483425670448,4632.441516551485,4632.441516551485,5.558825806954771,5.006486213858629,-2.343771122435386,7.350257336294016,3.485976092043957,3.485976092043957,0.9959931691554162,0.0,0.0,0.00023034146305691568,7.76854139362895e-05,0.00015265604912062617,0.0006148427626165114,0.09557502124346064,0.0717020253843566,0.02387299585910403,0.095575018994342,0.07170202538431747,0.023872995859090994,0.3773284837047669,0.3773284837047669,0.1256305004038448,0.0,4.970035676705095,4.958553956880962,5.004524206976157,4.970134484629796,4.958696244257624,5.004492399343292,24794.982580498192,21075.73519342346,0.85,1.0661516320072397,0.6624029122908699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522628043726755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.14357757319,1535.270876903839,0.3773284837047669,0.1256305004038448,6.112874298809886,3.485976092043957
2625.0,-30.1279528736194,5.006478378964667,35.00476232159681,24.0991122200154,4.996101912858539,-26.615565468558845,-40.13200117098165,1.483714507798692,-0.04447821622147785,-5.014723220559568,40.0094744543962,42247.811080040796,25750.940187275406,25750.940187275406,67998.7512673162,77333.94715036907,77333.94715036907,25750.940187275406,103084.88733764448,103084.88733764448,103084.88733764448,127879.85808600456,91553.00358492401,56466.867514598605,38984.595633694895,24794.970748360076,0.0,63779.56638205497,21075.725136106063,1535.2701839666838,0.0,0.8868095023885915,2.815617274109628,0.0014959135982669303,354452.5089210686,1554941.7795502774,4.386883264794552,1554941.7795502774,4.386883264794552,0.8499999999999999,0.09557498448183675,4.027634451161993,1.2671919173048813,1.0,0.0,4.027634451163141,1.2848038539922901,1.2850998145231693,3.134824384785946,19321.528304221833,1970.247567132694,4632.441516551485,4632.441516551485,5.558826829279672,5.006478378964667,-2.3437624463321742,7.350240825296842,3.48598456377185,3.48598456377185,0.9959955896491,0.0,0.0,0.00023034264938776738,7.7685841191869e-05,0.00015265680819589837,0.0006148458198942288,0.09557498448189139,0.07170198956306365,0.02387299491882775,0.09557494007485282,0.07170198956302265,0.023872994918814106,0.37732835695380273,0.37732835695380273,0.12563051601748149,0.0,4.97007641485942,4.958605042691829,5.004533844120431,4.970245004338096,4.9588150377364855,5.004578048220196,24794.970748360076,21075.725136106063,0.85,1.066152611637202,0.6624035482926652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522625078318956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.140299790053,1535.2701839666838,0.37732835695380273,0.12563051601748149,6.112874298809886,3.48598456377185
2626.0,-30.127903423524153,5.006470543119992,35.00476045630141,24.099100904446118,4.996101514566996,-26.615520996326314,-40.13194878408683,1.4837190873698203,-0.0444857127722571,-5.014718485988873,40.009470312497996,42247.80774765788,25750.940301361094,25750.940301361094,67998.74804901896,77333.90307946863,77333.90307946863,25750.940301361094,103084.84338082973,103084.84338082973,103084.84338082973,127879.79861442008,91552.93939356986,56466.84406176175,38984.55036867568,24794.95523359035,0.0,63779.50560226603,21075.711948551798,1535.2692377815727,0.0,0.8868095414808833,2.8156179251821514,0.0014959135982669303,354452.57434016,1554941.6009281462,4.386881951196958,1554941.6009281462,4.386881951196958,0.85,0.09557494418038845,4.027634451161993,1.2671917085023598,1.0,0.0,4.027634451162416,1.2848038301172244,1.285099792167454,3.1348244430393044,19321.514757150544,1970.246185715871,4632.441516551485,4632.441516551485,5.558826853907221,5.006470543119992,-2.34375250454016,7.350223047660152,3.485993010601936,3.485993010601936,0.9959980030291246,0.0,0.0,0.00023034383616108833,7.768630226147803e-05,0.00015265753389961028,0.0006148487427635002,0.09557494418045243,0.0717019510568097,0.02387299312364273,0.09557490748563223,0.07170195105676169,0.02387299312362675,0.37732823102154184,0.37732823102154184,0.12563053210918224,0.0,4.970105890016612,4.958640430413141,5.0045455415851166,4.970232773216594,4.958790978262073,5.004601334458187,24794.95523359035,21075.711948551798,0.85,1.0661535771861335,0.6624041272931543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522622113879375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.137023332129,1535.2692377815727,0.37732823102154184,0.12563053210918224,6.112874298809886,3.485993010601936
2627.0,-30.12785401481212,5.006462769024472,35.004758596300036,24.099099297914677,4.996106100487591,-26.61547606291151,-40.131900169048436,1.4837281485876563,-0.044437248416954844,-5.014710781651385,40.00946673610806,42247.819638124674,25750.932891462442,25750.932891462442,67998.75252958712,77333.87821084376,77333.87821084376,25750.932891462442,103084.81110230621,103084.81110230621,103084.81110230621,127879.75308088714,91552.89643898049,56466.83786626427,38984.50952524024,24794.94197858093,0.0,63779.45150382117,21075.70068179379,1535.2683555198146,0.0,0.8868095936393322,2.81561818782685,0.0014959135982669303,354452.68079349695,1554941.4466939461,4.386880198544331,1554941.4466939461,4.386880198544331,0.85,0.09557490260130475,4.027634451161993,1.267191562340595,1.0,0.0,4.027634451161168,1.2848037852779588,1.2850997488414408,3.1348245524437344,19321.50569192841,1970.2452613204725,4632.441516551485,4632.441516551485,5.55882525434064,5.006462769024472,-2.343740381618604,7.350203150643075,3.4860014440870666,3.4860014440870666,0.9960004125963048,0.0,0.0,0.00023034502194686218,7.768673013633841e-05,0.00015265829181052378,0.0006148517953516063,0.09557490260136205,0.07170191150628707,0.023872991095074972,0.09557486709897982,0.0717019115062441,0.023872991095060657,0.37732810482595003,0.37732810482595003,0.12563054871475177,0.0,4.97013649331916,4.95868486334615,5.004534583619886,4.970273533234433,4.958877235410625,5.004505401915992,24794.94197858093,21075.70068179379,0.85,1.0661545517605018,0.6624048755827496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522619148349374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.133748886581,1535.2683555198146,0.37732810482595003,0.12563054871475177,6.112874298809886,3.4860014440870666
2628.0,-30.127804651592143,5.006454994143531,35.004756749484415,24.099087772797816,4.996107040758505,-26.61543153504926,-40.13185158893464,1.4837339242162502,-0.04448048234280577,-5.014705990153916,40.009463400168904,42247.83158001755,25750.93298571289,25750.93298571289,67998.76456573044,77333.82786633562,77333.82786633562,25750.93298571289,103084.76085204851,103084.76085204851,103084.76085204851,127879.69197589903,91552.82655086105,56466.83026454573,38984.44031812813,24794.931123850514,0.0,63779.37144197864,21075.691455272936,1535.2676736456358,0.0,0.8868096301030844,2.815619314956794,0.0014959135982669303,354452.7469991889,1554941.3028293594,4.3868789732723315,1554941.3028293594,4.3868789732723315,0.85,0.09557486493918636,4.027634451161993,1.2671914222231133,1.0,0.0,4.027634451162554,1.2848037558117282,1.2850997208906083,3.1348246243391213,19321.490942600427,1970.243757307585,4632.441516551485,4632.441516551485,5.558825274686378,5.006454994143531,-2.3437303897763098,7.3501853839198406,3.486009883140118,3.486009883140118,0.9960028237543195,0.0,0.0,0.000230346206646464,7.768715770599426e-05,0.00015265904894046974,0.0006148548447942607,0.09557486493923849,0.07170187504773076,0.023872989891507726,0.09557486684008239,0.07170187504769165,0.023872989891494705,0.37732797899202813,0.37732797899202813,0.12563056436478523,0.0,4.970152478036937,4.958707777480072,5.004529736134373,4.970225507811108,4.958808539132974,5.004519457446236,24794.931123850514,21075.691455272936,0.85,1.0661560788128848,0.6624058943329543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522616185302288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.130475260328,1535.2676736456358,0.37732797899202813,0.12563056436478523,6.112874298809886,3.486009883140118
2629.0,-30.127755228929217,5.006447258345688,35.00475490791141,24.09908113712447,4.996110228377057,-26.615386728918047,-40.131799202039815,1.4837417283664966,-0.04448541518542015,-5.014699317533773,40.00945985923956,42247.827927470986,25750.928295741156,25750.928295741156,67998.75622321214,77333.78826575454,77333.78826575454,25750.928295741156,103084.7165614957,103084.7165614957,103084.7165614957,127879.63500581437,91552.76829257084,56466.807954289805,38984.40037586781,24794.918444318675,0.0,63779.31882018648,21075.680677670873,1535.2668461544188,0.0,0.8868096768824822,2.815620158558714,0.0014959135982669303,354452.8391969858,1554941.1501244446,4.386877401369303,1554941.1501244446,4.386877401369303,0.85,0.09557482424027221,4.027634451161993,1.267191207925789,1.0,0.0,4.027634451162435,1.2848037168526218,1.2850996834465533,3.1348247193964163,19321.478647654774,1970.242503572043,4632.441516551485,4632.441516551485,5.558824262267394,5.006447258345688,-2.3437190211804175,7.350166279526105,3.4860183089994083,3.4860183089994083,0.9960052311426881,0.0,0.0,0.00023034739277829963,7.768761878282712e-05,0.0001526597739954725,0.0006148577650507688,0.09557482424032848,0.07170183632127522,0.023872987919053255,0.09557484900359987,0.071701836321233,0.0238729879190392,0.37732785217159026,0.37732785217159026,0.12563057961378696,0.0,4.970162229669313,4.958725753981469,5.004514763976488,4.970213902348348,4.958810339719321,5.00446756364272,24794.918444318675,21075.680677670873,0.85,1.0661568276532014,0.6624063835893357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452261322498452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.127202369677,1535.2668461544188,0.37732785217159026,0.12563057961378696,6.112874298809886,3.4860183089994083
2630.0,-30.127705855507227,5.0064395739464675,35.0047530831455,24.09908480420711,4.996114794138511,-26.615341829300515,-40.131750552076824,1.4837507679324449,-0.04434844205565014,-5.014692020213187,40.009456665636314,42247.83968739729,25750.9221279064,25750.9221279064,67998.76181530369,77333.78478483068,77333.78478483068,25750.9221279064,103084.70691273708,103084.70691273708,103084.70691273708,127879.61444377311,91552.74673170346,56466.801634272735,38984.38344158969,24794.90753103603,0.0,63779.29097262572,21075.671401380627,1535.2661092654669,0.0,0.8868097255834909,2.8156192111287273,0.0014959135982669303,354452.94002649636,1554941.0123982083,4.386875764895537,1554941.0123982083,4.386875764895537,0.85,0.09557478366439026,4.027634451161993,1.2671910623135045,1.0,0.0,4.027634451161291,1.2848036721163707,1.2850996402225114,3.134824828549518,19321.474097406364,1970.2420395758354,4632.441516551485,4632.441516551485,5.558822930823764,5.0064395739464675,-2.343707181911131,7.350146755857598,3.4860267336906317,3.4860267336906317,0.9960076381973233,0.0,0.0,0.0002303485777339841,7.7688046971779e-05,0.0001526605307622051,0.0006148608130305325,0.09557478366444197,0.07170179776992645,0.023872985894515513,0.09557477621876505,0.07170179776988767,0.023872985894502593,0.37732772427766603,0.37732772427766603,0.12563059392450152,0.0,4.970195728633655,4.958779442809828,5.004487595711964,4.970343578157554,4.959008065071714,5.004392798860806,24794.90753103603,21075.671401380627,0.85,1.0661573808415177,0.6624068571964872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522610261103108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.123932315302,1535.2661092654669,0.37732772427766603,0.12563059392450152,6.112874298809886,3.4860267336906317
2631.0,-30.127656559820743,5.006431757043569,35.00475124211117,24.099069577083014,4.996105908586804,-26.615298344849688,-40.13170214658601,1.4837476936163996,-0.04424580004553036,-5.014693439566153,40.00945254225024,42247.85197370169,25750.938028347744,25750.938028347744,67998.79000204944,77333.75924922182,77333.75924922182,25750.938028347744,103084.69727756956,103084.69727756956,103084.69727756956,127879.59146643004,91552.6977018333,56466.79042631581,38984.34141724165,24794.89418886048,0.0,63779.23560610213,21075.660060531405,1535.2654285168446,0.0,0.8868097332901208,2.815617697258006,0.0014959135982669303,354452.9204148219,1554940.8345744896,4.386875505933814,1554940.8345744896,4.386875505933814,0.85,0.09557474945057896,4.027634451161993,1.267190930438228,1.0,0.0,4.027634451163142,1.2848036840556567,1.2850996536846726,3.1348247994185536,19321.463750044866,1970.2409844386073,4632.441516551485,4632.441516551485,5.558826363234359,5.006431757043569,-2.3437017687172235,7.350133525760793,3.4860351609941094,3.4860351609941094,0.996010045998317,0.0,0.0,0.0002303497608296298,7.768847301119199e-05,0.00015266128781843782,0.0006148638621762968,0.09557474945063771,0.07170176426807505,0.02387298518256266,0.09557468328320011,0.07170176426803097,0.023872985182547986,0.3773275977034849,0.3773275977034849,0.12563060673470777,0.0,4.970246653304969,4.958835787033934,5.004522224700338,4.970447639520614,4.959058466923693,5.004658041740129,24794.89418886048,21075.660060531405,0.85,1.066158748311239,0.6624076248674826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522607300175827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.120662921892,1535.2654285168446,0.3773275977034849,0.12563060673470777,6.112874298809886,3.4860351609941094
2632.0,-30.12760720734244,5.006424101053511,35.00474939005716,24.099067062512063,4.996116197603653,-26.61525289168026,-40.13164588306097,1.4837618819421332,-0.044324173090956265,-5.0146810747299915,40.00944853921039,42247.831947548955,25750.918718806948,25750.918718806948,67998.7506663559,77333.70762999226,77333.70762999226,25750.918718806948,103084.62634879921,103084.62634879921,103084.62634879921,127879.50325287311,91552.63032835469,56466.75464591403,38984.306313822955,24794.876904073895,0.0,63779.18321789685,21075.64536846281,1535.264207741129,0.0,0.8868098107115421,2.8156201698786933,0.0014959135982669303,354453.0912639284,1554940.6619407944,4.386872904383768,1554940.6619407944,4.386872904383768,0.85,0.09557470120567099,4.027634451161993,1.2671907013049353,1.0,0.0,4.027634451161248,1.2848036152332696,1.2850995863683146,3.134824967340035,19321.449531411694,1970.23953454153,4632.441516551485,4632.441516551485,5.558822194905256,5.006424101053511,-2.3436862559362344,7.350110356989745,3.4860435355183124,3.4860435355183124,0.9960124387195178,0.0,0.0,0.0002303509452938858,7.768896821556262e-05,0.00015266197707832318,0.0006148666382631569,0.09557470120573702,0.07170171993857377,0.023872981267163244,0.09557469956215223,0.07170171993852424,0.023872981267146754,0.37732747238198483,0.37732747238198483,0.12563062207542855,0.0,4.9702640059985015,4.958868760538792,5.004492635944189,4.970356901639036,4.959024151063943,5.004397793236706,24794.876904073895,21075.64536846281,0.85,1.066159007305616,0.6624078549769503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452260434391151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.117393616962,1535.264207741129,0.37732747238198483,0.12563062207542855,6.112874298809886,3.4860435355183124
2633.0,-30.12755795030625,5.006416350733134,35.00474755534745,24.09905120674523,4.996111306389618,-26.615209042596973,-40.13159740772096,1.483762398681007,-0.04432044647427347,-5.0146806707662765,40.009445340293794,42247.84384693582,25750.930038445335,25750.930038445335,67998.77388538116,77333.66335869025,77333.66335869025,25750.930038445335,103084.59339713558,103084.59339713558,103084.59339713558,127879.46172802287,91552.56419536036,56466.74468360871,38984.243901946276,24794.868330887282,0.0,63779.11223283356,21075.63808125419,1535.2637562346038,0.0,0.8868098243500668,2.815620168078798,0.0014959135982669303,354453.09684563236,1554940.5239854478,4.386872446095849,1554940.5239854478,4.386872446095849,0.85,0.09557466845603643,4.027634451161993,1.2671905578905718,1.0,0.0,4.027634451158987,1.2848036103746174,1.2850995830274903,3.1348249791947835,19321.435574572795,1970.2381113400393,4632.441516551485,4632.441516551485,5.558824638463008,5.006416350733134,-2.3436795052144728,7.350095855947607,3.4860519455563845,3.4860519455563845,0.9960148415875384,0.0,0.0,0.00023035212747311764,7.768939487443052e-05,0.00015266273259868711,0.0006148696812230032,0.09557466845608316,0.07170168747942356,0.0238729809766596,0.09557467286332308,0.0717016874793885,0.023872980976647928,0.3773273466823687,0.3773273466823687,0.12563063556777043,0.0,4.970283099113487,4.958888330913908,5.004510280260831,4.970360224291994,4.9589673800680885,5.004581625694755,24794.868330887282,21075.63808125419,0.85,1.0661605579761475,0.6624087787974349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522601384242528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.114127092951,1535.2637562346038,0.3773273466823687,0.12563063556777043,6.112874298809886,3.4860519455563845
2634.0,-30.127508685088955,5.006408728913322,35.00474571927748,24.099054210260533,4.99611999787219,-26.615163827752582,-40.131544950976945,1.4837751405364612,-0.04427561207967301,-5.01466979403955,40.00944163125273,42247.83927191113,25750.91461837738,25750.91461837738,67998.75389028851,77333.6405304955,77333.6405304955,25750.91461837738,103084.55514887288,103084.55514887288,103084.55514887288,127879.40836985222,91552.52500131527,56466.72374273354,38984.223620646364,24794.85322097933,0.0,63779.07684162569,21075.62523783243,1535.2626964319065,0.0,0.8868098931336404,2.815620848675679,0.0014959135982669303,354453.24713308475,1554940.3640306666,4.386870134799023,1554940.3640306666,4.386870134799023,0.8500000000000001,0.0955746224863948,4.027634451161993,1.2671903523849326,1.0,0.0,4.027634451164412,1.284803548323479,1.2850995224812642,3.1348251305949404,19321.42730298342,1970.23726787266,4632.441516551485,4632.441516551485,5.5588213097500825,5.006408728913322,-2.343665080659146,7.350073809572468,3.4860603143781597,3.4860603143781597,0.9960172326794742,0.0,0.0,0.0002303533098542885,7.768985657832641e-05,0.0001526634532759621,0.0006148725838476242,0.09557462248645598,0.07170164485563979,0.023872977630816195,0.09557463740301451,0.07170164485559388,0.02387297763080091,0.377327219889119,0.377327219889119,0.12563065042715643,0.0,4.970301184358391,4.958922734969349,5.004479327304182,4.970394181959875,4.95908101991364,5.00437619808406,24794.85322097933,21075.62523783243,0.85,1.0661608360864332,0.6624090746377485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522598430298366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.110860301997,1535.2626964319065,0.377327219889119,0.12563065042715643,6.112874298809886,3.4860603143781597
2635.0,-30.12745947284202,5.00640098517634,35.00474388716411,24.099038738664262,4.996112732496351,-26.615120256404545,-40.13150028241796,1.483773516059532,-0.044213879574840576,-5.014670694835151,40.00943807435743,42247.866828308324,25750.929248437897,25750.929248437897,67998.79607674622,77333.60739994657,77333.60739994657,25750.929248437897,103084.53664838447,103084.53664838447,103084.53664838447,127879.37965437003,91552.4690660198,56466.72849438442,38984.15619070597,24794.843005985556,0.0,63778.999196691526,21075.616555087723,1535.2621818685145,0.0,0.8868099014281516,2.815619932677439,0.0014959135982669303,354453.2346864818,1554940.2106372798,4.386869856083111,1554940.2106372798,4.386869856083111,0.85,0.09557458965198394,4.027634451161993,1.2671902435878293,1.0,0.0,4.027634451162278,1.2848035534841518,1.2850995291607061,3.134825118003283,19321.41549828721,1970.2360641286484,4632.441516551485,4632.441516551485,5.558824467924979,5.00640098517634,-2.3436593008066917,7.350060285983032,3.4860687090470717,3.4860687090470717,0.9960196311563062,0.0,0.0,0.00023035449096973706,7.769024973564136e-05,0.0001526642412340957,0.0006148757574549491,0.0955745896520348,0.07170161235062608,0.023872977301408714,0.09557457517082646,0.07170161235058793,0.02387297730139601,0.37732709313391916,0.37732709313391916,0.12563066344370605,0.0,4.970332655939956,4.9589555465298645,5.004506758486798,4.97045681526032,4.95908508106578,5.004614770347246,24794.843005985556,21075.616555087723,0.85,1.0661627954844672,0.6624103131191794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452259547586473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.10759531684,1535.2621818685145,0.37732709313391916,0.12563066344370605,6.112874298809886,3.4860687090470717
2636.0,-30.127410200472266,5.0063933669265746,35.004742042932875,24.099036573339276,4.9961206938367795,-26.615075108126796,-40.131447825673945,1.483785601491918,-0.04423754769175048,-5.014659990702451,40.00943405717109,42247.8623244173,25750.914189971787,25750.914189971787,67998.77651438909,77333.56670578777,77333.56670578777,25750.914189971787,103084.48089575957,103084.48089575957,103084.48089575957,127879.30709825535,91552.41170758127,56466.70732621344,38984.11597929758,24794.826202495788,0.0,63778.94218179337,21075.602272121418,1535.261027416258,0.0,0.8868099704490588,2.8156214929143055,0.0014959135982669303,354453.3825891885,1554940.0373935623,4.386867536811569,1554940.0373935623,4.386867536811569,0.85,0.09557454285206748,4.027634451161993,1.2671900485223162,1.0,0.0,4.027634451161001,1.2848034945035474,1.285099471685956,3.1348252619115775,19321.40339324805,1970.2348297581793,4632.441516551485,4632.441516551485,5.558821217270642,5.0063933669265746,-2.343645025914498,7.350038392841073,3.4860770542346042,3.4860770542346042,0.9960220154956012,0.0,0.0,0.00023035567353374688,7.769071144423372e-05,0.00015266496208951315,0.0006148786607970627,0.09557454285213307,0.07170156907460293,0.02387297377753014,0.09557456370269711,0.07170156907455372,0.02387297377751376,0.37732696633548396,0.37732696633548396,0.12563067850732235,0.0,4.9703465476415545,4.958981329574783,5.0044849123644894,4.970422443010705,4.959104802491822,5.004417882263056,24794.826202495788,21075.602272121418,0.85,1.0661634418546428,0.6624108346606847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452259252460887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.104330912684,1535.261027416258,0.37732696633548396,0.12563067850732235,6.112874298809886,3.4860770542346042
2637.0,-30.12736093097819,5.006385703339065,35.004740215878776,24.099025467317574,4.9961189934792305,-26.61503092871976,-40.13139554355291,1.4837889912214204,-0.04421864199440506,-5.014657271973931,40.009430869031014,42247.85839657777,25750.91963050114,25750.91963050114,67998.77802707891,77333.52875539676,77333.52875539676,25750.91963050114,103084.44838589791,103084.44838589791,103084.44838589791,127879.26530628552,91552.35318230977,56466.68282349345,38984.07817646258,24794.816920387613,0.0,63778.89509685019,21075.59438232947,1535.2604838018387,0.0,0.886809995828842,2.8156215619088254,0.0014959135982669303,354453.42015480925,1554939.8999030006,4.386866683988754,1554939.8999030006,4.386866683988754,0.8499999999999999,0.09557450734604875,4.027634451161993,1.267189858951606,1.0,0.0,4.0276344511618385,1.2848034762036848,1.2850994549012378,3.134825306561886,19321.391041958137,1970.233570277122,4632.441516551485,4632.441516551485,5.558822391711666,5.006385703339065,-2.3436365948409197,7.350022298179985,3.486085424371219,3.486085424371219,0.9960244069632055,0.0,0.0,0.00023035685603433492,7.769117161837177e-05,0.00015266568441596316,0.0006148815700639578,0.09557450734609707,0.07170153444069209,0.023872972905404976,0.09557453493832523,0.07170153444065584,0.023872972905392906,0.3773268390979382,0.3773268390979382,0.12563069223738962,0.0,4.9703639337168966,4.959002854350899,5.004489850318805,4.970438629979526,4.959094119785675,5.004514771918821,24794.816920387613,21075.59438232947,0.85,1.066164252670428,0.6624112621020342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45225895697486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.101069353397,1535.2604838018387,0.3773268390979382,0.12563069223738962,6.112874298809886,3.486085424371219
2638.0,-30.127311773701592,5.00637804151574,35.004738374091346,24.099024629127257,4.996118833127418,-26.614986696273345,-40.13134703328831,1.4837937556997933,-0.044054954981447736,-5.014652391349937,40.00942678578137,42247.869636004594,25750.91941879907,25750.91941879907,67998.78905480367,77333.52616964506,77333.52616964506,25750.91941879907,103084.44558844413,103084.44558844413,103084.44558844413,127879.24724920226,91552.3306906094,56466.67415697158,38984.06281515312,24794.801660758134,0.0,63778.86447591125,21075.581411644413,1535.2595533416431,0.0,0.886810035451945,2.815619981523667,0.0014959135982669303,354453.4875921018,1554939.7238102877,4.3868653525556,1554939.7238102877,4.3868653525556,0.85,0.09557446637928949,4.027634451161993,1.2671896941075098,1.0,0.0,4.027634451162736,1.2848034514779647,1.2850994316857283,3.1348253668908126,19321.38629526487,1970.2330862491137,4632.441516551485,4632.441516551485,5.558822346011775,5.00637804151574,-2.343626604387967,7.350004645903708,3.486093768133865,3.486093768133865,0.9960267908953899,0.0,0.0,0.00023035803584720133,7.769159859582764e-05,0.0001526664372513737,0.0006148846022097934,0.09557446637935268,0.0717014956044718,0.02387297077488089,0.09557442763955468,0.07170149560442438,0.023872970774865103,0.3773267112679577,0.3773267112679577,0.12563070651095426,0.0,4.970408782104016,4.959059993238384,5.004497761975415,4.970597436368507,4.959297823429608,5.00453868932135,24794.801660758134,21075.581411644413,0.85,1.0661649374533195,0.6624117563579588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452258661506193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.097809378913,1535.2595533416431,0.3773267112679577,0.12563070651095426,6.112874298809886,3.486093768133865
2639.0,-30.127262584986493,5.006370429004563,35.00473653505086,24.09901792360472,4.9961225570174514,-26.614942047093727,-40.131294646393485,1.483802019125315,-0.044072094762213965,-5.014645259355011,40.00942318221805,42247.86507692854,25750.913501341205,25750.913501341205,67998.77857826975,77333.48406919508,77333.48406919508,25750.913501341205,103084.39757053628,103084.39757053628,103084.39757053628,127879.18601548616,91552.2702440037,56466.65125173978,38984.021102515464,24794.788444949874,0.0,63778.80954746534,21075.570178207392,1535.2586844460436,0.0,0.8868100847958467,2.815621039080503,0.0014959135982669303,354453.5861373944,1554939.5684043597,4.386863694479957,1554939.5684043597,4.386863694479957,0.85,0.09557442502365449,4.027634451161993,1.2671895138779656,1.0,0.0,4.027634451161225,1.284803410381754,1.2850993920969334,3.1348254671625293,19321.373538492757,1970.2317854203789,4632.441516551485,4632.441516551485,5.558821068616725,5.006370429004563,-2.3436149619425484,7.349985390947111,3.48610209965606,3.48610209965606,0.9960291713303029,0.0,0.0,0.00023035921642018851,7.76920596970276e-05,0.00015266715672316092,0.0006148874999791503,0.09557442502371186,0.07170145646906398,0.023872968554647878,0.09557441476427156,0.07170145646902094,0.02387296855463355,0.3773265851389687,0.3773265851389687,0.12563072140301335,0.0,4.970438950681512,4.959102900106075,5.004489648668766,4.970573164592793,4.959288080370811,5.004470757240142,24794.788444949874,21075.570178207392,0.85,1.066165691406702,0.6624122553665245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522583667106077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.094548798654,1535.2586844460436,0.3773265851389687,0.12563072140301335,6.112874298809886,3.48610209965606
2640.0,-30.127213466942212,5.006362783593808,35.00473469809011,24.09900678265842,4.9961209340094275,-26.61489799625819,-40.13124613612888,1.483805463326041,-0.044054089269423,-5.014641996324289,40.009419564713816,42247.876258645454,25750.917449290657,25750.917449290657,67998.79370793611,77333.44576624075,77333.44576624075,25750.917449290657,103084.36321553141,103084.36321553141,103084.36321553141,127879.13964149181,91552.21145869062,56466.6419510981,38983.96611954725,24794.776425960394,0.0,63778.742545507645,21075.559962066334,1535.2579717476488,0.0,0.8868101145003124,2.8156211834287923,0.0014959135982669303,354453.63122384885,1554939.4123972359,4.3868626963374,1554939.4123972359,4.3868626963374,0.85,0.0955743878882262,4.027634451161993,1.2671893699141221,1.0,0.0,4.027634451161514,1.2848033918345358,1.2850993750601534,3.134825512416373,19321.361132323153,1970.2305203431501,4632.441516551485,4632.441516551485,5.558821920856185,5.006362783593808,-2.3436061638872694,7.349968947481077,3.4861104332843813,3.4861104332843813,0.996031552366966,0.0,0.0,0.00023036039530257454,7.769248667899569e-05,0.00015266790862357885,0.0006148905283591773,0.09557438788828147,0.07170142059244887,0.0238729672958326,0.09557437849783068,0.0717014205924074,0.02387296729581879,0.37732645954545635,0.37732645954545635,0.12563073582296133,0.0,4.9704675046587,4.959137417392583,5.004500273339488,4.970587907054892,4.95928168723259,5.004548976821013,24794.776425960394,21075.559962066334,0.85,1.0661670486748365,0.662413126575843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522580717266007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.09129048679,1535.2579717476488,0.37732645954545635,0.12563073582296133,6.112874298809886,3.4861104332843813
2641.0,-30.127164316031248,5.006355224685601,35.00473286542537,24.099004931654804,4.996127155537685,-26.61485313132616,-40.13119371430946,1.4838159708332113,-0.04404226418159851,-5.01463310476833,40.0094160159227,42247.871406679886,25750.907068984874,25750.907068984874,67998.77847566476,77333.41324214751,77333.41324214751,25750.907068984874,103084.32031113238,103084.32031113238,103084.32031113238,127879.08318889225,91552.16161488096,56466.61977941586,38983.935372739,24794.762877759873,0.0,63778.69825049887,21075.54844609589,1535.2570448126633,0.0,0.8868101726006067,2.8156220659018434,0.0014959135982669303,354453.75408165995,1554939.259353417,4.386860744025824,1554939.259353417,4.386860744025824,0.85,0.09557434493044006,4.027634451161993,1.2671891539683569,1.0,0.0,4.027634451161592,1.2848033402418229,1.2850993249712863,3.1348256382987927,19321.35061318624,1970.2294476897048,4632.441516551485,4632.441516551485,5.5588196800711165,5.006355224685601,-2.343593237442583,7.349948462128184,3.486118744300478,3.486118744300478,0.9960339269429938,0.0,0.0,0.00023036157497935964,7.76929480924748e-05,0.00015266862688688486,0.0006148934212612136,0.09557434493049764,0.07170138023790443,0.023872964692593212,0.09557435700996217,0.07170138023786124,0.02387296469257883,0.3773263338999619,0.3773263338999619,0.12563075099658216,0.0,4.9704887950877605,4.959172652537802,5.004479657766467,4.970590840586738,4.95933048954322,5.004414103159718,24794.762877759873,21075.54844609589,0.85,1.066167550309525,0.6624135105540419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522577771665195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.088032398777,1535.2570448126633,0.3773263338999619,0.12563075099658216,6.112874298809886,3.486118744300478
2642.0,-30.127115177946937,5.006347648637545,35.00473104846882,24.09899354623633,4.99612725167161,-26.614808890540406,-40.131145204044856,1.4838209642657252,-0.04406560583515784,-5.014629050387385,40.00941280812836,42247.882558972706,25750.909125766666,25750.909125766666,67998.79168473938,77333.36687296061,77333.36687296061,25750.909125766666,103084.27599872727,103084.27599872727,103084.27599872727,127879.02895351451,91552.09545118878,56466.61113720328,38983.871459983886,24794.752954787244,0.0,63778.624414771126,21075.540011569155,1535.2564330416908,0.0,0.8868102048489066,2.8156228457111587,0.0014959135982669303,354453.81010250363,1554939.121015306,4.386859660404376,1554939.121015306,4.386859660404376,0.85,0.09557430822505802,4.027634451161993,1.2671889847284183,1.0,0.0,4.027634451161848,1.2848033144459103,1.2850993006847744,3.1348257012389227,19321.33664986881,1970.2280238275873,4632.441516551485,4632.441516551485,5.558820124066314,5.006347648637545,-2.343583849928908,7.349931498566454,3.486127068669158,3.486127068669158,0.9960363053340452,0.0,0.0,0.00023036275435385392,7.769337507895663e-05,0.0001526693792748973,0.0006148964516050931,0.0955743082251077,0.07170134475841358,0.023872963466694107,0.09557434887096633,0.07170134475837632,0.023872963466681697,0.3773262082794434,0.3773262082794434,0.12563076488498298,0.0,4.970502186848421,4.959192236905835,5.004474431592598,4.970563444552226,4.959278278819227,5.004461236473219,24794.752954787244,21075.540011569155,0.85,1.0661689917067396,0.6624144522814152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522574824094514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.084776606463,1535.2564330416908,0.3773262082794434,0.12563076488498298,6.112874298809886,3.486127068669158
2643.0,-30.127066069387013,5.006340109922222,35.00472923176522,24.09899221910166,4.996130175985136,-26.61476439347502,-40.13109285207463,1.4838285000738505,-0.0439758444536551,-5.014622441512686,40.009409181582015,42247.87774903538,25750.904645838775,25750.904645838775,67998.78239487416,77333.34981968372,77333.34981968372,25750.904645838775,103084.25446552249,103084.25446552249,103084.25446552249,127878.99416763941,91552.05976039643,56466.58768975107,38983.85785627262,24794.73970211692,0.0,63778.597558389534,21075.52874679938,1535.2555762763081,0.0,0.8868102516137119,2.8156224380594628,0.0014959135982669303,354453.9014197233,1554938.9646182682,4.386858088993078,1554938.9646182682,4.386858088993078,0.85,0.09557426707914587,4.027634451161993,1.2671888165874408,1.0,0.0,4.027634451162914,1.2848032767576039,1.2850992645022252,3.1348257931956245,19321.32911761287,1970.2272557512372,4632.441516551485,4632.441516551485,5.55881915698926,5.006340109922222,-2.3435725968953522,7.349912706817575,3.4861353752691375,3.4861353752691375,0.996038678648325,0.0,0.0,0.00023036393302528505,7.7693835882497e-05,0.00015267009714278805,0.0006148993429145413,0.09557426707920344,0.07170130592001693,0.023872961159186513,0.09557428673727794,0.07170130591997374,0.023872961159172132,0.3773260817529153,0.3773260817529153,0.1256307786650876,0.0,4.970528559753632,4.959231940966333,5.0044607420346665,4.970646597059044,4.959403315940847,5.00441855085819,24794.73970211692,21075.52874679938,0.85,1.06616929499933,0.6624146557998127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522571877294195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.081522195549,1535.2555762763081,0.3773260817529153,0.1256307786650876,6.112874298809886,3.4861353752691375
