time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2644.0,-30.12701703327144,5.0063324761295,35.00472739973235,24.098976572882407,4.996123758516743,-26.61472089584881,-40.131044446583815,1.4838276210947368,-0.04393070700575663,-5.014622113103902,40.00940510167657,42247.88891586045,25750.91605512669,25750.91605512669,67998.80497098714,77333.31272340321,77333.31272340321,25750.91605512669,103084.22877852991,103084.22877852991,103084.22877852991,127878.95476666105,91552.00027383956,56466.57646629945,38983.80423060012,24794.725988131133,0.0,63778.530218731255,21075.517089911464,1535.2548332879571,0.0,0.8868102680575748,2.8156218835081632,0.0014959135982669303,354453.9059574676,1554938.7886698565,4.38685753643928,1554938.7886698565,4.38685753643928,0.85,0.09557423126748099,4.027634451161993,1.2671886957017704,1.0,0.0,4.0276344511617275,1.2848032784392818,1.2850992676965032,3.134825789092454,19321.31656345138,1970.225975583036,4632.441516551485,4632.441516551485,5.558821619899557,5.0063324761295,-2.3435659770503787,7.349898453179879,3.486143680504411,3.486143680504411,0.9960410515726889,0.0,0.0,0.0002303651099634977,7.769426195126071e-05,0.000152670848012237,0.0006149023671422022,0.0955742312675407,0.07170127119365079,0.023872960073889903,0.0955742234323811,0.071701271193606,0.023872960073874995,0.3773259557352304,0.3773259557352304,0.12563079184162582,0.0,4.97056100715497,4.95926487612212,5.004491709305057,4.970691406098126,4.959397240859516,5.0046162029115635,24794.725988131133,21075.517089911464,0.85,1.0661707746757767,0.6624155302884759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522568932265583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.078268831103,1535.2548332879571,0.3773259557352304,0.12563079184162582,6.112874298809886,3.486143680504411
2645.0,-30.126967961980487,5.006324875759721,35.00472554036288,24.09897025153043,4.996124999250539,-26.61467660066329,-40.13099590139461,1.4838336379339687,-0.04388615492291592,-5.014615812227101,40.009400641373354,42247.89974909877,25750.91204437347,25750.91204437347,67998.81179347224,77333.28227997391,77333.28227997391,25750.91204437347,103084.19432434738,103084.19432434738,103084.19432434738,127878.90238610291,91551.95052648424,56466.567995611644,38983.75836763622,24794.708061755533,0.0,63778.46642939175,21075.5018524922,1535.253715202225,0.0,0.8868103162737705,2.8156220337346003,0.0014959135982669303,354453.9930189869,1554938.5963165744,4.386855916257887,1554938.5963165744,4.386855916257887,0.85,0.0955741880054821,4.027634451161993,1.2671885105269034,1.0,0.0,4.027634451163387,1.284803247858904,1.2850992386223852,3.134825863706335,19321.30606467039,1970.2249050053167,4632.441516551485,4632.441516551485,5.558820754102721,5.006324875759721,-2.3435550095892927,7.349879885349013,3.4861519444934768,3.4861519444934768,0.9960434127124219,0.0,0.0,0.00023036628775151714,7.769468925182993e-05,0.0001526715984996872,0.0006149053898313119,0.09557418800555167,0.07170123056294102,0.02387295744261065,0.09557416412391125,0.07170123056288882,0.023872957442593278,0.3773258297404426,0.3773258297404426,0.1256308072353655,0.0,4.970592345192301,4.959301198577236,5.004508058471458,4.970729657304162,4.959458461849863,5.004585436534285,24794.708061755533,21075.5018524922,0.85,1.066171947999922,0.6624163626742394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522565991582583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.075015652305,1535.253715202225,0.3773258297404426,0.1256308072353655,6.112874298809886,3.4861519444934768
2646.0,-30.126918913376336,5.006317361145619,35.00472369837011,24.09896833067762,4.996131696568779,-26.614631780254115,-40.13094351449979,1.483844563447214,-0.043888691639779154,-5.01460698578301,40.00939742877065,42247.89448607955,25750.901753692247,25750.901753692247,67998.7962397718,77333.24753078792,77333.24753078792,25750.901753692247,103084.14928448017,103084.14928448017,103084.14928448017,127878.84579566686,91551.89869144176,56466.545646736035,38983.72560522859,24794.696511186685,0.0,63778.42211641527,21075.492034508683,1535.2529037202992,0.0,0.8868103728253474,2.815623097250929,0.0014959135982669303,354454.11497722083,1554938.4577711436,4.386854015987577,1554938.4577711436,4.386854015987577,0.8500000000000001,0.09557414646825582,4.027634451161993,1.2671883341437207,1.0,0.0,4.027634451161021,1.2848031943156824,1.2850991865794403,3.134825994347881,19321.295125299737,1970.2237894999555,4632.441516551485,4632.441516551485,5.558818532664806,5.006317361145619,-2.343542169601196,7.349859530746816,3.486160205842143,3.486160205842143,0.9960457730977551,0.0,0.0,0.00023036746500056194,7.769515036998917e-05,0.00015267231463057275,0.000614908274144738,0.09557414646830853,0.07170119110844815,0.023872955359860372,0.0955741558016883,0.07170119110840861,0.023872955359847205,0.3773257039914254,0.3773257039914254,0.12563082353667954,0.0,4.970614183023088,4.9593357143350545,5.004491795642309,4.970718294143239,4.959490550091743,5.004443528189199,24794.696511186685,21075.492034508683,0.85,1.0661724449007697,0.6624167403979379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522563048791262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.071764812725,1535.2529037202992,0.3773257039914254,0.12563082353667954,6.112874298809886,3.486160205842143
2647.0,-30.126869878761305,5.006309822160861,35.00472187322249,24.098962253797822,4.996131325938979,-26.61458767928713,-40.13089119745416,1.48384912646546,-0.04381575695333595,-5.014603306724114,40.00939423543576,42247.88960004044,25750.90467817095,25750.90467817095,67998.7942782114,77333.22464906075,77333.22464906075,25750.90467817095,103084.1293272317,103084.1293272317,103084.1293272317,127878.81607734055,91551.85586799186,56466.52081897443,38983.70561001937,24794.68675010886,0.0,63778.39236012823,21075.48373759253,1535.252311990044,0.0,0.8868104031111683,2.81562256866018,0.0014959135982669303,354454.165812145,1554938.3200566606,4.3868529983105145,1554938.3200566606,4.3868529983105145,0.85,0.09557411044473692,4.027634451161993,1.26718812589068,1.0,0.0,4.027634451161563,1.2848031705384273,1.2850991643088954,3.1348260523626488,19321.286087753542,1970.2228679267175,4632.441516551485,4632.441516551485,5.5588191639687725,5.006309822160861,-2.34353309812697,7.349842920287831,3.4861684803931547,3.4861684803931547,0.996048137255187,0.0,0.0,0.00023036864191938462,7.769561087584994e-05,0.0001526730310435347,0.0006149111595942648,0.0955741104447862,0.07170115597270348,0.023872954472082715,0.09557410428607414,0.0717011559726665,0.02387295447207041,0.37732557835363334,0.37732557835363334,0.12563083859649146,0.0,4.970647460949635,4.959380044942236,5.0044918555945515,4.970787549770762,4.959564358683792,5.004499091285652,24794.68675010886,21075.48373759253,0.85,1.0661729115756389,0.6624169728438025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522560107361602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.068515154362,1535.252311990044,0.37732557835363334,0.12563083859649146,6.112874298809886,3.4861684803931547
2648.0,-30.126820877539128,5.006302345361651,35.004720052456996,24.09896064726638,4.996136017950842,-26.614543102060242,-40.13084261734036,1.483858242472565,-0.0437696241670551,-5.014595553247477,40.00939071277829,42247.89996195789,25750.897215905214,25750.897215905214,67998.7971778631,77333.19931042386,77333.19931042386,25750.897215905214,103084.09652632909,103084.09652632909,103084.09652632909,127878.77018759066,91551.8126508185,56466.51330235505,38983.665942737156,24794.673661261575,0.0,63778.33960399873,21075.47261207234,1535.2514374595053,0.0,0.8868104553248339,2.815622867667485,0.0014959135982669303,354454.2729448311,1554938.1681399522,4.386851243804783,1554938.1681399522,4.386851243804783,0.85,0.09557406894030834,4.027634451161993,1.2671879786299547,1.0,0.0,4.02763445116355,1.2848031254628414,1.2850991207340898,3.1348261623437956,19321.276967115155,1970.2219378804336,4632.441516551485,4632.441516551485,5.5588175530977635,5.006302345361651,-2.343521041864992,7.3498233872266425,3.4861767350679953,3.4861767350679953,0.996050495733713,0.0,0.0,0.00023036981804225296,7.769603849069371e-05,0.00015267377955155924,0.0006149141743109714,0.09557406894036496,0.07170111676065251,0.023872952179712456,0.09557406562067776,0.07170111676061003,0.02387295217969831,0.37732545342326607,0.37732545342326607,0.12563085364250853,0.0,4.9706802103747805,4.959430319797093,5.004471942799171,4.9708259290804335,4.959646153085146,5.004407035187512,24794.673661261575,21075.47261207234,0.85,1.0661738389564435,0.6624176832491429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522557166772005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.065266850703,1535.2514374595053,0.37732545342326607,0.12563085364250853,6.112874298809886,3.4861767350679953
2649.0,-30.126771879231132,5.0062947984333555,35.0047182298524,24.09894992541524,4.996131859800895,-26.614499412532247,-40.13079417692495,1.4838593931026514,-0.043694006613407055,-5.0145940395052735,40.00938701767933,42247.91085047383,25750.905631395493,25750.905631395493,67998.81648186932,77333.17290850177,77333.17290850177,25750.905631395493,103084.07853989727,103084.07853989727,103084.07853989727,127878.74020686321,91551.76478851923,56466.50273049407,38983.624508916844,24794.66166696595,0.0,63778.28617588279,21075.462416921055,1535.250766477302,0.0,0.8868104764077438,2.815622051108795,0.0014959135982669303,354454.29386077664,1554938.0087866157,4.386850535367947,1554938.0087866157,4.386850535367947,0.85,0.09557403365716004,4.027634451161993,1.2671878253249456,1.0,0.0,4.02763445116148,1.2848031176513364,1.2850991144318675,3.1348261814032994,19321.266866160153,1970.2209078696756,4632.441516551485,4632.441516551485,5.5588193697402914,5.0062947984333555,-2.3435135745851077,7.349808373018464,3.4861849959371685,3.4861849959371685,0.9960528559820482,0.0,0.0,0.00023037099410070622,7.769646487804243e-05,0.0001526745292226638,0.0006149171937121391,0.09557403365721502,0.07170108243558253,0.023872951221632494,0.09557399840474108,0.07170108243554128,0.023872951221618758,0.3773253294490101,0.3773253294490101,0.12563086746584967,0.0,4.9707236024209465,4.959482901642787,5.004487713584638,4.970900032891848,4.95969610567937,5.004553675180432,24794.66166696595,21075.462416921055,0.85,1.0661750347813905,0.6624184088917948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522554228186102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.062019512563,1535.250766477302,0.3773253294490101,0.12563086746584967,6.112874298809886,3.4861849959371685
2650.0,-30.12672290761316,5.006287316735422,35.004716396448764,24.09894315004351,4.996135995086327,-26.61445491761117,-40.130741824954725,1.4838680050849544,-0.04372089005255475,-5.014586189829092,40.00938305792452,42247.90545544647,25750.897803752006,25750.897803752006,67998.80325919847,77333.12889286883,77333.12889286883,25750.897803752006,103084.02669662083,103084.02669662083,103084.02669662083,127878.67270041863,91551.70268098133,56466.47924356149,38983.581597133154,24794.64600379779,0.0,63778.22760093094,21075.44910322812,1535.2497405645934,0.0,0.8868105306936003,2.8156233204140384,0.0014959135982669303,354454.40232271847,1554937.8380198516,4.3868487112317895,1554937.8380198516,4.3868487112317895,0.85,0.09557399089684399,4.027634451161993,1.2671876396005977,1.0,0.0,4.027634451163743,1.2848030749351471,1.2850990732161032,3.1348262856276987,19321.253758861596,1970.219571297191,4632.441516551485,4632.441516551485,5.558817679995596,5.006287316735422,-2.3435014769244193,7.349788793659842,3.486193223189402,3.486193223189402,0.9960552066255435,0.0,0.0,0.00023037216952407404,7.769692569852582e-05,0.00015267524382554822,0.0006149200718713354,0.09557399089690721,0.07170104237830119,0.02387294851860602,0.09557398347461439,0.07170104237825375,0.023872948518590224,0.3773252064131171,0.3773252064131171,0.12563088246257875,0.0,4.970748961081256,4.959519402628359,5.004479585339993,4.9708652997765626,4.95968032320917,5.004461998842544,24794.64600379779,21075.44910322812,0.85,1.066175806651076,0.6624189326771099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522551289776093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.058773749415,1535.2497405645934,0.3773252064131171,0.12563088246257875,6.112874298809886,3.486193223189402
2651.0,-30.126673975888743,5.00627987062035,35.004714581625436,24.09893647944557,4.996139624643583,-26.614410509213652,-40.130693279765524,1.4838761579691415,-0.04374116129588401,-5.01457967850684,40.00937993230994,42247.9156222764,25750.893533808616,25750.893533808616,67998.80915608502,77333.08725239775,77333.08725239775,25750.893533808616,103083.98078620636,103083.98078620636,103083.98078620636,127878.6164144152,91551.64275980966,56466.47112969074,38983.524033465466,24794.63562820884,0.0,63778.159661674305,21075.440283977514,1535.2490473082519,0.0,0.8868105751480702,2.8156243466597766,0.0014959135982669303,354454.49229213904,1554937.7032258853,4.386847217454126,1554937.7032258853,4.386847217454126,0.85,0.09557395234149349,4.027634451161993,1.2671875077253207,1.0,0.0,4.027634451162395,1.2848030343686976,1.285099034149351,3.1348263846068956,19321.241112978132,1970.2182817759513,4632.441516551485,4632.441516551485,5.558816758247664,5.00627987062035,-2.3434903442374355,7.349770214857786,3.486201457541248,3.486201457541248,0.9960575592974994,0.0,0.0,0.00023037334399543007,7.769735301263875e-05,0.00015267599098279133,0.0006149230811475882,0.09557395234154346,0.07170100553799746,0.023872946803545996,0.09557397994330862,0.07170100553795998,0.023872946803533517,0.377325083187397,0.377325083187397,0.12563089695865756,0.0,4.970764400206463,4.959545212999501,5.004463854059907,4.97083851721095,4.959660827848438,5.004413310490747,24794.63562820884,21075.440283977514,0.85,1.06617703484704,0.6624197977237042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522548352967815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.055529084853,1535.2490473082519,0.377325083187397,0.12563089695865756,6.112874298809886,3.486201457541248
2652.0,-30.12662503462088,5.0062723898314365,35.004712767615324,24.098925373423867,4.996137906007948,-26.614366627062264,-40.130644804425515,1.4838794984500305,-0.0437216031140224,-5.0145764853299895,40.00937632634886,42247.92614958283,25750.897694669642,25750.897694669642,67998.82384425247,77333.04941006664,77333.04941006664,25750.897694669642,103083.94710473629,103083.94710473629,103083.94710473629,127878.5706951454,91551.58446776813,56466.4612072872,38983.47028942326,24794.623590409123,0.0,63778.093879832384,21075.430051847754,1535.2483346293518,0.0,0.8868106044551477,2.815624462460695,0.0014959135982669303,354454.5364134864,1554937.5477167072,4.386846232665523,1554937.5477167072,4.386846232665523,0.85,0.0955739154747684,4.027634451161993,1.267187318704091,1.0,0.0,4.027634451162381,1.28480301631534,1.2850990176011785,3.1348264286557814,19321.228810909535,1970.2170273140712,4632.441516551485,4632.441516551485,5.558817656448109,5.0062723898314365,-2.343481656268753,7.349754046100189,3.4862096901577604,3.4862096901577604,0.9960599114736458,0.0,0.0,0.00023037451870136657,7.76977797140803e-05,0.00015267673898728627,0.0006149260938362616,0.09557391547482336,0.07170097005133068,0.02387294542349268,0.09557394266611688,0.07170097005128945,0.023872945423478953,0.3773249591855851,0.3773249591855851,0.12563091058754652,0.0,4.9707812857620866,4.959565898483731,5.004469309800925,4.970854882215974,4.959654708372341,5.004497204720678,24794.623590409123,21075.430051847754,0.85,1.066178364821824,0.6624206460165514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522545418553068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.05228525348,1535.2483346293518,0.3773249591855851,0.12563091058754652,6.112874298809886,3.4862096901577604
2653.0,-30.12657613337175,5.006264991128032,35.00471095590717,24.098923557344847,4.996143805165956,-26.61432201910027,-40.13059245245529,1.483889690895121,-0.043702076491399566,-5.014567791919256,40.009372765378245,42247.92038456841,25750.887844408513,25750.887844408513,67998.80822897692,77333.01841524233,77333.01841524233,25750.887844408513,103083.90625965084,103083.90625965084,103083.90625965084,127878.51622543321,91551.53612348506,56466.438092813754,38983.442256301445,24794.609965782365,0.0,63778.05222208381,21075.41847091501,1535.2474076408173,0.0,0.8868106615909507,2.8156252206474583,0.0014959135982669303,354454.6565336942,1554937.3941477814,4.3868443127646435,1554937.3941477814,4.3868443127646435,0.85,0.09557387264866687,4.027634451161993,1.2671871544094757,1.0,0.0,4.027634451163036,1.2848029662088283,1.2850989689912398,3.1348265509120505,19321.218608235704,1970.2159869308791,4632.441516551485,4632.441516551485,5.558815530083189,5.006264991128032,-2.3434689354978366,7.349733926625868,3.4862178999041387,3.4862178999041387,0.9960622571154681,0.0,0.0,0.00023037569245227253,7.769824054177304e-05,0.0001526774519104995,0.0006149289652303562,0.09557387264872473,0.0717009299676001,0.02387294268112464,0.09557391685187791,0.07170092996755668,0.023872942681110187,0.377324834269197,0.377324834269197,0.125630924797542,0.0,4.97079487015219,4.959591477887443,5.004446845930033,4.970865715427863,4.959710315453435,5.004373521328944,24794.609965782365,21075.41847091501,0.85,1.0661788163770802,0.6624209882963411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452254248356714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.04904324435,1535.2474076408173,0.377324834269197,0.125630924797542,6.112874298809886,3.4862178999041387
2654.0,-30.126527226551875,5.006257508955509,35.00470914402078,24.098912940267496,4.996138892263272,-26.614278487407354,-40.13054401203988,1.4838901531193969,-0.043607784186690424,-5.014566894658097,40.009369136770154,42247.93097718952,25750.89786070276,25750.89786070276,67998.82883789227,77332.99556024073,77332.99556024073,25750.89786070276,103083.8934209435,103083.8934209435,103083.8934209435,127878.49201371352,91551.4915394593,56466.426956410636,38983.40509227629,24794.59859277003,0.0,63778.00368504632,21075.408803854527,1535.2467866749523,0.0,0.8868106792957071,2.8156240868412388,0.0014959135982669303,354454.6689314992,1554937.23766196,4.386843717842132,1554937.23766196,4.386843717842132,0.85,0.09557383785362158,4.027634451161993,1.2671870120940731,1.0,0.0,4.027634451161915,1.2848029616223293,1.2850989659119803,3.134826562102777,19321.20919913407,1970.2150274695307,4632.441516551485,4632.441516551485,5.558817692289492,5.006257508955509,-2.343461942605076,7.349719451560585,3.4862261219449975,3.4862261219449975,0.9960646062699993,0.0,0.0,0.00023037686634240037,7.76986669402949e-05,0.00015267819940210545,0.0006149319758533004,0.09557383785367497,0.07170089606357526,0.023872941790099717,0.0955738416168744,0.0717008960635352,0.023872941790086376,0.377324708931836,0.377324708931836,0.1256309377822701,0.0,4.970827380069409,4.9596283456945685,5.004466249991253,4.970959110471426,4.959777522032937,5.004545572429038,24794.59859277003,21075.408803854527,0.85,1.0661799509073626,0.6624216585050492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452253955098225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.045802064886,1535.2467866749523,0.377324708931836,0.1256309377822701,6.112874298809886,3.4862261219449975
2655.0,-30.12647834152164,5.00625009686223,35.00470731834298,24.098911403585248,4.9961432235485095,-26.614234050823807,-40.13049166006965,1.4838989328513477,-0.04354971442535316,-5.014558813090709,40.009365111292574,42247.925246832354,25750.889451193496,25750.889451193496,67998.81469802585,77332.97192175912,77332.97192175912,25750.889451193496,103083.86137295261,103083.86137295261,103083.86137295261,127878.44385256912,91551.44992338232,56466.40324845819,38983.38519436014,24794.582479616507,0.0,63777.967673976644,21075.39510767403,1535.2457321349034,0.0,0.8868107349995906,2.815624267350578,0.0014959135982669303,354454.7805976631,1554937.0640609288,4.386841846057417,1554937.0640609288,4.386841846057417,0.85,0.09557379415586932,4.027634451161993,1.2671867824113,1.0,0.0,4.027634451163185,1.2848029181256115,1.2850989239128723,3.1348266682316352,19321.20041639426,1970.2141318793124,4632.441516551485,4632.441516551485,5.558815876938078,5.00625009686223,-2.3434496997747276,7.3496997966369575,3.4862343064748327,3.4862343064748327,0.996066944707095,0.0,0.0,0.00023037803971502797,7.769912777285236e-05,0.00015267891194217561,0.0006149348457042348,0.0955737941559337,0.07170085527772836,0.023872938878205338,0.09557378809907728,0.07170085527768007,0.023872938878189254,0.3773245839595794,0.3773245839595794,0.12563095231179625,0.0,4.970860654821706,4.959674941704918,5.004459492390822,4.971009098665377,4.959876683106984,5.00444782941031,24794.582479616507,21075.39510767403,0.85,1.0661803312019213,0.6624219426808546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522536618064414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.042562627066,1535.2457321349034,0.3773245839595794,0.12563095231179625,6.112874298809886,3.4862343064748327
2656.0,-30.126429505035816,5.006242710189815,35.00470550954793,24.098904837761097,4.996146122807712,-26.61418980118812,-40.130443149805046,1.4839064189606856,-0.043552145110595575,-5.0145527786522806,40.00936195168475,42247.935102263014,25750.886400689797,25750.886400689797,67998.82150295281,77332.93371374374,77332.93371374374,25750.886400689797,103083.82011443353,103083.82011443353,103083.82011443353,127878.39218747233,91551.39317744787,56466.39456596969,38983.33179053131,24794.572073038795,0.0,63777.9038635701,21075.386262082975,1535.2450483248792,0.0,0.8868107771501398,2.8156250035995103,0.0014959135982669303,354454.8639778674,1554936.927801036,4.386840429697498,1554936.927801036,4.386840429697498,0.85,0.09557375579093395,4.027634451161993,1.2671866148198028,1.0,0.0,4.0276344511607665,1.2848028806831668,1.2850988879679424,3.1348267595885084,19321.188440619182,1970.2129106901116,4632.441516551485,4632.441516551485,5.558815218429235,5.006242710189815,-2.343438942876141,7.3496816530659554,3.486242499674953,3.486242499674953,0.9960692856214151,0.0,0.0,0.00023037921192795613,7.769955479073358e-05,0.00015267965713722253,0.0006149378470774786,0.09557375579098418,0.07170081858390363,0.023872937207080544,0.0955737750637445,0.07170081858386596,0.023872937207068,0.3773244598941626,0.3773244598941626,0.12563096650295605,0.0,4.970886359717497,4.959712693984045,5.004448991890911,4.971000633541678,4.959875170312387,5.004418464613764,24794.572073038795,21075.386262082975,0.85,1.0661815046228524,0.6624227599677356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522533686454426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.039324382951,1535.2450483248792,0.3773244598941626,0.12563096650295605,6.112874298809886,3.486242499674953
2657.0,-30.12638068860127,5.006235228252524,35.00470368574473,24.098889191541844,4.996139715028717,-26.61414650033555,-40.13039474431423,1.4839055267636887,-0.04350979092981788,-5.014552482226729,40.009357896948416,42247.94544797197,25750.89783247489,25750.89783247489,67998.84328044686,77332.89658693448,77332.89658693448,25750.89783247489,103083.79441940937,103083.79441940937,103083.79441940937,127878.35282107067,91551.33375295883,56466.38261399909,38983.279043288596,24794.558401661296,0.0,63777.837444949895,21075.3746414121,1535.2443078780934,0.0,0.8868107933400533,2.815624481874623,0.0014959135982669303,354454.8680736957,1554936.7529382291,4.386839885677457,1554936.7529382291,4.386839885677457,0.85,0.09557372061111341,4.027634451161993,1.2671864939341324,1.0,0.0,4.02763445116113,1.2848028824374196,1.2850988912281287,3.1348267553082576,19321.175899556612,1970.2116318576286,4632.441516551485,4632.441516551485,5.558817686195973,5.006235228252524,-2.3434324246527467,7.3496676529052705,3.4862506881902116,3.4862506881902116,0.9960716251972033,0.0,0.0,0.00023038038366509145,7.769998088849267e-05,0.00015268040277659878,0.0006149408502403185,0.09557372061117264,0.07170078436166412,0.023872936249508526,0.09557371300399863,0.07170078436161968,0.023872936249493732,0.37732433604876187,0.37732433604876187,0.12563098019184848,0.0,4.9709175162796555,4.9597432492933535,5.004481939949187,4.97104269129693,4.95986603386342,5.00461429589501,24794.558401661296,21075.3746414121,0.85,1.0661829564092753,0.6624236120335447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452253075775675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.036086795835,1535.2443078780934,0.37732433604876187,0.12563098019184848,6.112874298809886,3.4862506881902116
2658.0,-30.126331838651787,5.006227777168654,35.00470183450745,24.098882905114465,4.996140788041505,-26.614102421161732,-40.1303424621932,1.4839113705521128,-0.04346370582044301,-5.014546326933022,40.00935345026564,42247.93978447122,25750.894130064444,25750.894130064444,67998.83391453567,77332.86694535914,77332.86694535914,25750.894130064444,103083.7610754236,103083.7610754236,103083.7610754236,127878.3015704918,91551.28482889471,56466.35766800957,38983.25240098349,24794.540495068206,0.0,63777.792896051695,21075.359420807974,1535.2431937258289,0.0,0.8868108407658672,2.815624594973875,0.0014959135982669303,354454.95312382095,1554936.5611725256,4.386838292056094,1554936.5611725256,4.386838292056094,0.85,0.09557367801907293,4.027634451161993,1.2671863115066664,1.0,0.0,4.027634451161645,1.284802852677455,1.2850988629678781,3.134826827920435,19321.16557452463,1970.2105789973775,4632.441516551485,4632.441516551485,5.558816886960745,5.006227777168654,-2.3434216426793295,7.349649419847983,3.4862588356561113,3.4862588356561113,0.9960739530446032,0.0,0.0,0.000230381556212176,7.770044111339079e-05,0.0001526811150987852,0.0006149437192136968,0.09557367801914213,0.07170074425001095,0.023872933769131178,0.09557365259480348,0.07170074424995904,0.02387293376911389,0.37732421196792604,0.37732421196792604,0.1256309961078059,0.0,4.970948200544285,4.959777993748503,5.004500412049708,4.9710826211126005,4.959928668436589,5.004586005004512,24794.540495068206,21075.359420807974,0.85,1.0661835542876759,0.6624239859370655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522527830262666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.032850434905,1535.2431937258289,0.37732421196792604,0.1256309961078059,6.112874298809886,3.4862588356561113
2659.0,-30.126283022527666,5.006220418839598,35.00470000175825,24.09888091441246,4.996147995414799,-26.614057759009388,-40.1302938820794,1.483922731897147,-0.043480289280410034,-5.014537193060356,40.009350286298414,42247.949302287765,25750.882999486785,25750.882999486785,67998.83230177456,77332.82981918986,77332.82981918986,25750.882999486785,103083.71281867665,103083.71281867665,103083.71281867665,127878.24184270002,91551.23091719796,56466.3504002985,38983.20057433273,24794.529024023377,0.0,63777.729598356105,21075.34967041987,1535.2423790436828,0.0,0.8868108987056952,2.8156258788765296,0.0014959135982669303,354455.07933017885,1554936.4247246655,4.386836345138744,1554936.4247246655,4.386836345138744,0.85,0.0955736367467372,4.027634451161993,1.2671861279802403,1.0,0.0,4.027634451162202,1.2848027971067142,1.285098808889868,3.134826963509064,19321.154196892723,1970.2094188018054,4632.441516551485,4632.441516551485,5.558814484215321,5.006220418839598,-2.3434086546100144,7.349629073449612,3.4862669799595647,3.4862669799595647,0.996076279988447,0.0,0.0,0.00023038272795284409,7.770086875281253e-05,0.00015268185920003154,0.0006149467161815118,0.09557363674678936,0.0717007050005671,0.023872931746222247,0.0955736517034308,0.07170070500052798,0.023872931746209216,0.37732408797325384,0.37732408797325384,0.12563101294917256,0.0,4.970966472323482,4.959808236499498,5.004482707353247,4.971056903779925,4.959946564518248,5.0044292569986055,24794.529024023377,21075.34967041987,0.85,1.0661845871592026,0.6624247926093738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522524900759841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.029616372605,1535.2423790436828,0.37732408797325384,0.12563101294917256,6.112874298809886,3.4862669799595647
2660.0,-30.126234245980832,5.006213029071263,35.004698186775315,24.098874907381855,4.996147213109744,-26.614013931511632,-40.130241634882964,1.4839268986411676,-0.043399934133276474,-5.0145338669581685,40.00934713827994,42247.943477237626,25750.886772200145,25750.886772200145,67998.83024943777,77332.80888625112,77332.80888625112,25750.886772200145,103083.69565845127,103083.69565845127,103083.69565845127,127878.21520722813,91551.18998002709,56466.32457101623,38983.18378778984,24794.51954877687,0.0,63777.703336566716,21075.341616460337,1535.241811337596,0.0,0.8868109270310763,2.8156252116236473,0.0014959135982669303,354455.1252882662,1554936.2889646147,4.386835393337981,1554936.2889646147,4.386835393337981,0.85,0.09557360160951371,4.027634451161993,1.2671859263209626,1.0,0.0,4.027634451162405,1.2848027751959814,1.2850987884784077,3.1348270169696866,19321.145557430613,1970.208537821847,4632.441516551485,4632.441516551485,5.558815298626761,5.006213029071263,-2.343399918845334,7.349612947916597,3.486275139825581,3.486275139825581,0.9960786113787374,0.0,0.0,0.0002303838987490169,7.7701328675137e-05,0.0001526825700738799,0.0006149495793215139,0.09557360160956217,0.0717006705507751,0.02387293105878707,0.09557359676540202,0.07170067055073874,0.023872931058774968,0.37732396379757216,0.37732396379757216,0.1256310283484557,0.0,4.9709987031220635,4.95985076685929,5.004483983015518,4.971133932824898,4.960027208926931,5.004495410378411,24794.51954877687,21075.341616460337,0.85,1.0661849940032395,0.6624249740428474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522521973286624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.026383261004,1535.241811337596,0.37732396379757216,0.1256310283484557,6.112874298809886,3.486275139825581
2661.0,-30.126185500838137,5.006205699850813,35.00469637424913,24.09887333577501,4.99615171246592,-26.613969604056138,-40.13019308969376,1.4839358156845468,-0.04335075836524993,-5.014526217321153,40.009343579871185,42247.95289429337,25750.879506454017,25750.879506454017,67998.83240074739,77332.78446880306,77332.78446880306,25750.879506454017,103083.66397525708,103083.66397525708,103083.66397525708,127878.17017407656,91551.14770941816,56466.31613491112,38983.14619389671,24794.506198819483,0.0,63777.65239271619,21075.33026899656,1535.240923870529,0.0,0.886810978845547,2.8156254585427245,0.0014959135982669303,354455.2309863865,1554936.135506263,4.386833652247562,1554936.135506263,4.386833652247562,0.85,0.09557356042251516,4.027634451161993,1.267185782357119,1.0,0.0,4.027634451162328,1.284802731063766,1.2850987458393832,3.134827124649144,19321.136636557076,1970.2076281459088,4632.441516551485,4632.441516551485,5.558813730178222,5.006205699850813,-2.343388017954556,7.349593717805369,3.486283277943533,3.486283277943533,0.9960809365552951,0.0,0.0,0.00023038506879686433,7.770175601163835e-05,0.00015268331278522597,0.0006149525706913185,0.09557356042257227,0.07170063159383001,0.023872928828742253,0.0955735554833821,0.07170063159378717,0.02387292882872799,0.37732384024269294,0.37732384024269294,0.12563104373374392,0.0,4.971031149508406,4.959900206351108,5.004465366898842,4.971175458955884,4.960112500942614,5.004405448524267,24794.506198819483,21075.33026899656,0.85,1.0661858793741565,0.6624256508243372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522519048187965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.023150983741,1535.240923870529,0.37732384024269294,0.12563104373374392,6.112874298809886,3.486283277943533
2662.0,-30.126136783581767,5.006198231581089,35.004694544911935,24.09885817850011,4.99614234732107,-26.61392668823361,-40.13014475405214,1.4839322519735372,-0.04324217884993686,-5.014528018491273,40.009339465161375,42247.96304912366,25750.896192366927,25750.896192366927,67998.85924149059,77332.76122236879,77332.76122236879,25750.896192366927,103083.65741473572,103083.65741473572,103083.65741473572,127878.15023354592,91551.10100803936,56466.30283479663,38983.10908138081,24794.492818810202,0.0,63777.60190019102,21075.318895988672,1535.2402486697686,0.0,0.8868109845775962,2.8156238221245045,0.0014959135982669303,354455.20609889016,1554935.958057133,4.386833459636979,1554935.958057133,4.386833459636979,0.85,0.09557352766996749,4.027634451161993,1.2671856581745669,1.0,0.0,4.027634451162818,1.2848027453208544,1.2850987616022624,3.1348270898628647,19321.126780605035,1970.2066231184997,4632.441516551485,4632.441516551485,5.558817332147689,5.006198231581089,-2.3433830797213138,7.349581311302403,3.486291422010482,3.486291422010482,0.9960832634315663,0.0,0.0,0.00023038623818081685,7.770218150567979e-05,0.00015268405667513707,0.0006149555668079523,0.09557352767002567,0.07170059918285045,0.02387292848717522,0.09557345852123977,0.0717005991828068,0.02387292848716069,0.3773237176319633,0.3773237176319633,0.12563105790191878,0.0,4.971082775097727,4.959954681238742,5.004508418535806,4.971285839641325,4.9601691581726755,5.00467720016718,24794.492818810202,21075.318895988672,0.85,1.0661871443191866,0.662426334487141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522516124973717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.019919703234,1535.2402486697686,0.3773237176319633,0.12563105790191878,6.112874298809886,3.486291422010482
2663.0,-30.12608805002733,5.006190931497846,35.00469270515021,24.098850355390482,4.996153109077081,-26.613881744904447,-40.13009233223272,1.4839468039548678,-0.04342354370356816,-5.0145153854528335,40.00933550285102,42247.95636242724,25750.87600998909,25750.87600998909,67998.83237241633,77332.68613672203,77332.68613672203,25750.87600998909,103083.56214671112,103083.56214671112,103083.56214671112,127878.03765453631,91551.01060935314,56466.28083506123,38983.03308254656,24794.475507825195,0.0,63777.508590371755,21075.304181651416,1535.2390168078236,0.0,0.886811063215798,2.815627678843077,0.0014959135982669303,354455.38065472164,1554935.7871803294,4.38683081720519,1554935.7871803294,4.38683081720519,0.85,0.09557348029380992,4.027634451161993,1.2671854229969903,1.0,0.0,4.027634451161408,1.284802674827617,1.285098692595799,3.1348272618613473,19321.107702686168,1970.2046777121818,4632.441516551485,4632.441516551485,5.558812975400225,5.006190931497846,-2.3433675649595602,7.349558496457407,3.4862995119155333,3.4862995119155333,0.9960855748330095,0.0,0.0,0.0002303874079614484,7.770264297239055e-05,0.00015268476498905785,0.0006149584196375019,0.09557348029387554,0.07170055546019763,0.023872924833677905,0.09557352122127218,0.0717005554601484,0.023872924833661515,0.3773235961149937,0.3773235961149937,0.12563107482516925,0.0,4.971079789403632,4.959959646454308,5.00448153300249,4.971091841749285,4.960003513748745,5.004398013108926,24794.475507825195,21075.304181651416,0.85,1.066188282912667,0.6624271988072806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522513203432914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.01668948891,1535.2390168078236,0.3773235961149937,0.12563107482516925,6.112874298809886,3.4862995119155333
2664.0,-30.126039334718218,5.006183604227183,35.004690899458105,24.09884420866149,4.996153353608355,-26.613837869857964,-40.13004385689271,1.483951888748708,-0.043369925396291364,-5.014511845848248,40.00933281568,42247.965926508674,25750.879272479608,25750.879272479608,67998.84519898827,77332.66039082127,77332.66039082127,25750.879272479608,103083.53966330088,103083.53966330088,103083.53966330088,127878.00829790291,91550.96529957802,56466.27083526795,38982.99384923341,24794.468634602035,0.0,63777.46248383545,21075.29833941173,1535.2385924134146,0.0,0.886811090959066,2.8156273876980795,0.0014959135982669303,354455.42956289084,1554935.671294617,4.386829884965059,1554935.671294617,4.386829884965059,0.85,0.09557344651928393,4.027634451161993,1.2671852526580913,1.0,0.0,4.0276344511628785,1.2848026486250237,1.2850986678896286,3.1348273257938146,19321.098140420945,1970.2037026324938,4632.441516551485,4632.441516551485,5.558813679670426,5.006183604227183,-2.3433586881583865,7.3495422923855696,3.4863076401097235,3.4863076401097235,0.9960878971742068,0.0,0.0,0.00023038857730959836,7.770306970069076e-05,0.0001526855076089076,0.0006149614106387928,0.09557344651932571,0.07170052212890446,0.02387292439042125,0.09557348790870974,0.07170052212887311,0.02387292439041081,0.3773234725057619,0.3773234725057619,0.1256310897383263,0.0,4.971090873115145,4.959976808868021,5.004474341361345,4.971141920451942,4.960052184812355,5.004452305492691,24794.468634602035,21075.29833941173,0.85,1.0661892548049046,0.6624278276548948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522510280915852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.013461224997,1535.2385924134146,0.3773234725057619,0.1256310897383263,6.112874298809886,3.4863076401097235
2665.0,-30.125990647047754,5.006176315717208,35.004689095368946,24.098848120216303,4.9961564142966415,-26.613793738013847,-40.1299953815527,1.483959505263369,-0.04319938854479233,-5.0145052183948025,40.009329250982915,42247.97521628926,25750.874621197006,25750.874621197006,67998.84983748627,77332.66401712071,77332.66401712071,25750.874621197006,103083.53863831772,103083.53863831772,103083.53863831772,127877.99420846082,91550.95051345727,56466.26171262846,38982.98755647645,24794.4555701431,0.0,63777.44312661955,21075.287234621635,1535.2377473843562,0.0,0.8868111375941987,2.8156259212330172,0.0014959135982669303,354455.5211371484,1554935.5175651226,4.3868283179131975,1554935.5175651226,4.3868283179131975,0.85,0.09557340607635079,4.027634451161993,1.2671851301239805,1.0,0.0,4.027634451163956,1.284802610579801,1.2850986313372545,3.134827418621462,19321.095019928558,1970.203384430826,4632.441516551485,4632.441516551485,5.558812675603223,5.006176315717208,-2.3433475569509596,7.3495238726681675,3.4863157479355698,3.4863157479355698,0.996090213695877,0.0,0.0,0.00023038974599978143,7.770349643115726e-05,0.00015268624956862417,0.0006149643989813087,0.0955734060764073,0.07170048381221975,0.023872922264187548,0.09557339055134718,0.07170048381217735,0.02387292226417343,0.3773233479659939,0.3773233479659939,0.1256311042202477,0.0,4.9711313481869865,4.960036292774021,5.004457698996873,4.971305829849996,4.9602868226476176,5.0044037319004815,24794.4555701431,21075.287234621635,0.85,1.0661896511355247,0.6624281743689991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522507359494075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.010234220023,1535.2377473843562,0.3773233479659939,0.1256311042202477,6.112874298809886,3.4863157479355698
2666.0,-30.125942021507864,5.006168919673364,35.004687274516975,24.098832648620032,4.996149116873574,-26.613750697962082,-40.129947010986484,1.4839577933284254,-0.04313749227327435,-5.014505530788693,40.009325154551085,42247.984902927084,25750.88752526131,25750.88752526131,67998.87242818839,77332.63107679193,77332.63107679193,25750.88752526131,103083.51860205324,103083.51860205324,103083.51860205324,127877.96040987736,91550.89499233059,56466.248818468266,38982.94019318036,24794.441807824114,0.0,63777.38200100447,21075.275536650497,1535.2370156817315,0.0,0.8868111508366742,2.815625071764762,0.0014959135982669303,354455.51682067226,1554935.340904297,4.386827872934411,1554935.340904297,4.386827872934411,0.85,0.09557337161511462,4.027634451161993,1.2671849762694913,1.0,0.0,4.027634451163079,1.284802616178341,1.2850986384367897,3.134827404961421,19321.083302639352,1970.2021895998485,4632.441516551485,4632.441516551485,5.558815461189238,5.006168919673364,-2.343341544895071,7.349510464568435,3.486323855242106,3.486323855242106,0.9960925300691732,0.0,0.0,0.000230390913204044,7.77039222414554e-05,0.0001526869909625886,0.0006149673850451817,0.09557337161517414,0.07170045020175601,0.02387292141341812,0.09557331759344666,0.07170045020171135,0.023872921413403254,0.37732322526074236,0.37732322526074236,0.1256311177790423,0.0,4.971178807864703,4.960088570789651,5.0044906699495755,4.971368038515436,4.960297089331334,5.004621959779115,24794.441807824114,21075.275536650497,0.85,1.0661910272064388,0.6624289611364369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522504439730886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.007008285196,1535.2370156817315,0.37732322526074236,0.1256311177790423,6.112874298809886,3.486323855242106
2667.0,-30.125893351485956,5.006161577131828,35.00468542762061,24.098826117720478,4.996151709022346,-26.613706628824744,-40.12989472886545,1.4839649863617992,-0.04312855347080813,-5.014498336458929,40.00932075424832,42247.97847504765,25750.881104984262,25750.881104984262,67998.85958003192,77332.59432084778,77332.59432084778,25750.881104984262,103083.47542583205,103083.47542583205,103083.47542583205,127877.8991729617,91550.83964154775,56466.22379575036,38982.906495330426,24794.42374712965,0.0,63777.33024246008,21075.260185060204,1535.2358680330028,0.0,0.8868112033822548,2.8156257940542737,0.0014959135982669303,354455.616227714,1554935.1511388882,4.386826107277551,1554935.1511388882,4.386826107277551,0.85,0.09557332848573957,4.027634451161993,1.2671847718628126,1.0,0.0,4.027634451162307,1.2848025801151182,1.285098603866342,3.1348274929531335,19321.07162129985,1970.2009984347203,4632.441516551485,4632.441516551485,5.558814075251168,5.006161577131828,-2.3433300580826453,7.3494916352144735,3.486331917961742,3.486331917961742,0.9960948337033548,0.0,0.0,0.00023039208148150682,7.770438248793611e-05,0.0001526876989935707,0.0006149702367351577,0.09557332848580877,0.07170040981691526,0.0238729186688935,0.09557327632895932,0.07170040981686336,0.023872918668876215,0.3773231036256026,0.3773231036256026,0.1256311335981151,0.0,4.971214271146039,4.960132563038826,5.004500497294089,4.97136978298812,4.960322203463022,5.004553486972668,24794.42374712965,21075.260185060204,0.85,1.0661916910212923,0.6624293979449275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522501523694744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.00378272861,1535.2358680330028,0.3773231036256026,0.1256311335981151,6.112874298809886,3.486331917961742
2668.0,-30.125844725213994,5.006154298910409,35.004683600116756,24.098819132801168,4.996157112717708,-26.613662317948144,-40.12984618367625,1.483974705452499,-0.043193126897961065,-5.014490567030219,40.00931762530659,42247.98739319795,25750.87338657034,25750.87338657034,67998.86077976829,77332.54437826957,77332.54437826957,25750.87338657034,103083.4177648399,103083.4177648399,103083.4177648399,127877.83063770448,91550.772259838,56466.21527476902,38982.84109452109,24794.41287286457,0.0,63777.253967385666,21075.250941934883,1535.235116543181,0.0,0.8868112542512596,2.815627549050357,0.0014959135982669303,354455.72358116077,1554935.0162016149,4.38682439795778,1554935.0162016149,4.38682439795778,0.8499999999999999,0.09557328924353997,4.027634451161993,1.2671846147114412,1.0,0.0,4.027634451160084,1.2848025322365617,1.2850985574764955,3.134827609773432,19321.057400929563,1970.199548360507,4632.441516551485,4632.441516551485,5.558812409085737,5.006154298910409,-2.3433181285018474,7.349472427412256,3.4863399844945007,3.4863399844945007,0.9960971384270002,0.0,0.0,0.00023039324871424352,7.77048098399652e-05,0.00015268843887427834,0.0006149732167041855,0.09557328924359094,0.07170037230594606,0.023872916937644883,0.095573294599949,0.07170037230590783,0.023872916937632153,0.37732298237873446,0.37732298237873446,0.12563114984334553,0.0,4.971227954616154,4.96015526880899,5.004487062806277,4.971297440132275,4.960260856115212,5.004448098727664,24794.41287286457,21075.250941934883,0.85,1.0661929849557565,0.6624303300170729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452249860499217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.000559683998,1535.235116543181,0.37732298237873446,0.12563114984334553,6.112874298809886,3.4863399844945007
2669.0,-30.12579613206663,5.0061470198564955,35.00468178932443,24.09881808506327,4.996158252158708,-26.613618463345166,-40.12979770833624,1.4839805834378803,-0.04307122422375187,-5.014485830204872,40.00931445705723,42247.996446550715,25750.873486469645,25750.873486469645,67998.86993302035,77332.53573321477,77332.53573321477,25750.873486469645,103083.40921968441,103083.40921968441,103083.40921968441,127877.8119335206,91550.74446261358,56466.20517595207,38982.8214296239,24794.40271383619,0.0,63777.22414346009,21075.24230676076,1535.234478716044,0.0,0.8868112898292054,2.8156265007282077,0.0014959135982669303,354455.789031871,1554934.8795691882,4.386823202454103,1554934.8795691882,4.386823202454103,0.85,0.09557325281943037,4.027634451161993,1.2671844734949995,1.0,0.0,4.0276344511620605,1.2848025023292355,1.2850985290610055,3.134827682745201,19321.051534547933,1970.1989501560608,4632.441516551485,4632.441516551485,5.558812430650889,5.0061470198564955,-2.3433084161307267,7.349455435987222,3.486348058192926,3.486348058192926,0.9960994451979789,0.0,0.0,0.00023039441515729505,7.770523657926685e-05,0.0001526891785780282,0.0006149761959604921,0.09557325281947998,0.07170033701564661,0.02387291580383337,0.09557322314337298,0.07170033701560939,0.023872915803820973,0.377322860180432,0.377322860180432,0.12563116502483582,0.0,4.971263487265446,4.960204935537433,5.004480121973074,4.971414605981124,4.960412603927466,5.004461365893803,24794.40271383619,21075.24230676076,0.85,1.0661936270550771,0.6624307817398628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452249568891436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.997337385264,1535.234478716044,0.377322860180432,0.12563116502483582,6.112874298809886,3.486348058192926
