time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2670.0,-30.125747523541374,5.006139750378595,35.00467997878343,24.09880655994641,4.996159324491895,-26.613574601589082,-40.129745461139805,1.4839864025402607,-0.04311892223063296,-5.014480616312704,40.00931084279199,42247.989881260844,25750.87233734802,25750.87233734802,67998.86221860886,77332.48482045998,77332.48482045998,25750.87233734802,103083.357157808,103083.357157808,103083.357157808,127877.74699871447,91550.67436440264,56466.17942520627,38982.772154662634,24794.389840906468,0.0,63777.1619955691,21075.231364770498,1535.233670571941,0.0,0.8868113294499314,2.8156277357909794,0.0014959135982669303,354455.86107442516,1554934.7237021006,4.386821871103468,1554934.7237021006,4.386821871103468,0.85,0.09557321441970305,4.027634451161993,1.2671842910675335,1.0,0.0,4.027634451162498,1.2848024726966059,1.2850985009207565,3.1348277550467336,19321.03674088182,1970.1974416219423,4632.441516551485,4632.441516551485,5.55881218259128,5.006139750378595,-2.343298363885892,7.349438114264487,3.486356119509846,3.486356119509846,0.9961017484313845,0.0,0.0,0.0002303955819749247,7.770569652549437e-05,0.00015268988544943032,0.0006149790429801038,0.09557321441975938,0.0717003003518796,0.02387291406787978,0.0955732190266028,0.07170030035183735,0.02387291406786571,0.3773227388717508,0.3773227388717508,0.12563117974032603,0.0,4.971281149625668,4.9602302231415365,5.004474863588484,4.971361694082077,4.960341281528315,5.004463744461873,24794.389840906468,21075.231364770498,0.85,1.0661945450525545,0.6624313243069049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522492774824127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.99411604381,1535.233670571941,0.3773227388717508,0.12563117974032603,6.112874298809886,3.486356119509846
2671.0,-30.125698955648524,5.006132515196134,35.0046781731532,24.09879999412226,4.996162221796967,-26.613530593905086,-40.1296969857998,1.4839938600541565,-0.04312138775395624,-5.014474227681403,40.009307364746896,42247.998733540946,25750.86822189533,25750.86822189533,67998.86695543627,77332.44663987067,77332.44663987067,25750.86822189533,103083.314861766,103083.314861766,103083.314861766,127877.6922270266,91550.61775357656,56466.16984724936,38982.71989591911,24794.37736526059,0.0,63777.0972611797,21075.2207604715,1535.2328599818225,0.0,0.8868113745558408,2.8156285138380306,0.0014959135982669303,354455.9493488631,1554934.5737095915,4.386820355437712,1554934.5737095915,4.386820355437712,0.85,0.09557317500358103,4.027634451161993,1.267184124025516,1.0,0.0,4.027634451162145,1.2848024354011054,1.2850984651146249,3.1348278460451366,19321.02479362028,1970.196223340313,4632.441516551485,4632.441516551485,5.558811294193083,5.006132515196134,-2.3432874503054264,7.349419965501561,3.4863641715837734,3.4863641715837734,0.9961040490239352,0.0,0.0,0.0002303967478226374,7.77061232692981e-05,0.0001526906245533393,0.0006149820198204707,0.09557317500363628,0.0717002629300029,0.02387291207363339,0.09557319983580183,0.07170026292996144,0.023872912073619586,0.37732261682887747,0.37732261682887747,0.1256311941804575,0.0,4.971293062137761,4.9602504324374195,5.004461838088389,4.97135283992742,4.960343409932136,5.0044218843108865,24794.37736526059,21075.2207604715,0.85,1.0661957015222503,0.6624321354815996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522489859812813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.990896630195,1535.2328599818225,0.37732261682887747,0.1256311941804575,6.112874298809886,3.4863641715837734
2672.0,-30.12565036447697,5.0061252545386825,35.004676367259634,24.098794056940847,4.996161019420467,-26.61348697525901,-40.12964473860336,1.4839976302031528,-0.043028002865185044,-5.014470658294935,40.009303745815906,42247.99224160359,25750.871278894196,25750.871278894196,67998.86352049779,77332.42769018866,77332.42769018866,25750.871278894196,103083.29896908285,103083.29896908285,103083.29896908285,127877.66399376118,91550.57870450751,56466.14325592499,38982.70605398058,24794.365024678318,0.0,63777.071078658904,21075.21027097657,1535.2321230344246,0.0,0.8868114058243127,2.815627703836707,0.0014959135982669303,354455.9986686018,1554934.4176413137,4.386819304742809,1554934.4176413137,4.386819304742809,0.8500000000000001,0.09557313790602429,4.027634451161993,1.2671839284105224,1.0,0.0,4.027634451160865,1.284802415354802,1.2850984465623896,3.134827894956712,19321.01655262694,1970.1953829928611,4632.441516551485,4632.441516551485,5.558811954104028,5.0061252545386825,-2.3432786130619983,7.349403867600681,3.4863722218876956,3.4863722218876956,0.9961063491107701,0.0,0.0,0.00023039791423458417,7.770658322037739e-05,0.00015269133101420676,0.0006149848651865989,0.09557313790607956,0.07170022730492388,0.023872910601155678,0.0955731298337735,0.07170022730488242,0.023872910601141873,0.37732249390742484,0.37732249390742484,0.12563120792559143,0.0,4.97132162687285,4.960287134339183,5.0044659444290005,4.971442655429769,4.960440724901389,5.004489157113596,24794.365024678318,21075.21027097657,0.85,1.0661960853710573,0.6624323056400221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522486947239304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.987678022864,1535.2321230344246,0.37732249390742484,0.12563120792559143,6.112874298809886,3.4863722218876956
2673.0,-30.12560187921845,5.006117989034164,35.004674548123646,24.09878277629616,4.996160497046074,-26.61344338392983,-40.129596333112545,1.4840020017581224,-0.04303533437922624,-5.014466160046313,40.00929974831442,42248.00099278746,25750.871860542302,25750.871860542302,67998.87285332977,77332.38426692966,77332.38426692966,25750.871860542302,103083.25612747196,103083.25612747196,103083.25612747196,127877.60634796697,91550.51549997184,56466.132225832516,38982.64808237702,24794.350220495002,0.0,63776.998302872016,21075.19768742075,1535.2312218325694,0.0,0.8868114431906098,2.815628325158402,0.0014959135982669303,354456.0608228347,1554934.2452470046,4.386818049146567,1554934.2452470046,4.386818049146567,0.85,0.0955730986362478,4.027634451161993,1.2671837696107104,1.0,0.0,4.027634451162377,1.2848023925002197,1.2850984251979685,3.1348279507202927,19321.00321381579,1970.194022812662,4632.441516551485,4632.441516551485,5.558812079663762,5.006117989034164,-2.3432691158864394,7.349387104920603,3.4863802524480243,3.4863802524480243,0.9961086435565784,0.0,0.0,0.00023039907810955143,7.770700935377087e-05,0.00015269206875578056,0.0006149878365399776,0.09557309863630956,0.0717001899973288,0.02387290863898075,0.09557309884810275,0.07170018999728248,0.023872908638965327,0.3773223712971331,0.3773223712971331,0.12563122214537528,0.0,4.9713417596487375,4.960310706917255,5.004475729558578,4.971430825667085,4.960413545267215,5.004523423667024,24794.350220495002,21075.19768742075,0.85,1.0661974483403625,0.6624331987553723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522484033270913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.984461500815,1535.2312218325694,0.3773223712971331,0.12563122214537528,6.112874298809886,3.4863802524480243
2674.0,-30.125553377854263,5.006110694780036,35.0046727141478,24.09877701373773,4.996158282493375,-26.613399947329157,-40.12954792762173,1.4840048519688807,-0.042917070686655734,-5.014462827018449,40.009295677799976,42248.00990695871,25750.875310495376,25750.875310495376,67998.88521745408,77332.37007169586,77332.37007169586,25750.875310495376,103083.24538219123,103083.24538219123,103083.24538219123,127877.58075645547,91550.48083189099,56466.1206671565,38982.62240526055,24794.335374264236,0.0,63776.95777952478,21075.1850681246,1535.230347714715,0.0,0.8868114748912892,2.8156271607883943,0.0014959135982669303,354456.1068767172,1554934.069703985,4.386816983928575,1554934.069703985,4.386816983928575,0.85,0.0955730604363357,4.027634451161993,1.2671835888316858,1.0,0.0,4.027634451163454,1.2848023767620333,1.2850984109520869,3.134827989120367,19320.99589739493,1970.1932767453645,4632.441516551485,4632.441516551485,5.558812824401296,5.006110694780036,-2.343260494751571,7.349371189531607,3.486388269445059,3.486388269445059,0.9961109341271597,0.0,0.0,0.0002304002423765491,7.77074354893245e-05,0.0001526928068872246,0.0006149908094636111,0.0955730604363974,0.07170015336389252,0.023872907072504893,0.09557300832476542,0.07170015336384622,0.02387290707248948,0.3773222481637256,0.3773222481637256,0.12563123709212984,0.0,4.971381294963294,4.9603556783361,5.004498920137564,4.971545756331807,4.960541897848543,5.004598020354308,24794.335374264236,21075.1850681246,0.85,1.0661983196584006,0.6624337594309364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522481125655138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.981244476678,1535.230347714715,0.3773222481637256,0.12563123709212984,6.112874298809886,3.486388269445059
2675.0,-30.12550489108142,5.006103496358825,35.00467088509599,24.098775057960324,4.996165041502436,-26.613355626460333,-40.1294956105761,1.4840157768819575,-0.042922345936290185,-5.014453611717543,40.009292153272376,42248.00254147654,25750.863810545354,25750.863810545354,67998.8663520219,77332.33507128693,77332.33507128693,25750.863810545354,103083.19888183229,103083.19888183229,103083.19888183229,127877.52058697268,91550.42899744282,56466.09646763498,38982.59169978649,24794.321705140395,0.0,63776.91340492689,21075.173449369337,1535.2294054176054,0.0,0.8868115345507718,2.8156283056611864,0.0014959135982669303,354456.2342085264,1554933.9177069417,4.386814979228649,1554933.9177069417,4.386814979228649,0.85,0.09557301807669391,4.027634451161993,1.267183412448503,1.0,0.0,4.027634451161645,1.284802323249208,1.2850983589224192,3.1348281196879255,19320.984958149704,1970.1921612527933,4632.441516551485,4632.441516551485,5.558810341919869,5.006103496358825,-2.3432475549315743,7.349351051290399,3.486396265660121,3.486396265660121,0.9961132187600346,0.0,0.0,0.00023040140629870343,7.770789606250402e-05,0.0001526935102361994,0.0006149936422961732,0.0955730180767515,0.07170011345249871,0.02387290462425279,0.09557299495461999,0.0717001134524555,0.023872904624238404,0.37732212592573705,0.37732212592573705,0.1256312534402483,0.0,4.971407789188731,4.960395943532944,5.004484031546724,4.971531265781266,4.960574516230849,5.00444200042773,24794.321705140395,21075.173449369337,0.85,1.0661987656926786,0.6624341048498091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522478217074637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.978029391366,1535.2294054176054,0.37732212592573705,0.1256312534402483,6.112874298809886,3.486396265660121
2676.0,-30.12545645754582,5.006096269901248,35.004669073056874,24.098769050929718,4.996164403379991,-26.61331209330044,-40.129447205085285,1.4840200391352427,-0.04284740472780868,-5.014450183728414,40.00928899070039,42248.01110651532,25750.86717490914,25750.86717490914,67998.87828142446,77332.3134852602,77332.3134852602,25750.86717490914,103083.18066016934,103083.18066016934,103083.18066016934,127877.49269182587,91550.3876040105,56466.085225268405,38982.558198602324,24794.31203165654,0.0,63776.870230258864,21075.16522690806,1535.2288235649683,0.0,0.8868115634472473,2.815627721415218,0.0014959135982669303,354456.28157454834,1554933.7813194268,4.386814008238692,1554933.7813194268,4.386814008238692,0.85,0.09557298319060878,4.027634451161993,1.2671832970576364,1.0,0.0,4.027634451161196,1.2848023009084977,1.285098338070414,3.1348281741977027,19320.976222397265,1970.1912704539538,4632.441516551485,4632.441516551485,5.55881106818134,5.006096269901248,-2.3432388502229635,7.349335120124212,3.4864042786276888,3.4864042786276888,0.9961155081793397,0.0,0.0,0.00023040256894830735,7.770832220255338e-05,0.00015269424674575397,0.0006149966086874287,0.09557298319065731,0.07170007933703952,0.023872903853617792,0.09557294201513199,0.0717000793370031,0.023872903853605666,0.37732200414855366,0.37732200414855366,0.12563126861478202,0.0,4.9714454870160125,4.960445365629084,5.004486495210017,4.971602779000591,4.960649568334134,5.004502868310624,24794.31203165654,21075.16522690806,0.85,1.066199674520285,0.662434687591032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522475309370277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.974815630452,1535.2288235649683,0.37732200414855366,0.12563126861478202,6.112874298809886,3.4864042786276888
2677.0,-30.125407984315917,5.006089103632266,35.00466726457625,24.098756967019312,4.996168885606111,-26.613268012319654,-40.129394888039656,1.4840289136104547,-0.04297460663576658,-5.014442606391252,40.00928547027,42248.00382875329,25750.859952277926,25750.859952277926,67998.86378103122,77332.24658515622,77332.24658515622,25750.859952277926,103083.10653743414,103083.10653743414,103083.10653743414,127877.4054426199,91550.30295355504,56466.060197154766,38982.491951555865,24794.298905185755,0.0,63776.790856741616,21075.15406940789,1535.2279456852664,0.0,0.8868116147560385,2.8156302766143746,0.0014959135982669303,354456.3862739399,1554933.6294990995,4.386812284141994,1554933.6294990995,4.386812284141994,0.85,0.09557294271187707,4.027634451161993,1.2671830651769418,1.0,0.0,4.02763445116205,1.2848022569887556,1.285098295635636,3.1348282813588195,19320.95835759647,1970.1894487512527,4632.441516551485,4632.441516551485,5.558809509039968,5.006089103632266,-2.343227106981002,7.349316210613267,3.486412271140251,3.486412271140251,0.9961177917543574,0.0,0.0,0.0002304037325561895,7.770878278059233e-05,0.00015269494977559716,0.0006149994402346454,0.0955729427119337,0.07170004105624757,0.023872901655686125,0.09557297962688682,0.07170004105620509,0.02387290165567198,0.3773218833223765,0.3773218833223765,0.1256312838932256,0.0,4.971447112168505,4.960453369251638,5.004468944969176,4.971467999755475,4.960499782967361,5.004413152597692,24794.298905185755,21075.15406940789,0.85,1.066200774099365,0.6624353979122705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522472404859617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.971602419248,1535.2279456852664,0.3773218833223765,0.1256312838932256,6.112874298809886,3.486412271140251
2678.0,-30.125359559480525,5.0060819573562,35.00466547238162,24.098755709733837,4.996171404346312,-26.613224171280418,-40.12934644762424,1.4840360161468145,-0.04288313717285064,-5.014436876980913,40.009282327673596,42248.012169635316,25750.85755312793,25750.85755312793,67998.86972276325,77332.23148094956,77332.23148094956,25750.85755312793,103083.0890340775,103083.0890340775,103083.0890340775,127877.37758634669,91550.26932353395,56466.05001222238,38982.465901457304,24794.288552269198,0.0,63776.754453726506,21075.145269428816,1535.227273615557,0.0,0.8868116552924131,2.8156297438842985,0.0014959135982669303,354456.46543973155,1554933.49397306,4.386810922024066,1554933.49397306,4.386810922024066,0.85,0.09557290502193097,4.027634451161993,1.2671829041792084,1.0,0.0,4.027634451162502,1.2848022213609478,1.2850982614932172,3.1348283682881988,19320.95126024981,1970.188725023307,4632.441516551485,4632.441516551485,5.558808991138125,5.0060819573562,-2.343216707569455,7.349298664925655,3.48642026976561,3.48642026976561,0.9961200770758886,0.0,0.0,0.00023040489500776029,7.77092092326012e-05,0.0001526956857751591,0.0006150024045718371,0.09557290502198082,0.07170000494704455,0.02387290007493627,0.0955729240741672,0.07170000494700715,0.02387290007492382,0.3773217607772316,0.3773217607772316,0.12563129804226264,0.0,4.971466262704439,4.9604846702724785,5.0044515812684836,4.971553739808087,4.960620762008091,5.004393021152737,24794.288552269198,21075.145269428816,0.85,1.0662014758386633,0.6624359068050184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522469497969637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.968391617702,1535.227273615557,0.3773217607772316,0.12563129804226264,6.112874298809886,3.48642026976561
2679.0,-30.125311193481966,5.006074716350502,35.00466366346448,24.09874537205326,4.996164937038262,-26.61318128183466,-40.12930188383905,1.4840350253915537,-0.04275352420120271,-5.014436608270601,40.00927825620366,42248.03651657532,25750.868920683653,25750.868920683653,67998.90543725897,77332.21595475089,77332.21595475089,25750.868920683653,103083.08487543455,103083.08487543455,103083.08487543455,127877.35954676868,91550.23165737283,56466.05221919965,38982.4215979702,24794.274671334126,0.0,63776.696269304324,21075.133470634006,1535.2265235661307,0.0,0.8868116714017883,2.815628072784763,0.0014959135982669303,354456.4691526211,1554933.318388899,4.386810380711035,1554933.318388899,4.386810380711035,0.85,0.09557286998634937,4.027634451161993,1.2671827854914595,1.0,0.0,4.0276344511614735,1.284802223598357,1.2850982652229321,3.1348283628290754,19320.943311108113,1970.18791443644,4632.441516551485,4632.441516551485,5.558811445039742,5.006074716350502,-2.343210344442489,7.349285060792992,3.4864282624783844,3.4864282624783844,0.9961223607081099,0.0,0.0,0.00023040605605232885,7.770960155806224e-05,0.00015269645449426662,0.0006150055006913978,0.09557286998640871,0.07169997096012012,0.02387289902628858,0.09557282239396964,0.0716999709600756,0.023872899026273757,0.3773216382756238,0.3773216382756238,0.12563131128739108,0.0,4.971509527653211,4.9605331920168965,5.0044790407346795,4.9716830840694115,4.960727789729333,5.004589389595026,24794.274671334126,21075.133470634006,0.85,1.0662030085428993,0.662436892908002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522466593982937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.965181462427,1535.2265235661307,0.3773216382756238,0.12563131128739108,6.112874298809886,3.4864282624783844
2680.0,-30.125262802436612,5.006067634531307,35.00466185372708,24.098742857482307,4.996175615008301,-26.613136655205047,-40.12924953186882,1.4840494677773903,-0.042846948071428415,-5.014424384030868,40.009274614478684,42248.0285555091,25750.849818303373,25750.849818303373,67998.87837381248,77332.16257616393,77332.16257616393,25750.849818303373,103083.01239446731,103083.01239446731,103083.01239446731,127877.27167389545,91550.16307001538,56466.02904936308,38982.37113405811,24794.25927942813,0.0,63776.63041348624,21075.12038751391,1535.2254126375951,0.0,0.8868117467984191,2.8156307266820346,0.0014959135982669303,354456.6380603865,1554933.1613377172,4.386807847206442,1554933.1613377172,4.386807847206442,0.85,0.09557282386089619,4.027634451161993,1.267182598668151,1.0,0.0,4.02763445116211,1.2848021536346748,1.2850981967356987,3.1348285335356194,19320.92883629553,1970.186438416333,4632.441516551485,4632.441516551485,5.558807321430149,5.006067634531307,-2.343195211452302,7.34926284598361,3.486436214703926,3.486436214703926,0.9961246327725503,0.0,0.0,0.00023040721770354998,7.771006245057883e-05,0.00015269715525297116,0.0006150083230912981,0.09557282386095692,0.0716999284227473,0.023872895438209613,0.09557285144367968,0.07169992842270174,0.02387289543819444,0.3773215168744369,0.3773215168744369,0.12563132651708897,0.0,4.971518465526401,4.960556736085437,5.0044440873653,4.971577435959432,4.960674142152129,5.0043275187528025,24794.25927942813,21075.12038751391,0.85,1.0662036851579006,0.6624374521137341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452246369352573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.961971742616,1535.2254126375951,0.3773215168744369,0.12563132651708897,6.112874298809886,3.486436214703926
2681.0,-30.125214443388398,5.006060472431922,35.004660065732,24.098732065781974,4.996171902490158,-26.613093496562602,-40.1292011613026,1.484050955665047,-0.042787744674058104,-5.014423368571692,40.00927162829624,42248.03702905287,25750.85945192629,25750.85945192629,67998.89648097917,77332.13412709678,77332.13412709678,25750.85945192629,103082.99357902308,103082.99357902308,103082.99357902308,127877.24502611106,91550.11359889607,56466.01650085481,38982.330108934744,24794.251447087983,0.0,63776.58155602273,21075.113730024786,1535.2249898930652,0.0,0.8868117627785095,2.815630067568077,0.0014959135982669303,354456.65209144127,1554933.0325571382,4.386807310237764,1554933.0325571382,4.386807310237764,0.85,0.09557279178742346,4.027634451161993,1.2671824398683382,1.0,0.0,4.02763445116156,1.284802144276736,1.2850981888671933,3.134828556368344,19320.918395811936,1970.1853737832937,4632.441516551485,4632.441516551485,5.558809401029618,5.006060472431922,-2.3431882842601746,7.349248756692097,3.486444202882386,3.486444202882386,0.9961269151092532,0.0,0.0,0.00023040837859205637,7.771048829414255e-05,0.00015269789029791382,0.0006150112835836323,0.09557279178746761,0.0716998967095674,0.023872895077900212,0.09557280447588777,0.07169989670953428,0.023872895077889183,0.3773213948706222,0.3773213948706222,0.12563133956637001,0.0,4.97154151400764,4.960584848106578,5.00445191104285,4.971635623897612,4.960699225907206,5.004485136686583,24794.251447087983,21075.113730024786,0.85,1.0662047858624637,0.6624380924515574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45224607915676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.958764136773,1535.2249898930652,0.3773213948706222,0.12563133956637001,6.112874298809886,3.486444202882386
2682.0,-30.125166113125864,5.0060532726943885,35.004658246474726,24.098726512771123,4.99616842017182,-26.61305034074479,-40.129152790736384,1.4840526477914224,-0.04263743875685577,-5.0144204533784364,40.0092671417253,42248.04538103337,25750.86396850404,25750.86396850404,67998.90934953741,77332.12589085997,77332.12589085997,25750.86396850404,103082.98985936401,103082.98985936401,103082.98985936401,127877.22410141655,91550.08444568634,56466.0039358624,38982.31167758216,24794.234242052542,0.0,63776.54591963471,21075.09910574466,1535.2239907040039,0.0,0.8868117938591544,2.815628433558175,0.0014959135982669303,354456.6923719754,1554932.8390715877,4.386806265854909,1554932.8390715877,4.386806265854909,0.85,0.09557275259409295,4.027634451161993,1.2671822777716444,1.0,0.0,4.027634451161459,1.2848021339647366,1.2850981800435266,3.134828581528911,19320.912243260464,1970.1847463976449,4632.441516551485,4632.441516551485,5.558810376018236,5.0060532726943885,-2.343180010308545,7.349233283002933,3.486452155039957,3.486452155039957,0.9961291871542735,0.0,0.0,0.00023040953879492675,7.771091413986423e-05,0.00015269862465506253,0.0006150142413057839,0.0955727525941607,0.07169985952806238,0.02387289306609833,0.09557269015842923,0.07169985952801154,0.023872893066081407,0.3773212726775238,0.3773212726775238,0.1256313534431562,0.0,4.971588708836123,4.96063929565662,5.004477304606951,4.971783014621565,4.960862625745108,5.004584422236292,24794.234242052542,21075.09910574466,0.85,1.0662055834008843,0.6624385935586797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522457891529408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.955557502959,1535.2239907040039,0.3773212726775238,0.1256313534431562,6.112874298809886,3.486452155039957
2683.0,-30.12511780342477,5.006046119059265,35.004656416129244,24.09871470825749,4.996171218580365,-26.61300657533683,-40.12910054353995,1.4840599904930962,-0.042723955960070725,-5.014413616586171,40.00926318024431,42248.037594566995,25750.85843621479,25750.85843621479,67998.89603078179,77332.06690102677,77332.06690102677,25750.85843621479,103082.92533724156,103082.92533724156,103082.92533724156,127877.14416738613,91550.00708988472,56465.97778342768,38982.25478495226,24794.218830144575,0.0,63776.47361509684,21075.08600562289,1535.2229999490862,0.0,0.8868118429960814,2.8156303679283603,0.0014959135982669303,354456.7868390178,1554932.6682308088,4.386804614738569,1554932.6682308088,4.386804614738569,0.85,0.09557271149740659,4.027634451161993,1.2671821123780682,1.0,0.0,4.027634451160864,1.284802097219038,1.2850981447794423,3.1348286711858835,19320.89591793795,1970.18308167804,4632.441516551485,4632.441516551485,5.558809181769105,5.006046119059265,-2.343168871505511,7.349214990564776,3.486460083906521,3.486460083906521,0.9961314525447202,0.0,0.0,0.00023041069850958588,7.771137411716096e-05,0.00015269932439242493,0.0006150170595920915,0.0955727114974691,0.07169982074108419,0.023872890756384914,0.09557269943578352,0.0716998207410373,0.023872890756369298,0.3773211519494285,0.3773211519494285,0.12563136905306874,0.0,4.971606303290855,4.9606605112305715,5.0044840067183145,4.971689660626112,4.960758365544734,5.004523815570053,24794.218830144575,21075.08600562289,0.85,1.066206583342442,0.6624392224873069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522454993218568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.95235190444,1535.2229999490862,0.3773211519494285,0.12563136905306874,6.112874298809886,3.486460083906521
2684.0,-30.12506950333578,5.006039075002821,35.004654614964224,24.098717711772792,4.996180052968801,-26.61296221498713,-40.12905203327534,1.4840727646207919,-0.042694598107232196,-5.014403703365347,40.00926036949869,42248.04508591857,25750.84528677332,25750.84528677332,67998.8903726919,77332.0434679748,77332.0434679748,25750.84528677332,103082.88875474813,103082.88875474813,103082.88875474813,127877.0977368256,91549.96773824986,56465.9693561964,38982.220424503845,24794.20898207747,0.0,63776.429406581316,21075.07763476585,1535.2222610451126,0.0,0.8868119036227748,2.8156311393561113,0.0014959135982669303,354456.92381449684,1554932.547016057,4.386802577539218,1554932.547016057,4.386802577539218,0.85,0.09557267086509921,4.027634451161993,1.2671819063229486,1.0,0.0,4.027634451161779,1.2848020350643325,1.2850980841002069,3.1348288228390935,19320.88761309052,1970.182234819283,4632.441516551485,4632.441516551485,5.558806343213793,5.006039075002821,-2.3431554452784593,7.34919452028128,3.486468014681083,3.486468014681083,0.9961337184803094,0.0,0.0,0.0002304118579988713,7.77118011972658e-05,0.0001527000568016055,0.0006150200094685395,0.09557267086514667,0.07169978222572686,0.023872888639419818,0.09557268615541813,0.07169978222569125,0.023872888639407962,0.37732103041356085,0.37732103041356085,0.12563138493246326,0.0,4.971623098387681,4.960693999543423,5.00445064118793,4.971709105258128,4.960846791008635,5.00433602944247,24794.20898207747,21075.07763476585,0.85,1.066207233697452,0.6624397991393173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452245209614188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.949147505013,1535.2222610451126,0.37732103041356085,0.12563138493246326,6.112874298809886,3.486468014681083
2685.0,-30.125021240217503,5.006031901090251,35.00465281734721,24.098697036411636,4.99617225957623,-26.612919550794064,-40.12899996070189,1.484070570153389,-0.04271380259962143,-5.014405069079047,40.009256870510264,42248.03776866418,25750.860869508375,25750.860869508375,67998.89863817256,77331.99158820203,77331.99158820203,25750.860869508375,103082.8524577104,103082.8524577104,103082.8524577104,127877.05143655484,91549.89322305463,56465.93940351931,38982.1709105948,24794.198978844455,0.0,63776.36988943926,21075.069132017787,1535.221765543532,0.0,0.8868119093415164,2.8156312322044568,0.0014959135982669303,354456.90494380763,1554932.3961205154,4.386802385376074,1554932.3961205154,4.386802385376074,0.85,0.0955726398783865,4.027634451161993,1.2671817184006797,1.0,0.0,4.027634451163238,1.2848020429380194,1.2850980934643663,3.134828803627838,19320.871887255238,1970.180631230363,4632.441516551485,4632.441516551485,5.558809707041487,5.006031901090251,-2.3431503044897024,7.349182205579954,3.486475966589154,3.486475966589154,0.996135990454044,0.0,0.0,0.00023041301660601304,7.771225964203909e-05,0.00015270075696397395,0.0006150228294666161,0.09557263987843616,0.07169975126712108,0.023872888611315073,0.09557265907672043,0.07169975126708383,0.023872888611302667,0.3773209089901652,0.3773209089901652,0.12563139860114117,0.0,4.971637253967856,4.960703731262015,5.004478071758626,4.971691266479411,4.960740062865398,5.004585197121855,24794.198978844455,21075.069132017787,0.85,1.0662083583003132,0.6624403026058723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522449199642724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.945944523348,1535.221765543532,0.3773209089901652,0.12563139860114117,6.112874298809886,3.486475966589154
2686.0,-30.124972951356007,5.006024862042631,35.004651007659966,24.098705348465614,4.996180832828049,-26.61287522661831,-40.12895141551269,1.4840831080909798,-0.04258249624808741,-5.0143940146855694,40.00925292370439,42248.04523395442,25750.844685714404,25750.844685714404,67998.88991966883,77331.99067174106,77331.99067174106,25750.844685714404,103082.83535745546,103082.83535745546,103082.83535745546,127877.01748739836,91549.87628701379,56465.930849229786,38982.16159753778,24794.1821299429,0.0,63776.34372748068,21075.054810451464,1535.220603198846,0.0,0.8868119798891594,2.8156307977364965,0.0014959135982669303,354457.0576874301,1554932.2259126436,4.386800014809763,1554932.2259126436,4.386800014809763,0.85,0.09557259379959346,4.027634451161993,1.2671816046582536,1.0,0.0,4.0276344511628075,1.2848019818888052,1.285098033890544,3.1348289525837374,19320.86831303943,1970.1802667617824,4632.441516551485,4632.441516551485,5.558806213463874,5.006024862042631,-2.3431360702057504,7.349160932248381,3.486483867583867,3.486483867583867,0.9961382478811049,0.0,0.0,0.0002304141758365194,7.771268703412004e-05,0.00015270148880239937,0.000615025777044271,0.09557259379965799,0.07169970865268768,0.02387288514697031,0.09557257957249124,0.07169970865263926,0.023872885146954192,0.37732078623783927,0.37732078623783927,0.12563141416729892,0.0,4.9716679077725985,4.96075325732204,5.004452019229291,4.971811518437505,4.960972368428202,5.0043688294439335,24794.1821299429,21075.054810451464,0.85,1.066208658969716,0.6624406914024784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522446305361758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.94274241104,1535.220603198846,0.37732078623783927,0.12563141416729892,6.112874298809886,3.486483867583867
2687.0,-30.124924739839617,5.006017748691749,35.00464921235668,24.09869455676528,4.996177132187968,-26.612832199578122,-40.128903079871066,1.4840845919270949,-0.04252347813473989,-5.0143927589982225,40.00924972329476,42248.053155614674,25750.853602105835,25750.853602105835,67998.90675772051,77331.96217697971,77331.96217697971,25750.853602105835,103082.81577908555,103082.81577908555,103082.81577908555,127876.98872199966,91549.82683459492,56465.91781323242,38982.12113484721,24794.172942914105,0.0,63776.29407776132,21075.04700147699,1535.2200974251027,0.0,0.8868119978674442,2.8156301690963796,0.0014959135982669303,354457.07503784157,1554932.087893477,4.386799410697257,1554932.087893477,4.386799410697257,0.85,0.09557256099575565,4.027634451161993,1.2671814458584416,1.0,0.0,4.027634451162594,1.2848019725570694,1.2850980260437384,3.1348289753525345,19320.857876502414,1970.179202531182,4632.441516551485,4632.441516551485,5.558808138235379,5.006017748691749,-2.3431290132163465,7.349146761908096,3.4864917973063188,3.4864917973063188,0.9961405135160911,0.0,0.0,0.00023041533321562508,7.77131125835025e-05,0.00015270222063212257,0.0006150287245868766,0.09557256099580326,0.07169967630524197,0.023872884690561282,0.0955725286856456,0.07169967630520625,0.023872884690549392,0.37732066484304705,0.37732066484304705,0.12563142802508617,0.0,4.971707707891483,4.960802208569305,5.00446431553604,4.971869280863473,4.961000399856289,5.0045158885038745,24794.172942914105,21075.04700147699,0.85,1.0662097530284629,0.6624413313213584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522443409538106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.939542423224,1535.2200974251027,0.37732066484304705,0.12563142802508617,6.112874298809886,3.4864917973063188
2688.0,-30.124876499265557,5.006010611033809,35.00464738951759,24.098678316827886,4.996174652707814,-26.612789024204197,-40.128854709304846,1.4840871776471,-0.04257313124531947,-5.0143892440538105,40.009245330646685,42248.061111715804,25750.85651895279,25750.85651895279,67998.9176306686,77331.90666081595,77331.90666081595,25750.85651895279,103082.76317976874,103082.76317976874,103082.76317976874,127876.91927430613,91549.7508436522,56465.9052945547,38982.05061010834,24794.156094537393,0.0,63776.20670464573,21075.032680356784,1535.219099873319,0.0,0.8868120316601763,2.815631231541739,0.0014959135982669303,354457.12360545277,1554931.898458481,4.386798275182304,1554931.898458481,4.386798275182304,0.85,0.09557252199838569,4.027634451161993,1.2671812689257789,1.0,0.0,4.027634451161908,1.284801958069014,1.285098013040328,3.1348290107023997,19320.841839222445,1970.1775671837422,4632.441516551485,4632.441516551485,5.558808767891887,5.006010611033809,-2.343120340343511,7.349130951377321,3.486499692882207,3.486499692882207,0.9961427693949163,0.0,0.0,0.00023041649129766073,7.771353844251972e-05,0.000152702952855141,0.0006150316737135315,0.09557252199845241,0.07169963922847408,0.023872882769978326,0.09557250628978078,0.07169963922842403,0.023872882769961662,0.37732054453242714,0.37732054453242714,0.12563144282530475,0.0,4.971728055617291,4.960821581576852,5.0044875769705754,4.971816112808483,4.96090575310842,5.004587306521842,24794.156094537393,21075.032680356784,0.85,1.0662113842169805,0.6624423636132983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522440518353845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.936342495557,1535.219099873319,0.37732054453242714,0.12563144282530475,6.112874298809886,3.486499692882207
2689.0,-30.12482830455343,5.006003634787725,35.004645584126955,24.09868090124803,4.996186283042245,-26.61274447908002,-40.12880235733462,1.4841024575694846,-0.042606036304675854,-5.014376924182776,40.00924219319485,42248.052359376634,25750.83714953012,25750.83714953012,67998.88950890675,77331.87011855123,77331.87011855123,25750.83714953012,103082.70726808136,103082.70726808136,103082.70726808136,127876.85081098293,91549.69955734645,56465.881798174494,38982.01973241328,24794.143542901562,0.0,63776.163275314844,21075.022011466328,1535.218150616937,0.0,0.8868121057174434,2.8156331016884684,0.0014959135982669303,354457.29383484484,1554931.763154417,4.386795786684867,1554931.763154417,4.386795786684867,0.85,0.09557247772604013,4.027634451161993,1.267181068914943,1.0,0.0,4.02763445116401,1.2848018841968023,1.2850979406376697,3.13482919094556,19320.83101565829,1970.176463487357,4632.441516551485,4632.441516551485,5.5588045866361515,5.006003634787725,-2.343105186231266,7.349108821018991,3.4865075692698815,3.4865075692698815,0.9961450197913947,0.0,0.0,0.00023041764828407048,7.771399935662342e-05,0.00015270364892744706,0.000615034477238332,0.0955724777260934,0.0716995979483999,0.023872879777693486,0.09557251865599449,0.07169959794835995,0.023872879777680184,0.37732042332736604,0.37732042332736604,0.12563145905288367,0.0,4.971731941949201,4.96084004016376,5.0044476740927735,4.971770887878108,4.960937286102535,5.004311489292377,24794.143542901562,21075.022011466328,0.85,1.0662116693248362,0.6624426774780466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522437625428133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.933144757064,1535.218150616937,0.37732042332736604,0.12563145905288367,6.112874298809886,3.4865075692698815
2690.0,-30.124780130249146,5.005996623695791,35.00464381408331,24.098680063057714,4.9961861789762665,-26.612701125877077,-40.12875772370023,1.4841071746048358,-0.0424584916328854,-5.014373748622631,40.00923961197056,42248.075603915,25750.84133103215,25750.84133103215,67998.91693494715,77331.86733549315,77331.86733549315,25750.84133103215,103082.7086665253,103082.7086665253,103082.7086665253,127876.84589989344,91549.67728764328,56465.885556067886,38981.99081286155,24794.137233368132,0.0,63776.128046229685,21075.01664836291,1535.217768337657,0.0,0.8868121312242466,2.815631534336821,0.0014959135982669303,354457.3377130479,1554931.6518379312,4.386794929596665,1554931.6518379312,4.386794929596665,0.85,0.09557244477022082,4.027634451161993,1.2671809463808317,1.0,0.0,4.0276344511623465,1.2848018597412254,1.2850979176624107,3.134829250615505,19320.826315815757,1970.1759842367942,4632.441516551485,4632.441516551485,5.558805489292344,5.005996623695791,-2.343096710756969,7.34909333445276,3.4865154824540356,3.4865154824540356,0.996147280701153,0.0,0.0,0.00023041880478590822,7.771439231940917e-05,0.00015270441246649903,0.0006150375524945225,0.09557244477026072,0.0716995655034164,0.02387287926684433,0.09557244440527565,0.07169956550338646,0.023872879266834363,0.3773203013641925,0.3773203013641925,0.1256314726058902,0.0,4.971767400659928,4.960892047643597,5.00443340690714,4.971915256989746,4.961106112234859,5.004382376605861,24794.137233368132,21075.01664836291,0.85,1.0662126883221332,0.6624434078734045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522434735253806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.92994770782,1535.217768337657,0.3773203013641925,0.1256314726058902,6.112874298809886,3.4865154824540356
2691.0,-30.124731945705783,5.005989488201975,35.004642009712406,24.098659632168733,4.996176987786382,-26.61265867215494,-40.1287094928324,1.4841037142361388,-0.04243889946769741,-5.014374912417577,40.009235072024765,42248.083758308625,25750.856259257827,25750.856259257827,67998.94001756645,77331.82201845972,77331.82201845972,25750.856259257827,103082.67827771754,103082.67827771754,103082.67827771754,127876.79934609405,91549.60880118869,56465.87054104004,38981.93140016516,24794.12106837651,0.0,63776.05246854167,21075.002908120034,1535.2169166592348,0.0,0.8868121417396333,2.8156311411599977,0.0014959135982669303,354457.32163234736,1554931.456050694,4.386794576255109,1554931.456050694,4.386794576255109,0.85,0.09557241002066147,4.027634451161993,1.267180778789334,1.0,0.0,4.027634451163105,1.284801873540918,1.2850979329515588,3.1348292169451932,19320.811862297916,1970.1745103881465,4632.441516551485,4632.441516551485,5.5588087118318255,5.005989488201975,-2.3430914734462744,7.34908096164825,3.4865233734992818,3.4865233734992818,0.9961495352855091,0.0,0.0,0.00023041996153890345,7.77148169549699e-05,0.00015270514458393355,0.000615040501195924,0.09557241002072653,0.0716995318682891,0.02387287815243743,0.09557237917289625,0.07169953186824028,0.02387287815242118,0.3773201808421342,0.3773201808421342,0.12563148554786888,0.0,4.971801568251067,4.960923822728205,5.004474747677307,4.971936012949868,4.961048711535511,5.004637897836574,24794.12106837651,21075.002908120034,0.85,1.066214313767817,0.6624443207604926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522431846304402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.926751856232,1535.2169166592348,0.3773201808421342,0.12563148554786888,6.112874298809886,3.4865233734992818
2692.0,-30.124683759585462,5.005982519196133,35.00464019472652,24.098657082673185,4.996187639963209,-26.612614232551117,-40.12865336900575,1.4841181129295098,-0.04253135403996566,-5.014362400071263,40.009231154100526,42248.059353092416,25750.836280701107,25750.836280701107,67998.89563379352,77331.76877480742,77331.76877480742,25750.836280701107,103082.60505550852,103082.60505550852,103082.60505550852,127876.70898999352,91549.5404210977,56465.830999385464,38981.89935745804,24794.103934485007,0.0,63776.003291943045,21074.988344312256,1535.2156994533698,0.0,0.8868122196022775,2.8156338159519394,0.0014959135982669303,354457.49452133634,1554931.2870884358,4.386791959888544,1554931.2870884358,4.386791959888544,0.85,0.0955723629012173,4.027634451161993,1.267180546359159,1.0,0.0,4.027634451162573,1.2848018037917004,1.2850978646726001,3.134829387128551,19320.797431227256,1970.1730388284743,4632.441516551485,4632.441516551485,5.558804399082997,5.005982519196133,-2.3430762113531265,7.34905873054926,3.4865312153314734,3.4865312153314734,0.9961517758089924,0.0,0.0,0.00023042111833510422,7.77153110846411e-05,0.0001527058072504631,0.0006150431701744681,0.0955723629012822,0.07169948854133906,0.02387287435994313,0.09557240258081273,0.07169948854129038,0.02387287435992692,0.3773200602802078,0.3773200602802078,0.12563150136506315,0.0,4.971802710478698,4.960934255482641,5.0044479670388,4.971831046031298,4.96099976387336,5.004364637150843,24794.103934485007,21074.988344312256,0.85,1.0662144399754816,0.6624444488892847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452242895674208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.923557815575,1535.2156994533698,0.3773200602802078,0.12563150136506315,6.112874298809886,3.4865312153314734
2693.0,-30.12463561870801,5.005975524243175,35.00463841325396,24.098656174633675,4.9961879629187855,-26.612570866730128,-40.128608770295955,1.484123210941511,-0.042393794790200445,-5.014358842316359,40.00922850027811,42248.08244688117,25750.83939435491,25750.83939435491,67998.92184123608,77331.76399077282,77331.76399077282,25750.83939435491,103082.60338512773,103082.60338512773,103082.60338512773,127876.70048408408,91549.51633679916,56465.83479290993,38981.86838209914,24794.097098956354,0.0,63775.96548105549,21074.9825341129,1535.2152783493234,0.0,0.8868122473169541,2.8156324243674367,0.0014959135982669303,354457.5436805254,1554931.172641151,4.386791028610804,1554931.172641151,4.386791028610804,0.85,0.0955723293812079,4.027634451161993,1.2671804177807644,1.0,0.0,4.0276344511643325,1.2848017775554539,1.2850978399152504,3.134829451143217,19320.792348428906,1970.1725205272858,4632.441516551485,4632.441516551485,5.558805071223982,5.005975524243175,-2.34306748480679,7.349043009049965,3.486539095495048,3.486539095495048,0.9961540272842994,0.0,0.0,0.00023042227405051152,7.771570374607117e-05,0.00015270657030444035,0.0006150462434769549,0.09557232938124928,0.07169945561217363,0.023872873769075657,0.09557233211727723,0.07169945561214258,0.023872873769065318,0.37731993841280226,0.37731993841280226,0.1256315153772916,0.0,4.97183382832759,4.960978096266274,5.004440851616039,4.971965047526169,4.961160220334079,5.004419155113283,24794.097098956354,21074.9825341129,0.85,1.066215483032319,0.6624452037410686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522426067086285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.920365412663,1535.2152783493234,0.37731993841280226,0.1256315153772916,6.112874298809886,3.486539095495048
2694.0,-30.12458752636953,5.005968484363142,35.00463661637005,24.098645348008745,4.996184796054324,-26.612527893549156,-40.12855662787331,1.4841251632345966,-0.04234178932449595,-5.0143562448429115,40.00922448844188,42248.07421069724,25750.844785604084,25750.844785604084,67998.91899630132,77331.73300007894,77331.73300007894,25750.844785604084,103082.57778568302,103082.57778568302,103082.57778568302,127876.6604896895,91549.46465279958,56465.805863420544,38981.84309931004,24794.08270400648,0.0,63775.925803316524,21074.970298405507,1535.2144441481953,0.0,0.8868122750616911,2.815632044447896,0.0014959135982669303,354457.5795710529,1554930.9996289175,4.386790096323002,1554930.9996289175,4.386790096323002,0.85,0.0955722923919418,4.027634451161993,1.2671802512882278,1.0,0.0,4.02763445116286,1.284801766038002,1.2850978298785967,3.134829479245021,19320.781440934647,1970.1714082724118,4632.441516551485,4632.441516551485,5.558806235026948,5.005968484363142,-2.343059494242179,7.349027978605321,3.4865469562162326,3.4865469562162326,0.9961562732046378,0.0,0.0,0.00023042342860597723,7.771616282710867e-05,0.00015270726577886856,0.0006150490445937218,0.09557229239200209,0.07169942016564512,0.023872872226356964,0.09557227027972788,0.0716994201655999,0.023872872226341907,0.3773198175347224,0.3773198175347224,0.12563152912071676,0.0,4.971868969193224,4.961019621389767,5.004456800474145,4.972014455518433,4.961190657975294,5.004525535101834,24794.08270400648,21074.970298405507,0.85,1.0662161017624174,0.6624454867341216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522423180144741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.917173709588,1535.2144441481953,0.3773198175347224,0.12563152912071676,6.112874298809886,3.4865469562162326
2695.0,-30.12453945271482,5.005961483550713,35.004634807642525,24.098638852033787,4.996187167438004,-26.61248438332362,-40.12850822238249,1.4841320980474362,-0.042331541531495986,-5.014349723856503,40.00922054970381,42248.08124864443,25750.840097491415,25750.840097491415,67998.92134613584,77331.69732029039,77331.69732029039,25750.840097491415,103082.5374177818,103082.5374177818,103082.5374177818,127876.60483417215,91549.41052942674,56465.79445778342,38981.79563515924,24794.067416390353,0.0,63775.86305154959,21074.9573039318,1535.2134696505177,0.0,0.8868123225089414,2.8156326709541353,0.0014959135982669303,354457.66967464023,1554930.8297690907,4.386788501984949,1554930.8297690907,4.386788501984949,0.85,0.09557225169102775,4.027634451161993,1.2671800512773914,1.0,0.0,4.027634451162961,1.28480173121209,1.285097796527542,3.134829564217895,19320.770018630195,1970.170243521508,4632.441516551485,4632.441516551485,5.558805223009278,5.005961483550713,-2.34304864127799,7.349010124828704,3.486554791726161,3.486554791726161,0.9961585119217603,0.0,0.0,0.00023042458271822967,7.77165890090704e-05,0.00015270799370915926,0.0006150519764308388,0.0955722516910898,0.07169938179873375,0.023872869892356038,0.09557223599315118,0.0716993817986872,0.02387286989234054,0.3773196973368468,0.3773196973368468,0.1256315440435887,0.0,4.9718963358782275,4.961055417634043,5.004458830941587,4.97201818232503,4.961210994599696,5.004479352681756,24794.067416390353,21074.9573039318,0.85,1.0662171877027016,0.6624462488966334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522420296115108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.913982638813,1535.2134696505177,0.3773196973368468,0.1256315440435887,6.112874298809886,3.486554791726161
