time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2696.0,-30.124491334219886,5.005954543293958,35.004633015630134,24.09863193696367,4.996192285271894,-26.612440558102445,-40.128459747042484,1.4841415091550791,-0.042389674655680665,-5.014342138914433,40.009217419114194,42248.08828743923,25750.83283081066,25750.83283081066,67998.92111824988,77331.64875324884,77331.64875324884,25750.83283081066,103082.4815840595,103082.4815840595,103082.4815840595,127876.53804504493,91549.34461248887,56465.78414668179,38981.73385089676,24794.05646098543,0.0,63775.790311882185,21074.947991837616,1535.21271720974,0.0,0.8868123724446499,2.815634319822601,0.0014959135982669303,354457.7744794342,1554930.6947610346,4.386786824029028,1554930.6947610346,4.386786824029028,0.8500000000000001,0.09557221265785182,4.027634451161993,1.2671798990713432,1.0,0.0,4.027634451161918,1.284801684799269,1.2850977515882984,3.1348296774620517,19320.756107388286,1970.1688249696163,4632.441516551485,4632.441516551485,5.558803654358981,5.005954543293958,-2.3430369918345435,7.348991535128501,3.4865626272883503,3.4865626272883503,0.9961607506538144,0.0,0.0,0.00023042573791230204,7.771701580817878e-05,0.00015270872210412326,0.0006150549101394898,0.0955722126579027,0.07169934467796432,0.023872867979938373,0.09557225050099091,0.07169934467792616,0.023872867979925664,0.37731957736326605,0.37731957736326605,0.12563155907626825,0.0,4.971904681183389,4.961072436837696,5.0044411060679295,4.971952464258777,4.961154927449002,5.004384629596871,24794.05646098543,21074.947991837616,0.85,1.0662184002066515,0.6624471148194914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522417413207005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.910792796814,1535.21271720974,0.37731957736326605,0.12563155907626825,6.112874298809886,3.4865626272883503
2697.0,-30.124443273564843,5.005947534653849,35.004631224161116,24.098626453802012,4.996188341329064,-26.612397691175186,-40.12841144632546,1.484142758940049,-0.042236184057969695,-5.014340633372563,40.00921385091532,42248.095660403254,25750.841036813075,25750.841036813075,67998.93669721633,77331.6427008803,77331.6427008803,25750.841036813075,103082.48373769337,103082.48373769337,103082.48373769337,127876.52870112365,91549.31756491493,56465.77052444054,38981.718933860444,24794.044963430282,0.0,63775.76389729073,21074.93821891574,1535.212075764267,0.0,0.8868123930261043,2.8156324794539818,0.0014959135982669303,354457.7952822338,1554930.5408808985,4.386786132444342,1554930.5408808985,4.386786132444342,0.85,0.0955721784211793,4.027634451161993,1.2671797441178936,1.0,0.0,4.027634451161954,1.2848016765698502,1.2850977448394785,3.13482969754128,19320.750399214387,1970.168242897869,4632.441516551485,4632.441516551485,5.5588054257796,5.005947534653849,-2.343029812663287,7.3489773473171365,3.486570469450147,3.486570469450147,0.9961629912714706,0.0,0.0,0.00023042689172312,7.771744107198144e-05,0.00015270945065113856,0.000615057844460548,0.09557217842123242,0.07169931126931552,0.023872867151916895,0.09557215031851125,0.07169931126927567,0.023872867151903628,0.3773194564538449,0.3773194564538449,0.12563157299965685,0.0,4.971944065307071,4.961119478855721,5.004457472263027,4.9721044493146,4.961310508032,5.004525799891098,24794.044963430282,21074.93821891574,0.85,1.0662190860893004,0.6624475047988881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522414527610994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.907605455574,1535.212075764267,0.3773194564538449,0.12563157299965685,6.112874298809886,3.486570469450147
2698.0,-30.124395226168005,5.005940577108841,35.00462942001199,24.098619853053265,4.996191461190584,-26.612354129730104,-40.12835923405362,1.4841503647533176,-0.04224339297871893,-5.014333545816381,40.009209898641295,42248.086874609675,25750.834905400923,25750.834905400923,67998.9217800106,77331.60351160838,77331.60351160838,25750.834905400923,103082.43841700931,103082.43841700931,103082.43841700931,127876.46779610707,91549.26024569104,56465.74360869495,38981.68515221787,24794.029379097763,0.0,63775.714531315636,21074.924972233097,1535.2110709712938,0.0,0.8868124434056605,2.8156334013815196,0.0014959135982669303,354457.89321443427,1554930.3704373657,4.38678443957429,1554930.3704373657,4.38678443957429,0.85,0.09557213715354627,4.027634451161993,1.267179574877955,1.0,0.0,4.027634451161526,1.2848016386061174,1.2850977083490904,3.134829790170238,19320.738302451162,1970.1670093713105,4632.441516551485,4632.441516551485,5.558804102198476,5.005940577108841,-2.343018558608351,7.348959135717193,3.4865782794158706,3.4865782794158706,0.9961652226902488,0.0,0.0,0.00023042804522096494,7.771790077749998e-05,0.00015271014444346497,0.0006150606388024237,0.09557213715360886,0.07169927247078453,0.023872864682824336,0.09557212448950897,0.07169927247073757,0.023872864682808703,0.37731933662848166,0.37731933662848166,0.1256315880919876,0.0,4.9719705914984615,4.961155685794267,5.004454903808892,4.972090152837666,4.961313982213596,5.00445810721061,24794.029379097763,21074.924972233097,0.85,1.066219677501555,0.6624478798095582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522411645484654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.904418559554,1535.2110709712938,0.37731933662848166,0.1256315880919876,6.112874298809886,3.4865782794158706
2699.0,-30.124347208802693,5.005933668505662,35.00462763327699,24.098618316371017,4.996195881558642,-26.612310465293817,-40.12831460041923,1.4841591380503925,-0.042199022959096055,-5.014326504357488,40.00920679756848,42248.10925817432,25750.82903238147,25750.82903238147,67998.93829055579,77331.57951414138,77331.57951414138,25750.82903238147,103082.40854652286,103082.40854652286,103082.40854652286,127876.42725466167,91549.21865676386,56465.74840079934,38981.63361773835,24794.01870813881,0.0,63775.65232587716,21074.91590191799,1535.210349423797,0.0,0.8868124904686125,2.815633640442536,0.0014959135982669303,354457.99050970725,1554930.2367022645,4.386782858149958,1554930.2367022645,4.386782858149958,0.8500000000000001,0.09557209886642891,4.027634451161993,1.267179433112033,1.0,0.0,4.027634451161995,1.2848015951821072,1.2850976663962472,3.1348298961219125,19320.7295254411,1970.1661143653644,4632.441516551485,4632.441516551485,5.558802834396296,5.005933668505662,-2.343007321567451,7.348940990073113,3.4865860931142167,3.4865860931142167,0.9961674551754905,0.0,0.0,0.00023042919800314422,7.771829375852435e-05,0.00015271090424461988,0.0006150636990037312,0.09557209886647898,0.07169923594859595,0.02387286291788303,0.09557209275724347,0.07169923594855838,0.02387286291787052,0.3773192170443979,0.3773192170443979,0.12563160298168083,0.0,4.971999295667615,4.961199560647174,5.0044380219885625,4.972127481398388,4.961388441161375,5.004383884275285,24794.01870813881,21074.91590191799,0.85,1.066220976354718,0.6624488769208876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452240876415448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.901232999953,1535.210349423797,0.3773192170443979,0.12563160298168083,6.112874298809886,3.4865860931142167
2700.0,-30.124299235230485,5.005926706506387,35.00462584750568,24.098607419896894,4.996192930233687,-26.612267577483905,-40.12826249292118,1.4841612724877535,-0.04215692551150596,-5.01432429027845,40.00920325216699,42248.10056524862,25750.835439912953,25750.835439912953,67998.93600516158,77331.54752035954,77331.54752035954,25750.835439912953,103082.38296027249,103082.38296027249,103082.38296027249,127876.39003031503,91549.16610479422,56465.71914968593,38981.607727898096,24794.007070042546,0.0,63775.61479794064,21074.906009536164,1535.2096808788654,0.0,0.8868125145733264,2.8156333459160843,0.0014959135982669303,354458.02110272157,1554930.0838053073,4.386782048175713,1554930.0838053073,4.386782048175713,0.85,0.09557206429761994,4.027634451161993,1.267179263872095,1.0,0.0,4.027634451164028,1.2848015828183672,1.2850976555094875,3.134829926288611,19320.71843476871,1970.1649834315197,4632.441516551485,4632.441516551485,5.558804217582995,5.005926706506387,-2.342999636022692,7.348926342529079,3.486593909980772,3.486593909980772,0.9961696885659349,0.0,0.0,0.0002304303497392613,7.771875254620817e-05,0.00015271159719305313,0.0006150664899467139,0.09557206429767316,0.0716992023954683,0.023872861902204858,0.09557204373859216,0.07169920239542837,0.023872861902191567,0.3773190981426625,0.3773190981426625,0.1256316168392075,0.0,4.972032070609714,4.961239484257533,5.004449308962137,4.97216736476696,4.961403386227005,5.004498667003304,24794.007070042546,21074.906009536164,0.85,1.0662215679237532,0.6624491304255188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452240588462634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.898048440298,1535.2096808788654,0.3773190981426625,0.1256316168392075,6.112874298809886,3.486593909980772
2701.0,-30.12425129081258,5.005919771452308,35.00462404827444,24.098601063620322,4.996194475182258,-26.612224266236158,-40.128214087430365,1.484167450606476,-0.04212880570867128,-5.014318339026804,40.00919928857432,42248.10717059508,25750.832206489504,25750.832206489504,67998.93937708458,77331.5157263366,77331.5157263366,25750.832206489504,103082.3479328261,103082.3479328261,103082.3479328261,127876.33967287,91549.11558477611,56465.707029037236,38981.56506193208,24793.991740043894,0.0,63775.556801975974,21074.892979037308,1535.2087168103637,0.0,0.8868125592110547,2.8156336711770265,0.0014959135982669303,354458.1033340908,1554929.9128736926,4.386780548244681,1554929.9128736926,4.386780548244681,0.85,0.09557202441142156,4.027634451161993,1.2671790759498256,1.0,0.0,4.027634451161921,1.284801551538794,1.285097625701643,3.1348300026086795,19320.707772923426,1970.1638962258698,4632.441516551485,4632.441516551485,5.558803519587469,5.005919771452308,-2.3429892304324134,7.348909001884721,3.486601699225167,3.486601699225167,0.9961719140643334,0.0,0.0,0.00023043150078074897,7.771917874129957e-05,0.0001527123220394494,0.0006150694093630314,0.09557202441148373,0.07169916474480706,0.023872859666676672,0.0955719995730961,0.07169916474476042,0.023872859666661143,0.377318979576347,0.377318979576347,0.12563163156865326,0.0,4.972061303721318,4.961277503614838,5.004452134750807,4.972189533318158,4.961440890392339,5.004474754400064,24793.991740043894,21074.892979037308,0.85,1.0662225903918372,0.6624498364126568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522403007725497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.894864603903,1535.2087168103637,0.377318979576347,0.12563163156865326,6.112874298809886,3.486601699225167
2702.0,-30.124203318302335,5.005912851750772,35.004622252857374,24.09859470734375,4.99619606280844,-26.61218092545378,-40.128165716864146,1.484173669960517,-0.04210527684006138,-5.014312918987023,40.00919580120898,42248.113878386226,25750.830364184374,25750.830364184374,67998.94424257061,77331.48373018237,77331.48373018237,25750.830364184374,103082.31409436674,103082.31409436674,103082.31409436674,127876.2934482625,91549.06486848331,56465.695016689686,38981.52205754848,24793.979353895767,0.0,63775.501411444246,21074.8824508114,1535.2079329361247,0.0,0.8868125994210777,2.8156339947381426,0.0014959135982669303,354458.17822545837,1554929.7624795937,4.38677919709489,1554929.7624795937,4.38677919709489,0.85,0.09557198681516554,4.027634451161993,1.2671789286891002,1.0,0.0,4.027634451162108,1.2848015200649103,1.2850975957003166,3.1348300794028563,19320.697069655937,1970.1628047963309,4632.441516551485,4632.441516551485,5.55880312189111,5.005912851750772,-2.3429792138950405,7.348892065645812,3.4866094849946974,3.4866094849946974,0.9961741385699135,0.0,0.0,0.000230432652501975,7.771960463104955e-05,0.00015271304787092544,0.00061507233274689,0.09557198681522021,0.07169912879325761,0.023872858021962592,0.09557196609042057,0.0716991287932166,0.023872858021948933,0.37731886118945845,0.37731886118945845,0.125631646489847,0.0,4.972088513907863,4.96131364106418,5.004452513999809,4.972207642146941,4.9614684907381275,5.004464337373463,24793.979353895767,21074.8824508114,0.85,1.0662235927222123,0.662450516944191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522400132574083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.891681782567,1535.2079329361247,0.37731886118945845,0.125631646489847,6.112874298809886,3.4866094849946974
2703.0,-30.12415538467218,5.005905925313118,35.00462045671765,24.098583321925275,4.996196005782789,-26.612137784142917,-40.12811734629793,1.4841784052541753,-0.04213038595742091,-5.014308547506594,40.009192189325695,42248.120540781,25750.83117251844,25750.83117251844,67998.95171329944,77331.43816133904,77331.43816133904,25750.83117251844,103082.26933385749,103082.26933385749,103082.26933385749,127876.23594728822,91548.99992936078,56465.68230880528,38981.46402283945,24793.966613430737,0.0,63775.43063627019,21074.871621416125,1535.2071511217962,0.0,0.8868126347457173,2.8156348347713016,0.0014959135982669303,354458.2386283718,1554929.6067156172,4.3867780101053535,1554929.6067156172,4.3867780101053535,0.85,0.09557194995655768,4.027634451161993,1.2671787638450045,1.0,0.0,4.027634451162312,1.2848014955357183,1.2850975726440896,3.134830139252451,19320.68336477412,1970.1614072873122,4632.441516551485,4632.441516551485,5.5588032963852845,5.005905925313118,-2.3429699752199653,7.348875900533083,3.486617263837154,3.486617263837154,0.9961763610963298,0.0,0.0,0.00023043380329506753,7.772003052295692e-05,0.0001527137727721106,0.000615075252383877,0.09557194995661349,0.07169909339672854,0.02387285655988494,0.09557194974023607,0.07169909339668669,0.023872856559870998,0.3773187428572886,0.3773187428572886,0.1256316614178996,0.0,4.972104784522514,4.961333095172449,5.004459207608875,4.972178161549152,4.961419218842707,5.004494294556878,24793.966613430737,21074.871621416125,0.85,1.0662248931115372,0.6624513565691826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522397255739101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.888501122161,1535.2071511217962,0.3773187428572886,0.1256316614178996,6.112874298809886,3.486617263837154
2704.0,-30.12410746074935,5.0058990413560505,35.004618663025674,24.098576721176528,4.996199275341956,-26.61209431888827,-40.12806894080711,1.4841861334815372,-0.04214466970830699,-5.014301855699867,40.00918866834212,42248.126964914016,25750.826074848137,25750.826074848137,67998.95303976216,77331.39827817891,77331.39827817891,25750.826074848137,103082.22435302705,103082.22435302705,103082.22435302705,127876.17798113014,91548.9420266219,56465.67071335975,38981.41257029127,24793.953628103092,0.0,63775.36619839436,21074.86058388763,1535.2063035087217,0.0,0.8868126815495877,2.81563580343607,0.0014959135982669303,354458.3310924004,1554929.4548717411,4.386776437387224,1554929.4548717411,4.386776437387224,0.85,0.0955719107520481,4.027634451161993,1.267178592407145,1.0,0.0,4.027634451161172,1.2848014570053699,1.2850975355831868,3.1348302332639397,19320.67114486473,1970.1601612033396,4632.441516551485,4632.441516551485,5.558802195956864,5.0058990413560505,-2.3429590372520046,7.348858078608055,3.486625029114713,3.486625029114713,0.9961785797470608,0.0,0.0,0.00023043495386039975,7.7720456724528e-05,0.00015271449713587175,0.0006150781698563165,0.09557191075210417,0.07169905614003393,0.023872854612070234,0.0955719348971183,0.07169905613999188,0.02387285461205623,0.37731862358086266,0.37731862358086266,0.1256316767347633,0.0,4.972112723925591,4.961346109831993,5.004451887111827,4.972157185991534,4.96141088506414,5.004435329804153,24793.953628103092,21074.86058388763,0.85,1.0662259912115428,0.6624521266328327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452239438123678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.885321281941,1535.2063035087217,0.37731862358086266,0.1256316767347633,6.112874298809886,3.486625029114713
2705.0,-30.124059557105802,5.005892209419045,35.00461688752791,24.098575149569683,4.996203958894163,-26.612050730499085,-40.128020535316296,1.4841951322880669,-0.04210580938632802,-5.014294664597467,40.00918561090416,42248.133227435326,25750.819832440662,25750.819832440662,67998.95305987599,77331.3730537835,77331.3730537835,25750.819832440662,103082.19288622416,103082.19288622416,103082.19288622416,127876.13604024926,91548.89936321201,56465.65953686627,38981.3775848286,24793.943154025103,0.0,63775.320738853705,21074.851680921336,1535.205589685609,0.0,0.8868127292160218,2.8156361323328793,0.0014959135982669303,354458.4304554669,1554929.3230184712,4.3867748356850775,1554929.3230184712,4.3867748356850775,0.85,0.09557187227288458,4.027634451161993,1.2671784473443406,1.0,0.0,4.027634451160856,1.284801412531959,1.2850974925772334,3.1348303417761127,19320.662141093697,1970.1592430742096,4632.441516551485,4632.441516551485,5.558800848415302,5.005892209419045,-2.3429477179763865,7.3488399273954315,3.4866327956631866,3.4866327956631866,0.9961807987609105,0.0,0.0,0.00023043610394415164,7.772088292825928e-05,0.00015271522101589237,0.0006150810853804261,0.09557187227293419,0.0716990194499386,0.02387285282299559,0.09557190675999604,0.07169901944990138,0.023872852822983195,0.37731850317134136,0.37731850317134136,0.1256316915169492,0.0,4.972125219487054,4.961370087829209,5.0044298761030745,4.9721888552111295,4.961479665257457,5.004355506185789,24793.943154025103,21074.851680921336,0.85,1.0662267515410413,0.6624526970304453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522391507317685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.88214284504,1535.205589685609,0.37731850317134136,0.1256316915169492,6.112874298809886,3.4866327956631866
2706.0,-30.12401164046801,5.005885317293202,35.00461511192676,24.098564322944753,4.996200548412344,-26.612007939856632,-40.127968427818246,1.4841968478016312,-0.04205136716092284,-5.014292766984923,40.0091820568961,42248.12434980968,25750.82705510123,25750.82705510123,67998.95140491091,77331.343217875,77331.343217875,25750.82705510123,103082.17027297622,103082.17027297622,103082.17027297622,127876.10187207302,91548.84880620604,56465.629938143466,38981.3542978473,24793.931599096795,0.0,63775.28589694409,21074.841859232274,1535.2049334630071,0.0,0.886812751741334,2.8156356387214005,0.0014959135982669303,354458.45667573443,1554929.1697504213,4.386774078782668,1554929.1697504213,4.386774078782668,0.85,0.09557183761611106,4.027634451161993,1.2671782846981658,1.0,0.0,4.0276344511616635,1.2848014021308,1.2850974836517914,3.1348303671542515,19320.651471442416,1970.1581550725698,4632.441516551485,4632.441516551485,5.558802407563009,5.005885317293202,-2.3429402927667455,7.348825610059947,3.4866405664311166,3.4866405664311166,0.996183018980319,0.0,0.0,0.0002304372543451655,7.772134173007316e-05,0.00015271591261509235,0.0006150838708891904,0.0955718376161642,0.07169898580512912,0.02387285181103508,0.09557185158062023,0.07169898580508925,0.023872851811021802,0.37731838252912936,0.37731838252912936,0.1256317049752881,0.0,4.972147736975614,4.961396754466421,5.004439916049819,4.972241399823986,4.961507027123332,5.004483684211323,24793.931599096795,21074.841859232274,0.85,1.0662273080953637,0.6624529197419728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522388634615788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.87896559934,1535.2049334630071,0.37731838252912936,0.1256317049752881,6.112874298809886,3.4866405664311166
2707.0,-30.123963739766083,5.005878459635187,35.004613321681,24.09855789681899,4.996202541136889,-26.611964623177965,-40.12792005725203,1.484203424549392,-0.042031318857766564,-5.014286459120543,40.00917807913763,42248.13076479031,25750.822918961785,25750.822918961785,67998.9536837521,77331.30932621173,77331.30932621173,25750.822918961785,103082.13224517352,103082.13224517352,103082.13224517352,127876.04836242663,91548.79638747993,56465.61782606103,38981.309512687665,24793.91611725312,0.0,63775.22562994079,21074.82869966515,1535.2039527211593,0.0,0.8868127982451174,2.8156361116240607,0.0014959135982669303,354458.5438346812,1554928.9982079752,4.386772516148436,1554928.9982079752,4.386772516148436,0.85,0.09557179681713676,4.027634451161993,1.2671780901821332,1.0,0.0,4.02763445116194,1.2848013689884594,1.285097451979442,3.1348304480193705,19320.640408890013,1970.1570270061657,4632.441516551485,4632.441516551485,5.5588015146991845,5.005878459635187,-2.3429296538307853,7.348808113465973,3.486648307655519,3.486648307655519,0.9961852307587197,0.0,0.0,0.00023043840436887215,7.772176763078136e-05,0.00015271663673809078,0.0006150867873919257,0.09557179681719932,0.07169894742792866,0.023872849389270652,0.09557181158958604,0.07169894742788174,0.023872849389255026,0.377318261879861,0.377318261879861,0.1256317193043001,0.0,4.972166822651616,4.961422442751143,5.004439153956014,4.972255140262803,4.961537182904749,5.004448100177626,24793.91611725312,21074.82869966515,0.85,1.0662283514027802,0.6624536463412514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522385761135737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.875790210748,1535.2039527211593,0.377318261879861,0.1256317193043001,6.112874298809886,3.486648307655519
2708.0,-30.12391586114512,5.005871661525575,35.00461154555715,24.09856152897703,4.996207507467563,-26.611921029028018,-40.127871616836615,1.4842126753510978,-0.04191070935297603,-5.014278922273708,40.0091749099784,42248.13691672159,25750.815773153437,25750.815773153437,67998.95268987503,77331.30406769273,77331.30406769273,25750.815773153437,103082.11984084616,103082.11984084616,103082.11984084616,127876.02470265514,91548.77381454932,56465.60666358082,38981.29683440945,24793.904861808976,0.0,63775.20169621843,21074.81913253763,1535.2031885503936,0.0,0.8868128480755533,2.81563540710575,0.0014959135982669303,354458.64797512203,1554928.861536709,4.386770841731143,1554928.861536709,4.386770841731143,0.85,0.09557175744255487,4.027634451161993,1.2671779412729665,1.0,0.0,4.027634451160847,1.2848013233373712,1.285097407794788,3.1348305594050134,19320.635645053753,1970.1565412300586,4632.441516551485,4632.441516551485,5.558799972141482,5.005871661525575,-2.342918098817684,7.348789760343259,3.4866560477908397,3.4866560477908397,0.9961874422259542,0.0,0.0,0.00023043955386773256,7.772219414867122e-05,0.00015271735971906134,0.0006150896992949903,0.0955717574426062,0.07169891011023886,0.02387284733236733,0.09557174547388492,0.07169891011020037,0.02387284733235451,0.37731814118337187,0.37731814118337187,0.12563173368122,0.0,4.972204238548045,4.961478677024218,5.004420026828257,4.972368212920742,4.961717936716127,5.004357849869109,24793.904861808976,21074.81913253763,0.85,1.066228735955641,0.6624539914113153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522382888612415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.872616100129,1535.2031885503936,0.37731814118337187,0.12563173368122,6.112874298809886,3.4866560477908397
2709.0,-30.123868058378783,5.0058647327262795,35.00460975624665,24.09854099331426,4.996198875066612,-26.611878863100824,-40.12782342089338,1.4842096797892714,-0.041909915036001166,-5.0142803894636545,40.00917097364006,42248.143611006795,25750.831455915446,25750.831455915446,67998.97506692224,77331.25615517769,77331.25615517769,25750.831455915446,103082.08761109313,103082.08761109313,103082.08761109313,127875.97983299206,91548.70311283678,56465.59056866829,38981.23616018721,24793.892221898936,0.0,63775.12838208614,21074.808388614096,1535.2025444275023,0.0,0.8868128548613896,2.8156352254263246,0.0014959135982669303,354458.62770221184,1554928.6917805467,4.38677061371144,1554928.6917805467,4.38677061371144,0.85,0.09557172548248347,4.027634451161993,1.267177807749249,1.0,0.0,4.027634451161414,1.284801334981309,1.2850974209160306,3.1348305309945728,19320.62072402346,1970.1550197084084,4632.441516551485,4632.441516551485,5.558803357561881,5.0058647327262795,-2.3429131756258514,7.348777908352131,3.486663794460499,3.486663794460499,0.9961896555601425,0.0,0.0,0.00023044070155070072,7.772261851613084e-05,0.00015271808303456987,0.0006150926125454515,0.09557172548253927,0.07169887859542218,0.023872846887117095,0.09557169993951718,0.07169887859538031,0.023872846887103154,0.377318022319355,0.377318022319355,0.12563174698181281,0.0,4.972238046139296,4.961510553299945,5.004459622382228,4.972370474427635,4.961635270307909,5.0046152147588145,24793.892221898936,21074.808388614096,0.85,1.0662303125370507,0.6624548579172115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452238001741434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.869443143843,1535.2025444275023,0.377318022319355,0.12563174698181281,6.112874298809886,3.486663794460499
2710.0,-30.12382024718915,5.005857878957137,35.00460793973012,24.098534287791722,4.996202811785519,-26.611835432563232,-40.127771243546135,1.484217997160267,-0.04193484613540477,-5.014272251497267,40.00916660258484,42248.13389321299,25750.822452297118,25750.822452297118,67998.9563455101,77331.21314991402,77331.21314991402,25750.822452297118,103082.03560221114,103082.03560221114,103082.03560221114,127875.90942520359,91548.64240375304,56465.563147054774,38981.199174109184,24793.873822992453,0.0,63775.07299710164,21074.792749543583,1535.2013544370348,0.0,0.8868129121027204,2.815636502734373,0.0014959135982669303,354458.74014864786,1554928.503277065,4.386768690271204,1554928.503277065,4.386768690271204,0.85,0.09557168197966369,4.027634451161993,1.26717758520972,1.0,0.0,4.027634451163254,1.2848012937003452,1.2850973811004416,3.1348306317174055,19320.60791185746,1970.1537132310689,4632.441516551485,4632.441516551485,5.558801413960803,5.005857878957137,-2.3429012394422486,7.348759118399386,3.486671490375254,3.486671490375254,0.9961918543929297,0.0,0.0,0.00023044184944116903,7.772307794244758e-05,0.00015271877149872145,0.0006150953854273868,0.09557168197973323,0.07169883803905877,0.02387284394067446,0.09557167538326124,0.0716988380390066,0.023872843940657088,0.3773179034810869,0.3773179034810869,0.1256317629711019,0.0,4.972254827380652,4.961530747258905,5.004466137832026,4.972337405361884,4.961626987904367,5.004507674226261,24793.873822992453,21074.792749543583,0.85,1.0662309449430254,0.6624552808451198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522377150766215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.86627026389,1535.2013544370348,0.3773179034810869,0.1256317629711019,6.112874298809886,3.486671490375254
2711.0,-30.12377245053764,5.005851126951196,35.004606155954484,24.09853208754214,4.996211313194489,-26.61179155868137,-40.12772276820613,1.4842304213388513,-0.04198794097072778,-5.014262747005631,40.00916392320342,42248.139524233215,25750.81024071288,25750.81024071288,67998.9497649461,77331.17002239426,77331.17002239426,25750.81024071288,103081.98026310714,103081.98026310714,103081.98026310714,127875.84504268327,91548.58342603169,56465.55292787329,38981.14499795378,24793.86477957613,0.0,63775.00977752991,21074.785062639712,1535.2006680861878,0.0,0.886812970173269,2.815638309469156,0.0014959135982669303,354458.8714770969,1554928.38772769,4.3867667389675145,1554928.38772769,4.3867667389675145,0.85,0.09557164268734925,4.027634451161993,1.2671773846494037,1.0,0.0,4.0276344511617355,1.2848012332075163,1.2850973220681179,3.1348307793159353,19320.595465081627,1970.1524440131573,4632.441516551485,4632.441516551485,5.558798777859689,5.005851126951196,-2.34288826272668,7.348739389677876,3.4866791973761067,3.4866791973761067,0.9961940563931734,0.0,0.0,0.00023044299698785843,7.772350477450169e-05,0.00015271949221335674,0.0006150982882024813,0.0955716426873945,0.07169880058547506,0.02387284210191944,0.09557170024007366,0.0716988005854411,0.023872842101908133,0.37731778397594146,0.37731778397594146,0.12563177913088538,0.0,4.97225521307945,4.9615414731156875,5.004435448168863,4.972274806034932,4.961602438183206,5.0043307626282285,24793.86477957613,21074.785062639712,0.85,1.0662318987037525,0.6624560258259445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522374283614043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.863099146109,1535.2006680861878,0.37731778397594146,0.12563177913088538,6.112874298809886,3.4866791973761067
2712.0,-30.123724641065873,5.005844323037188,35.004604390561624,24.09852632498371,4.99620930340615,-26.611748724447384,-40.12767823934553,1.4842333867882749,-0.04188263922083024,-5.01426044126656,40.00916089108855,42248.16152180362,25750.816469680933,25750.816469680933,67998.97799148454,77331.15491354282,77331.15491354282,25750.816469680933,103081.97138322375,103081.97138322375,103081.97138322375,127875.82744722233,91548.54820632172,56465.55481458507,38981.10376859628,24793.856063998577,0.0,63774.95983259486,21074.77765439879,1535.2001662121452,0.0,0.8868129928858943,2.8156371954565964,0.0014959135982669303,354458.9033366855,1554928.2569665555,4.3867659757712305,1554928.2569665555,4.3867659757712305,0.85,0.09557160949275824,4.027634451161993,1.2671772901387888,1.0,0.0,4.0276344511621875,1.2848012169641243,1.285097307295831,3.1348308189487475,19320.588032243857,1970.151686074639,4632.441516551485,4632.441516551485,5.558800122500099,5.005844323037188,-2.3428805599140525,7.34872488295124,3.4866869236525764,3.4866869236525764,0.9961962639007361,0.0,0.0,0.0002304441448476167,7.77238968591705e-05,0.0001527202479884462,0.000615101332188269,0.09557160949280402,0.0716987679562402,0.023872841536563823,0.09557163363125501,0.07169876795620585,0.023872841536552388,0.3773176633763586,0.3773176633763586,0.12563179317429782,0.0,4.97227885717183,4.96157326344229,5.004434607745225,4.972377802045742,4.961704806452019,5.004435630481794,24793.856063998577,21074.77765439879,0.85,1.0662331763121051,0.6624568895488496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522371417334778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.859929330787,1535.2001662121452,0.3773176633763586,0.12563179317429782,6.112874298809886,3.4866869236525764
2713.0,-30.123676874842207,5.005837439625835,35.004602592512235,24.098510678764455,4.996203055129571,-26.61170635295808,-40.12762623662127,1.4842325332460689,-0.041845346874708866,-5.014259543506777,40.00915640910899,42248.15225457409,25750.826009362343,25750.826009362343,67998.97826393643,77331.11710983823,77331.11710983823,25750.826009362343,103081.94311920057,103081.94311920057,103081.94311920057,127875.78258311079,91548.48859349969,56465.52373823808,38981.072061401785,24793.83946391021,0.0,63774.911525311996,21074.76354432368,1535.199243443591,0.0,0.8868130136827845,2.815636810408323,0.0014959135982669303,354458.9157414969,1554928.063679458,4.386765276948064,1554928.063679458,4.386765276948064,0.85,0.0955715729654811,4.027634451161993,1.2671770807867873,1.0,0.0,4.027634451161948,1.2848012185889746,1.2850973103945766,3.1348308149842192,19320.57545143511,1970.1504031891739,4632.441516551485,4632.441516551485,5.558802181820517,5.005837439625835,-2.342873938188304,7.348711377814139,3.4866946230167692,3.4866946230167692,0.9961984637190769,0.0,0.0,0.00023044529167428926,7.772435475487454e-05,0.00015272093691941473,0.0006151041069503723,0.09557157296554716,0.07169873283237577,0.023872840133171393,0.09557156535717855,0.07169873283232621,0.023872840133154893,0.3773175431862875,0.3773175431862875,0.1256318073150075,0.0,4.972305586565824,4.961597503598,5.004468800742245,4.972414196632087,4.9616961702836875,5.004607279897925,24793.83946391021,21074.76354432368,0.85,1.0662339882188299,0.662457246025437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522368550287783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.856761365521,1535.199243443591,0.3773175431862875,0.1256318073150075,6.112874298809886,3.4866946230167692
2714.0,-30.12362910400299,5.005830735200346,35.004600799209214,24.09851843202489,4.9962152348124365,-26.611662134425394,-40.127577691432066,1.484248265235471,-0.041802804662268045,-5.014246449908953,40.00915295126067,42248.15756583473,25750.80453105863,25750.80453105863,67998.96209689336,77331.09931001747,77331.09931001747,25750.80453105863,103081.9038410761,103081.9038410761,103081.9038410761,127875.72850692025,91548.4564431924,56465.51469901217,38981.046382422464,24793.824665844153,0.0,63774.87104826662,21074.75096596753,1535.198149747001,0.0,0.8868130928371771,2.8156377798668877,0.0014959135982669303,354459.09666255245,1554927.9145584272,4.386762617179294,1554927.9145584272,4.386762617179294,0.85,0.09557152693628493,4.027634451161993,1.267176915393211,1.0,0.0,4.027634451162426,1.284801142622712,1.2850972358844772,3.134831000336935,19320.568666370196,1970.149711305104,4632.441516551485,4632.441516551485,5.5587975453229745,5.005830735200346,-2.3428583601596538,7.34868909536,3.486702287059406,3.486702287059406,0.9962006534455446,0.0,0.0,0.0002304464386170358,7.772478220845367e-05,0.00015272165640858214,0.0006151070047897302,0.09557152693634333,0.07169869026087516,0.023872836675468162,0.09557153870759937,0.07169869026083135,0.023872836675453573,0.37731742288697573,0.37731742288697573,0.12563182365835557,0.0,4.9723282239691,4.961640288570209,5.004430902104048,4.972443645246699,4.9618363106815195,5.004304205462006,24793.824665844153,21074.75096596753,0.85,1.0662344114412998,0.6624577497594645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522365685835381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.8535941275,1535.198149747001,0.37731742288697573,0.12563182365835557,6.112874298809886,3.486702287059406
2715.0,-30.123581401165428,5.005823883592793,35.00459902067255,24.0985031350516,4.996206835525071,-26.611620035168485,-40.12752949548883,1.4842454695287812,-0.041725821523186823,-5.01424867017865,40.009149794756574,42248.16387272421,25750.82219290638,25750.82219290638,67998.9860656306,77331.07160142856,77331.07160142856,25750.82219290638,103081.89379433493,103081.89379433493,103081.89379433493,127875.7105662253,91548.40607998185,56465.49835128026,38981.00858744622,24793.816771890368,0.0,63774.82535933658,21074.744256106813,1535.197795875385,0.0,0.8868130929669422,2.8156365095561986,0.0014959135982669303,354459.0659839259,1554927.7784329914,4.3867626128188935,1554927.7784329914,4.3867626128188935,0.85,0.09557149849589279,4.027634451161993,1.2671767373615874,1.0,0.0,4.027634451162518,1.284801153336568,1.2850972480723812,3.134830974195825,19320.55803761789,1970.148627473999,4632.441516551485,4632.441516551485,5.558801357966411,5.005823883592793,-2.3428540094682933,7.348677893061087,3.48670999362376,3.48670999362376,0.9962028553210743,0.0,0.0,0.00023044758393236099,7.772520658897778e-05,0.0001527223773433832,0.000615109908451572,0.09557149849593663,0.071698661303714,0.02387283719222263,0.09557147357351718,0.0716986613036811,0.02387283719221168,0.3773173036414837,0.3773173036414837,0.12563183741305048,0.0,4.972367995604259,4.961683165912461,5.004461330796687,4.972522848655444,4.961850456117588,5.004578823698921,24793.816771890368,21074.744256106813,0.85,1.0662355511362542,0.662458323243987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522362821107275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.850428574151,1535.197795875385,0.3773173036414837,0.12563183741305048,6.112874298809886,3.48670999362376
2716.0,-30.123533696484998,5.005817110846394,35.00459721649146,24.09849635967987,4.99621113018469,-26.61157666471024,-40.127481089998014,1.484254098410544,-0.04175954598821363,-5.014240339737234,40.00914549073251,42248.169415619544,25750.812729567948,25750.812729567948,67998.98214518749,77331.02692422223,77331.02692422223,25750.812729567948,103081.83965379017,103081.83965379017,103081.83965379017,127875.63830427952,91548.34388684922,56465.48637824896,38980.95278733362,24793.798650489352,0.0,63774.75143782297,21074.72885291595,1535.1966169784516,0.0,0.8868131509449989,2.815637924829358,0.0014959135982669303,354459.1810900001,1554927.5928203356,4.386760664623684,1554927.5928203356,4.386760664623684,0.85,0.09557145506555546,4.027634451161993,1.2671765977935867,1.0,0.0,4.0276344511616005,1.2848011106035129,1.2850972068011206,3.1348310784616946,19320.544912255256,1970.147289059491,4632.441516551485,4632.441516551485,5.558799315126067,5.005817110846394,-2.3428419562219496,7.348659067068343,3.486717644614149,3.486717644614149,0.9962050413183282,0.0,0.0,0.00023044872929717852,7.772563281679111e-05,0.0001527230964803874,0.0006151128048725453,0.095571455065624,0.07169862085052069,0.023872834215103313,0.09557145447003976,0.07169862085046927,0.023872834215086198,0.37731718527317454,0.37731718527317454,0.1256318532167485,0.0,4.972387391431141,4.961709867824823,5.004458765674769,4.972480793749014,4.961832506096528,5.004464345768838,24793.798650489352,21074.72885291595,0.85,1.066236725539933,0.6624591780151318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522359960458173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.847263250864,1535.1966169784516,0.37731718527317454,0.1256318532167485,6.112874298809886,3.486717644614149
2717.0,-30.12348600210148,5.0058104250813535,35.00459544319262,24.098499572742753,4.99621860812276,-26.611532985238945,-40.12742891265077,1.4842655912608769,-0.041702295918071286,-5.014231524750036,40.00914278188473,42248.15904650484,25750.802291804852,25750.802291804852,67998.96133830969,77331.00989571805,77331.00989571805,25750.802291804852,103081.8121875229,103081.8121875229,103081.8121875229,127875.60176246274,91548.31063506195,56465.45978585125,38980.94538801189,24793.78957493985,0.0,63774.73496295174,21074.72113869887,1535.1959467937663,0.0,0.8868132056132,2.81563820171445,0.0014959135982669303,354459.3028913296,1554927.4760002657,4.386758827647349,1554927.4760002657,4.386758827647349,0.85,0.09557141646625024,4.027634451161993,1.2671764126187193,1.0,0.0,4.027634451162727,1.2848010544726693,1.2850971521286727,3.134831215417305,19320.537894731813,1970.146573471248,4632.441516551485,4632.441516551485,5.558797061937749,5.0058104250813535,-2.3428295119282563,7.34863993700961,3.486725307974973,3.486725307974973,0.9962072308499923,0.0,0.0,0.0002304498744200158,7.772609225958044e-05,0.00015272378216043539,0.000615115566541129,0.09557141646629565,0.07169858405844247,0.023872832407853182,0.09557142803855458,0.0716985840584084,0.023872832407841837,0.3773170666538872,0.3773170666538872,0.12563186867831003,0.0,4.972412410902393,4.961753822892888,5.004426890279149,4.972529228831945,4.9619463946473275,5.004316150684815,24793.78957493985,21074.72113869887,0.85,1.0662366747241192,0.662459186557934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522357099699637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.84409955459,1535.1959467937663,0.3773170666538872,0.12563186867831003,6.112874298809886,3.486725307974973
2718.0,-30.123438369451836,5.005803624834584,35.00459367104721,24.098478792607807,4.996211748530019,-26.61149079516434,-40.12738068178294,1.4842641742431906,-0.041745755610975266,-5.0142322090763,40.009139268881306,42248.16499766887,25750.816029612313,25750.816029612313,67998.98102728119,77330.95367812419,77330.95367812419,25750.816029612313,103081.7697077365,103081.7697077365,103081.7697077365,127875.5487755586,91548.23241459475,56465.4437341422,38980.87631161394,24793.779067822095,0.0,63774.65537943604,21074.71220764878,1535.195405601983,0.0,0.8868132148502936,2.8156386926814845,0.0014959135982669303,354459.29343563126,1554927.3245006928,4.386758517259931,1554927.3245006928,4.386758517259931,0.85,0.09557138532953169,4.027634451161993,1.2671762538189069,1.0,0.0,4.027634451162475,1.2848010587401526,1.2850971578665733,3.1348312050049225,19320.521386928554,1970.1448901437857,4632.441516551485,4632.441516551485,5.558800027502976,5.005803624834584,-2.3428240497814454,7.348627674616029,3.4867329862872634,3.4867329862872634,0.9962094246535038,0.0,0.0,0.00023045101806588102,7.772651695424548e-05,0.00015272450111163555,0.0006151184622137514,0.09557138532958209,0.07169855319863815,0.023872832130943943,0.09557141200783767,0.07169855319860033,0.02387283213093136,0.37731694889830997,0.37731694889830997,0.12563188208629572,0.0,4.972427482222372,4.9617663433164125,5.004449610848894,4.972486453465308,4.961815124571274,5.004539191884078,24793.779067822095,21074.71220764878,0.85,1.0662383139934186,0.6624601065471485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452235423955967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.84093724219,1535.195405601983,0.37731694889830997,0.12563188208629572,6.112874298809886,3.4867329862872634
2719.0,-30.123390750880443,5.005796862821166,35.004591870878876,24.098477709945314,4.996213301086329,-26.611447776445278,-40.127332346141316,1.4842703266517854,-0.041628507405960136,-5.014225792553863,40.00913490836165,42248.17038537163,25750.811441610265,25750.811441610265,67998.9818269819,77330.94316130881,77330.94316130881,25750.811441610265,103081.75460291907,103081.75460291907,103081.75460291907,127875.51582610935,91548.20330645907,56465.430530524194,38980.85863992763,24793.76122319028,0.0,63774.619863117914,21074.697039711737,1535.1942893846135,0.0,0.8868132632927815,2.815637901554235,0.0014959135982669303,354459.3820961259,1554927.1364516849,4.38675688948192,1554927.1364516849,4.38675688948192,0.85,0.09557134355949169,4.027634451161993,1.2671760664461185,1.0,0.0,4.027634451163418,1.2848010275968405,1.28509712818509,3.134831280992585,19320.5152438896,1970.1442637281439,4632.441516551485,4632.441516551485,5.558799037096072,5.005796862821166,-2.3428134160179943,7.3486102788391605,3.4867406189212904,3.4867406189212904,0.996211605406083,0.0,0.0,0.00023045216137895487,7.772694257364372e-05,0.00015272521880531115,0.0006151213528215246,0.0955713435595599,0.07169851407035846,0.023872829489201434,0.09557132088666058,0.07169851407030729,0.023872829489184396,0.37731682995596916,0.37731682995596916,0.12563189714232567,0.0,4.97245900649358,4.96180586077179,5.004457110399926,4.972597285147913,4.961976124190016,5.004499309811479,24793.76122319028,21074.697039711737,0.85,1.066238920324902,0.6624605599539537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522351383122831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.837775282867,1535.1942893846135,0.37731682995596916,0.12563189714232567,6.112874298809886,3.4867406189212904
2720.0,-30.123343100053578,5.005790106736945,35.004590072970124,24.09847149336713,4.996214142812805,-26.611404799815517,-40.12728401049969,1.4842758425754354,-0.041588651415111144,-5.014220878265453,40.00913137384204,42248.17593684625,25750.8107301065,25750.8107301065,67998.98666695275,77330.91468618688,77330.91468618688,25750.8107301065,103081.72541629338,103081.72541629338,103081.72541629338,127875.47412735387,91548.15593906933,56465.41718973148,38980.82083259761,24793.748711060485,0.0,63774.56954365809,21074.68640440141,1535.1935099982181,0.0,0.8868133010995425,2.815637951631071,0.0014959135982669303,354459.4499994681,1554926.9840242432,4.386755619088661,1554926.9840242432,4.386755619088661,0.85,0.0955713064882406,4.027634451161993,1.2671759307244796,1.0,0.0,4.027634451160534,1.2848009994295388,1.285097101481305,3.134831349718978,19320.505247381287,1970.1432443679837,4632.441516551485,4632.441516551485,5.558798883504546,5.005790106736945,-2.3428038822291586,7.348593988966103,3.4867482517552997,3.4867482517552997,0.9962137862157999,0.0,0.0,0.00023045330547171114,7.772736819519639e-05,0.00015272593727651474,0.0006151242465608965,0.0955713064882956,0.07169847844173317,0.023872828046562412,0.09557127814124602,0.07169847844169192,0.023872828046548677,0.37731671171038433,0.37731671171038433,0.12563191260852963,0.0,4.972491785294949,4.961847049464154,5.0044646127137185,4.972632226850351,4.962021143095683,5.004503966636946,24793.748711060485,21074.68640440141,0.85,1.066239837501416,0.6624611696974992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234852753131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.834614629264,1535.1935099982181,0.37731671171038433,0.12563191260852963,6.112874298809886,3.4867482517552997
2721.0,-30.123295521799804,5.005783374198349,35.004588278107704,24.09845982855188,4.996216163639215,-26.61136177059729,-40.12723567485807,1.484282412437342,-0.04166368035595269,-5.014215132065496,40.00912786675543,42248.18114552455,25750.80790463148,25750.80790463148,67998.98905015603,77330.85939383299,77330.85939383299,25750.80790463148,103081.66729846447,103081.66729846447,103081.66729846447,127875.40338348516,91548.08226108908,56465.40401278327,38980.75360922867,24793.736085020693,0.0,63774.489694249365,21074.67567226759,1535.1927023656801,0.0,0.886813343040624,2.8156396078098616,0.0014959135982669303,354459.52939778863,1554926.832779872,4.386754209772905,1554926.832779872,4.386754209772905,0.85,0.09557126878956136,4.027634451161993,1.2671757362084466,1.0,0.0,4.027634451160837,1.284800966335266,1.2850970698471809,3.1348314304668654,19320.48969823352,1970.1416587961762,4632.441516551485,4632.441516551485,5.558798273572396,5.005783374198349,-2.3427937416790323,7.348577115877381,3.4867558751079284,3.4867558751079284,0.996215964316551,0.0,0.0,0.00023045444782721154,7.772779381890324e-05,0.00015272665400830829,0.0006151271332945603,0.09557126878961661,0.07169844232742419,0.023872826462192416,0.09557128859889283,0.07169844232738275,0.023872826462178618,0.3773165941499377,0.3773165941499377,0.1256319284080401,0.0,4.972501537088704,4.961859997787826,5.004464748453017,4.972551451709535,4.961922710788656,5.004476217974172,24793.736085020693,21074.67567226759,0.85,1.066241209865574,0.6624620808111951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234567000657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.831456209136,1535.1927023656801,0.3773165941499377,0.1256319284080401,6.112874298809886,3.4867558751079284
