time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2722.0,-30.12324789819428,5.005776717668038,35.004586501887985,24.098463251162343,4.9962223596533315,-26.6113182830218,-40.127187269367255,1.4842927444814762,-0.041575039536894565,-5.014206866449886,40.009124820039744,42248.186270187194,25750.798783637318,25750.798783637318,67998.98505382451,77330.84838392957,77330.84838392957,25750.798783637318,103081.64716756689,103081.64716756689,103081.64716756689,127875.37237785323,91548.05453754193,56465.39242380196,38980.7356819333,24793.72521028635,0.0,63774.46089221965,21074.666428743396,1535.1919423462118,0.0,0.8868133961362932,2.815639408259328,0.0014959135982669303,354459.6436082475,1554926.7013891719,4.3867524256377495,1554926.7013891719,4.3867524256377495,0.85,0.09557122965053881,4.027634451161993,1.26717556971591,1.0,0.0,4.027634451162144,1.2848009156384013,1.2850970206078138,3.134831554163948,19320.48384740089,1970.141062177287,4632.441516551485,4632.441516551485,5.5587963046335265,5.005776717668038,-2.3427817373907116,7.3485584550587495,3.486763494303347,3.486763494303347,0.9962181412295277,0.0,0.0,0.00023045559127683575,7.772822005983345e-05,0.0001527273712170023,0.0006151300219490051,0.0955712296505889,0.07169840510353892,0.023872824547049972,0.09557124023367605,0.07169840510350135,0.02387282454703746,0.37731647545181163,0.37731647545181163,0.1256319440322918,0.0,4.972524455872133,4.961899157157859,5.004438868072725,4.972631826913016,4.962071502143601,5.004351063877493,24793.72521028635,21074.666428743396,0.85,1.0662416287413923,0.6624624603505097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452234281683496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.828297923483,1535.1919423462118,0.37731647545181163,0.1256319440322918,6.112874298809886,3.486763494303347
2723.0,-30.1232003338265,5.005769957260432,35.00458472375062,24.098447639867686,4.996215987616362,-26.611276105645437,-40.12713903849942,1.4842917594359701,-0.041542533085362265,-5.014207086798717,40.00912121174355,42248.1919367187,25750.811248912705,25750.811248912705,67999.0031856314,77330.81117449766,77330.81117449766,25750.811248912705,103081.62242341037,103081.62242341037,103081.62242341037,127875.33639330661,91547.99555021095,56465.37631243465,38980.68804197366,24793.71396989625,0.0,63774.40201186991,21074.656874411812,1535.191350711144,0.0,0.8868134080796224,2.8156389555715315,0.0014959135982669303,354459.6405635692,1554926.545780122,4.3867520243147675,1554926.545780122,4.3867520243147675,0.85,0.09557119772264784,4.027634451161993,1.267175450478681,1.0,0.0,4.027634451163492,1.2848009178883524,1.2850970243256443,3.134831548674212,19320.471398597023,1970.1397927525734,4632.441516551485,4632.441516551485,5.558798995498666,5.005769957260432,-2.34277597249019,7.348545929750622,3.4867711252070337,3.4867711252070337,0.9962203214877239,0.0,0.0,0.00023045673330936918,7.772864476524685e-05,0.00015272808854412232,0.0006151329110804264,0.09557119772270001,0.07169837356717673,0.023872824155523276,0.095571189323806,0.0716983735671376,0.02387282415551024,0.37731635744231107,0.37731635744231107,0.12563195793811574,0.0,4.972552561894304,4.9619288607565295,5.004462161618278,4.972664553713344,4.962047256450944,5.00455491682618,24793.71396989625,21074.656874411812,0.85,1.066242897471233,0.6624631608283104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522339960944775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.82514213232,1535.191350711144,0.37731635744231107,0.12563195793811574,6.112874298809886,3.4867711252070337
2724.0,-30.12315278368308,5.005763352294312,35.00458294464429,24.098450398910813,4.996226428295726,-26.61123225967586,-40.12709056315941,1.4843059042891504,-0.04154753743063111,-5.014195106580674,40.00911762724583,42248.196529113164,25750.79259593436,25750.79259593436,67998.98912504752,77330.78025696587,77330.78025696587,25750.79259593436,103081.57285290022,103081.57285290022,103081.57285290022,127875.27158030703,91547.94966725523,56465.36593940528,38980.64858649995,24793.698727406805,0.0,63774.34731390675,21074.643918295784,1535.1902549380245,0.0,0.8868134820262974,2.8156404196002907,0.0014959135982669303,354459.80610073917,1554926.3911974013,4.3867495395387195,1554926.3911974013,4.3867495395387195,0.85,0.09557115275838615,4.027634451161993,1.2671753103611998,1.0,0.0,4.027634451161583,1.2848008493579364,1.2850969572463629,3.1348317158840255,19320.46171536662,1970.1388053378696,4632.441516551485,4632.441516551485,5.558794968900966,5.005763352294312,-2.342761261385788,7.3485246136801,3.486778713680186,3.486778713680186,0.9962224896229104,0.0,0.0,0.0002304578750055844,7.772907162556557e-05,0.00015272880338001882,0.0006151357901781101,0.0955711527584459,0.07169833202413975,0.02387282073430615,0.09557117877062768,0.07169833202409492,0.023872820734291225,0.37731623943616704,0.37731623943616704,0.12563197343516203,0.0,4.972567012122795,4.961960585013458,5.00442470850146,4.97264756915007,4.962110248528404,5.004297676801343,24793.698727406805,21074.643918295784,0.85,1.0662435914921475,0.6624638010195746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522337108608026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.821986741883,1535.1902549380245,0.37731623943616704,0.12563197343516203,6.112874298809886,3.486778713680186
2725.0,-30.123105270772783,5.0057565812858815,35.0045811687218,24.098435381334298,4.996216266066064,-26.61119050767422,-40.12704243706537,1.48430150296809,-0.04142898282151464,-5.0141982504938944,40.00911416176938,42248.20223357717,25750.812521011663,25750.812521011663,67999.01475458883,77330.7608316294,77330.7608316294,25750.812521011663,103081.57335264108,103081.57335264108,103081.57335264108,127875.26263675853,91547.90695027348,56465.34835222353,38980.62066449994,24793.689284117452,0.0,63774.30994861739,21074.635891499835,1535.1898339937093,0.0,0.8868134785742937,2.8156384954482077,0.0014959135982669303,354459.76265957934,1554926.241747527,4.38674965553387,1554926.241747527,4.38674965553387,0.85,0.09557112441202473,4.027634451161993,1.267175111998804,1.0,0.0,4.027634451161271,1.2848008675925202,1.285096976950936,3.1348316713928104,19320.452700289672,1970.1378860558573,4632.441516551485,4632.441516551485,5.558799270105252,5.0057565812858815,-2.3427576503645358,7.348514231650418,3.4867863377775072,3.4867863377775072,0.9962246679364306,0.0,0.0,0.0002304590158130248,7.772949541266506e-05,0.00015272952040035973,0.0006151386780739373,0.09557112441207227,0.07169830329655097,0.02387282111552131,0.09557108688188808,0.07169830329651529,0.023872821115509434,0.37731612157509725,0.37731612157509725,0.1256319865354177,0.0,4.9726086609562685,4.962003257619301,5.004463268750328,4.9727692676723905,4.96216797362564,5.004611531569083,24793.689284117452,21074.635891499835,0.85,1.0662446180817207,0.6624642786039757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522334257125353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.818832651961,1535.1898339937093,0.37731612157509725,0.1256319865354177,6.112874298809886,3.4867863377775072
2726.0,-30.123057750046023,5.0057499935429695,35.00457938168726,24.098437965754442,4.996228000477782,-26.61114655878451,-40.126990189868934,1.4843168092169192,-0.04146271266807844,-5.0141849920044566,40.00911028626148,42248.1909572208,25750.790529149475,25750.790529149475,67998.98148637028,77330.72384693213,77330.72384693213,25750.790529149475,103081.51437608161,103081.51437608161,103081.51437608161,127875.18628475693,91547.85553586751,56465.322646158704,38980.59209967645,24793.671908675307,0.0,63774.264008351754,21074.62112237401,1535.1885866747596,0.0,0.8868135600798092,2.8156404859793795,0.0014959135982669303,354459.94585937215,1554926.074614916,4.386746916763946,1554926.074614916,4.386746916763946,0.85,0.0955710772740959,4.027634451161993,1.2671749114384876,1.0,0.0,4.027634451162362,1.2848007936302777,1.2850969044376817,3.1348318518559464,19320.441849690993,1970.136779602718,4632.441516551485,4632.441516551485,5.558794522746411,5.0057499935429695,-2.342742023069093,7.348492016612063,3.4867939007771214,3.4867939007771214,0.9962268287934632,0.0,0.0,0.0002304601568133439,7.772995549164445e-05,0.00015273020132169945,0.0006151414205761836,0.09557107727416048,0.07169826012893335,0.02387281714522712,0.09557108558002592,0.07169826012888492,0.02387281714521099,0.3773160045154362,0.3773160045154362,0.1256320023047497,0.0,4.9726263474933035,4.962038829381697,5.004427216064357,4.972722279336381,4.962206312101216,5.004308216746665,24793.671908675307,21074.62112237401,0.85,1.0662448645031053,0.6624645789983254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452233140787654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.815679401141,1535.1885866747596,0.3773160045154362,0.1256320023047497,6.112874298809886,3.4867939007771214
2727.0,-30.123010279468314,5.0057432682010266,35.00457760984949,24.09842259893196,4.9962202377900855,-26.611104604932105,-40.126945765782125,1.484314563254542,-0.04140234228253803,-5.014186787755115,40.009107154832414,42248.2120381344,25750.807041033167,25750.807041033167,67999.01907916757,77330.69316769452,77330.69316769452,25750.807041033167,103081.5002087277,103081.5002087277,103081.5002087277,127875.16414302308,91547.80255347535,56465.32142391777,38980.53458839731,24793.66393429539,0.0,63774.198522692706,21074.61434415108,1535.1882178291123,0.0,0.8868135622791973,2.8156394834253415,0.0014959135982669303,354459.9210464995,1554925.9395709697,4.386746842859529,1554925.9395709697,4.386746842859529,0.85,0.09557104884694231,4.027634451161993,1.2671748125320303,1.0,0.0,4.027634451161587,1.284800801783687,1.2850969140574642,3.1348318319621487,19320.43066818138,1970.1356394060542,4632.441516551485,4632.441516551485,5.5587980871483875,5.0057432682010266,-2.3427374285118563,7.348480696712883,3.486801507776819,3.486801507776819,0.9962290022219483,0.0,0.0,0.00023046129661475343,7.773034668377272e-05,0.00015273094993098073,0.0006151444357007154,0.09557104884698615,0.0716982313468358,0.023872817500150353,0.09557102882545324,0.07169823134680291,0.0238728175001394,0.37731588769456603,0.37731588769456603,0.1256320157085315,0.0,4.972658652339021,4.962072367640928,5.004455802627604,4.972784445472598,4.962203108188703,5.004566734244975,24793.66393429539,21074.61434415108,0.85,1.066246548829172,0.6624655897964953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452232855816006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.812527890674,1535.1882178291123,0.37731588769456603,0.1256320157085315,6.112874298809886,3.486801507776819
2728.0,-30.12296279463796,5.005736673712135,35.00457582606509,24.098425672296457,4.996228564168998,-26.611061029184036,-40.12689358843488,1.4843267987157491,-0.04135810267410989,-5.014175996125989,40.00910326318419,42248.20083465125,25750.79133866699,25750.79133866699,67998.99217331824,77330.67217324763,77330.67217324763,25750.79133866699,103081.46351191463,103081.46351191463,103081.46351191463,127875.1107626505,91547.76576404063,56465.29442544713,38980.523709548324,24793.647250735878,0.0,63774.1709602842,21074.600163125495,1535.1870673744465,0.0,0.8868136312891022,2.8156401619107467,0.0014959135982669303,354460.0701603827,1554925.7717423276,4.386744523970696,1554925.7717423276,4.386744523970696,0.85,0.0955710043614735,4.027634451161993,1.2671746152685959,1.0,0.0,4.027634451162217,1.2848007421890402,1.2850968559140228,3.1348319773692843,19320.422904065766,1970.1348476865971,4632.441516551485,4632.441516551485,5.55879469749606,5.005736673712135,-2.3427236208443456,7.34846029455648,3.4868090622879047,3.4868090622879047,0.996231160653687,0.0,0.0,0.00023046243676357498,7.773080615232365e-05,0.00015273163061125134,0.0006151471772320236,0.09557100436153729,0.07169819023620053,0.023872814125336757,0.09557098767236738,0.07169819023615268,0.023872814125320826,0.3773157709650772,0.3773157709650772,0.12563203111728583,0.0,4.972686401106898,4.962117301355761,5.004431915937744,4.972817893451861,4.962317544071993,5.004356889773248,24793.647250735878,21074.600163125495,0.85,1.0662465877551757,0.662465700431631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522325711451975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.80937695958,1535.1870673744465,0.3773157709650772,0.12563203111728583,6.112874298809886,3.4868090622879047
2729.0,-30.122915368137587,5.005730020991343,35.00457405969743,24.09841470597314,4.996226053468288,-26.611018589769916,-40.12684532264245,1.4843292751012098,-0.0413322305914221,-5.014174049599675,40.00910020291664,42248.20575165192,25750.798326495085,25750.798326495085,67999.004078147,77330.6381495548,77330.6381495548,25750.798326495085,103081.43647604989,103081.43647604989,103081.43647604989,127875.07486082372,91547.71158128271,56465.27918338248,38980.480442111366,24793.638384773833,0.0,63774.1188268852,21074.59262705776,1535.1865623327517,0.0,0.8868136522755092,2.8156400492766496,0.0014959135982669303,354460.0970566139,1554925.6397672663,4.386743818780018,1554925.6397672663,4.386743818780018,0.85,0.09557097231336309,4.027634451161993,1.267174440533854,1.0,0.0,4.027634451162133,1.2848007282524143,1.2850968434373322,3.1348320113737644,19320.411469228573,1970.1336816577093,4632.441516551485,4632.441516551485,5.55879620595074,5.005730020991343,-2.3427162869773968,7.348446307968739,3.4868166450640903,3.4868166450640903,0.9962333271611686,0.0,0.0,0.00023046357551703353,7.773123117834627e-05,0.00015273234433868727,0.0006151500518652332,0.09557097231340908,0.0716981587159348,0.023872813597474292,0.09557095467023809,0.07169815871590028,0.0238728135974628,0.3773156550223766,0.3773156550223766,0.12563204496569852,0.0,4.972716747399431,4.962155215340488,5.0044395164619,4.972841819008238,4.962310570404725,5.004473619934515,24793.638384773833,21074.59262705776,0.85,1.066247646051061,0.6624663190774089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452232286389026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.806227896366,1535.1865623327517,0.3773156550223766,0.12563204496569852,6.112874298809886,3.4868166450640903
2730.0,-30.122867955344034,5.005723382981492,35.004572279391255,24.098403250705474,4.9962267896338926,-26.610975837942064,-40.12680082870645,1.4843346722324964,-0.04137530257264643,-5.014168725102711,40.00909626419046,42248.22610056683,25750.796561181978,25750.796561181978,67999.02266174881,77330.58889507657,77330.58889507657,25750.796561181978,103081.38545625855,103081.38545625855,103081.38545625855,127875.0087450004,91547.64348795191,56465.28069344425,38980.40310500851,24793.623288741866,0.0,63774.02639375038,21074.579795430585,1535.1856232499383,0.0,0.8868136936332719,2.815641236482942,0.0014959135982669303,354460.17062814307,1554925.4699083944,4.386742429065846,1554925.4699083944,4.386742429065846,0.85,0.09557093370047437,4.027634451161993,1.2671743064606567,1.0,0.0,4.0276344511626325,1.2848007006525572,1.2850968172938453,3.1348320787156605,19320.39709867636,1970.132216269201,4632.441516551485,4632.441516551485,5.558795824874562,5.005723382981492,-2.342706500786297,7.348429883767789,3.4868241992828386,3.4868241992828386,0.9962354855093825,0.0,0.0,0.00023046471394656218,7.773162299150355e-05,0.00015273309095505865,0.0006151530589630524,0.0955709337005356,0.07169812218973312,0.023872811510802474,0.0955709409631791,0.07169812218968719,0.023872811510787184,0.3773155393131987,0.3773155393131987,0.12563205946013778,0.0,4.972730061111804,4.9621715059741405,5.004443874446736,4.97279342253006,4.9622467868791205,5.004471431060836,24793.623288741866,21074.579795430585,0.85,1.0662494828523554,0.6624675983247469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452232001982753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.803079247436,1535.1856232499383,0.3773155393131987,0.12563205946013778,6.112874298809886,3.4868241992828386
2731.0,-30.122820544539234,5.005716836855966,35.00457051539185,24.098401294928067,4.996233925975409,-26.610932447874692,-40.12674865135921,1.4843458293115528,-0.04139573194976265,-5.014159715236236,40.00909317854914,42248.21469281298,25750.785535063096,25750.785535063096,67999.00022787608,77330.55219760633,77330.55219760633,25750.785535063096,103081.33773266943,103081.33773266943,103081.33773266943,127874.94963571934,91547.5905434377,56465.253038647235,38980.37500532274,24793.61190304991,0.0,63773.98690837265,21074.570117592422,1535.1848142053702,0.0,0.8868137506572875,2.8156425564274703,0.0014959135982669303,354460.29512249504,1554925.3368391003,4.386740512930359,1554925.3368391003,4.386740512930359,0.85,0.09557089381526829,4.027634451161993,1.267174126231112,1.0,0.0,4.02763445116217,1.2848006461064696,1.2850967641978626,3.134832211804654,19320.385925160583,1970.1310768876817,4632.441516551485,4632.441516551485,5.558793444678537,5.005716836855966,-2.3426939940734184,7.348410830929385,3.4868317468515193,3.4868317468515193,0.9962376419575769,0.0,0.0,0.00023046585233351842,7.773208246702916e-05,0.00015273376986648925,0.0006151557933701195,0.09557089381531933,0.07169808461045762,0.023872809204861713,0.09557094154528027,0.07169808461041934,0.02387280920484896,0.37731542250429845,0.37731542250429845,0.12563207427975123,0.0,4.9727334233586475,4.96218526530555,5.00441599147257,4.972763983286484,4.962257424460972,5.004321592101235,24793.61190304991,21074.570117592422,0.85,1.06624979124441,0.6624678296107338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522317176587836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.799931904796,1535.1848142053702,0.37731542250429845,0.12563207427975123,6.112874298809886,3.4868317468515193
2732.0,-30.122773175936096,5.005710266097175,35.00456876957158,24.09840045673775,4.99623370566861,-26.610889831521842,-40.12670038556678,1.4843503612549627,-0.041246219961919905,-5.014156145775067,40.00909018005632,42248.21925444304,25750.78849105497,25750.78849105497,67999.007745498,77330.55001461122,77330.55001461122,25750.78849105497,103081.33850566618,103081.33850566618,103081.33850566618,127874.94131422552,91547.56915201854,56465.23839185278,38980.367511295284,24793.602808559343,0.0,63773.97031985463,21074.56238727544,1535.184262753692,0.0,0.8868137796792155,2.8156410092196285,0.0014959135982669303,354460.3444437412,1554925.2075281206,4.3867395377282135,1554925.2075281206,4.3867395377282135,0.85,0.09557085969793465,4.027634451161993,1.2671739652333787,1.0,0.0,4.0276344511618705,1.284800622556327,1.2850967421036732,3.1348322692655115,19320.38141067286,1970.1306165380493,4632.441516551485,4632.441516551485,5.5587940827852185,5.005710266097175,-2.3426854669932435,7.348395733090419,3.486839311075288,3.486839311075288,0.996239803164368,0.0,0.0,0.00023046698971233924,7.773250749950388e-05,0.00015273448221283535,0.0006151586624408043,0.09557085969798085,0.07169805155109578,0.023872808146885065,0.09557085782639937,0.07169805155106113,0.023872808146873526,0.377315304672915,0.377315304672915,0.12563208740645787,0.0,4.972767369626979,4.962233282959346,5.004407655717216,4.9729099258131555,4.962432136873645,5.004381100119986,24793.602808559343,21074.56238727544,0.85,1.0662501864703255,0.6624680734561383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522314333468462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.79678610274,1535.184262753692,0.377315304672915,0.12563208740645787,6.112874298809886,3.486839311075288
2733.0,-30.12272578254089,5.005703570833878,35.00456698938532,24.098385334387444,4.996224507289672,-26.61084809066218,-40.126655996404565,1.484346815411603,-0.04114365837654077,-5.014157391539187,40.009085687430364,42248.24013426169,25750.80343159562,25750.80343159562,67999.04356585731,77330.52607579798,77330.52607579798,25750.80343159562,103081.3295073936,103081.3295073936,103081.3295073936,127874.91620390421,91547.52236020705,56465.236418673165,38980.31771281543,24793.586696510607,0.0,63773.90440932603,21074.548692034015,1535.1834169871245,0.0,0.8868137896060453,2.815639516683384,0.0014959135982669303,354460.32723031944,1554925.0137821788,4.3867392041643845,1554925.0137821788,4.3867392041643845,0.85,0.09557082595343841,4.027634451161993,1.2671738410508264,1.0,0.0,4.027634451161311,1.2848006367946292,1.2850967578074095,3.1348322345249553,19320.371535635724,1970.1296095645023,4632.441516551485,4632.441516551485,5.558797307983118,5.005703570833878,-2.3426805231100536,7.348384093943932,3.486846856957813,3.486846856957813,0.9962419591308037,0.0,0.0,0.00023046812769162347,7.773289839595528e-05,0.0001527352292956682,0.0006151616714173598,0.09557082595350265,0.07169801885838302,0.02387280709511963,0.09557075558323214,0.07169801885833482,0.023872807095103588,0.37731518811105613,0.37731518811105613,0.125632100346115,0.0,4.972817118466764,4.962284238055759,5.004453768062774,4.973013733162645,4.962485691176084,5.004635848683506,24793.586696510607,21074.548692034015,0.85,1.0662518501205864,0.6624690855227531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522311492880893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.793641035605,1535.1834169871245,0.37731518811105613,0.125632100346115,6.112874298809886,3.486846856957813
2734.0,-30.12267838871955,5.005696973521763,35.00456518504782,24.098378349468135,4.996230047575561,-26.610804875447506,-40.126607625838346,1.4843565343041922,-0.04120932756489992,-5.014148224679125,40.00908142360244,42248.24444034096,25750.791677453795,25750.791677453795,67999.03611779475,77330.47557621168,77330.47557621168,25750.791677453795,103081.26725366549,103081.26725366549,103081.26725366549,127874.8356895074,91547.45497447085,56465.22383860277,38980.2568176312,24793.568435841906,0.0,63773.8252534731,21074.53317046562,1535.1822100535867,0.0,0.8868138516948687,2.815641449169857,0.0014959135982669303,354460.45389398414,1554924.8299032438,4.386737117840253,1554924.8299032438,4.386737117840253,0.85,0.09557078237133779,4.027634451161993,1.2671736838994554,1.0,0.0,4.027634451160916,1.2848005889775125,1.2850967114414444,3.134832351195698,19320.357314415687,1970.1281594036382,4632.441516551485,4632.441516551485,5.558794770629588,5.005696973521763,-2.342667965840757,7.34836493936252,3.4868543543302133,3.4868543543302133,0.9962441012372037,0.0,0.0,0.000230469265686317,7.773332435521301e-05,0.00015273594133110397,0.0006151645392358114,0.09557078237140615,0.07169797839483286,0.02387280397657329,0.09557075273245248,0.07169797839478158,0.02387280397655621,0.3773150727750335,0.3773150727750335,0.12563211643376013,0.0,4.972837992354414,4.962311064835717,5.0044567464444185,4.972938897114204,4.962435792178439,5.004486091000729,24793.568435841906,21074.53317046562,0.85,1.0662530567600152,0.6624699752982143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522308650807658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.79049804409,1535.1822100535867,0.3773150727750335,0.12563211643376013,6.112874298809886,3.4868543543302133
2735.0,-30.12263100243748,5.005690442168662,35.00456341338897,24.098376533389114,4.996236207561055,-26.61076160511786,-40.1265554834157,1.484366810242092,-0.04121253911762324,-5.014140458284592,40.00907876676595,42248.23300037078,25750.783762372077,25750.783762372077,67999.01676274286,77330.44346068945,77330.44346068945,25750.783762372077,103081.22722306152,103081.22722306152,103081.22722306152,127874.78715154211,91547.40622643518,56465.19576611903,38980.23384479572,24793.5599284806,0.0,63773.793773276324,21074.52593920851,1535.1815938978168,0.0,0.8868139008381438,2.8156423978249148,0.0014959135982669303,354460.5612066556,1554924.7153263334,4.386735466515808,1554924.7153263334,4.386735466515808,0.85,0.09557074574887015,4.027634451161993,1.2671734300395472,1.0,0.0,4.027634451161024,1.2848005385547812,1.2850966624690379,3.134832474223985,19320.347026533105,1970.1271103315717,4632.441516551485,4632.441516551485,5.558793062009698,5.005690442168662,-2.342656399468954,7.348346841637616,3.4868618700924485,3.4868618700924485,0.9962462485978424,0.0,0.0,0.00023047040350515868,7.773378353248195e-05,0.00015273661997267674,0.0006151672725559897,0.0955707457489142,0.07169794314076461,0.02387280260814958,0.09557075187058466,0.07169794314073157,0.023872802608138576,0.37731495698986545,0.37731495698986545,0.12563213245374344,0.0,4.972853028235136,4.962337727339445,5.004436843613405,4.9729279191669775,4.9624591362155,5.004372000305409,24793.5599284806,21074.52593920851,0.85,1.0662532795914215,0.6624701229249187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522305808709934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.787356640893,1535.1815938978168,0.37731495698986545,0.12563213245374344,6.112874298809886,3.4868618700924485
2736.0,-30.122583668476516,5.005683815397615,35.00456164192222,24.098360852245264,4.996230463877176,-26.610719572303033,-40.126507287472464,1.4843663677043604,-0.04119722982358098,-5.014140309238263,40.00907522904139,42248.23776807743,25750.79521252572,25750.79521252572,67999.03298060315,77330.40331916964,77330.40331916964,25750.79521252572,103081.19853169535,103081.19853169535,103081.19853169535,127874.74740941527,91547.34465439545,56465.17910330601,38980.183945654935,24793.54887771992,0.0,63773.732823374856,21074.516546061932,1535.1810038989167,0.0,0.8868139144057905,2.815642214135229,0.0014959135982669303,354460.5632661136,1554924.562760859,4.38673501061242,1554924.562760859,4.38673501061242,0.85,0.0955707141409604,4.027634451161993,1.267173302010633,1.0,0.0,4.027634451161269,1.2848005382780434,1.2850966636525751,3.134832474899208,19320.334032247152,1970.1257852831654,4632.441516551485,4632.441516551485,5.558795533741637,5.005683815397615,-2.3426504359617777,7.348334251359392,3.4868693947567992,3.4868693947567992,0.9962483985019427,0.0,0.0,0.00023047154007285408,7.773420795844407e-05,0.00015273733211441001,0.0006151701408025688,0.09557071414101198,0.07169791183732371,0.02387280230368826,0.09557071036819237,0.07169791183728502,0.023872802303675375,0.3773148408532994,0.3773148408532994,0.12563214703345596,0.0,4.972870984486406,4.962353630226573,5.004460954531282,4.9729430794146765,4.962417525026126,5.00455768164278,24793.54887771992,21074.516546061932,0.85,1.0662545529353051,0.6624708308213106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522302967065384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.784216666454,1535.1810038989167,0.3773148408532994,0.12563214703345596,6.112874298809886,3.4868693947567992
2737.0,-30.122536367324248,5.005677353442568,35.00455987433197,24.098368745204084,4.996241746068641,-26.610675866308398,-40.12645884705705,1.4843812450534102,-0.041136982860791704,-5.014127903570992,40.009071799019345,42248.24137924732,25750.77543460561,25750.77543460561,67999.01681385294,77330.38976158318,77330.38976158318,25750.77543460561,103081.16519618878,103081.16519618878,103081.16519618878,127874.6994728261,91547.31657255502,56465.16819022167,38980.16486925927,24793.534276637318,0.0,63773.69914589659,21074.50413514172,1535.1799364768676,0.0,0.8868139899580235,2.8156428707525385,0.0014959135982669303,354460.7346822983,1554924.4148400987,4.386732471887954,1554924.4148400987,4.386732471887954,0.85,0.0955706695319373,4.027634451161993,1.2671731503540649,1.0,0.0,4.027634451163701,1.2848004663330947,1.2850965931503775,3.1348326504403654,19320.328105799592,1970.125180953699,4632.441516551485,4632.441516551485,5.558791264304008,5.005677353442568,-2.3426354799644797,7.348312833407048,3.4868768797511476,3.4868768797511476,0.9962505370717565,0.0,0.0,0.0002304726758579185,7.773463453945075e-05,0.00015273804131846774,0.0006151729972172647,0.09557066953199499,0.07169787052236187,0.023872799009633114,0.09557067434676567,0.07169787052231859,0.023872799009618705,0.37731472380063996,0.37731472380063996,0.12563216311785075,0.0,4.972890258751136,4.962392941543214,5.004420026123398,4.972990920710174,4.962573761942281,5.004279902246765,24793.534276637318,21074.50413514172,0.85,1.0662548624988804,0.662471237282238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522300128559469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.78107722339,1535.1799364768676,0.37731472380063996,0.12563216311785075,6.112874298809886,3.4868768797511476
2738.0,-30.122489146623202,5.005670765375886,35.00455812194345,24.098353238683217,4.9962347729643275,-26.61063405841417,-40.12641072096301,1.48437968475592,-0.04109521793600379,-5.014129150582261,40.00906870662229,42248.24579840392,25750.790568001914,25750.790568001914,67999.03636640584,77330.35539521597,77330.35539521597,25750.790568001914,103081.14596321789,103081.14596321789,103081.14596321789,127874.67223298812,91547.26032356497,56465.15072675549,38980.12177423276,24793.52626977022,0.0,63773.64804400298,21074.497329304686,1535.179552596986,0.0,0.8868139948086498,2.81564217662733,0.0014959135982669303,354460.7174516284,1554924.2814795303,4.386732308896044,1554924.2814795303,4.386732308896044,0.85,0.09557064071517637,4.027634451161993,1.2671729525411504,1.0,0.0,4.027634451162801,1.284800471291079,1.2850965995663624,3.1348326383431946,19320.316234900652,1970.123970458888,4632.441516551485,4632.441516551485,5.558794531133445,5.005670765375886,-2.3426305310357582,7.348301296411644,3.486884403420371,3.486884403420371,0.9962526866915347,0.0,0.0,0.00023047380971634644,7.773505835459087e-05,0.00015273875136175556,0.0006151758570120725,0.09557064071522027,0.0716978414765832,0.023872799238637065,0.09557062741104112,0.07169784147655027,0.0238727992386261,0.37731460744581913,0.37731460744581913,0.1256321764763462,0.0,4.972919470159411,4.96242519763922,5.00444007859511,4.973033932646274,4.96255185231297,5.004517917276587,24793.52626977022,21074.497329304686,0.85,1.0662560234830443,0.6624718374155606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452229729202207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.77793870086,1535.179552596986,0.37731460744581913,0.1256321764763462,6.112874298809886,3.486884403420371
2739.0,-30.122441842983616,5.005664288078438,35.00455635623042,24.098346044216328,4.996241790421539,-26.6105907766643,-40.12636231547219,1.4843907241028582,-0.041194900643461096,-5.014119299108875,40.00906481373883,42248.24967791378,25750.777275693672,25750.777275693672,67999.02695360745,77330.29797201674,77330.29797201674,25750.777275693672,103081.07524771041,103081.07524771041,103081.07524771041,127874.58514086598,91547.18664859058,56465.138354490155,38980.05366011158,24793.50989315557,0.0,63773.56355326715,21074.483409182234,1535.1784369556945,0.0,0.886814059038326,2.8156446357857843,0.0014959135982669303,354460.8535750998,1554924.1135977523,4.386730150635125,1554924.1135977523,4.386730150635125,0.85,0.09557059725450891,4.027634451161993,1.2671727739600467,1.0,0.0,4.027634451161742,1.2848004173010152,1.2850965470232776,3.1348327700755725,19320.30068638725,1970.1223849517676,4632.441516551485,4632.441516551485,5.558791661737642,5.005664288078438,-2.3426174626544216,7.348281750732859,3.4868918782759932,3.4868918782759932,0.9962548223645695,0.0,0.0,0.00023047494557144115,7.773548463235046e-05,0.0001527394609390907,0.0006151787149301933,0.09557059725457215,0.07169780123966372,0.023872796014908423,0.09557064835069637,0.07169780123961628,0.023872796014892627,0.37731449124745997,0.37731449124745997,0.12563219132634323,0.0,4.972916713682139,4.962429079635456,5.004417367552151,4.972924398465409,4.962463328837316,5.004345256220006,24793.50989315557,21074.483409182234,0.85,1.066257288520673,0.6624727759273753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522294460310203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.774800143325,1535.1784369556945,0.37731449124745997,0.12563219132634323,6.112874298809886,3.4868918782759932
2740.0,-30.122394575086826,5.005657783059544,35.004554607761634,24.09834003718572,4.996241275714661,-26.610548280400266,-40.12631404967976,1.4843949810287456,-0.041126032287309044,-5.014115908437369,40.009061784589946,42248.25388131514,25750.780602267285,25750.780602267285,67999.03448358242,77330.27588621364,77330.27588621364,25750.780602267285,103081.05648848093,103081.05648848093,103081.05648848093,127874.55719959032,91547.1452758345,56465.123270938406,38980.02444988454,24793.50071110939,0.0,63773.52516099393,21074.47560444298,1535.1778824962987,0.0,0.8868140872613236,2.8156441269565526,0.0014959135982669303,354460.9004259667,1554923.9829647979,4.386729202279285,1554923.9829647979,4.386729202279285,0.85,0.09557056330351056,4.027634451161993,1.2671726585691796,1.0,0.0,4.027634451163205,1.284800395042381,1.28509652621784,3.1348328243852506,19320.291954998367,1970.121494597887,4632.441516551485,4632.441516551485,5.558792379841388,5.005657783059544,-2.342609117178131,7.348266900237675,3.48689937556689,3.48689937556689,0.9962569644476827,0.0,0.0,0.0002304760805734305,7.773590968202383e-05,0.00015274017089140666,0.0006151815743585997,0.09557056330355708,0.071697768260035,0.02387279504352208,0.09557059960401307,0.0716977682600001,0.023872795043510458,0.37731437347441216,0.37731437347441216,0.12563220478859,0.0,4.972930059923044,4.962447829456153,5.0044144689262,4.972989876150052,4.962529272207178,5.004409321865978,24793.50071110939,21074.47560444298,0.85,1.06625804849146,0.662473240653719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522291623625765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.771664821352,1535.1778824962987,0.37731437347441216,0.12563220478859,6.112874298809886,3.48689937556689
2741.0,-30.12234737564153,5.0056513195610295,35.004552858274984,24.098333401512377,4.9962444207529275,-26.610505479729685,-40.12626201203091,1.4844025248417605,-0.04113695539138007,-5.014109271808747,40.00905825800366,42248.24192633345,25750.77561982172,25750.77561982172,67999.01754615517,77330.23663642484,77330.23663642484,25750.77561982172,103081.01225624657,103081.01225624657,103081.01225624657,127874.49982621968,91547.08824847583,56465.09353838722,38979.99412232068,24793.487569973102,0.0,63773.481692293775,21074.464434477137,1535.1770266359604,0.0,0.8868141338042157,2.8156450450395294,0.0014959135982669303,354460.99212811183,1554923.830879718,4.386727638334111,1554923.830879718,4.386727638334111,0.85,0.09557052402105111,4.027634451161993,1.2671724486676976,1.0,0.0,4.027634451162964,1.2848003574103475,1.2850964900333544,3.1348329162050677,19320.279919830966,1970.1202673523544,4632.441516551485,4632.441516551485,5.558791304286405,5.0056513195610295,-2.3425983995544493,7.348249719115479,3.486906853699654,3.486906853699654,0.996259101057044,0.0,0.0,0.00023047721393689227,7.773636795072106e-05,0.0001527408459861712,0.0006151842933935312,0.09557052402110723,0.07169773125294522,0.023872792768162013,0.09557058250155122,0.07169773125290312,0.023872792768147997,0.3773142553461828,0.3773142553461828,0.12563221832744914,0.0,4.972935991099291,4.962460328515249,5.004400657785311,4.972972316417383,4.962522936658615,5.004358032939308,24793.487569973102,21074.464434477137,0.85,1.0662585096772597,0.6624735047426245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452228878908579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.768530360116,1535.1770266359604,0.3773142553461828,0.12563221832744914,6.112874298809886,3.486906853699654
2742.0,-30.12230016944392,5.005644749793161,35.004551092330686,24.098323203530185,4.996237229445418,-26.610463706673585,-40.126217622868694,1.4844007666757095,-0.040994998232520174,-5.014109639677813,40.00905427966565,42248.26198497329,25750.788372144245,25750.788372144245,67999.05035711754,77330.22458545874,77330.22458545874,25750.788372144245,103081.01295760299,103081.01295760299,103081.01295760299,127874.4871345738,91547.054232558,56465.09163207519,38979.9584449809,24793.474176970827,0.0,63773.432621951724,21074.453050425203,1535.176317864325,0.0,0.8868141463365803,2.815643137511031,0.0014959135982669303,354460.98704505124,1554923.6593127227,4.3867272172186755,1554923.6593127227,4.3867272172186755,0.85,0.095570490654633,4.027634451161993,1.2671723420685161,1.0,0.0,4.027634451161223,1.2848003632946805,1.2850964973754802,3.1348329018476617,19320.272741043882,1970.1195353197966,4632.441516551485,4632.441516551485,5.558794057116091,5.005644749793161,-2.3425928455141474,7.3482375953073085,3.486914333516035,3.486914333516035,0.9962612381474385,0.0,0.0,0.0002304783474676309,7.773675886512139e-05,0.0001527415886025095,0.0006151872843806793,0.09557049065469042,0.0716976987391309,0.023872791915559525,0.0955704749817961,0.07169769873908782,0.02387279191554518,0.37731413656709517,0.37731413656709517,0.12563223126363984,0.0,4.972971863621808,4.962496546464024,5.004435479543645,4.9731146414453065,4.962640719235026,5.004574067115811,24793.474176970827,21074.453050425203,0.85,1.066259844600419,0.662474329011276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522285958651746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.765396103168,1535.176317864325,0.37731413656709517,0.12563223126363984,6.112874298809886,3.486914333516035
2743.0,-30.12225294532834,5.005638297879261,35.00454931391402,24.098326451517664,4.996244675221183,-26.610420453671765,-40.126169252302475,1.484412183565219,-0.040929890416691705,-5.014099488778826,40.00905038449305,42248.2655413976,25750.774229667983,25750.774229667983,67999.03977106558,77330.20773982305,77330.20773982305,25750.774229667983,103080.98196949103,103080.98196949103,103080.98196949103,127874.4396663635,91547.02134065166,56465.07914222864,38979.93577602557,24793.457696872476,0.0,63773.39347289805,21074.439042341604,1535.17519404079,0.0,0.8868142120982673,2.8156434671121717,0.0014959135982669303,354461.12730594265,1554923.4913322758,4.386725007479281,1554923.4913322758,4.386725007479281,0.85,0.09557044664605996,4.027634451161993,1.2671721579926092,1.0,0.0,4.027634451162074,1.2848003075422987,1.2850964430672438,3.1348330378800084,19320.265799470428,1970.1188274762972,4632.441516551485,4632.441516551485,5.558791004195463,5.005638297879261,-2.3425795892556116,7.348217887134872,3.486921770501996,3.486921770501996,0.9962633630005703,0.0,0.0,0.0002304794814337592,7.773718484393621e-05,0.000152742296589823,0.0006151901358947741,0.09557044664612342,0.07169765793492897,0.023872788711194453,0.0955704232941328,0.07169765793488135,0.0238727887111786,0.3773140187145997,0.3773140187145997,0.12563224665888428,0.0,4.973007554644482,4.962548626404782,5.004421926759392,4.973169598362119,4.962776236547711,5.004387017809165,24793.457696872476,21074.439042341604,0.85,1.0662603331585814,0.6624747914559692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452228312781383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.762263554805,1535.17519404079,0.3773140187145997,0.12563224665888428,6.112874298809886,3.486921770501996
2744.0,-30.122205771106625,5.005631807481221,35.00454755338354,24.098315310571365,4.996243439830098,-26.610378113802984,-40.12612102143464,1.4844157825271034,-0.04093388182815261,-5.0140966395214805,40.00904734863464,42248.26943860315,25750.778847764814,25750.778847764814,67999.04828636796,77330.16775051909,77330.16775051909,25750.778847764814,103080.9465982839,103080.9465982839,103080.9465982839,127874.3952461726,91546.96181042792,56465.0634985145,38979.88701323713,24793.448647888697,0.0,63773.33566112583,21074.431350705392,1535.1746573552032,0.0,0.8868142375902521,2.815643852096156,0.0014959135982669303,354461.16667580063,1554923.3604100114,4.38672415089178,1554923.3604100114,4.38672415089178,0.85,0.09557041376871492,4.027634451161993,1.267171965125017,1.0,0.0,4.02763445116189,1.284800288366371,1.2850964253423593,3.1348330846680827,19320.25323609339,1970.1175463683717,4632.441516551485,4632.441516551485,5.558792001098893,5.005631807481221,-2.3425716732069164,7.348203480688137,3.4869292320909584,3.4869292320909584,0.996265494883131,0.0,0.0,0.00023048061420694561,7.773760959463594e-05,0.00015274300461230966,0.0006151929875505336,0.09557041376876121,0.07169762569805989,0.023872788070701322,0.09557040569804015,0.07169762569802517,0.02387278807068976,0.37731390258981734,0.37731390258981734,0.12563226110986395,0.0,4.973037514815871,4.962585941826603,5.004429779466989,4.973162757693331,4.962740618163252,5.004466608232292,24793.448647888697,21074.431350705392,0.85,1.0662614332688574,0.6624754531125512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522280295902479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.75913293894,1535.1746573552032,0.37731390258981734,0.12563226110986395,6.112874298809886,3.4869292320909584
2745.0,-30.122158607064417,5.005625301005054,35.0045457780514,24.098309443239145,4.996242133097851,-26.61033579019108,-40.12607279056681,1.4844193162251698,-0.040843984975026615,-5.014092793577628,40.009043396442145,42248.27330210518,25750.78077714001,25750.78077714001,67999.0540792452,77330.14938736081,77330.14938736081,25750.78077714001,103080.93016450082,103080.93016450082,103080.93016450082,127874.36404069488,91546.92388174073,56465.04779648787,38979.86231694763,24793.43387619406,0.0,63773.29619314169,21074.41879476495,1535.1737731484109,0.0,0.8868142714721992,2.815643120200288,0.0014959135982669303,354461.2198174659,1554923.1899705916,4.3867230123829,1554923.1899705916,4.3867230123829,0.85,0.09557037684947342,4.027634451161993,1.2671718612732366,1.0,0.0,4.027634451162193,1.2848002694962566,1.2850964079230511,3.134833130709993,19320.24523154767,1970.1167301318667,4632.441516551485,4632.441516551485,5.558792417590971,5.005625301005054,-2.342563053175806,7.34818835418086,3.486936671317348,3.486936671317348,0.9962676203763852,0.0,0.0,0.00023048174674082634,7.773803434748164e-05,0.0001527437123933447,0.0006151958382338142,0.09557037684953404,0.07169759037754835,0.023872786471985687,0.0955703294617621,0.07169759037750288,0.023872786471970546,0.3773137869862113,0.3773137869862113,0.12563227609499644,0.0,4.973078314274005,4.962635005688128,5.004445740422284,4.973248808602591,4.962838569886628,5.004516897412202,24793.43387619406,21074.41879476495,0.85,1.066262183991643,0.6624759236868276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522277466984188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.75600289767,1535.1737731484109,0.3773137869862113,0.12563227609499644,6.112874298809886,3.486936671317348
2746.0,-30.122111498763818,5.005618858226507,35.00454400518882,24.098302598018222,4.996246762501191,-26.610292923115093,-40.12602445492519,1.484428186853076,-0.04089464694197886,-5.014085182453727,40.009039917709934,42248.27659683406,25750.773133425624,25750.773133425624,67999.04973025969,77330.10318028963,77330.10318028963,25750.773133425624,103080.87631371526,103080.87631371526,103080.87631371526,127874.29690706526,91546.86053484683,56465.03395139369,38979.807314947924,24793.420593350012,0.0,63773.22790829794,21074.40750434751,1535.1728857975872,0.0,0.8868143228010091,2.815644673987603,0.0014959135982669303,354461.3249848531,1554923.0399492884,4.386721287620683,1554923.0399492884,4.386721287620683,0.85,0.09557033780899163,4.027634451161993,1.2671716299420224,1.0,0.0,4.027634451161783,1.2848002256615643,1.2850963655316974,3.134833237663933,19320.23186269296,1970.115366888077,4632.441516551485,4632.441516551485,5.558790767550845,5.005618858226507,-2.342551670777703,7.34817052900421,3.486944094876173,3.486944094876173,0.9962697413931922,0.0,0.0,0.0002304828779413193,7.773846002518702e-05,0.00015274441791613227,0.0006151986798216994,0.09557033780904747,0.07169755338867145,0.023872784420376013,0.09557033249204896,0.07169755338862956,0.023872784420362066,0.37731367253716197,0.37731367253716197,0.1256322920045867,0.0,4.973097868004061,4.962663889646706,5.0044372539516075,4.973190535511776,4.962793889334478,5.004417780808353,24793.420593350012,21074.40750434751,0.85,1.0662632574916584,0.6624766846925882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522274638677388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.752874224947,1535.1728857975872,0.37731367253716197,0.1256322920045867,6.112874298809886,3.486944094876173
2747.0,-30.122064374515126,5.005612355675506,35.00454223404259,24.098291771393292,4.9962433838868225,-26.610250842547025,-40.12598003083838,1.4844298519193608,-0.04084849625797915,-5.0140833837713705,40.00903642197707,42248.296117851336,25750.780306120112,25750.780306120112,67999.07642397145,77330.07324871526,77330.07324871526,25750.780306120112,103080.85355483537,103080.85355483537,103080.85355483537,127874.26270790453,91546.81021490834,56465.03308404682,38979.75236762391,24793.409153069162,0.0,63773.16152069307,21074.397780108786,1535.1722369209435,0.0,0.8868143446116397,2.8156442777413164,0.0014959135982669303,354461.34983831184,1554922.88919484,4.386720554735011,1554922.88919484,4.386720554735011,0.8499999999999999,0.09557030491386767,4.027634451161993,1.2671715563116597,1.0,0.0,4.0276344511603694,1.2848002155352736,1.2850963568570135,3.1348332623714574,19320.221243072872,1970.114283988199,4632.441516551485,4632.441516551485,5.558792315912429,5.005612355675506,-2.3425445585479188,7.348156914223425,3.4869515268063203,3.4869515268063203,0.9962718648018057,0.0,0.0,0.00023048400952988817,7.773885125688584e-05,0.00015274515827300232,0.0006152016617085354,0.09557030491391985,0.0716975211018579,0.023872783812061957,0.09557028099787962,0.07169752110181875,0.023872783812048916,0.3773135578202198,0.3773135578202198,0.12563230718123997,0.0,4.97312459082832,4.96269301196719,5.004456755708759,4.973234887513399,4.962812919418923,5.004538182992803,24793.409153069162,21074.397780108786,0.85,1.0662647860402397,0.6624776804289785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522271813714318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.749746007665,1535.1722369209435,0.3773135578202198,0.12563230718123997,6.112874298809886,3.4869515268063203
