time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2748.0,-30.122017241919178,5.005605962232528,35.00454046585345,24.098294984456174,4.996250988611429,-26.610207656049468,-40.12592792334033,1.4844414027423931,-0.04079328154028872,-5.0140736335547995,40.00903296581624,42248.28364242425,25750.767213157305,25750.767213157305,67999.05085558156,77330.05566362003,77330.05566362003,25750.767213157305,103080.82287677734,103080.82287677734,103080.82287677734,127874.21809835949,91546.77668475323,56465.004663560096,38979.7466902146,24793.395221582145,0.0,63773.141911796745,21074.38593834482,1535.1712669727879,0.0,0.8868144067446128,2.8156446905210535,0.0014959135982669303,354461.48456284776,1554922.7401469587,4.386718466929129,1554922.7401469587,4.386718466929129,0.85,0.09557026358346069,4.027634451161993,1.2671713700378318,1.0,0.0,4.027634451161341,1.2848001591608182,1.2850963019237691,3.134833399921656,19320.21416680213,1970.1135624093988,4632.441516551485,4632.441516551485,5.558789489549104,5.005605962232528,-2.3425316149661577,7.3481375771986865,3.4869589299671455,3.4869589299671455,0.996273979990613,0.0,0.0,0.0002304851413240205,7.773931015676466e-05,0.00015274583116725582,0.0006152043718806128,0.09557026358351757,0.07169748232061394,0.02387278126290363,0.09557024132169235,0.07169748232057127,0.02387278126288942,0.37731344292267993,0.37731344292267993,0.12563232346383849,0.0,4.973152039434069,4.962737418511949,5.004433251471028,4.973280352014513,4.962933573643056,5.004357774810501,24793.395221582145,21074.38593834482,0.85,1.066264712966935,0.6624776885049342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522268987795939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.746619680156,1535.1712669727879,0.37731344292267993,0.12563232346383849,6.112874298809886,3.4869589299671455
2749.0,-30.121970168691387,5.005599436830519,35.004538696851334,24.098274448793404,4.996242822155217,-26.61016610022361,-40.125879797246284,1.4844387536880879,-0.04081134727573499,-5.014075238366093,40.00902940575805,42248.28758324448,25750.78304824121,25750.78304824121,67999.0706314857,77330.00561481099,77330.00561481099,25750.78304824121,103080.7886630522,103080.7886630522,103080.7886630522,127874.17323353564,91546.70432980063,56464.98629823664,38979.686701737766,24793.384570483446,0.0,63773.07127222121,21074.37688491093,1535.1707380481303,0.0,0.8868144114676463,2.8156447405030596,0.0014959135982669303,354461.46238821367,1554922.5866184856,4.386718308224722,1554922.5866184856,4.386718308224722,0.85,0.09557023421456354,4.027634451161993,1.2671711892588062,1.0,0.0,4.02763445116169,1.2848001692194397,1.285096313437089,3.1348333753792383,19320.19889686876,1970.1120053095358,4632.441516551485,4632.441516551485,5.558792907851062,5.005599436830519,-2.3425270116791292,7.348126448509648,3.4869663552046397,3.4869663552046397,0.9962761014870399,0.0,0.0,0.00023048627169765422,7.773973399547256e-05,0.00015274653770218165,0.000615207217545021,0.09557023421461387,0.07169745279499969,0.023872781419614186,0.09557021059963323,0.07169745279496192,0.023872781419601617,0.3773133288273197,0.3773133288273197,0.12563233803516402,0.0,4.973175022411908,4.962756223115548,5.004468772594009,4.973263891090369,4.96282839183516,5.004607805551814,24793.384570483446,21074.37688491093,0.85,1.0662662041353697,0.6624784841066189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522266161378041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.743495090677,1535.1707380481303,0.3773133288273197,0.12563233803516402,6.112874298809886,3.4869663552046397
2750.0,-30.121923119922155,5.005593117794089,35.004536930706855,24.098281922657065,4.996256710488759,-26.61012236077409,-40.12583135683087,1.4844559513413487,-0.040812999264915106,-5.014060915060479,40.00902595098884,42248.29009333689,25750.75828437153,25750.75828437153,67999.04837770842,77329.97984839993,77329.97984839993,25750.75828437153,103080.73813277147,103080.73813277147,103080.73813277147,127874.10724361266,91546.66519612301,56464.97544106273,38979.65528340031,24793.369110841184,0.0,63773.024394241496,21074.363744215007,1535.1695764614717,0.0,0.8868144968681391,2.815646433978248,0.0014959135982669303,354461.66030190117,1554922.437630641,4.3867154385788485,1554922.437630641,4.3867154385788485,0.85,0.09557018793538681,4.027634451161993,1.267171000237577,1.0,0.0,4.02763445116203,1.2848000864320157,1.2850962320822144,3.134833577375473,19320.190638019452,1970.111163141282,4632.441516551485,4632.441516551485,5.5587875621020455,5.005593117794089,-2.3425107233071927,7.348103841101282,3.486973729978754,3.486973729978754,0.9962782085653583,0.0,0.0,0.00023048740148906737,7.77401606045153e-05,0.00015274724088455206,0.0006152100497065616,0.09557018793544578,0.07169741022825651,0.02387277770718927,0.09557020497074101,0.07169741022821227,0.023872777707174542,0.3773132138501232,0.3773132138501232,0.12563235480267357,0.0,4.973184159118489,4.962784448426476,5.004420556195953,4.973247915795582,4.962924569074573,5.0042549267927825,24793.369110841184,21074.363744215007,0.85,1.0662666389685687,0.6624790104380212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452226333852135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.740370882942,1535.1695764614717,0.3773132138501232,0.12563235480267357,6.112874298809886,3.486973729978754
2751.0,-30.1218760819137,5.005586623310163,35.00453518095321,24.09826690508055,4.996246579474662,-26.61008103314351,-40.125783265661426,1.4844515307050674,-0.04070080449304214,-5.014064518253415,40.00902289611851,42248.294021914175,25750.779338071196,25750.779338071196,67999.07335998537,77329.9603088783,77329.9603088783,25750.779338071196,103080.7396469495,103080.7396469495,103080.7396469495,127874.10168008435,91546.62256921889,56464.956282257415,38979.62920773497,24793.36203313485,0.0,63772.99124086982,21074.35772816462,1535.1693001526999,0.0,0.886814489592206,2.8156445397599064,0.0014959135982669303,354461.61051441974,1554922.3058885478,4.386715683066312,1554922.3058885478,4.386715683066312,0.85,0.09557016209896543,4.027634451161993,1.2671708485810087,1.0,0.0,4.027634451162415,1.28480010478021,1.2850962518859441,3.134833532607003,19320.18164195267,1970.110245797767,4632.441516551485,4632.441516551485,5.558792106940786,5.005586623310163,-2.3425075764480523,7.348094199758215,3.4869811561308155,3.4869811561308155,0.9962803303230902,0.0,0.0,0.00023048853102718134,7.774058413993114e-05,0.0001527479468872502,0.0006152128932273512,0.0955701620990063,0.07169738346238133,0.023872778636624972,0.09557012269076715,0.07169738346235068,0.023872778636614765,0.37731309875151686,0.37731309875151686,0.12563236827073476,0.0,4.973221442288434,4.9628231617527945,5.004453530504804,4.973363713760364,4.962971167772707,5.004578576228653,24793.36203313485,21074.35772816462,0.85,1.066267585021278,0.6624794164404626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452226051713242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.73724775433,1535.1693001526999,0.37731309875151686,0.12563236827073476,6.112874298809886,3.4869811561308155
2752.0,-30.121829079704472,5.005580231586031,35.004533403317296,24.098265158850722,4.996252323956763,-26.61003815001145,-40.1257349649444,1.4844613942643214,-0.040684198095050306,-5.014055123360637,40.00901858447822,42248.29685260122,25750.767006895734,25750.767006895734,67999.06385949695,77329.93016871554,77329.93016871554,25750.767006895734,103080.69717561128,103080.69717561128,103080.69717561128,127874.04044488403,91546.57578365134,56464.942467539324,38979.59257345779,24793.34326927275,0.0,63772.93584273054,21074.341778881837,1535.168060818686,0.0,0.8868145530143128,2.815645418182575,0.0014959135982669303,354461.7403293093,1554922.1199479343,4.386713551943148,1554922.1199479343,4.386713551943148,0.85,0.09557011818363176,4.027634451161993,1.2671706892317163,1.0,0.0,4.027634451162978,1.284800056305576,1.2850962048503447,3.134833650882144,19320.17176823327,1970.1092389585915,4632.441516551485,4632.441516551485,5.558789445023647,5.005580231586031,-2.3424949340994763,7.348075165685508,3.486988518824488,3.486988518824488,0.9962824339498537,0.0,0.0,0.00023048965971073017,7.774100952296418e-05,0.000152748650187766,0.0006152157258647382,0.095570118183701,0.07169734283880524,0.023872775344895753,0.09557008218824924,0.0716973428387533,0.023872775344878458,0.37731298421087256,0.37731298421087256,0.1256323839926626,0.0,4.973247770275066,4.962861522967501,5.004443699073988,4.973370925265613,4.963032821543777,5.00442223796307,24793.34326927275,21074.341778881837,0.85,1.0662683622906808,0.6624800363086482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522257696389833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.734125978435,1535.168060818686,0.37731298421087256,0.1256323839926626,6.112874298809886,3.486988518824488
2753.0,-30.121782106641653,5.00557383932761,35.004531644772605,24.098258872423344,4.996253585445242,-26.609995741508648,-40.12568673407657,1.4844672203128693,-0.04066081700733548,-5.014050521962718,40.0090155852817,42248.2998466727,25750.767071010512,25750.767071010512,67999.06691768322,77329.8997704258,77329.8997704258,25750.767071010512,103080.66684143632,103080.66684143632,103080.66684143632,127874.00058517724,91546.52693650726,56464.92701275681,38979.55547083383,24793.333743740925,0.0,63772.88921457475,21074.333682179786,1535.1674577810716,0.0,0.8868145872901888,2.8156456481374867,0.0014959135982669303,354461.803909609,1554921.990606811,4.386712400197936,1554921.990606811,4.386712400197936,0.85,0.09557008398633343,4.027634451161993,1.2671705485647546,1.0,0.0,4.0276344511606785,1.2848000267207371,1.285096176708002,3.134833723067345,19320.16145943465,1970.1081877536826,4632.441516551485,4632.441516551485,5.558789458864035,5.00557383932761,-2.3424857868849096,7.348059626212519,3.4869959016932253,3.4869959016932253,0.9962845433409215,0.0,0.0,0.00023049078769946257,7.774143429298456e-05,0.000152749353406478,0.0006152185581726493,0.09557008398638042,0.07169730963715275,0.023872774349227674,0.09557005614593203,0.0716973096371175,0.023872774349215937,0.3773128701210453,0.3773128701210453,0.12563239894278508,0.0,4.973274410703482,4.962898331074655,5.004439784176441,4.973389704955366,4.963054307867765,5.004432874251677,24793.333743740925,21074.333682179786,0.85,1.0662691898572882,0.6624805676362113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522254877795069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.731005053298,1535.1674577810716,0.3773128701210453,0.12563239894278508,6.112874298809886,3.4869959016932253
2754.0,-30.121735158122036,5.005567452749918,35.00452988688588,24.098252655845158,4.99625441905182,-26.60995339786617,-40.12563846828414,1.4844726587965624,-0.04062421859390497,-5.014045640884809,40.00901208735567,42248.30277502093,25750.76638932308,25750.76638932308,67999.06916434401,77329.8713811058,77329.8713811058,25750.76638932308,103080.63777042888,103080.63777042888,103080.63777042888,127873.95896494269,91546.47993510356,56464.911329021095,38979.52067342496,24793.32119451382,0.0,63772.84186793878,21074.323015336748,1535.166675704043,0.0,0.8868146247951122,2.8156457371281736,0.0014959135982669303,354461.87135442503,1554921.8397578602,4.386711139949662,1554921.8397578602,4.386711139949662,0.85,0.0955700477742086,4.027634451161993,1.2671703727310528,1.0,0.0,4.027634451161562,1.284799998950219,1.2850961503796474,3.134833790825718,19320.15154016476,1970.1071762696497,4632.441516551485,4632.441516551485,5.558789311708925,5.005567452749918,-2.342476444027024,7.348043896776941,3.4870032737479115,3.4870032737479115,0.9962866496422604,0.0,0.0,0.00023049191510390862,7.774185937273458e-05,0.00015275005573117404,0.000615221386879791,0.09557004777426328,0.07169727497563537,0.023872772798627907,0.0955700145210266,0.07169727497559435,0.023872772798614255,0.37731275632322403,0.37731275632322403,0.1256324136278453,0.0,4.973301960176116,4.962935650602674,5.004437972850553,4.973421422290926,4.9630942045730535,5.004440009028087,24793.32119451382,21074.323015336748,0.85,1.0662700167127086,0.6624811053976392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452225206094919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.727885110999,1535.166675704043,0.37731275632322403,0.1256324136278453,6.112874298809886,3.4870032737479115
2755.0,-30.121688198017413,5.005561146247834,35.00452814338281,24.098250839766138,4.996260741141118,-26.609910494920626,-40.12559016756711,1.4844830380449716,-0.04062872802444417,-5.0140372194885625,40.00900899053755,42248.30541340041,25750.75678025002,25750.75678025002,67999.06219365043,77329.83853408782,77329.83853408782,25750.75678025002,103080.59531433784,103080.59531433784,103080.59531433784,127873.9050749862,91546.43069331459,56464.89757262983,38979.48124520528,24793.30976064836,0.0,63772.791005853636,21074.313296551107,1535.1658766969842,0.0,0.8868146788644915,2.815646779280818,0.0014959135982669303,354461.98771799327,1554921.7062067972,4.386709323099206,1554921.7062067972,4.386709323099206,0.85,0.09557000908313631,4.027634451161993,1.2671702051395553,1.0,0.0,4.027634451162137,1.2847999480651429,1.2850961009317705,3.134833914982211,19320.141148079492,1970.1061165718663,4632.441516551485,4632.441516551485,5.558787237409006,5.005561146247834,-2.3424644925532303,7.348025638801065,3.4870106368625207,3.4870106368625207,0.9962887533892916,0.0,0.0,0.00023049304279163364,7.774228476221877e-05,0.00015275075802941487,0.0006152242154803808,0.09557000908318704,0.07169723848052369,0.02387277060266335,0.09557000597993913,0.07169723848048563,0.02387277060265068,0.3773126428145724,0.3773126428145724,0.1256324282258625,0.0,4.973320067800103,4.962969258540795,5.004409506935929,4.973408491464113,4.963119694025636,5.004311656781567,24793.30976064836,21074.313296551107,0.85,1.0662707578128245,0.662481675131993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522249245576135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.724766242787,1535.1658766969842,0.3773126428145724,0.1256324282258625,6.112874298809886,3.4870106368625207
2756.0,-30.12164123814916,5.005554675464831,35.00452638586048,24.098225449584447,4.99624991851964,-26.609869306757275,-40.12554211132226,1.4844779871283675,-0.04066988682620831,-5.014040351726954,40.00900509518918,42248.309092082825,25750.77649396047,25750.77649396047,67999.0855860433,77329.77966288231,77329.77966288231,25750.77649396047,103080.55615684278,103080.55615684278,103080.55615684278,127873.85381947964,91546.34848640977,56464.877915612575,38979.41174533022,24793.29766263687,0.0,63772.709407967086,21074.303013241337,1535.165298634143,0.0,0.8868146770284,2.8156469543100013,0.0014959135982669303,354461.94443794125,1554921.53821893,4.386709384795929,1554921.53821893,4.386709384795929,0.85,0.0955699800450903,4.027634451161993,1.267170016667806,1.0,0.0,4.027634451161125,1.284799969365744,1.2850961236862093,3.1348338630100376,19320.123798970497,1970.104347455094,4632.441516551485,4632.441516551485,5.5587914929857645,5.005554675464831,-2.342461044256983,7.348015719721814,3.487018013488975,3.487018013488975,0.99629086099685,0.0,0.0,0.00023049417047876764,7.774270800074661e-05,0.000152751462478021,0.0006152270527418559,0.0955699800451442,0.0716972094692724,0.023872770575871814,0.09556997573634345,0.07169720946923196,0.02387277057585835,0.3773125293369664,0.3773125293369664,0.1256324411359927,0.0,4.973331340384107,4.96296930776748,5.004454480190475,4.973370464900768,4.962963552295207,5.004628417269544,24793.29766263687,21074.303013241337,0.85,1.0662724889268733,0.6624825804688921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452224642950941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.721649171612,1535.165298634143,0.3773125293369664,0.1256324411359927,6.112874298809886,3.487018013488975
2757.0,-30.12159430367799,5.0055483393389455,35.00452460431583,24.098233866412215,4.996257860363404,-26.609826264851083,-40.125497547537066,1.484489821537161,-0.04052991366484093,-5.014029481037422,40.009000880442905,42248.32721668523,25750.760335106228,25750.760335106228,67999.08755179145,77329.78180052074,77329.78180052074,25750.760335106228,103080.54213562697,103080.54213562697,103080.54213562697,127873.82108663357,91546.33489558073,56464.88031174799,38979.393982036374,24793.278951006607,0.0,63772.67293304298,21074.287108355617,1535.1640323778438,0.0,0.8868147476099609,2.815646384578591,0.0014959135982669303,354462.09464491834,1554921.3564569626,4.3867070130999535,1554921.3564569626,4.3867070130999535,0.85,0.09556993471526434,4.027634451161993,1.2671699139149863,1.0,0.0,4.02763445116177,1.2847999116743627,1.2850960674296805,3.1348340037735087,19320.120930734858,1970.1040549764557,4632.441516551485,4632.441516551485,5.558788004791865,5.0055483393389455,-2.34244735166637,7.347995691005316,3.4870253300465155,3.4870253300465155,0.9962929514418616,0.0,0.0,0.00023049529756109766,7.774310048256418e-05,0.00015275219707853348,0.0006152300114441878,0.09556993471533276,0.07169716770151448,0.02387276701381829,0.09556988517532922,0.07169716770146314,0.023872767013801196,0.3773124138707071,0.3773124138707071,0.12563245713214558,0.0,4.973360856191505,4.963012733226378,5.004442200098936,4.973499567372585,4.963207093378514,5.004413750601373,24793.278951006607,21074.287108355617,0.85,1.0662731296081305,0.6624832435837077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522243613457892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.718533661038,1535.1640323778438,0.3773124138707071,0.12563245713214558,6.112874298809886,3.4870253300465155
2758.0,-30.12154733956124,5.005542012551257,35.00452285339701,24.098222131747775,4.996260299696874,-26.609783746621144,-40.12544550988821,1.4844967067573949,-0.040622446451607175,-5.0140244079057075,40.00899820939901,42248.31442561231,25750.75921452259,25750.75921452259,67999.0736401349,77329.72458655978,77329.72458655978,25750.75921452259,103080.48380108237,103080.48380108237,103080.48380108237,127873.75502032277,91546.2597131806,56464.849552235675,38979.34462327213,24793.271219240403,0.0,63772.61584251253,21074.28053635434,1535.1635184650086,0.0,0.8868147830983084,2.815648192105983,0.0014959135982669303,354462.16474350425,1554921.2412675482,4.386705820613378,1554921.2412675482,4.386705820613378,0.85,0.09556990107547206,4.027634451161993,1.2671697144536305,1.0,0.0,4.027634451160892,1.2847998771348859,1.285096034331314,3.134834088047744,19320.105064091324,1970.10243702909,4632.441516551485,4632.441516551485,5.55878776289272,5.005542012551257,-2.342437878119337,7.347979890670594,3.4870326764409816,3.4870326764409816,0.9962950504117091,0.0,0.0,0.00023049642536041763,7.774355879045303e-05,0.0001527528665699646,0.0006152327079109405,0.09556990107551463,0.0716971348919892,0.02387276618352543,0.09556991835862134,0.07169713489195727,0.023872766183514797,0.3773122994450493,0.3773122994450493,0.1256324721537291,0.0,4.9733671514190405,4.963024404743123,5.004432332666852,4.973401961454101,4.963080731594971,5.004402509613726,24793.271219240403,21074.28053635434,0.85,1.066273866012642,0.6624836360789274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522240798930417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.715419207007,1535.1635184650086,0.3773122994450493,0.1256324721537291,6.112874298809886,3.4870326764409816
2759.0,-30.12150045194104,5.005535752603721,35.00452112028435,24.098220420442544,4.9962659440922215,-26.609740976703836,-40.12539720917118,1.4845064688556406,-0.04061039169459946,-5.014016594679161,40.00899522620277,42248.31683438243,25750.75119370435,25750.75119370435,67999.06802808678,77329.69492366837,77329.69492366837,25750.75119370435,103080.44611737272,103080.44611737272,103080.44611737272,127873.70679926127,91546.21341037574,56464.83532109222,38979.3089880928,24793.26068188855,0.0,63772.569669981356,21074.27157960527,1535.1627849938354,0.0,0.8868148336612505,2.8156489457069216,0.0014959135982669303,354462.2727036896,1554921.1126164964,4.386704121587356,1554921.1126164964,4.386704121587356,0.8500000000000001,0.09556986302549311,4.027634451161993,1.267169556752779,1.0,0.0,4.027634451162392,1.2847998291405338,1.285095987772617,3.134834205151068,19320.095292255126,1970.1014405791097,4632.441516551485,4632.441516551485,5.558786031447606,5.005535752603721,-2.3424263851373315,7.347962137741052,3.4870400150922607,3.4870400150922607,0.9962971471692174,0.0,0.0,0.00023049755132781768,7.77439841885348e-05,0.00015275356713928288,0.0006152355295480622,0.09556986302554199,0.07169709881483631,0.023872764210705676,0.09556990372525463,0.07169709881479965,0.023872764210693467,0.37731218395441724,0.37731218395441724,0.12563248653383846,0.0,4.9733719943000665,4.963040875487877,5.004402234244594,4.973406202984563,4.963121606428672,5.004296697607742,24793.26068188855,21074.27157960527,0.85,1.066274550013858,0.6624841535007066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522237982626223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.712306911357,1535.1627849938354,0.37731218395441724,0.12563248653383846,6.112874298809886,3.4870400150922607
2760.0,-30.12145354579776,5.005529408595132,35.00451938610481,24.09820983828979,4.996260976254581,-26.609699251392485,-40.12534908307714,1.484506681849948,-0.04052448720437951,-5.0140158970431745,40.00899172890107,42248.3199568628,25750.761281030627,25750.761281030627,67999.08123789342,77329.67246230159,77329.67246230159,25750.761281030627,103080.43374333222,103080.43374333222,103080.43374333222,127873.6833204114,91546.17000528329,56464.81749984704,38979.28056159583,24793.24957707917,0.0,63772.53013867499,21074.262140517294,1535.1621809794476,0.0,0.8868148498742485,2.8156478987889,0.0014959135982669303,354462.28234335885,1554920.9617945335,4.386703576795006,1554920.9617945335,4.386703576795006,0.8500000000000001,0.09556983060080318,4.027634451161993,1.2671693721273916,1.0,0.0,4.027634451162354,1.284799825818035,1.2850959858966484,3.1348342132577645,19320.086131957927,1970.100506488753,4632.441516551485,4632.441516551485,5.558788208987513,5.005529408595132,-2.342420123160066,7.347949531755198,3.487047363362339,3.487047363362339,0.996299246674954,0.0,0.0,0.0002304986777451053,7.774440805080249e-05,0.00015275426969430281,0.0006152383591828644,0.09556983060085456,0.07169706718061644,0.02387276342023812,0.09556983233532072,0.07169706718057789,0.023872763420225283,0.3773120679107399,0.3773120679107399,0.12563249916684344,0.0,4.973395614740923,4.9630680323410274,5.004415219210443,4.9734914098388,4.963177985545258,5.004468485650364,24793.24957707917,21074.262140517294,0.85,1.0662754181154124,0.6624846131240637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452223517091035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.709194648696,1535.1621809794476,0.3773120679107399,0.12563249916684344,6.112874298809886,3.487047363362339
2761.0,-30.121406710903006,5.005523050706627,35.004517620626714,24.09820407573136,4.9962590497392725,-26.60965728602465,-40.12530469391493,1.4845096248615604,-0.040416575637266305,-5.014011989876927,40.00898734890346,42248.33830873718,25750.762946620685,25750.762946620685,67999.10125535786,77329.65702905155,77329.65702905155,25750.762946620685,103080.41997567224,103080.41997567224,103080.41997567224,127873.65225628638,91546.13488850661,56464.816168195015,38979.24302256844,24793.23228061415,0.0,63772.47530318258,21074.247438522027,1535.1611513717764,0.0,0.8868148856165806,2.815646937419868,0.0014959135982669303,354462.33633110346,1554920.7729061157,4.386702375774173,1554920.7729061157,4.386702375774173,0.85,0.09556979188345915,4.027634451161993,1.2671692364057527,1.0,0.0,4.027634451162174,1.2847998097274453,1.2850959712474537,3.134834252517835,19320.078720843405,1970.0997507653894,4632.441516551485,4632.441516551485,5.558788568536587,5.005523050706627,-2.3424115474086804,7.347934598115307,3.487054675840754,3.487054675840754,0.9963013359545012,0.0,0.0,0.00023049980245646855,7.774479900258186e-05,0.00015275500345388667,0.0006152413144982432,0.09556979188352592,0.07169703066542174,0.02387276121810418,0.09556973945894125,0.07169703066537166,0.023872761218087506,0.37731195208389745,0.37731195208389745,0.12563251299582484,0.0,4.973434091979868,4.963112549890923,5.004435539402209,4.9735954142396395,4.9632980452113316,5.0045242497509435,24793.23228061415,21074.247438522027,0.85,1.066276648853308,0.6624854705401213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452223235808474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.706084320034,1535.1611513717764,0.37731195208389745,0.12563251299582484,6.112874298809886,3.487054675840754
2762.0,-30.1213598657786,5.005516765688296,35.004515856522154,24.09819719558584,4.996264205224074,-26.60961460323019,-40.1252563931979,1.4845189426762595,-0.0404787709318839,-5.014003981423372,40.00898385795649,42248.3405884607,25750.754202199656,25750.754202199656,67999.09479066035,77329.60837190028,77329.60837190028,25750.754202199656,103080.36257409994,103080.36257409994,103080.36257409994,127873.58136568395,91546.0694107536,56464.80162731631,38979.18642604143,24793.218791584004,0.0,63772.40521762543,21074.235972846403,1535.160242988884,0.0,0.8868149390114181,2.815648689070481,0.0014959135982669303,354462.4469889037,1554920.6223582255,4.386700581590528,1554920.6223582255,4.386700581590528,0.85,0.09556975221146374,4.027634451161993,1.2671690858481455,1.0,0.0,4.027634451161953,1.2847997638136288,1.2850959267684798,3.1348343645447896,19320.064902287937,1970.0983416648844,4632.441516551485,4632.441516551485,5.558786680888141,5.005516765688296,-2.3423999594809035,7.347916725169199,3.487061973558714,3.487061973558714,0.9963034210167754,0.0,0.0,0.0002305009274185506,7.774522440693715e-05,0.00015275570301161347,0.0006152441320610442,0.09556975221152003,0.07169699329204585,0.023872758919474178,0.09556974811794797,0.07169699329200363,0.02387275891946012,0.3773118375018431,0.3773118375018431,0.12563252823524773,0.0,4.973449274055383,4.9631354108981895,5.004427642059511,4.973525210491459,4.963242073920128,5.0044112809365515,24793.218791584004,21074.235972846403,0.85,1.066277719314666,0.662486234356174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522229549532735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.702974127566,1535.160242988884,0.3773118375018431,0.12563252823524773,6.112874298809886,3.487061973558714
2763.0,-30.121313061901436,5.00551041379246,35.00451409460079,24.098191677499585,4.996260369315433,-26.6095728567763,-40.12520826710386,1.484520164190943,-0.040335167751209156,-5.014002547941976,40.00898039333756,42248.343260097754,25750.762227500312,25750.762227500312,67999.10548759806,77329.60189810279,77329.60189810279,25750.762227500312,103080.3641256031,103080.3641256031,103080.3641256031,127873.57172787216,91546.04249275642,56464.78385475391,38979.17626444723,24793.207602269053,0.0,63772.383866716285,21074.226461928694,1535.1596190316593,0.0,0.8868149588507979,2.8156469701762403,0.0014959135982669303,354462.4667962131,1554920.4729457493,4.38669991494389,1554920.4729457493,4.38669991494389,0.85,0.0955697196994734,4.027634451161993,1.2671689314441759,1.0,0.0,4.027634451161928,1.2847997557780937,1.2850959201752523,3.134834384151014,19320.059221460175,1970.097762381667,4632.441516551485,4632.441516551485,5.558788413300872,5.00551041379246,-2.342393199703326,7.347903613495786,3.487069282662695,3.487069282662695,0.9963055093321985,0.0,0.0,0.00023050205139515142,7.774564827545604e-05,0.00015275640311969538,0.0006152469518404745,0.09556971969952485,0.07169696135772051,0.023872758341804346,0.09556965306890383,0.0716969613576819,0.023872758341791495,0.37731172263146734,0.37731172263146734,0.12563254290470685,0.0,4.973492352963092,4.9631851733339545,5.004450631713041,4.973667380190761,4.96338694732151,5.0045453161469595,24793.207602269053,21074.226461928694,0.85,1.0662782440392315,0.6624864980490053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522226740368327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.699865701195,1535.1596190316593,0.37731172263146734,0.12563254290470685,6.112874298809886,3.487069282662695
2764.0,-30.12126625550588,5.005504105081256,35.00451232003025,24.098185216449224,4.99626293739661,-26.609530467586275,-40.12516000131143,1.4845271494776504,-0.040337319916545766,-5.013995978101702,40.00897650105986,42248.3455522614,25750.757045344453,25750.757045344453,67999.10259760586,77329.56538166016,77329.56538166016,25750.757045344453,103080.3224270046,103080.3224270046,103080.3224270046,127873.51462293012,91545.98812388451,56464.76829448818,38979.1331437737,24793.19219592551,0.0,63772.32533969921,21074.213366536682,1535.1586345662724,0.0,0.8868150063775911,2.8156477652578924,0.0014959135982669303,354462.55757581966,1554920.3050904067,4.3866983179395715,1554920.3050904067,4.3866983179395715,0.85,0.09556968060664192,4.027634451161993,1.2671687720948834,1.0,0.0,4.027634451162579,1.2847997207782504,1.2850958866115854,3.1348344695485353,19320.047747345114,1970.0965923475515,4632.441516551485,4632.441516551485,5.558787294634648,5.005504105081256,-2.342382692679874,7.34788679776113,3.4870765611169317,3.4870765611169317,0.9963075888905519,0.0,0.0,0.00023050317543728277,7.774607337650901e-05,0.00015275710206077376,0.0006152497669196411,0.09556968060670341,0.0716969243522952,0.02387275625440821,0.09556962389085566,0.07169692435224907,0.02387275625439285,0.3773116091776951,0.3773116091776951,0.1256325589867412,0.0,4.973523119251695,4.963224602947037,5.004455361561838,4.9736586581851725,4.963394806565475,5.004486773654207,24793.19219592551,21074.213366536682,0.85,1.0662791772981723,0.6624871419885514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522223933678435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.696758010008,1535.1586345662724,0.3773116091776951,0.1256325589867412,6.112874298809886,3.4870765611169317
2765.0,-30.12121948914971,5.005497909786963,35.00451057529712,24.098182946350448,4.996272078771461,-26.609487457109957,-40.1251117005944,1.4845400467323748,-0.04041109613666549,-5.013986012014594,40.00897382099913,42248.34729566075,25750.74343531512,25750.74343531512,67999.09073097588,77329.51932191754,77329.51932191754,25750.74343531512,103080.26275723266,103080.26275723266,103080.26275723266,127873.44540545797,91545.92688890599,56464.75486265183,38979.08002917129,24793.182648225305,0.0,63772.26267739659,21074.20525099151,1535.1579068311632,0.0,0.8868150667988178,2.815649897511965,0.0014959135982669303,354462.69528353604,1554920.1895121979,4.386696287654224,1554920.1895121979,4.386696287654224,0.85,0.09556964204937018,4.027634451161993,1.2671685638418424,1.0,0.0,4.027634451162134,1.2847996581229209,1.285095825384828,3.1348346224237993,19320.03482419323,1970.0952745528016,4632.441516551485,4632.441516551485,5.5587843566527475,5.005497909786963,-2.3423696623077315,7.347867572094694,3.4870838420120394,3.4870838420120394,0.9963096691462969,0.0,0.0,0.00023050429852292025,7.774649878731096e-05,0.00015275779973560928,0.0006152525768988443,0.09556964204941573,0.0716968877688827,0.02387275428053303,0.09556965747155391,0.07169688776884853,0.023872754280521654,0.37731149626352267,0.37731149626352267,0.12563257510640063,0.0,4.9735296928023445,4.963245688236441,5.004418331095451,4.973574915877919,4.9633489686264625,5.004289160004419,24793.182648225305,21074.20525099151,0.85,1.0662800389404632,0.6624878202829588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522221126838555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.693651929401,1535.1579068311632,0.37731149626352267,0.12563257510640063,6.112874298809886,3.4870838420120394
2766.0,-30.121172731398257,5.005491575940956,35.00450883420198,24.098162410687678,4.996263757372559,-26.60944620076048,-40.125063609424956,1.4845372267354224,-0.04042644458627365,-5.013987913926926,40.008970437495485,42248.35006740467,25750.760061520778,25750.760061520778,67999.11012892544,77329.4700214036,77329.4700214036,25750.760061520778,103080.23008292438,103080.23008292438,103080.23008292438,127873.40312525828,91545.85534682195,56464.735392825576,38979.02217110708,24793.173042333903,0.0,63772.19521344098,21074.19708598382,1535.1574440592176,0.0,0.8868150693706417,2.815649877125673,0.0014959135982669303,354462.6690036094,1554920.043597867,4.386696201235323,1554920.043597867,4.386696201235323,0.85,0.09556961353268109,4.027634451161993,1.2671683858102192,1.0,0.0,4.027634451160465,1.284799668996707,1.2850958377038768,3.1348345958924093,19320.01972580926,1970.0937349461092,4632.441516551485,4632.441516551485,5.558787945733277,5.005491575940956,-2.342365348394709,7.347856924335666,3.48709114660673,3.48709114660673,0.9963117561733513,0.0,0.0,0.00023050542140696004,7.774692235465129e-05,0.00015275849905230877,0.0006152553934908755,0.0955696135327285,0.07169685904331674,0.023872754489411764,0.09556962824736896,0.07169685904328117,0.02387275448939992,0.3773113826944276,0.3773113826944276,0.12563258872585426,0.0,4.973536773612011,4.963246002235735,5.0044457255945645,4.973561469340666,4.963243643902047,5.004551687095329,24793.173042333903,21074.19708598382,0.85,1.0662814711229132,0.6624885645852784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522218322400755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.690546606887,1535.1574440592176,0.3773113826944276,0.12563258872585426,6.112874298809886,3.48709114660673
2767.0,-30.121125954433204,5.00548538226862,35.004507080380755,24.09816541420298,4.996272666257261,-26.609403203936015,-40.12501527378333,1.4845499157607058,-0.04039743310221411,-5.013976739439403,40.008966584629995,42248.351864606404,25750.743240680393,25750.743240680393,67999.0951052868,77329.44634238724,77329.44634238724,25750.743240680393,103080.18958306764,103080.18958306764,103080.18958306764,127873.34588977348,91545.81639436302,56464.72191658471,38978.99386419812,24793.156306705852,0.0,63772.15017090397,21074.182860699973,1535.1562809271222,0.0,0.8868151401877784,2.815650800319924,0.0014959135982669303,354462.82340859796,1554919.8774422195,4.386693821624914,1554919.8774422195,4.386693821624914,0.85,0.09556956904163078,4.027634451161993,1.2671682693203916,1.0,0.0,4.027634451160933,1.2847996073149777,1.2850957774512841,3.134834746392159,19320.01150520471,1970.0928966777353,4632.441516551485,4632.441516551485,5.558784314637165,5.00548538226862,-2.3423514602457653,7.3478368425143845,3.4870983990794957,3.4870983990794957,0.9963138283084273,0.0,0.0,0.0002305065447574535,7.774734807735233e-05,0.00015275919668010117,0.0006152582032806063,0.0955695690416942,0.07169681798117891,0.023872751060515278,0.09556959480486776,0.07169681798113134,0.023872751060499436,0.37731126735532633,0.37731126735532633,0.12563260422890415,0.0,4.9735410350398865,4.963261170591068,5.004417211238433,4.973579306337172,4.9633430796373545,5.00432440236267,24793.156306705852,21074.182860699973,0.85,1.0662819886589205,0.6624890606853366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522215518479988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.68744267087,1535.1562809271222,0.37731126735532633,0.12563260422890415,6.112874298809886,3.4870983990794957
2768.0,-30.121079259894746,5.005479190964883,35.00450535846066,24.098158988077216,4.996274798098633,-26.60936095911862,-40.1249670778401,1.4845564973231404,-0.04039403360002325,-5.013971949586969,40.00896400617833,42248.35376537626,25750.742956448357,25750.742956448357,67999.09672182462,77329.41187999527,77329.41187999527,25750.742956448357,103080.15483644363,103080.15483644363,103080.15483644363,127873.30399322498,91545.76394783985,56464.705833223365,38978.953460684985,24793.149156781354,0.0,63772.10261746634,21074.17678326415,1535.1558089861228,0.0,0.8868151738991727,2.815651314726731,0.0014959135982669303,354462.8895930459,1554919.7662459454,4.38669268884855,1554919.7662459454,4.38669268884855,0.85,0.09556953549682644,4.027634451161993,1.2671680748043586,1.0,0.0,4.027634451161369,1.2847995742093568,1.2850957457788503,3.13483482716791,19320.000436785955,1970.0917680131295,4632.441516551485,4632.441516551485,5.55878425328031,5.005479190964883,-2.3423422215765535,7.347821412541437,3.487105683281576,3.487105683281576,0.9963159095090217,0.0,0.0,0.00023050766613350135,7.774777257178674e-05,0.00015275989356171462,0.0006152610100650009,0.0955695354968673,0.07169678537262292,0.02387275012424438,0.0955695865177749,0.07169678537259226,0.023872750124234173,0.3773111515015937,0.3773111515015937,0.1256326178652902,0.0,4.973546593022377,4.963275053118366,5.004397750912915,4.973577915986937,4.963339685709741,5.004329017624286,24793.149156781354,21074.17678326415,0.85,1.066282809110336,0.662489584494349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452221271340808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.684340678356,1535.1558089861228,0.3773111515015937,0.1256326178652902,6.112874298809886,3.487105683281576
2769.0,-30.12103252056062,5.0054729934615185,35.00450363643734,24.0981581498869,4.996274943776676,-26.609318872571464,-40.12492265375329,1.484561295788149,-0.040251053432484696,-5.013967580385347,40.008960559329424,42248.3716345604,25750.743700403815,25750.743700403815,67999.11533496421,77329.40802285743,77329.40802285743,25750.743700403815,103080.15172326125,103080.15172326125,103080.15172326125,127873.28877322754,91545.7412845354,56464.7048962409,38978.92932032722,24793.137049966295,0.0,63772.06637029351,21074.16649247135,1535.155066437133,0.0,0.8868152086140745,2.8156499466639757,0.0014959135982669303,354462.94996510184,1554919.6175998687,4.386691522352212,1554919.6175998687,4.386691522352212,0.85,0.09556949915917312,4.027634451161993,1.2671679511712868,1.0,0.0,4.027634451161292,1.2847995494432185,1.28509572244921,3.134834887595821,19319.995653877028,1970.0912802921516,4632.441516551485,4632.441516551485,5.558784413877149,5.0054729934615185,-2.342333302803878,7.3478062962653965,3.4871129578753965,3.4871129578753965,0.996317987964399,0.0,0.0,0.00023050878859035766,7.77481638468154e-05,0.00015276062474354227,0.00061526395499812,0.09556949915922658,0.07169675078340919,0.023872748375817397,0.09556949759712792,0.07169675078336908,0.023872748375804043,0.3773110351682613,0.3773110351682613,0.12563263053861345,0.0,4.973578921452827,4.963320987295049,5.004389197460966,4.973716526952842,4.963513027182614,5.004363291776315,24793.137049966295,21074.16649247135,0.85,1.0662837070407327,0.6624902412483321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522209913280066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.681238593796,1535.155066437133,0.3773110351682613,0.12563263053861345,6.112874298809886,3.4871129578753965
2770.0,-30.12098583794434,5.005466809436256,35.004501910292774,24.09815186345952,4.9962761680123675,-26.609276729211246,-40.124870685953624,1.4845670592799067,-0.040220059397313435,-5.013962297170629,40.00895699524251,42248.35786555749,25750.74208303152,25750.74208303152,67999.099948589,77329.3778190792,77329.3778190792,25750.74208303152,103080.11990211073,103080.11990211073,103080.11990211073,127873.24386735974,91545.69273415735,56464.67278063839,38978.9110594655,24793.123965249004,0.0,63772.0350247145,21074.155370461653,1535.154244473983,0.0,0.8868152484048666,2.8156501562044687,0.0014959135982669303,354463.0229666723,1554919.4638978892,4.3866901852949765,1554919.4638978892,4.3866901852949765,0.85,0.095569461688791,4.027634451161993,1.2671677698427812,1.0,0.0,4.027634451161212,1.2847995201652809,1.2850956946049867,3.134834959032258,19319.985407708504,1970.0902354737352,4632.441516551485,4632.441516551485,5.558784064736789,5.005466809436256,-2.3423237225119924,7.347790531948249,3.487120220280156,3.487120220280156,0.9963200629371874,0.0,0.0,0.00023050990969014518,7.774862156708353e-05,0.00015276128812306166,0.0006152666268483266,0.09556946168884678,0.07169671543628942,0.02387274625255736,0.09556945782706683,0.07169671543624757,0.023872746252543427,0.3773109204049709,0.3773109204049709,0.1256326430901966,0.0,4.973609578881735,4.963364132780612,5.004382330548651,4.973742237773308,4.963546754857134,5.004364909033939,24793.123965249004,21074.155370461653,0.85,1.0662839898748147,0.6624903509694237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522207110466832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.678138963127,1535.154244473983,0.3773109204049709,0.1256326430901966,6.112874298809886,3.487120220280156
2771.0,-30.1209391984898,5.005460567449613,35.00450017011778,24.0981358679943,4.996272270348801,-26.609235136916805,-40.12482633171601,1.4845682087763756,-0.04024510134496495,-5.013960416903797,40.0089531342869,42248.375607058144,25750.749038397153,25750.749038397153,67999.1246454553,77329.32906467328,77329.32906467328,25750.749038397153,103080.07810307044,103080.07810307044,103080.07810307044,127873.1884304359,91545.62357699704,56464.670119384085,38978.8371751255,24793.11032736546,0.0,63771.94750249096,21074.14377826064,1535.153465925191,0.0,0.8868152719529171,2.8156507045862806,0.0014959135982669303,354463.0489475295,1554919.2973934002,4.386689394029254,1554919.2973934002,4.386689394029254,0.85,0.09556942715475451,4.027634451161993,1.267167615988292,1.0,0.0,4.027634451161493,1.2847995124747358,1.285095688351807,3.134834977796734,19319.970812643587,1970.0887471913027,4632.441516551485,4632.441516551485,5.558785566183835,5.005460567449613,-2.342316659609105,7.347777227058717,3.487127476421638,3.487127476421638,0.9963221361204679,0.0,0.0,0.0002305110297584057,7.774901223084258e-05,0.00015276201752756314,0.0006152695646230255,0.09556942715481223,0.07169668234518693,0.023872744809625302,0.09556943051030546,0.07169668234514363,0.023872744809610883,0.3773108067591562,0.3773108067591562,0.12563265564100204,0.0,4.973630013932052,4.963384054171286,5.004404296192547,4.97371531555882,4.963467312952503,5.004495734152044,24793.11032736546,21074.14377826064,0.85,1.066285840538259,0.6624915383901033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522204311055829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.675039754187,1535.153465925191,0.3773108067591562,0.12563265564100204,6.112874298809886,3.487127476421638
2772.0,-30.120892530358365,5.00545443862427,35.00449843053035,24.098139081057184,4.99628008902208,-26.609192347102407,-40.12477429406715,1.4845799057667732,-0.04019369729059008,-5.0139504750991515,40.00894967105169,42248.36138351118,25750.735459041203,25750.735459041203,67999.09684255239,77329.31050745497,77329.31050745497,25750.735459041203,103080.04596649617,103080.04596649617,103080.04596649617,127873.14219376032,91545.58934882321,56464.64022488209,38978.83235993458,24793.09622726414,0.0,63771.92858719872,21074.131793174518,1535.1524816342815,0.0,0.8868153350860986,2.8156511897822925,0.0014959135982669303,354463.1863198689,1554919.1480406944,4.386687272617161,1554919.1480406944,4.386687272617161,0.85,0.09556938535722473,4.027634451161993,1.2671674275165428,1.0,0.0,4.027634451161316,1.284799455439318,1.2850956327432705,3.134835116959793,19319.963589061583,1970.0880105909341,4632.441516551485,4632.441516551485,5.5587826348233635,5.00545443862427,-2.342303682748452,7.347758121372721,3.4871347047713943,3.4871347047713943,0.9963242013632555,0.0,0.0,0.0002305121505203742,7.77494705709521e-05,0.0001527626799494221,0.0006152722326161258,0.09556938535728177,0.07169664353328674,0.023872741823995024,0.0955693925065571,0.07169664353324395,0.02387274182398078,0.3773106926271573,0.3773106926271573,0.1256326699357825,0.0,4.97365159007154,4.963420015407166,5.004382649306592,4.973756777808546,4.963582753512242,5.004314966308527,24793.09622726414,21074.131793174518,0.85,1.0662857208336367,0.6624915118529427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522201514234123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.671941236662,1535.1524816342815,0.3773106926271573,0.1256326699357825,6.112874298809886,3.4871347047713943
2773.0,-30.120845917341928,5.005448198046822,35.00449669440807,24.09812353961172,4.996273511025541,-26.609151046681948,-40.12472997475413,1.4845786403661803,-0.04016142631917319,-5.013951111119728,40.00894629280698,42248.3791890562,25750.748869293693,25750.748869293693,67999.12805834989,77329.27432884688,77329.27432884688,25750.748869293693,103080.02319814057,103080.02319814057,103080.02319814057,127873.10940226616,91545.53169289006,56464.63655310192,38978.77237754237,24793.086204125586,0.0,63771.858581667955,21074.123273506746,1535.1519677343288,0.0,0.8868153440810032,2.8156506916734556,0.0014959135982669303,354463.1775315598,1554919.0023532296,4.386686970368838,1554919.0023532296,4.386686970368838,0.8499999999999999,0.0955693553661401,4.027634451161993,1.267167266518809,1.0,0.0,4.02763445116292,1.2847994590474703,1.2850956377905896,3.1348351081561137,19319.951421238562,1970.086769818293,4632.441516551485,4632.441516551485,5.55878552967966,5.005448198046822,-2.342298468954196,7.347746667001018,3.4871419568548316,3.4871419568548316,0.9963262733870948,0.0,0.0,0.0002305132699637366,7.774986093104197e-05,0.00015276340903269464,0.0006152751690970321,0.09556935536618852,0.07169661378319335,0.023872741582995172,0.09556934457667562,0.07169661378315702,0.023872741582983078,0.3773105790925759,0.3773105790925759,0.12563268299455993,0.0,4.973679453267948,4.963447108747175,5.004412812567409,4.973789684800579,4.963554273463842,5.00453225624392,24793.086204125586,21074.123273506746,0.85,1.0662873808400672,0.6624925183096521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522198715693784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.668844848278,1535.1519677343288,0.3773105790925759,0.12563268299455993,6.112874298809886,3.4871419568548316
