time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2774.0,-30.12079928021689,5.005442057374002,35.00449494488822,24.098121688608103,4.996279794831183,-26.609108438258883,-40.1246817089617,1.4845889528737963,-0.04016056433920312,-5.013941830375704,40.008942430328894,42248.38062326697,25750.73688073835,25750.73688073835,67999.11750400532,77329.24168339187,77329.24168339187,25750.73688073835,103079.97856413022,103079.97856413022,103079.97856413022,127873.04856338757,91545.48276766302,56464.62170754065,38978.73451124708,24793.069999257354,0.0,63771.80451050443,21074.10949936875,1535.1508765058063,0.0,0.886815405295557,2.8156517635748086,0.0014959135982669303,354463.30576963286,1554918.83578312,4.386684913427028,1554918.83578312,4.386684913427028,0.85,0.0955693132035331,4.027634451161993,1.2671671000262723,1.0,0.0,4.027634451161078,1.2847994084904806,1.2850955886610307,3.1348352315122,19319.94109596116,1970.0857169330159,4632.441516551485,4632.441516551485,5.558782941723546,5.005442057374002,-2.3422860005517667,7.347728057925769,3.4871491650116755,3.4871491650116755,0.9963283328604787,0.0,0.0,0.00023051438999109616,7.775028605339041e-05,0.00015276410393770575,0.0006152779679203951,0.09556931320359562,0.07169657459521593,0.023872738608379684,0.09556931962289143,0.07169657459516902,0.023872738608364065,0.3773104655219171,0.3773104655219171,0.12563269819325257,0.0,4.973696290507121,4.963473116589682,5.004402090040969,4.973781266036497,4.9635947848440765,5.004376847447304,24793.069999257354,21074.10949936875,0.85,1.0662881194275218,0.6624931025169258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522195920459553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.665748911362,1535.1508765058063,0.3773104655219171,0.12563269819325257,6.112874298809886,3.4871491650116755
2775.0,-30.120752679966444,5.0054358297830674,35.00449319809373,24.098105902690463,4.996274734837769,-26.609066997515804,-40.124633617792256,1.4845890523877492,-0.04016396085881979,-5.013941330076574,40.00893901067202,42248.38260860109,25750.747310912182,25750.747310912182,67999.12991951327,77329.19838437464,77329.19838437464,25750.747310912182,103079.94569528682,103079.94569528682,103079.94569528682,127873.00505896605,91545.41861105511,56464.60283528418,38978.68419530103,24793.059363679225,0.0,63771.743558980255,21074.10045912734,1535.1503011457721,0.0,0.8868154202231255,2.8156518665811516,0.0014959135982669303,354463.3126825919,1554918.6883097712,4.38668441182837,1554918.6883097712,4.38668441182837,0.85,0.09556928206329797,4.027634451161993,1.267166963205673,1.0,0.0,4.027634451161631,1.2847994057138823,1.2850955873217462,3.1348352382869367,19319.92755622279,1970.0843362639423,4632.441516551485,4632.441516551485,5.558785193273574,5.0054358297830674,-2.342279974515197,7.347715804298264,3.4871563929054528,3.4871563929054528,0.9963303979729865,0.0,0.0,0.0002305155091378907,7.775070963980598e-05,0.00015276479949808474,0.0006152807693833404,0.09556928206334804,0.07169654377930347,0.023872738284044574,0.0955692889093679,0.0716965437792659,0.023872738284032066,0.377310351874605,0.377310351874605,0.12563271264358178,0.0,4.973712318621665,4.963484940321166,5.00443073455466,4.973777369217771,4.963533186007396,5.004546263973907,24793.059363679225,21074.10045912734,0.85,1.0662893332471497,0.6624937668440418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522193123780625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.66265501119,1535.1503011457721,0.377310351874605,0.12563271264358178,6.112874298809886,3.4871563929054528
2776.0,-30.12070610771122,5.005429736995011,35.0044914520342,24.09811414489525,4.996283926179696,-26.609024156724917,-40.12458531707523,1.4846019751939892,-0.040058319712272805,-5.013930397078436,40.00893553849006,42248.38362387248,25750.731134566788,25750.731134566788,67999.11475843927,77329.1946849362,77329.1946849362,25750.731134566788,103079.92581950298,103079.92581950298,103079.92581950298,127872.97064776022,91545.39983509957,56464.58877403829,38978.67895673475,24793.044828257236,0.0,63771.72378499199,21074.08810401865,1535.1492709093327,0.0,0.8868154884328132,2.815651755071181,0.0014959135982669303,354463.4637509832,1554918.538571279,4.386682119835168,1554918.538571279,4.386682119835168,0.85,0.09556923943320883,4.027634451161993,1.2671668016584596,1.0,0.0,4.027634451161574,1.2847993429485585,1.28509552597905,3.1348353914306553,19319.92359370772,1970.0839321998565,4632.441516551485,4632.441516551485,5.5587817013038805,5.005429736995011,-2.342266298653297,7.347696035648308,3.4871635843444775,3.4871635843444775,0.9963324526698507,0.0,0.0,0.00023051662761735582,7.775113507406253e-05,0.00015276549254329328,0.0006152835607160985,0.09556923943326641,0.0716965040466394,0.023872735386627018,0.09556922833885108,0.0716965040465962,0.02387273538661263,0.37731023732280605,0.37731023732280605,0.125632728876339,0.0,4.97374011704062,4.963530679759174,5.004404628228258,4.9738720773661385,4.963734414370606,5.004320992249632,24793.044828257236,21074.08810401865,0.85,1.066289426136575,0.6624939881868961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522190329313982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.659561926866,1535.1492709093327,0.37731023732280605,0.125632728876339,6.112874298809886,3.4871635843444775
2777.0,-30.120659519737995,5.005423562469764,35.00448972214989,24.098098219279223,4.996279885698946,-26.60898262508969,-40.12454099776221,1.4846029910512588,-0.04008779521507222,-5.013929611111939,40.008932517509635,42248.401181865855,25750.740943029687,25750.740943029687,67999.14212489554,77329.14660398969,77329.14660398969,25750.740943029687,103079.88754701937,103079.88754701937,103079.88754701937,127872.92391684889,91545.33131421132,56464.585892090014,38978.606024579225,24793.03636982951,0.0,63771.64239440874,21074.080914355083,1535.1488127688274,0.0,0.8868155033706469,2.8156522339631396,0.0014959135982669303,354463.47461119806,1554918.408290945,4.386681617891647,1554918.408290945,4.386681617891647,0.85,0.09556920941272129,4.027634451161993,1.2671666500018914,1.0,0.0,4.027634451160585,1.2847993358856988,1.28509552035215,3.1348354086636205,19319.90913292293,1970.082457610186,4632.441516551485,4632.441516551485,5.5587838186458605,5.005423562469764,-2.3422600552673605,7.347683617737124,3.4871708060697193,3.4871708060697193,0.9963345160199198,0.0,0.0,0.00023051774647930848,7.775152544187895e-05,0.00015276622103742952,0.0006152864948241792,0.09556920941276573,0.07169647410494294,0.02387273530782279,0.09556921768217015,0.0716964741049096,0.023872735307811692,0.37731012411285303,0.37731012411285303,0.12563274323258403,0.0,4.973760160576376,4.963552702779907,5.004418713058442,4.97384181589689,4.963642288513313,5.004476546917886,24793.03636982951,21074.080914355083,0.85,1.066291216154368,0.6624951090419154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522187536527145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.656469835047,1535.1488127688274,0.37731012411285303,0.12563274323258403,6.112874298809886,3.4871708060697193
2778.0,-30.120612984094578,5.005417431069318,35.00448797769074,24.098096961993747,4.996282460320277,-26.608940478961305,-40.124492801818974,1.4846099551876168,-0.04000218243714926,-5.013923004113507,40.00892863321587,42248.40246218475,25750.735768053557,25750.735768053557,67999.13823023831,77329.13136600755,77329.13136600755,25750.735768053557,103079.86713406112,103079.86713406112,103079.86713406112,127872.88801351325,91545.29833572793,56464.569431907665,38978.5876709114,24793.02087945213,0.0,63771.60855036353,21074.06774753431,1535.1478244575308,0.0,0.8868155510574559,2.81565188060404,0.0014959135982669303,354463.5659044465,1554918.2407800795,4.386680015511783,1554918.2407800795,4.386680015511783,0.85,0.09556917013604432,4.027634451161993,1.267166491202079,1.0,0.0,4.027634451162346,1.2847993009981047,1.2850954868924926,3.1348354937873166,19319.90217307808,1970.0817479035227,4632.441516551485,4632.441516551485,5.558782701529518,5.005417431069318,-2.3422495668122862,7.347666997881603,3.4871779929829274,3.4871779929829274,0.9963365694236935,0.0,0.0,0.0002305188640894962,7.775194995739985e-05,0.00015276691413209633,0.0006152892863561371,0.09556917013610572,0.07169643707224183,0.02387273306386389,0.09556914930109522,0.07169643707219577,0.02387273306384855,0.3773100105680737,0.3773100105680737,0.12563275850847855,0.0,4.9737897838458025,4.963592875807535,5.004416633917344,4.973920821676359,4.963766123754681,5.004420880682289,24793.02087945213,21074.06774753431,0.85,1.0662917209707217,0.6624954807093997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522184742798783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.65337961052,1535.1478244575308,0.3773100105680737,0.12563275850847855,6.112874298809886,3.4871779929829274
2779.0,-30.12056647743467,5.005411283596474,35.00448623512274,24.09808571627366,4.996281957894685,-26.60889866666924,-40.12444460587574,1.4846141471298644,-0.04002385260076835,-5.013919173143043,40.00892519938262,42248.40382108936,25750.73769674122,25750.73769674122,67999.14151783058,77329.08798356954,77329.08798356954,25750.73769674122,103079.82568031075,103079.82568031075,103079.82568031075,127872.8346619932,91545.23597864652,56464.55181616898,38978.53795830838,24793.00898168245,0.0,63771.54693999083,21074.057634430083,1535.147101322455,0.0,0.8868155829860929,2.8156526123786474,0.0014959135982669303,354463.6188394966,1554918.0926954136,4.3866789426406285,1554918.0926954136,4.3866789426406285,0.85,0.09556913557603428,4.027634451161993,1.2671663351496685,1.0,0.0,4.027634451161464,1.2847992790808547,1.2850954664052816,3.1348355472641316,19319.889013115368,1970.0804059607888,4632.441516551485,4632.441516551485,5.55878311787318,5.005411283596474,-2.3422411157122616,7.3476523993087355,3.487185182614576,3.487185182614576,0.9963386236041646,0.0,0.0,0.00023051998100859765,7.775237447506394e-05,0.0001527676065335337,0.0006152920750960204,0.09556913557608704,0.07169640365180957,0.023872731924277475,0.09556913256181757,0.07169640365176998,0.023872731924264295,0.37730989787121577,0.37730989787121577,0.12563277354886832,0.0,4.973809437468049,4.963616394813926,5.004424663855104,4.973895320542283,4.96371775113812,5.004464068273251,24793.00898168245,21074.057634430083,0.85,1.0662928026791936,0.6624961420623089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452218195220949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.650289890584,1535.147101322455,0.37730989787121577,0.12563277354886832,6.112874298809886,3.487185182614576
2780.0,-30.120519966338087,5.005405173622363,35.00448449247493,24.098084458988183,4.9962848268502436,-26.6088565132161,-40.1243964099325,1.484621373728835,-0.03994835673046282,-5.013912825936688,40.00892171192158,42248.40499186574,25750.7331968933,25750.7331968933,67999.13818875904,77329.0713664596,77329.0713664596,25750.7331968933,103079.8045633529,103079.8045633529,103079.8045633529,127872.80044014011,91545.20175004467,56464.53537545324,38978.51819399047,24792.99587678722,0.0,63771.51407077769,21074.046495269136,1535.1462549938524,0.0,0.8868156279139875,2.8156523615815328,0.0014959135982669303,354463.7065430542,1554917.9422980528,4.386677432966436,1554917.9422980528,4.386677432966436,0.85,0.09556909808642927,4.027634451161993,1.2671661719540137,1.0,0.0,4.02763445116198,1.2847992429666042,1.2850954317179406,3.134835635380806,19319.881789443032,1970.0796693512088,4632.441516551485,4632.441516551485,5.558782146496012,5.005405173622363,-2.342230824622656,7.3476359982450195,3.487192357178717,3.487192357178717,0.9963406734796335,0.0,0.0,0.00023052109803923905,7.775279899487045e-05,0.0001527682990443686,0.0006152948642765167,0.09556909808648464,0.07169636795873437,0.02387273012775028,0.09556907620358152,0.07169636795869283,0.023872730127736448,0.377309784869133,0.377309784869133,0.1256327890127523,0.0,4.973838033616005,4.963656124254101,5.004419804820998,4.973964469206237,4.963827104158838,5.004412438015208,24792.99587678722,21074.046495269136,0.85,1.0662933000663786,0.6624965018860266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522179163359266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.647201141202,1535.1462549938524,0.377309784869133,0.1256327890127523,6.112874298809886,3.487192357178717
2781.0,-30.12047353571289,5.005399044155557,35.0044827523028,24.098073213268094,4.99628412133075,-26.608814789678835,-40.12434828383846,1.484625375297292,-0.039965949622853714,-5.013909157648653,40.008918298735644,42248.406078998225,25750.735536016757,25750.735536016757,67999.14161501499,77329.02894194121,77329.02894194121,25750.735536016757,103079.76447795797,103079.76447795797,103079.76447795797,127872.74860814396,91545.14029934075,56464.51743640031,38978.4698477116,24792.98413018598,0.0,63771.45397789759,21074.036510658083,1535.1455441580415,0.0,0.8868156589399622,2.815653020813962,0.0014959135982669303,354463.75723022973,1554917.7951038284,4.386676390426808,1554917.7951038284,4.386676390426808,0.85,0.09556906385900867,4.027634451161993,1.2671659724926578,1.0,0.0,4.027634451162369,1.2847992219437154,1.2850954121229634,3.134835686675436,19319.86882076403,1970.078346913985,4632.441516551485,4632.441516551485,5.558782651439992,5.005399044155557,-2.3422225022537537,7.347621546409311,3.487199532809188,3.487199532809188,0.996342723659768,0.0,0.0,0.00023052221314221908,7.775322290156947e-05,0.0001527689902406496,0.0006152976481624706,0.09556906385906108,0.07169633481120438,0.023872729047856693,0.0955690576704378,0.07169633481116507,0.023872729047843603,0.37730967262198273,0.37730967262198273,0.125632804038854,0.0,4.973857676609384,4.9636799972705035,5.00442672889676,4.973943208025787,4.96378246048414,5.004461400520086,24792.98413018598,21074.036510658083,0.85,1.0662943585790385,0.6624971432145959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522176374244014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.644114030922,1535.1455441580415,0.37730967262198273,0.125632804038854,6.112874298809886,3.487199532809188
2782.0,-30.12042705383306,5.005392889947928,35.004480998205025,24.098062177095585,4.996282288298721,-26.6087731327426,-40.124300157744415,1.4846283672088536,-0.039954750795629934,-5.013905783158032,40.008914412776534,42248.407426178666,25750.738504915444,25750.738504915444,67999.14593109411,77328.99180336244,77328.99180336244,25750.738504915444,103079.73030827788,103079.73030827788,103079.73030827788,127872.70005945038,91545.08365749854,56464.49928031709,38978.42708575717,24792.9697511725,0.0,63771.39683692966,21074.024288496625,1535.1446901864465,0.0,0.8868156901825663,2.8156532675806853,0.0014959135982669303,354463.8038578158,1554917.627521195,4.38667534060801,1554917.627521195,4.38667534060801,0.85,0.09556902833730736,4.027634451161993,1.267165835672058,1.0,0.0,4.027634451161941,1.2847992056416644,1.2850953972515002,3.134835726451497,19319.856866956787,1970.0771279648798,4632.441516551485,4632.441516551485,5.558783292332852,5.005392889947928,-2.342214418228826,7.347607308176754,3.487206692376072,3.487206692376072,0.9963447692503064,0.0,0.0,0.0002305233294811356,7.775364681040477e-05,0.00015276968267073084,0.0006153004370177209,0.09556902833736661,0.07169630062545744,0.02387272771190917,0.09556901624990223,0.07169630062541299,0.02387272771189437,0.37730956004330835,0.37730956004330835,0.12563281942633248,0.0,4.973875067575136,4.963697097454485,5.004444980446635,4.973951032362379,4.96377191100413,5.004524403318328,24792.9697511725,21074.024288496625,0.85,1.066295381689306,0.6624977579558496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522173589955385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.641026858902,1535.1446901864465,0.37730956004330835,0.12563281942633248,6.112874298809886,3.487206692376072
2783.0,-30.120380613861954,5.005386877688425,35.00447926068269,24.09806497106331,4.9962926690776355,-26.608730292095526,-40.12425566380841,1.4846423473118482,-0.03996758330578132,-5.013894510359716,40.00891138737774,42248.423555452515,25750.721471140394,25750.721471140394,67999.14502659292,77328.96124224088,77328.96124224088,25750.721471140394,103079.68271338128,103079.68271338128,103079.68271338128,127872.64040438241,91545.03855471477,56464.50086792906,38978.37520753968,24792.95769100114,0.0,63771.332898540815,21074.014037350968,1535.1437907070094,0.0,0.8868157585036996,2.8156547518648556,0.0014959135982669303,354463.95962161815,1554917.4970503752,4.386673044870944,1554917.4970503752,4.386673044870944,0.85,0.09556898714265684,4.027634451161993,1.2671656983019783,1.0,0.0,4.027634451164195,1.2847991379365888,1.2850953309638753,3.1348358916479726,19319.847348375428,1970.076157339706,4632.441516551485,4632.441516551485,5.558779615270769,5.005386877688425,-2.342200522097592,7.347587399786017,3.4872138342636965,3.4872138342636965,0.9963468097896275,0.0,0.0,0.0002305244448185188,7.775403872802209e-05,0.0001527704060904967,0.0006153033506880925,0.09556898714270798,0.07169626201266124,0.02387272513004674,0.09556901799597164,0.07169626201262287,0.023872725130033964,0.37730944680444484,0.37730944680444484,0.12563283579472856,0.0,4.973881156945367,4.9637176051653,5.004407746837842,4.973926927053924,4.963821058584301,5.004280247884196,24792.95769100114,21074.014037350968,0.85,1.0662964365944567,0.6624986751126731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522170802594205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.63794226137,1535.1437907070094,0.37730944680444484,0.12563283579472856,6.112874298809886,3.4872138342636965
2784.0,-30.12033417020272,5.005380683265739,35.00447752302952,24.098050163034372,4.996281326857541,-26.608689620573383,-40.124207677412755,1.4846367772288158,-0.0398268064082572,-5.013898504094193,40.00890790852108,42248.42533734351,25750.743330722282,25750.743330722282,67999.1686680658,77328.94742513893,77328.94742513893,25750.743330722282,103079.69075586121,103079.69075586121,103079.69075586121,127872.63890067926,91545.00139983863,56464.479312045834,38978.357875325324,24792.948144818045,0.0,63771.30602014337,21074.005923095337,1535.1433820868497,0.0,0.8868157507755212,2.8156524366456113,0.0014959135982669303,354463.9044375085,1554917.3470241237,4.3866733045543524,1554917.3470241237,4.3866733045543524,0.85,0.09556896063779419,4.027634451161993,1.2671655186219142,1.0,0.0,4.02763445116309,1.2847991616912429,1.285095356157185,3.134835833687986,19319.83950713633,1970.0753577558423,4632.441516551485,4632.441516551485,5.558784334074407,5.005380683265739,-2.3421978372199503,7.347578520485689,3.487221008715326,3.487221008715326,0.9963488596329503,0.0,0.0,0.00023052556024945244,7.775446141045016e-05,0.00015277109883900228,0.0006153061408258395,0.09556896063784116,0.0716962347717447,0.023872725866096473,0.09556891314164388,0.07169623477170944,0.023872725866084736,0.37730933325555344,0.37730933325555344,0.1256328495939268,0.0,4.973920785734265,4.963755794558267,5.004451686737866,4.974071697685929,4.963900962590685,5.00461985225752,24792.948144818045,21074.005923095337,0.85,1.066297256740939,0.6624989822852075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522168017747175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.634858373665,1535.1433820868497,0.37730933325555344,0.1256328495939268,6.112874298809886,3.487221008715326
2785.0,-30.120287756741018,5.005374633968526,35.00447576172678,24.09804796278479,4.9962900001511485,-26.608646974496846,-40.124159411620326,1.4846492179075619,-0.03988073094831179,-5.013887168454574,40.008903744369405,42248.425790873574,25750.725915665498,25750.725915665498,67999.15170653907,77328.90358528712,77328.90358528712,25750.725915665498,103079.62950095261,103079.62950095261,103079.62950095261,127872.55897407052,91544.94233795303,56464.464543542,38978.3086604567,24792.929473117914,0.0,63771.23813357462,21073.990052150228,1535.1421020262367,0.0,0.8868158235394966,2.8156544680006026,0.0014959135982669303,354464.06106966623,1554917.1674444247,4.386670859528469,1554917.1674444247,4.386670859528469,0.85,0.09556891561707959,4.027634451161993,1.2671653642179446,1.0,0.0,4.0276344511617665,1.2847991011892186,1.2850952970734666,3.134835981309442,19319.82704259831,1970.0740867266918,4632.441516551485,4632.441516551485,5.558780574705461,5.005374633968526,-2.342183937759904,7.34755857172843,3.487228118193963,3.487228118193963,0.9963508909125609,0.0,0.0,0.00023052667496010196,7.775488655605447e-05,0.0001527717884040475,0.000615308918141772,0.09556891561714737,0.07169619327450079,0.023872722342646577,0.09556891024239923,0.07169619327444994,0.023872722342629646,0.37730922054500027,0.37730922054500027,0.12563286623747053,0.0,4.97393360967277,4.963778835747007,5.004433806958389,4.974006437506262,4.9638925425227285,5.004383842774416,24792.929473117914,21073.990052150228,0.85,1.0662981258746882,0.6624996946488703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522165232679995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.631776107843,1535.1421020262367,0.37730922054500027,0.12563286623747053,6.112874298809886,3.487228118193963
2786.0,-30.12024136059017,5.0053685755346375,35.00447403033647,24.098041711282008,4.996291221620132,-26.608605089309172,-40.12411121567709,1.4846549503397257,-0.039860268788004305,-5.01388299464421,40.00890109303011,42248.426632317234,25750.727012066644,25750.727012066644,67999.15364438388,77328.87341392302,77328.87341392302,25750.727012066644,103079.60042598966,103079.60042598966,103079.60042598966,127872.52241186665,91544.89393434626,56464.44715274292,38978.27420178148,24792.92198587699,0.0,63771.19618765847,21073.983687995442,1535.14162451357,0.0,0.8868158543796134,2.8156546863895446,0.0014959135982669303,354464.118742025,1554917.053105009,4.38666982323438,1554917.053105009,4.38666982323438,0.85,0.09556888335145852,4.027634451161993,1.2671652251994239,1.0,0.0,4.0276344511628315,1.2847990720706455,1.2850952693799065,3.134836052357089,19319.816827404688,1970.0730450668361,4632.441516551485,4632.441516551485,5.5587808113843575,5.0053685755346375,-2.342175258966006,7.347543834500644,3.48723526112808,3.48723526112808,0.99635293175088,0.0,0.0,0.00023052778925996157,7.775531108854181e-05,0.00015277247817141974,0.0006153116962726037,0.09556888335150024,0.07169616154164912,0.023872721809851116,0.09556889125135042,0.07169616154161783,0.023872721809840694,0.37730910761158626,0.37730910761158626,0.12563288143539006,0.0,4.973949848867221,4.9638029854573915,5.00442627175795,4.97402272585623,4.963907516142513,5.004404067533528,24792.92198587699,21073.983687995442,0.85,1.0662988576266292,0.6625001436070522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522162449424687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.628694785186,1535.14162451357,0.37730910761158626,0.12563288143539006,6.112874298809886,3.48723526112808
2787.0,-30.120194968782577,5.005362527146996,35.00447229998416,24.09803542485463,4.996292397391038,-26.60856321256833,-40.124063089583046,1.4846606411774013,-0.03983273000704912,-5.013877934337412,40.00889766048175,42248.4274603152,25750.725806516984,25750.725806516984,67999.15326683219,77328.84345725756,77328.84345725756,25750.725806516984,103079.56926377455,103079.56926377455,103079.56926377455,127872.47890286788,91544.84572882287,56464.42973188315,38978.23999659968,24792.909639093334,0.0,63771.149635693015,21073.973193229333,1535.1408491993561,0.0,0.8868158925596004,2.8156549152977886,0.0014959135982669303,354464.18866371474,1554916.9050758418,4.386668540304966,1554916.9050758418,4.386668540304966,0.85,0.09556884730761107,4.027634451161993,1.2671650449698797,1.0,0.0,4.02763445116136,1.2847990431468665,1.2850952418810577,3.1348361229294524,19319.80665401498,1970.0720076697937,4632.441516551485,4632.441516551485,5.558780551143692,5.005362527146996,-2.3421659404141666,7.347528467561163,3.487242391223805,3.487242391223805,0.9963549689210872,0.0,0.0,0.00023052890346047174,7.77557350079032e-05,0.00015277316845256855,0.0006153144764727397,0.0955688473076648,0.07169612704694614,0.023872720260718655,0.09556885486895632,0.07169612704690584,0.023872720260705235,0.3773089945824946,0.3773089945824946,0.1256328960924615,0.0,4.973966998904018,4.963828054034934,5.004419623442402,4.974045204330366,4.963937944871759,5.004402652442991,24792.909639093334,21073.973193229333,0.85,1.0662996300880978,0.6625006402059366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522159667208463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.62561466285,1535.1408491993561,0.3773089945824946,0.1256328960924615,6.112874298809886,3.487242391223805
2788.0,-30.120148585377386,5.005356489946948,35.00447057061123,24.09803441204133,4.9962936373979225,-26.608521336965648,-40.12401866549624,1.48466638898677,-0.0397194276615096,-5.013872820148588,40.00889422830368,42248.44393344133,25750.724464005852,25750.724464005852,67999.16839744718,77328.83449056905,77328.83449056905,25750.724464005852,103079.5589545749,103079.5589545749,103079.5589545749,127872.45620282197,91544.81854267896,56464.427985553775,38978.21173013909,24792.897248247074,0.0,63771.10897838617,21073.962661010013,1535.1400723185016,0.0,0.8868159310124413,2.8156540240054344,0.0014959135982669303,354464.25932993944,1554916.7570626535,4.386667248207157,1554916.7570626535,4.386667248207157,0.85,0.09556881113194089,4.027634451161993,1.267164905951359,1.0,0.0,4.0276344511608455,1.2847990139569694,1.2850952141157763,3.134836194151132,19319.800916596996,1970.0714226159796,4632.441516551485,4632.441516551485,5.558780261337307,5.005356489946948,-2.3421565865474863,7.347513076494434,3.487249514252757,3.487249514252757,0.9963570040722163,0.0,0.0,0.00023053001746413946,7.775612631997914e-05,0.00015277389114416032,0.0006153173872102922,0.09556881113199461,0.0716960925078459,0.023872718624148723,0.09556878039663584,0.07169609250780559,0.023872718624135297,0.37730888154870534,0.37730888154870534,0.12563291036563534,0.0,4.974002336052877,4.9638770709450455,5.004413856842348,4.974153392487096,4.96408285759378,5.0044005151621604,24792.897248247074,21073.962661010013,0.85,1.0663005471724512,0.6625013209000415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452215688525371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.622536000043,1535.1400723185016,0.37730888154870534,0.12563291036563534,6.112874298809886,3.487249514252757
2789.0,-30.120102222207052,5.005350380660346,35.004468825354444,24.09801335250961,4.9962886630716286,-26.608480101036708,-40.12396683739496,1.4846665419018603,-0.039809908919778536,-5.013871676188563,40.008890306905634,42248.429347545345,25750.733114392213,25750.733114392213,67999.16246193755,77328.76951504216,77328.76951504216,25750.733114392213,103079.50262943437,103079.50262943437,103079.50262943437,127872.38606601454,91544.73284003383,56464.39267253909,38978.15574166082,24792.88343658017,0.0,63771.039178240986,21073.950921093143,1535.139298282643,0.0,0.8868159510321878,2.8156553459811766,0.0014959135982669303,354464.27513681486,1554916.5879517938,4.386666575500825,1554916.5879517938,4.386666575500825,0.8499999999999999,0.09556877787356023,4.027634451161993,1.2671646801149477,1.0,0.0,4.027634451161191,1.2847990109421645,1.2850952125310038,3.1348362015070834,19319.782829739997,1970.0695782698474,4632.441516551485,4632.441516551485,5.558782128686594,5.005350380660346,-2.3421501702493646,7.347500550909711,3.487256630575988,3.487256630575988,0.996359037307425,0.0,0.0,0.00023053113098677757,7.775658285303526e-05,0.0001527745481337423,0.0006153200333241667,0.09556877787361817,0.07169606026367731,0.023872717609940867,0.09556877923758181,0.07169606026363384,0.023872717609926392,0.3773087699807358,0.3773087699807358,0.12563292438074963,0.0,4.974013789913158,4.963883298979852,5.004440995601442,4.974061767268779,4.963910385080283,5.004551725929389,24792.88343658017,21073.950921093143,0.85,1.0663016212089456,0.6625018173133477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522154103803837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.619458715299,1535.139298282643,0.3773087699807358,0.12563292438074963,6.112874298809886,3.487256630575988
2790.0,-30.120055909563703,5.005344349488499,35.00446706967679,24.09801701959225,4.99629359828523,-26.60843791956564,-40.12392241330815,1.4846756082878458,-0.03969329366566399,-5.013863488699133,40.008886512862695,42248.445331859526,25750.72374062172,25750.72374062172,67999.16907248125,77328.76450891231,77328.76450891231,25750.72374062172,103079.48824953403,103079.48824953403,103079.48824953403,127872.35618326228,91544.7111391008,56464.39196205077,38978.132418944464,24792.867933728256,0.0,63771.00035267272,21073.937743669016,1535.1382745680517,0.0,0.8868160064351613,2.815654769881782,0.0014959135982669303,354464.38826895104,1554916.4243331554,4.386664713842445,1554916.4243331554,4.386664713842445,0.85,0.09556873737944242,4.027634451161993,1.2671645339531827,1.0,0.0,4.027634451161674,1.2847989662307562,1.2850951692384618,3.13483631060037,19319.77824993185,1970.0691112593852,4632.441516551485,4632.441516551485,5.558780105181181,5.005344349488499,-2.342138600052751,7.3474829495412495,3.487263715091108,3.487263715091108,0.9963610614546023,0.0,0.0,0.0002305322433008365,7.775697416905699e-05,0.00015277526913177948,0.0006153229372407005,0.09556873737950342,0.07169602227063471,0.023872715108868705,0.09556870192375823,0.07169602227058895,0.02387271510885347,0.3773086570222416,0.3773086570222416,0.12563294018183035,0.0,4.974041961180092,4.9639225221408765,5.00443595636699,4.97417019503348,4.964094974203135,5.0044313680834875,24792.867933728256,21073.937743669016,0.85,1.0663023740638455,0.6625024713147508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452215132356839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.6163825713,1535.1382745680517,0.3773086570222416,0.12563294018183035,6.112874298809886,3.487263715091108
2791.0,-30.120009610939032,5.005338318758912,35.00446533004209,24.098010768089466,4.9962947717744886,-26.608396126946218,-40.12387428721411,1.484681287782284,-0.03967001820342375,-5.0138589073905,40.00888346879384,42248.445811872094,25750.723687550406,25750.723687550406,67999.1694994225,77328.734569269,77328.734569269,25750.723687550406,103079.4582568194,103079.4582568194,103079.4582568194,127872.31626371226,91544.66298722474,56464.37422983027,38978.0986193272,24792.858006892857,0.0,63770.95662622005,21073.92930585893,1535.1376483317702,0.0,0.8868160407709389,2.8156549988808335,0.0014959135982669303,354464.45157203556,1554916.2930572634,4.386663560086977,1554916.2930572634,4.386663560086977,0.85,0.09556870350085651,4.027634451161993,1.267164395484142,1.0,0.0,4.027634451162715,1.2847989373646282,1.285095141794427,3.1348363810320796,19319.76808786398,1970.068075016849,4632.441516551485,4632.441516551485,5.558780093724733,5.005338318758912,-2.3421296607695066,7.347467979528418,3.487270812988701,3.487270812988701,0.9963630894253431,0.0,0.0,0.0002305333552831434,7.775739809680028e-05,0.0001527759571863431,0.0006153257084729652,0.09556870350090413,0.07169598935501478,0.023872714145889342,0.09556867441085536,0.07169598935497906,0.023872714145877452,0.37730854495718397,0.37730854495718397,0.1256329554776451,0.0,4.974069607811089,4.963959716867464,5.004434909815814,4.974188889187076,4.964117202069133,5.004439435048596,24792.858006892857,21073.92930585893,0.85,1.066303111900692,0.6625029331064046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522148546363889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.613306960515,1535.1376483317702,0.37730854495718397,0.1256329554776451,6.112874298809886,3.487270812988701
2792.0,-30.119963327852243,5.005332293870049,35.00446359111129,24.09800455151128,4.996295602048368,-26.608354382619424,-40.123826161120064,1.4846866568161832,-0.03963641111550942,-5.013854083035688,40.008880010026324,42248.44625467704,25750.722986663535,25750.722986663535,67999.16924134057,77328.70624079135,77328.70624079135,25750.722986663535,103079.42922745488,103079.42922745488,103079.42922745488,127872.27477553494,91544.61631390428,56464.35632779249,38978.06665123531,24792.84554808006,0.0,63770.91219931537,21073.91871586805,1535.1368718872905,0.0,0.886816077845057,2.8156551205435827,0.0014959135982669303,354464.51823346503,1554916.1438974442,4.386662314317485,1554916.1438974442,4.386662314317485,0.8500000000000001,0.09556866801712899,4.027634451161993,1.2671642207494007,1.0,0.0,4.027634451164878,1.284798909951662,1.2850951158034156,3.134836447918161,19319.75823783343,1970.067070593264,4632.441516551485,4632.441516551485,5.558779942425064,5.005332293870049,-2.342120551762959,7.347452845633008,3.4872779009677566,3.4872779009677566,0.9963651145622162,0.0,0.0,0.0002305344668972063,7.775782202668135e-05,0.00015277664487052496,0.0006153284782134675,0.09556866801718283,0.07169595528812665,0.023872712729056177,0.09556863419876431,0.07169595528808625,0.023872712729042726,0.377308433509966,0.377308433509966,0.12563297060811038,0.0,4.974097389251881,4.963996748506759,5.004434893010284,4.974217671920201,4.964154043245401,5.004443999379134,24792.84554808006,21073.91871586805,0.85,1.0663038507087654,0.6625034015920915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522145770001054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.610232612644,1535.1368718872905,0.377308433509966,0.12563297060811038,6.112874298809886,3.4872779009677566
2793.0,-30.119917091700838,5.005326291943052,35.00446185506714,24.097998125385516,4.996297655312924,-26.608312558235525,-40.12377796517683,1.4846931218482393,-0.03963148465248878,-5.013848448751188,40.0088766162446,42248.44644782873,25750.72023123964,25750.72023123964,67999.16667906837,77328.67217818719,77328.67217818719,25750.72023123964,103079.39240942683,103079.39240942683,103079.39240942683,127872.22559414292,91544.56442052657,56464.338690170756,38978.02858928424,24792.833184716084,0.0,63770.861774000325,21073.90820700867,1535.1360818987007,0.0,0.8868161188055809,2.815655713454049,0.0014959135982669303,354464.5960862637,1554915.997540159,4.386660937956549,1554915.997540159,4.386660937956549,0.8499999999999999,0.09556863194893003,4.027634451161993,1.267164069642313,1.0,0.0,4.027634451161864,1.2847988774137038,1.2850950846847888,3.1348365273089347,19319.747286151596,1970.0659538325112,4632.441516551485,4632.441516551485,5.558779347614771,5.005326291943052,-2.3421108511011135,7.347437143044166,3.487284980657548,3.487284980657548,0.996367137330728,0.0,0.0,0.00023053557738892126,7.775824657398593e-05,0.00015277733081493533,0.0006153312409468063,0.09556863194898357,0.07169592081698323,0.02387271113200035,0.09556860955733754,0.07169592081694307,0.023872711131986975,0.37730832257192237,0.37730832257192237,0.12563298566806963,0.0,4.974119164946558,4.9640276147951,5.004429349966131,4.974216964098673,4.964161787290379,5.004417891477942,24792.833184716084,21073.90820700867,0.85,1.0663046536841994,0.6625039284799756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452214299457098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.607159496785,1535.1360818987007,0.37730832257192237,0.12563298566806963,6.112874298809886,3.487284980657548
2794.0,-30.1198708789843,5.005320275873179,35.0044601192197,24.097986879665427,4.996297178426613,-26.60827100797734,-40.123733680788405,1.4846973074202523,-0.03965500888182305,-5.0138445657262585,40.00887314988575,42248.46238748752,25750.721928384795,25750.721928384795,67999.18431587232,77328.62869590822,77328.62869590822,25750.721928384795,103079.35062429302,103079.35062429302,103079.35062429302,127872.17163291013,91544.50209259754,56464.33578417924,38977.96256490923,24792.821008617113,0.0,63770.783573526336,21073.897857324544,1535.1353412860192,0.0,0.8868161511167674,2.8156564756570943,0.0014959135982669303,354464.6497407072,1554915.8480529846,4.3866598522318485,1554915.8480529846,4.3866598522318485,0.8499999999999999,0.09556859749460488,4.027634451161993,1.2671639135899024,1.0,0.0,4.0276344511602735,1.2847988555406928,1.285095064232851,3.134836580677844,19319.734132341255,1970.0646125171445,4632.441516551485,4632.441516551485,5.558779713975609,5.005320275873179,-2.3421024416544114,7.34742271752759,3.487292057232687,3.487292057232687,0.9963691592093392,0.0,0.0,0.00023053668732270487,7.775863666716717e-05,0.00015277805065553771,0.0006153341402016158,0.09556859749465821,0.07169588761516357,0.023872709879494636,0.09556859280374339,0.07169588761512356,0.023872709879481317,0.3773082116918746,0.3773082116918746,0.12563300033635436,0.0,4.974131769744304,4.964042916052222,5.004433842738877,4.974189556844408,4.964111500327363,5.004459197468407,24792.821008617113,21073.897857324544,0.85,1.0663062378317922,0.6625049908439019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522140221956465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.604086983421,1535.1353412860192,0.3773082116918746,0.12563300033635436,6.112874298809886,3.487292057232687
2795.0,-30.119824642663712,5.0053143658522234,35.004458397736435,24.097984784189634,4.9963051744349345,-26.60822858913654,-40.12368164313955,1.48470912090839,-0.03970023683183399,-5.013834986249687,40.008870096578676,42248.44654003785,25750.70920251459,25750.70920251459,67999.15574255244,77328.58804534526,77328.58804534526,25750.70920251459,103079.29724785985,103079.29724785985,103079.29724785985,127872.10655662477,91544.44601709311,56464.30451178824,38977.9350058943,24792.80930876492,0.0,63770.74431465923,21073.887912450184,1535.1344993613284,0.0,0.8868162109214711,2.815658187810472,0.0014959135982669303,354464.78210699366,1554915.7163787312,4.386657842666543,1554915.7163787312,4.386657842666543,0.85,0.09556855808083523,4.027634451161993,1.2671637229202317,1.0,0.0,4.027634451161219,1.2847987979815085,1.285095008087247,3.1348367211190067,19319.72229805507,1970.0634057557952,4632.441516551485,4632.441516551485,5.558776966856155,5.0053143658522234,-2.3420898409887223,7.347404206840945,3.4872991195381804,3.4872991195381804,0.9963711770109087,0.0,0.0,0.00023053779782833641,7.775909505973162e-05,0.0001527787027686048,0.0006153367666746709,0.09556855808088607,0.07169585060951293,0.02387270747137314,0.09556860494894635,0.0716958506094748,0.023872707471360437,0.3773080999345225,0.3773080999345225,0.12563301529644366,0.0,4.974128726716117,4.964050101373118,5.0044000634036365,4.9741347494178285,4.964097047338839,5.004283161631747,24792.80930876492,21073.887912450184,0.85,1.0663064462134748,0.6625051501919829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522137450748265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.601015541786,1535.1344993613284,0.3773080999345225,0.12563301529644366,6.112874298809886,3.4872991195381804
2796.0,-30.119778435167465,5.005308419068222,35.004456695789784,24.097978881932818,4.9963042487592855,-26.60818708848421,-40.12363732382653,1.484712902076649,-0.03962696432148505,-5.013832078689038,40.00886722265783,42248.46248752079,25750.713614080138,25750.713614080138,67999.17610160093,77328.56795952214,77328.56795952214,25750.713614080138,103079.28157360229,103079.28157360229,103079.28157360229,127872.08246384107,91544.40690593218,56464.30143393336,38977.89496888757,24792.800890238785,0.0,63770.695859126354,21073.880756702965,1535.1339981293133,0.0,0.8868162361235037,2.8156575647509876,0.0014959135982669303,354464.82228278724,1554915.5924405395,4.386656995824677,1554915.5924405395,4.386656995824677,0.85,0.0955685260010328,4.027634451161993,1.2671636152220893,1.0,0.0,4.02763445116207,1.2847987780006245,1.2850949895277237,3.134836769871239,19319.71404395773,1970.0625640721073,4632.441516551485,4632.441516551485,5.558777919175905,5.005308419068222,-2.3420821206681057,7.3473905397363275,3.4873062038083145,3.4873062038083145,0.9963732010880898,0.0,0.0,0.00023053890764658744,7.775948546449621e-05,0.00015277942218209123,0.0006153396642092135,0.0955685260010769,0.07169581934690865,0.02387270665416825,0.09556855531328161,0.07169581934687556,0.023872706654157236,0.37730798699316104,0.37730798699316104,0.1256330281711306,0.0,4.974142901414382,4.9640718417568905,5.004391500286431,4.974205114367578,4.96416432879488,5.00436277659162,24792.800890238785,21073.880756702965,0.85,1.066307575689868,0.6625059036653828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522134678125627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.597946113441,1535.1339981293133,0.37730798699316104,0.1256330281711306,6.112874298809886,3.4873062038083145
2797.0,-30.119732240724563,5.00530236484779,35.00445495994157,24.097968823649012,4.996296194045535,-26.608146312476038,-40.123589302506275,1.4847102657976161,-0.039467688023705705,-5.013832609581557,40.008862831306246,42248.46313873426,25750.726506451876,25750.726506451876,67999.18964518614,77328.56002773052,77328.56002773052,25750.726506451876,103079.28653418239,103079.28653418239,103079.28653418239,127872.07137119636,91544.37706808928,56464.28017909544,38977.88543221537,24792.784837013965,0.0,63770.67026922933,21073.86711146187,1535.133139824234,0.0,0.8868162493215,2.815655410721475,0.0014959135982669303,354464.8149470746,1554915.4030629734,4.386656552343958,1554915.4030629734,4.386656552343958,0.85,0.09556849245206944,4.027634451161993,1.2671634349925447,1.0,0.0,4.0276344511622675,1.284798788042542,1.2850950009975273,3.134836745369525,19319.70774691991,1970.0619219529515,4632.441516551485,4632.441516551485,5.558780702237858,5.00530236484779,-2.342076971761716,7.347379336609506,3.487313267138228,3.487313267138228,0.9963752191823508,0.0,0.0,0.00023054001715624322,7.77599084819493e-05,0.00015278010867429394,0.0006153424291488595,0.09556849245213292,0.071695787002296,0.02387270544983692,0.09556843019081743,0.07169578700224838,0.023872705449821067,0.37730787399238935,0.37730787399238935,0.12563304088475996,0.0,4.9741875096577814,4.964118240163771,5.004430719152367,4.9743649215578785,4.9643028249832355,5.004586585181755,24792.784837013965,21073.86711146187,0.85,1.0663082159573467,0.6625061797275795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452213190723249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.594877648862,1535.133139824234,0.37730787399238935,0.12563304088475996,6.112874298809886,3.487313267138228
2798.0,-30.119686085166663,5.005296442337963,35.00445321172731,24.097961419634544,4.996304524562404,-26.60810393284599,-40.12354110656304,1.4847223722423635,-0.03960312833117996,-5.01382190623538,40.00885899942398,42248.46264961366,25750.71070117918,25750.71070117918,67999.17335079284,77328.49652267557,77328.49652267557,25750.71070117918,103079.20722385476,103079.20722385476,103079.20722385476,127871.97553540349,91544.29830625502,56464.26443319576,38977.81541451028,24792.768311548727,0.0,63770.583726059005,21073.853064816416,1535.131994567694,0.0,0.8868163176644668,2.8156584389718105,0.0014959135982669303,354464.9628427059,1554915.2378126027,4.386654255875206,1554915.2378126027,4.386654255875206,0.8499999999999999,0.0955684492690963,4.027634451161993,1.2671632393775512,1.0,0.0,4.027634451163565,1.2847987291168264,1.2850949434826033,3.1348368891449625,19319.691124865472,1970.0602269751112,4632.441516551485,4632.441516551485,5.558777290371214,5.005296442337963,-2.3420635921577224,7.3473600344956855,3.487320288146844,3.487320288146844,0.9963772251848126,0.0,0.0,0.0002305411257368619,7.776033303978558e-05,0.0001527807926970763,0.0006153451841425832,0.095568449269159,0.07169574710559617,0.023872702163562826,0.09556846904307263,0.07169574710554914,0.023872702163547165,0.3773077624545032,0.3773077624545032,0.1256330563626082,0.0,4.974189697137604,4.964126306400658,5.00441523549199,4.974218777904184,4.96417891183205,5.004373653437483,24792.768311548727,21073.853064816416,0.85,1.0663094075302604,0.6625070711458674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522129137123123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.59181046303,1535.131994567694,0.3773077624545032,0.1256330563626082,6.112874298809886,3.487320288146844
2799.0,-30.119639932841007,5.005290534324028,35.004451496483895,24.09795488873499,4.996307453861884,-26.608062096341943,-40.1234929455444,1.4847296173634226,-0.03962198291344521,-5.013816616943502,40.00885646334399,42248.4624764845,25750.708961672153,25750.708961672153,67999.17143815666,77328.4583560735,77328.4583560735,25750.708961672153,103079.16731774565,103079.16731774565,103079.16731774565,127871.92841676666,91544.24269724105,56464.246817654464,38977.77319954064,24792.761099021,0.0,63770.534298561644,21073.84693416785,1535.1315065716049,0.0,0.8868163537638064,2.8156593039763647,0.0014959135982669303,354465.03592857363,1554915.1284438644,4.386653042860868,1554915.1284438644,4.386653042860868,0.85,0.09556841607150184,4.027634451161993,1.2671630756324164,1.0,0.0,4.027634451162621,1.2847986929335542,1.2850949087152728,3.134836977430121,19319.679389028355,1970.059030252773,4632.441516551485,4632.441516551485,5.558776914865766,5.005290534324028,-2.342054149010565,7.347344683334593,3.487327338797793,3.487327338797793,0.9963792396565123,0.0,0.0,0.0002305422342447584,7.776075729211301e-05,0.0001527814769526454,0.0006153479400738866,0.09556841607154262,0.07169571480069596,0.023872701270846668,0.09556847191331116,0.07169571480066536,0.023872701270836474,0.3773076497923728,0.3773076497923728,0.12563307075935745,0.0,4.974188676374695,4.964129718404308,5.004400887205577,4.974194634030084,4.964153418113085,5.004353551735107,24792.761099021,21073.84693416785,0.85,1.0663102040167538,0.6625075819293774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522126369346557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.588744038016,1535.1315065716049,0.3773076497923728,0.12563307075935745,6.112874298809886,3.487327338797793
