time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2800.0,-30.119593804213434,5.005284605993502,35.004449782436204,24.09795419024306,4.9963066899629585,-26.608020650483937,-40.12344862623138,1.4847335362340857,-0.03946196136450908,-5.013812981603981,40.00885306768316,42248.478119499596,25750.711399663116,25750.711399663116,67999.18951916271,77328.45880744304,77328.45880744304,25750.711399663116,103079.17020710616,103079.17020710616,103079.17020710616,127871.9195995393,91544.2242206823,56464.24353274138,38977.75631993436,24792.749392433136,0.0,63770.50571236749,21073.836983568166,1535.1308031777758,0.0,0.8868163845585071,2.81565762642819,0.0014959135982669303,354465.0861606258,1554914.9820056134,4.386652008093694,1554914.9820056134,4.386652008093694,0.85,0.095568381365411,4.027634451161993,1.2671629245253286,1.0,0.0,4.027634451163216,1.2847986723123432,1.285094889512866,3.1348370277447235,19319.67548969858,1970.058632631794,4632.441516551485,4632.441516551485,5.558777441152164,5.005284605993502,-2.3420459297714724,7.347330535764975,3.4873343839508193,3.4873343839508193,0.996381252557377,0.0,0.0,0.00023054334218837076,7.776114770459315e-05,0.00015278219448377762,0.0006153508300269946,0.09556838136546307,0.07169568142325002,0.023872699942213055,0.09556837450372767,0.07169568142321095,0.023872699942200048,0.3773075359538676,0.3773075359538676,0.12563308434978449,0.0,4.974219765698479,4.964171102617627,5.0044010406296024,4.974351020239453,4.964343548094348,5.004408566977418,24792.749392433136,21073.836983568166,0.85,1.0663109655405338,0.6625081242111905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522123601764823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.585679086767,1535.1308031777758,0.3773075359538676,0.12563308434978449,6.112874298809886,3.4873343839508193
2801.0,-30.11954767990141,5.005278649029509,35.00444805242793,24.097943223919742,4.996304571373734,-26.60797934396488,-40.12340056998653,1.4847362354378222,-0.03944293182001957,-5.013809787092904,40.00884917470103,42248.47814825108,25750.714835679166,25750.714835679166,67999.19298393025,77328.42303276663,77328.42303276663,25750.714835679166,103079.1378684458,103079.1378684458,103079.1378684458,127871.87285796684,91544.1689714651,56464.224086952076,38977.716538347806,24792.734989521043,0.0,63770.45152786885,21073.824741092885,1535.129951886255,0.0,0.8868164149104844,2.815657749333585,0.0014959135982669303,354465.130301444,1554914.814120339,4.386650988203013,1554914.814120339,4.386650988203013,0.85,0.09556834573897391,4.027634451161993,1.267162745944224,1.0,0.0,4.027634451162693,1.284798657397194,1.2850948760177097,3.1348370641368555,19319.663829793695,1970.0574436523887,4632.441516551485,4632.441516551485,5.558778182881129,5.005278649029509,-2.3420380576423794,7.347316706671888,3.4873414131283167,3.4873414131283167,0.9963832608938048,0.0,0.0,0.00023054445003323435,7.776157103806201e-05,0.00015278287899517235,0.0006153535869886701,0.09556834573903304,0.07169564738804451,0.023872698350988528,0.09556832894975895,0.07169564738800015,0.023872698350973755,0.3773074234801847,0.3773074234801847,0.12563309816535864,0.0,4.974247971725845,4.9642035900978385,5.004416373829258,4.974366855272876,4.964339610874049,5.004483781050283,24792.734989521043,21073.824741092885,0.85,1.0663119258958573,0.6625086875821747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522120835605177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.582615199179,1535.129951886255,0.3773074234801847,0.12563309816535864,6.112874298809886,3.4873414131283167
2802.0,-30.119501551362063,5.005272700843367,35.004446309386125,24.097931838501268,4.9963049247537175,-26.607937786428558,-40.123352443892486,1.4847411598208196,-0.03948242335042096,-5.013804864762618,40.00884533505534,42248.478042715724,25750.71378233707,25750.71378233707,67999.1918250528,77328.37566126228,77328.37566126228,25750.71378233707,103079.08944359935,103079.08944359935,103079.08944359935,127871.80977881521,91544.1031244927,56464.205505948776,38977.66402060436,24792.720335215854,0.0,63770.38435582021,21073.812284933476,1535.1290459363245,0.0,0.8868164538621406,2.815658842569333,0.0014959135982669303,354465.19831677055,1554914.6485352183,4.386649679344986,1554914.6485352183,4.386649679344986,0.85,0.09556830871439767,4.027634451161993,1.2671626195637509,1.0,0.0,4.027634451161768,1.2847986320719718,1.285094852110217,3.1348371259289864,19319.649933317432,1970.0560266061736,4632.441516551485,4632.441516551485,5.558777955497342,5.005272700843367,-2.342028934883908,7.347301635727275,3.4873484237875014,3.4873484237875014,0.9963852639392862,0.0,0.0,0.0002305455579845373,7.776199498897663e-05,0.00015278356299556066,0.0006153563418921988,0.09556830871445728,0.07169561217449677,0.023872696539960506,0.0955683138544988,0.07169561217445206,0.02387269653994562,0.3773073115862139,0.3773073115862139,0.12563311308205916,0.0,4.974260997020963,4.964216751476158,5.004428977830628,4.974322441412198,4.96427875133088,5.004488753731096,24792.720335215854,21073.812284933476,0.85,1.0663130309147435,0.6625093837757272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452211806970533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.579552762756,1535.1290459363245,0.3773073115862139,0.12563311308205916,6.112874298809886,3.4873484237875014
2803.0,-30.11945547168109,5.005266854772803,35.004444583766684,24.097940290253632,4.996312769365349,-26.60789552372909,-40.12330801980568,1.4847528214139323,-0.03935088067134984,-5.013795493335882,40.00884235643685,42248.49298012447,25750.701528467627,25750.701528467627,67999.1945085921,77328.37831307342,77328.37831307342,25750.701528467627,103079.07984154105,103079.07984154105,103079.07984154105,127871.78892752266,91544.09035328157,56464.20502033468,38977.65036994099,24792.709085981613,0.0,63770.359455922604,21073.80272308437,1535.1282389436913,0.0,0.8868165123375399,2.815658208588868,0.0014959135982669303,354465.32780844497,1554914.5200819934,4.386647714448048,1554914.5200819934,4.386647714448048,0.85,0.09556826975908833,4.027634451161993,1.2671624783473092,1.0,0.0,4.027634451161805,1.2847985752310906,1.2850947966782977,3.1348372646175773,19319.64723805559,1970.0557517659538,4632.441516551485,4632.441516551485,5.558775310268168,5.005266854772803,-2.3420165296338156,7.347283384406619,3.4873554271663982,3.4873554271663982,0.9963872649046852,0.0,0.0,0.00023054666476722205,7.776238633017836e-05,0.0001527842784370437,0.0006153592234289637,0.09556826975913787,0.07169557537646294,0.023872694382674937,0.09556824839902814,0.07169557537642578,0.023872694382662558,0.3773071990052209,0.3773071990052209,0.12563312872431154,0.0,4.974294160291379,4.964269643046464,5.004402869091564,4.974444612664513,4.96449901880618,5.004316254063781,24792.709085981613,21073.80272308437,0.85,1.0663134893506823,0.6625098766979067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522115303552994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.576491948495,1535.1282389436913,0.3773071990052209,0.12563312872431154,6.112874298809886,3.4873554271663982
2804.0,-30.119409431499438,5.005260867909105,35.00444285628105,24.097919824440055,4.996304033823106,-26.607854954703782,-40.12326380526645,1.484749557028139,-0.03935895361115627,-5.013797572863533,40.008838850839965,42248.508776817056,25750.718423643786,25750.718423643786,67999.22720046084,77328.33100414557,77328.33100414557,25750.718423643786,103079.04942778936,103079.04942778936,103079.04942778936,127871.74809917361,91544.0209247736,56464.198697447864,38977.58025258416,24792.698671384253,0.0,63770.278923968406,21073.793870676614,1535.127733343571,0.0,0.8868165144475508,2.81565807190838,0.0014959135982669303,354465.2990741274,1554914.368902784,4.386647643547227,1554914.368902784,4.386647643547227,0.85,0.0955682416118383,4.027634451161993,1.2671623492194342,1.0,0.0,4.027634451162423,1.2847985882189996,1.2850948110900553,3.1348372329278003,19319.632585724925,1970.05425764404,4632.441516551485,4632.441516551485,5.558778957411064,5.005260867909105,-2.342012538130465,7.34727340603957,3.487362451436517,3.487362451436517,0.9963892718390049,0.0,0.0,0.0002305477706060643,7.77627758272395e-05,0.00015278499477882482,0.0006153621085918001,0.09556824161188754,0.0716955470262646,0.02387269458562294,0.09556821251149343,0.07169554702622766,0.023872694585610636,0.3773070882936828,0.3773070882936828,0.12563314260683517,0.0,4.974323845005472,4.964296940418535,5.004439712660883,4.974438619252396,4.964402178026205,5.00458313274288,24792.698671384253,21073.793870676614,0.85,1.0663153485894972,0.6625109610574045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522112540331507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.573431693061,1535.127733343571,0.3773070882936828,0.12563314260683517,6.112874298809886,3.487362451436517
2805.0,-30.119363361743588,5.005254955466285,35.0044411017235,24.097918357607,4.996307952395706,-26.60781309351492,-40.12321190731598,1.4847576841676597,-0.03930545078259229,-5.01378960770075,40.00883460734019,42248.49255473121,25750.709493138533,25750.709493138533,67999.20204786974,77328.30949306472,77328.30949306472,25750.709493138533,103079.01898620326,103079.01898620326,103079.01898620326,127871.69953350272,91543.9824054237,56464.16546709282,38977.5743759232,24792.680547299457,0.0,63770.25492322266,21073.778465204537,1535.126562596064,0.0,0.88681657034624,2.8156582988319063,0.0014959135982669303,354465.409134474,1554914.1859014526,4.386645765233365,1554914.1859014526,4.386645765233365,0.85,0.09556820033243457,4.027634451161993,1.267162129976787,1.0,0.0,4.027634451162462,1.2847985479135031,1.285094772197039,3.1348373312709774,19319.624456524565,1970.0534286962995,4632.441516551485,4632.441516551485,5.5587770295928225,5.005254955466285,-2.3420012136089574,7.3472561690752425,3.4873694234905894,3.4873694234905894,0.9963912638544541,0.0,0.0,0.00023054887716014055,7.7763233011715e-05,0.00015278564414842553,0.0006153647240151754,0.09556820033250185,0.0716955084820075,0.023872691850494364,0.09556815335360444,0.07169550848195702,0.023872691850477558,0.37730697756025494,0.37730697756025494,0.12563315888327667,0.0,4.974352882094934,4.964334406357693,5.004443418719347,4.974484156918152,4.964499407094024,5.00447338883356,24792.680547299457,21073.778465204537,0.85,1.0663153554856977,0.662510956018555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522109779479648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.570372182308,1535.126562596064,0.37730697756025494,0.12563315888327667,6.112874298809886,3.4873694234905894
2806.0,-30.11931735566462,5.0052490807914936,35.004439367391754,24.097911721933656,4.9963117168320705,-26.607771305118405,-40.12316755307836,1.4847656662864468,-0.039344765398993786,-5.013783297512593,40.00883168734742,42248.50746494249,25750.704960974927,25750.704960974927,67999.21242591742,77328.2674186013,77328.2674186013,25750.704960974927,103078.97237957623,103078.97237957623,103078.97237957623,127871.64305955298,91543.92328574945,56464.16333209305,38977.51105961822,24792.670679976756,0.0,63770.18173959498,21073.770077980244,1535.125898883945,0.0,0.8868166130308334,2.8156595517306733,0.0014959135982669303,354465.49632687226,1554914.0599764967,4.386644330941098,1554914.0599764967,4.386644330941098,0.85,0.09556816552140372,4.027634451161993,1.267162000848912,1.0,0.0,4.02763445116136,1.2847985082895954,1.2850947339838097,3.1348374279511217,19319.611979790712,1970.05215642352,4632.441516551485,4632.441516551485,5.558776051239702,5.0052490807914936,-2.3419910800550188,7.347240160846512,3.4873764080168534,3.4873764080168534,0.9963932594333867,0.0,0.0,0.00023054998218963933,7.776362374335014e-05,0.0001527863584462892,0.0006153676009458595,0.09556816552145073,0.07169547482969964,0.023872690691751092,0.09556815916008878,0.07169547482966437,0.023872690691739345,0.37730686744440656,0.37730686744440656,0.12563317508907254,0.0,4.974367615908136,4.9643569922643564,5.004434554033253,4.974438532113595,4.964459327736336,5.004411094207853,24792.670679976756,21073.770077980244,0.85,1.0663167419467559,0.6625119501378236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522107016855343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.567314798702,1535.125898883945,0.37730686744440656,0.12563317508907254,6.112874298809886,3.4873764080168534
2807.0,-30.119271349730127,5.0052432278377195,35.00443764835726,24.097905225958698,4.9963142934579565,-26.60772963563657,-40.12311942698432,1.4847725793650106,-0.0393549913304696,-5.013777712581552,40.008828664248554,42248.5067663472,25750.702354452937,25750.702354452937,67999.20912080014,77328.23091642634,77328.23091642634,25750.702354452937,103078.93327087928,103078.93327087928,103078.93327087928,127871.59369477507,91543.86925755026,56464.14510747376,38977.47127786278,24792.66042389579,0.0,63770.13170175857,21073.761360311422,1535.1252298429179,0.0,0.8868166523979306,2.8156603379052676,0.0014959135982669303,354465.57349788654,1554913.9296050884,4.386643008123776,1554913.9296050884,4.386643008123776,0.85,0.09556813092609062,4.027634451161993,1.26716184259858,1.0,0.0,4.02763445116178,1.2847984736668785,1.285094700772926,3.134837512428642,19319.600577571902,1970.0509937207817,4632.441516551485,4632.441516551485,5.558775488572698,5.0052432278377195,-2.341981471027847,7.347224698865567,3.487383394082402,3.487383394082402,0.9963952554521149,0.0,0.0,0.00023055108722054685,7.776404770461104e-05,0.0001527870395159358,0.0006153703440454319,0.09556813092613858,0.07169544143744909,0.02387268948868949,0.09556814843589063,0.07169544143741312,0.02387268948867751,0.3773067569448771,0.3773067569448771,0.1256331904781974,0.0,4.974376516447762,4.964373110646136,5.004421761401147,4.974422721251074,4.964448197735521,5.004381210706754,24792.66042389579,21073.761360311422,0.85,1.066317526813653,0.6625124590291873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522104258050499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.564257675092,1535.1252298429179,0.3773067569448771,0.1256331904781974,6.112874298809886,3.487383394082402
2808.0,-30.119225355523746,5.005237435776584,35.004435946898354,24.09790358450266,4.99631956486705,-26.607687707218126,-40.12307123104108,1.484781916562006,-0.03933892422747931,-5.013770242745367,40.008825738106,42248.50586030277,25750.695047336303,25750.695047336303,67999.20090763908,77328.20306398798,77328.20306398798,25750.695047336303,103078.89811132429,103078.89811132429,103078.89811132429,127871.54818797883,91543.8249748025,56464.127771119434,38977.441337425626,24792.65007665454,0.0,63770.09141408016,21073.75256515636,1535.124513862055,0.0,0.8868167010061552,2.8156609987270396,0.0014959135982669303,354465.67671401333,1554913.8034149387,4.386641374785237,1554913.8034149387,4.386641374785237,0.85,0.09556809428962525,4.027634451161993,1.2671616920409727,1.0,0.0,4.027634451161036,1.2847984277042066,1.285094656219117,3.1348376245750336,19319.59123205257,1970.0500407430236,4632.441516551485,4632.441516551485,5.558773911193556,5.005237435776584,-2.3419704668158454,7.347207902592429,3.4873903769093326,3.4873903769093326,0.9963972505455236,0.0,0.0,0.0002305521919746321,7.776447228334211e-05,0.00015278771969129,0.0006153730835431212,0.09556809428967308,0.07169540660939126,0.02387268768028182,0.09556813153065442,0.07169540660935537,0.023872687680269872,0.37730664576109685,0.37730664576109685,0.1256332049697803,0.0,4.974384639781874,4.964394023247564,5.004391456518647,4.974431318517873,4.964491869285553,5.004284441018115,24792.65007665454,21073.75256515636,0.85,1.0663180716818785,0.6625128633730402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522101499255318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.561202082125,1535.124513862055,0.37730664576109685,0.1256332049697803,6.112874298809886,3.4873903769093326
2809.0,-30.119179365752775,5.005231564579689,35.00443424429831,24.097893002349906,4.996314938120601,-26.607646772659496,-40.12302701650185,1.4847823450279858,-0.03926553655355747,-5.013769377060485,40.008822301948875,42248.52121923237,25750.70454362733,25750.70454362733,67999.2257628597,77328.1790647424,77328.1790647424,25750.70454362733,103078.88360836974,103078.88360836974,103078.88360836974,127871.52262082513,91543.78053979513,56464.12269428796,38977.39760611908,24792.639012455395,0.0,63770.03661857447,21073.743160587084,1535.1239068439447,0.0,0.8868167178527822,2.815660135833826,0.0014959135982669303,354465.68867580825,1554913.6552303773,4.386640808703181,1554913.6552303773,4.386640808703181,0.85,0.09556806278032304,4.027634451161993,1.2671615502750502,1.0,0.0,4.02763445116135,1.284798423418636,1.285094653351888,3.1348376350315905,19319.581854400076,1970.0490844885946,4632.441516551485,4632.441516551485,5.558775961147342,5.005231564579689,-2.341964318009726,7.347195882589415,3.48739736835062,3.48739736835062,0.9963992481001771,0.0,0.0,0.00023055329662705678,7.776486179006301e-05,0.00015278843483699378,0.0006153759638885954,0.09556806278037375,0.07169537587110296,0.023872686909270795,0.09556806626864396,0.0716953758710649,0.023872686909258124,0.3773065343315109,0.3773065343315109,0.12563321767239136,0.0,4.974408153222498,4.96442182126782,5.004402088217319,4.974503840506941,4.964534658522837,5.004446261129544,24792.639012455395,21073.743160587084,0.85,1.0663193776974151,0.662513673497351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522098741164429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.558147787735,1535.1239068439447,0.3773065343315109,0.12563321767239136,6.112874298809886,3.48739736835062
2810.0,-30.119133365830933,5.005225748191352,35.00443252663903,24.097886366676562,4.996318286759975,-26.607605031347056,-40.12297511855138,1.4847899522766743,-0.039285703702773844,-5.013762252881206,40.00881845811569,42248.50477091809,25750.69796660047,25750.69796660047,67999.20273751856,77328.1389413217,77328.1389413217,25750.69796660047,103078.83690792217,103078.83690792217,103078.83690792217,127871.46041499068,91543.72320547704,56464.089035075864,38977.37130044575,24792.62350706851,0.0,63769.99480751426,21073.729981008233,1535.122902871447,0.0,0.8868167680246128,2.815661232241651,0.0014959135982669303,354465.7871157687,1554913.4894647617,4.386639122824359,1554913.4894647617,4.386639122824359,0.85,0.0955680232276073,4.027634451161993,1.2671613392746077,1.0,0.0,4.027634451161998,1.28479838554872,1.2850946168928896,3.1348377274321098,19319.569754451346,1970.047850637205,4632.441516551485,4632.441516551485,5.558774541371866,5.005225748191352,-2.3419535990422293,7.347179347233581,3.487404326265851,3.487404326265851,0.9964012360759574,0.0,0.0,0.00023055440152818066,7.776531898587603e-05,0.00015278908254230463,0.0006153785726088196,0.09556802322766815,0.07169533896266157,0.023872684265006574,0.09556804638765172,0.07169533896261593,0.023872684264991374,0.3773064231369375,0.3773064231369375,0.1256332314071076,0.0,4.9744191266879625,4.964439178599889,5.004393873978017,4.974476549178405,4.964522146676018,5.004374563743909,24792.62350706851,21073.729981008233,0.85,1.0663197157655397,0.6625138499453004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452209598334051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.55509493763,1535.122902871447,0.3773064231369375,0.1256332314071076,6.112874298809886,3.487404326265851
2811.0,-30.119087451209342,5.005219897236944,35.00443080963033,24.097875330504053,4.996316540650657,-26.607563876350657,-40.12292706230653,1.484792965792564,-0.03927895606409493,-5.013759326073282,40.008815041747695,42248.50399367579,25750.70211452895,25750.70211452895,67999.20610820474,77328.1014334898,77328.1014334898,25750.70211452895,103078.80354801875,103078.80354801875,103078.80354801875,127871.41547653962,91543.66645845068,56464.06901863908,38977.33048867956,24792.611928520873,0.0,63769.94241720044,21073.72013924274,1535.1222186585242,0.0,0.8868167952885252,2.8156614852222495,0.0014959135982669303,354465.8275576055,1554913.3421336305,4.386638206699731,1554913.3421336305,4.386638206699731,0.85,0.09556798961962029,4.027634451161993,1.2671611557481812,1.0,0.0,4.027634451161908,1.284798369173459,1.2850946019308758,3.1348377673868506,19319.557778445826,1970.0466294245055,4632.441516551485,4632.441516551485,5.558775436780577,5.005219897236944,-2.341945960523153,7.347165857760096,3.4874112909296686,3.4874112909296686,0.9964032259799053,0.0,0.0,0.00023055550438528703,7.776574234033924e-05,0.00015278976204494778,0.0006153813093970747,0.09556798961967236,0.07169530653796516,0.023872683081707195,0.0955680153170994,0.0716953065379261,0.023872683081694192,0.3773063115155045,0.3773063115155045,0.12563324483127555,0.0,4.9744302651826615,4.964450303903561,5.0044050400225615,4.974480370009189,4.964500367207563,5.004455269568723,24792.611928520873,21073.72013924274,0.85,1.0663206446594433,0.6625143820465526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522093224908885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.552043823871,1535.1222186585242,0.3773063115155045,0.12563324483127555,6.112874298809886,3.4874112909296686
2812.0,-30.11904152834936,5.005214043288063,35.004429078184295,24.097874597087525,4.996316107366478,-26.607522582625528,-40.12288277791811,1.4847971616432556,-0.039125606622008036,-5.013754958276871,40.00881118721146,42248.518847954736,25750.70247386559,25750.70247386559,67999.22132182033,77328.10034787066,77328.10034787066,25750.70247386559,103078.80282173624,103078.80282173624,103078.80282173624,127871.40010260793,91543.6466619012,56464.065161987826,38977.31277768153,24792.597280871687,0.0,63769.910058553214,21073.707688740935,1535.1213302676294,0.0,0.8868168314720056,2.8156599808045484,0.0014959135982669303,354465.8879106371,1554913.1759064707,4.386636990858972,1554913.1759064707,4.386636990858972,0.8500000000000001,0.0955679529628006,4.027634451161993,1.2671610414562746,1.0,0.0,4.027634451162011,1.2847983472665727,1.2850945814362218,3.1348378208384564,19319.553600542582,1970.0462033969382,4632.441516551485,4632.441516551485,5.5587755143501765,5.005214043288063,-2.341937286488136,7.3471513297761994,3.487418235472074,3.487418235472074,0.9964052101348784,0.0,0.0,0.00023055660744514104,7.776613246828679e-05,0.00015279047497685427,0.0006153841808261827,0.09556795296285991,0.0716952716610287,0.023872681301831216,0.0955679128479377,0.0716952716609842,0.023872681301816398,0.3773061991860789,0.3773061991860789,0.12563325917726595,0.0,4.97446842458038,4.9644965236223015,5.004418975843976,4.974629351654869,4.964689703124577,5.004483024564195,24792.597280871687,21073.707688740935,0.85,1.0663214243109922,0.662514951160545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452209047159338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.548992534596,1535.1213302676294,0.3773061991860789,0.12563325917726595,6.112874298809886,3.487418235472074
2813.0,-30.118995662856,5.0052082272746325,35.00442734744873,24.09786282749849,4.996318995515418,-26.607481008388383,-40.122834651824064,1.4848043410484049,-0.039226949706289815,-5.01374865751103,40.00880774501424,42248.51760572964,25750.69792161172,25750.69792161172,67999.21552734137,77328.0411030751,77328.0411030751,25750.69792161172,103078.73902468682,103078.73902468682,103078.73902468682,127871.32344867557,91543.57007396042,56464.04657661739,38977.248330381146,24792.58442398875,0.0,63769.8327543699,21073.696760390434,1535.1204942934546,0.0,0.8868168759993035,2.8156620473358096,0.0014959135982669303,354465.97497293283,1554913.0274614736,4.386635494648555,1554913.0274614736,4.386635494648555,0.8499999999999999,0.09556791606713114,4.027634451161993,1.267160837049596,1.0,0.0,4.027634451161708,1.284798311404839,1.2850945469817383,3.134837908339131,19319.53743727095,1970.0445552019241,4632.441516551485,4632.441516551485,5.558774531660195,5.0052082272746325,-2.341927195658042,7.347135422932674,3.4874251693595566,3.4874251693595566,0.9964071912455876,0.0,0.0,0.00023055770913190938,7.776655644219278e-05,0.0001527911526897166,0.000615386910405855,0.09556791606718573,0.07169523654928546,0.02387267951790028,0.09556793574470751,0.07169523654924449,0.02387267951788664,0.3773060884267373,0.3773060884267373,0.12563327443619143,0.0,4.974476688568757,4.964507570126955,5.004418869408482,4.97452170780474,4.9645637300894805,5.004430424656505,24792.58442398875,21073.696760390434,0.85,1.066322626080302,0.6625157348061966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522087717784846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.545942940853,1535.1204942934546,0.3773060884267373,0.12563327443619143,6.112874298809886,3.4874251693595566
2814.0,-30.11894977809198,5.005202465566603,35.00442563477744,24.097861220967047,4.996323814734583,-26.607439223703967,-40.12278652573002,1.4848132603471929,-0.03920090426697698,-5.013741535676288,40.00880480970449,42248.51631829887,25750.691404963585,25750.691404963585,67999.20772326246,77328.01537939318,77328.01537939318,25750.691404963585,103078.70678435676,103078.70678435676,103078.70678435676,127871.28095353182,91543.52778107805,56464.02871998626,38977.22117899088,24792.574169175055,0.0,63769.795348165935,21073.688043798797,1535.1197918184157,0.0,0.8868169228696866,2.815662536476358,0.0014959135982669303,354466.0733805591,1554912.9008760434,4.38663391970568,1554912.9008760434,4.38663391970568,0.85,0.09556787982624232,4.027634451161993,1.2671606930857524,1.0,0.0,4.027634451162378,1.28479826740256,1.2850945043854338,3.1348380157022993,19319.528511696783,1970.0436450466555,4632.441516551485,4632.441516551485,5.5587731249186065,5.005202465566603,-2.341916486555376,7.347118952121979,3.4874321049343187,3.4874321049343187,0.9964091728383767,0.0,0.0,0.00023055881128641252,7.776698041823591e-05,0.0001527918308681766,0.0006153896418607846,0.09556787982629006,0.07169520190456173,0.023872677921728324,0.09556791366574985,0.07169520190452593,0.0238726779217164,0.3773059768204344,0.3773059768204344,0.12563328958285863,0.0,4.9744867723709945,4.964526961276363,5.00440098378516,4.9745406314092975,4.964618060181294,5.004342983562708,24792.574169175055,21073.688043798797,0.85,1.0663231291868678,0.6625161032371726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452208496741735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.542893728623,1535.1197918184157,0.3773059768204344,0.12563328958285863,6.112874298809886,3.4874321049343187
2815.0,-30.118903909495035,5.0051967109860165,35.00442393769561,24.09786017322915,4.996325531658208,-26.60739776382404,-40.122742171492405,1.4848193859878251,-0.039102452382394404,-5.013736599474121,40.008801838437904,42248.53083931606,25750.69054967035,25750.69054967035,67999.2213889864,77328.00421034612,77328.00421034612,25750.69054967035,103078.69476001647,103078.69476001647,103078.69476001647,127871.2591551772,91543.49879337588,56464.02542234812,38977.192634475294,24792.56439516073,0.0,63769.75702963602,21073.67973588662,1535.1191676571234,0.0,0.8868169587476922,2.815661819470326,0.0014959135982669303,354466.1415877058,1554912.7727399785,4.3866327141297505,1554912.7727399785,4.3866327141297505,0.85,0.09556784561298615,4.027634451161993,1.2671605480229484,1.0,0.0,4.027634451161933,1.284798236470384,1.285094474861753,3.134838091175131,19319.522394074356,1970.0430212227782,4632.441516551485,4632.441516551485,5.558772940287407,5.0051967109860165,-2.3419073715788645,7.347104082564881,3.4874390471978542,3.4874390471978542,0.9964111563422441,0.0,0.0,0.00023055991305743188,7.776737116727914e-05,0.00015279254189015274,0.0006153925055973912,0.09556784561303293,0.07169516893976598,0.02387267667326695,0.09556785433910009,0.07169516893973088,0.023872676673255263,0.3773058650501685,0.3773058650501685,0.12563330356104419,0.0,4.974514373321256,4.9645682366594315,5.004387497973596,4.974634147091706,4.964742719001038,5.00434294098261,24792.56439516073,21073.67973588662,0.85,1.0663239842263286,0.6625167290457403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452208221589527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.5398464313,1535.1191676571234,0.3773058650501685,0.12563330356104419,6.112874298809886,3.4874390471978542
2816.0,-30.118858054264035,5.005190958924968,35.00442224163737,24.097853956650965,4.99632630869,-26.607356409953947,-40.122694115247555,1.4848246643805614,-0.039067134532956516,-5.013731887057247,40.00879847408748,42248.52968703504,25750.69024732581,25750.69024732581,67999.21993436085,77327.97616070349,77327.97616070349,25750.69024732581,103078.6664080293,103078.6664080293,103078.6664080293,127871.21880911564,91543.45255002273,56464.006076356694,38977.16274851782,24792.552401086337,0.0,63769.715149604155,21073.669540923387,1535.118419785548,0.0,0.8868169949100851,2.8156619055985512,0.0014959135982669303,354466.2067026553,1554912.6276521601,4.386631498997877,1554912.6276521601,4.386631498997877,0.85,0.0955678103970033,4.027634451161993,1.2671603743871676,1.0,0.0,4.027634451162035,1.284798209502462,1.2850944493028336,3.134838156975401,19319.512634784962,1970.042026052216,4632.441516551485,4632.441516551485,5.558772875020628,5.005190958924968,-2.341898427608104,7.347089386533072,3.487445982008655,3.487445982008655,0.9964131377167585,0.0,0.0,0.0002305610145122488,7.776779453207166e-05,0.00015279321998017714,0.0006153952366961344,0.09556781039705589,0.07169513537704147,0.023872675020014424,0.09556781460119854,0.071695135377002,0.02387267502000128,0.37730575448930326,0.37730575448930326,0.1256333168594426,0.0,4.974542660181385,4.96460846908343,5.004379891453937,4.974664752524291,4.964778354311363,5.0043584260928355,24792.552401086337,21073.669540923387,0.85,1.0663246617118212,0.6625171460766247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522079465343656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.53680033959,1535.118419785548,0.37730575448930326,0.1256333168594426,6.112874298809886,3.487445982008655
2817.0,-30.118812206204034,5.005185143552804,35.00442052900466,24.097843339573615,4.996321959741466,-26.60731557515537,-40.122649900708325,1.4848253286934665,-0.038999095784845395,-5.013730324729921,40.008794599203426,42248.54449971081,25750.69784465957,25750.69784465957,67999.24234437039,77327.95086788804,77327.95086788804,25750.69784465957,103078.64871254761,103078.64871254761,103078.64871254761,127871.1872131965,91543.406991185,56464.000623010535,38977.11818686051,24792.538500648894,0.0,63769.65668750941,21073.65772555156,1535.117634490973,0.0,0.8868170168903364,2.815661194274172,0.0014959135982669303,354466.22829048976,1554912.4605475587,4.386630760415594,1554912.4605475587,4.386630760415594,0.85,0.09556777703325153,4.027634451161993,1.267160228774883,1.0,0.0,4.027634451162531,1.2847982041205008,1.2850944453346373,3.1348381701070953,19319.50301995707,1970.0410456126272,4632.441516551485,4632.441516551485,5.558774515048619,5.005185143552804,-2.3418918195129317,7.347076963065736,3.4874529079885486,3.4874529079885486,0.9964151165681567,0.0,0.0,0.00023056211579966293,7.776818405417649e-05,0.00015279393174548646,0.0006153981034266153,0.09556777703330918,0.07169510327605381,0.023872673757255363,0.09556774393847627,0.07169510327601057,0.02387267375724097,0.3773056448602025,0.3773056448602025,0.12563332996169777,0.0,4.974579782380943,4.964650366659612,5.004402657849482,4.974731228945075,4.964820926082552,5.0044966942386395,24792.538500648894,21073.65772555156,0.85,1.066325990707261,0.6625179857364052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452207671559454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.533755509068,1535.117634490973,0.3773056448602025,0.12563332996169777,6.112874298809886,3.4874529079885486
2818.0,-30.118766394755696,5.005179381148603,35.00441880330501,24.09783146521079,4.99632522277195,-26.60727401205751,-40.12260177461428,1.4848328400743611,-0.03910769013509707,-5.013723323345849,40.0087907933356,42248.54303287506,25750.691488504104,25750.691488504104,67999.23452137917,77327.88986812785,77327.88986812785,25750.691488504104,103078.58135663196,103078.58135663196,103078.58135663196,127871.10457018719,91543.32882193942,56463.981986689294,38977.0520391668,24792.52321355524,0.0,63769.57525272205,21073.644731521952,1535.116643190752,0.0,0.8868170662997089,2.8156634378234773,0.0014959135982669303,354466.32503381436,1554912.2964192985,4.38662910015773,1554912.2964192985,4.38662910015773,0.85,0.09556773840859842,4.027634451161993,1.2671600606339055,1.0,0.0,4.027634451160897,1.2847981667083546,1.2850944093277468,3.1348382613907124,19319.486522963718,1970.0393633874687,4632.441516551485,4632.441516551485,5.558773142952406,5.005179381148603,-2.3418812377905076,7.3470606189391106,3.487459805282821,3.487459805282821,0.9964170872236632,0.0,0.0,0.00023056321621249163,7.776860803842368e-05,0.00015279460817406795,0.000615400827833674,0.09556773840865876,0.07169506703020156,0.023872671378457187,0.09556776369968958,0.0716950670301563,0.023872671378442116,0.3773055361043543,0.3773055361043543,0.12563334474459087,0.0,4.974584293493308,4.964655837125861,5.004404275204195,4.97461563321076,4.964691024399826,5.004424057840822,24792.52321355524,21073.644731521952,0.85,1.0663272297470192,0.6625188087805501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522073966276434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.530712063393,1535.116643190752,0.3773055361043543,0.12563334474459087,6.112874298809886,3.487459805282821
2819.0,-30.118720580489438,5.005173658036602,35.004417094270806,24.097835341841005,4.996329011437178,-26.607232393892513,-40.12255364852024,1.4848408248408096,-0.03897189701569914,-5.013716911845474,40.00878782735482,42248.54154470272,25750.6867734402,25750.6867734402,67999.22831814292,77327.8902745384,77327.8902745384,25750.6867734402,103078.5770479786,103078.5770479786,103078.5770479786,127871.08997075392,91543.31227038491,56463.963540551515,38977.054144259324,24792.51292277532,0.0,63769.567067034644,21073.63598435902,1535.1159570948096,0.0,0.8868171096662365,2.815662402541288,0.0014959135982669303,354466.41362629645,1554912.1685112223,4.386627642952149,1554912.1685112223,4.386627642952149,0.85,0.0955677030490488,4.027634451161993,1.267159932055511,1.0,0.0,4.027634451160455,1.2847981270814657,1.2850943711056961,3.1348383580781882,19319.483029890675,1970.039007193147,4632.441516551485,4632.441516551485,5.5587721251168025,5.005173658036602,-2.341871071824259,7.347044729860861,3.487466708863475,3.487466708863475,0.9964190596752786,0.0,0.0,0.00023056431669784806,7.776903202480718e-05,0.0001527952846730409,0.0006154035525242435,0.09556770304909643,0.07169503315248983,0.023872669896606597,0.09556769052159897,0.0716950331524541,0.0238726698965947,0.37730542586512844,0.37730542586512844,0.1256333596041301,0.0,4.974614002961232,4.964698904497766,5.004393848714983,4.97474501482975,4.964883358473003,5.0043643343061035,24792.51292277532,21073.63598435902,0.85,1.0663272693487484,0.662518870487093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522071219154775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.527669412537,1535.1159570948096,0.37730542586512844,0.1256333596041301,6.112874298809886,3.487466708863475
2820.0,-30.11867485030491,5.005167886482428,35.004415385388896,24.097824410442286,4.996326385490044,-26.607191492905216,-40.12250943398101,1.4848430280909535,-0.038947723394358036,-5.013714641683676,40.00878441372114,42248.5558123028,25750.69258650088,25750.69258650088,67999.24839880368,77327.85690674426,77327.85690674426,25750.69258650088,103078.54949324514,103078.54949324514,103078.54949324514,127871.05093254274,91543.25938163424,56463.958287195295,38977.001216043274,24792.5014392976,0.0,63769.502655340875,21073.62622340296,1535.1152928661825,0.0,0.8868171335785611,2.815662349993185,0.0014959135982669303,354466.4449948185,1554912.0212981016,4.386626839448318,1554912.0212981016,4.386626839448318,0.85,0.09556767078984454,4.027634451161993,1.2671597617166124,1.0,0.0,4.027634451161534,1.2847981145058585,1.2850943599385753,3.134838388761994,19319.471868143348,1970.0378690116756,4632.441516551485,4632.441516551485,5.55877337997575,5.005167886482428,-2.341863953445668,7.347031839928096,3.487473614693269,3.487473614693269,0.9964210327695054,0.0,0.0,0.00023056541516833814,7.776942155264276e-05,0.00015279599361569537,0.0006154064078861026,0.09556767078989598,0.07169500174804888,0.023872669041847087,0.09556764996380611,0.0716950017480103,0.023872669041834244,0.3773053167237264,0.3773053167237264,0.12563337379540462,0.0,4.974643725443968,4.964733949016306,5.00440757319609,4.974766918289333,4.964878441357769,5.004466787868068,24792.5014392976,21073.62622340296,0.85,1.0663286613088954,0.6625197634149083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522068471865126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.524628345176,1535.1152928661825,0.3773053167237264,0.12563337379540462,6.112874298809886,3.487473614693269
2821.0,-30.118629107799602,5.00516212876481,35.00441366259578,24.097812990099214,4.996327087686141,-26.60715024796678,-40.12246137773616,1.4848482278539068,-0.03899805833469827,-5.013709486052185,40.008780590763266,42248.55424340495,25750.69092611417,25750.69092611417,67999.24516951913,77327.80792509306,77327.80792509306,25750.69092611417,103078.49885120723,103078.49885120723,103078.49885120723,127870.98547742238,91543.19222156116,56463.93853987525,38976.94853520656,24792.48662621515,0.0,63769.435161421716,21073.61363228288,1535.1143714695172,0.0,0.8868171736568647,2.815663612884835,0.0014959135982669303,354466.51623404125,1554911.8564328682,4.386625492734035,1554911.8564328682,4.386625492734035,0.85,0.09556763420659736,4.027634451161993,1.267159589179792,1.0,0.0,4.027634451164797,1.284798087911329,1.2850943347496866,3.1348384536512186,19319.457694547702,1970.036423707148,4632.441516551485,4632.441516551485,5.558773021549915,5.00516212876481,-2.341854739887413,7.347016868652223,3.487480496371154,3.487480496371154,0.9964229989631869,0.0,0.0,0.00023056651393960542,7.776984492775533e-05,0.0001527966690118501,0.0006154091281349235,0.09556763420665682,0.07169496698799765,0.023872667218659157,0.0955676397861995,0.07169496698795305,0.023872667218644304,0.3773052080025752,0.3773052080025752,0.12563338891027523,0.0,4.974655308488252,4.9647464149428515,5.004416492134055,4.974711427717466,4.964806076413822,5.004461971385695,24792.48662621515,21073.61363228288,0.85,1.0663297392769804,0.6625204400267897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522065729618496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.521587120526,1535.1143714695172,0.3773052080025752,0.12563338891027523,6.112874298809886,3.487480496371154
2822.0,-30.118583332808395,5.005156458736614,35.004411955831046,24.097816342860483,4.99633398823428,-26.60710835394237,-40.122413251642115,1.4848590093689051,-0.038934238214778816,-5.013700802816593,40.00877761203947,42248.55241955689,25750.680403383463,25750.680403383463,67999.23282294035,77327.79373566074,77327.79373566074,25750.680403383463,103078.4741390442,103078.4741390442,103078.4741390442,127870.9496181043,91543.1623498851,56463.9210337839,38976.93479566799,24792.475479060104,0.0,63769.4102747281,21073.604157201087,1535.1135833546248,0.0,0.8868172286301981,2.8156637881055433,0.0014959135982669303,354466.6362168374,1554911.7279752775,4.386623645515945,1554911.7279752775,4.386623645515945,0.85,0.09556759653609437,4.027634451161993,1.2671594155440107,1.0,0.0,4.027634451161508,1.2847980352026012,1.2850942834415868,3.134838582257694,19319.451390369664,1970.0357808598926,4632.441516551485,4632.441516551485,5.558770750019736,5.005156458736614,-2.3418429216297425,7.346999380366357,3.48748737260381,3.48748737260381,0.9964249636010886,0.0,0.0,0.00023056761349604006,7.777026892037354e-05,0.00015279734457566654,0.0006154118490590246,0.09556759653614366,0.07169493129925061,0.023872665236893045,0.09556760259399485,0.07169493129921363,0.02387266523688073,0.37730509827121983,0.37730509827121983,0.1256334044816361,0.0,4.974674261367625,4.964779530139651,5.004392892771875,4.974766564601794,4.964928492597437,5.0043150066140925,24792.475479060104,21073.604157201087,0.85,1.0663299618106792,0.662520669981796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452206298663403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.518547667038,1535.1135833546248,0.37730509827121983,0.1256334044816361,6.112874298809886,3.48748737260381
2823.0,-30.118537604101643,5.005150680302031,35.00441024984175,24.0978060401045,4.996327501085551,-26.607067840434713,-40.122369037102885,1.4848577374192247,-0.038821883688171965,-5.013701358318621,40.008774221095194,42248.56691621529,25750.69341214995,25750.69341214995,67999.26032836524,77327.77848169589,77327.77848169589,25750.69341214995,103078.47189384584,103078.47189384584,103078.47189384584,127870.93693700248,91543.12601232684,56463.91444684877,38976.90173942008,24792.46504315664,0.0,63769.36678257672,21073.595286683143,1535.1130447072687,0.0,0.8868172380807533,2.8156622475154727,0.0014959135982669303,354466.62854104716,1554911.5817406718,4.386623327957693,1554911.5817406718,4.386623327957693,0.85,0.0955675673949869,4.027634451161993,1.267159301252104,1.0,0.0,4.027634451163687,1.2847980388847338,1.2850942885359276,3.134838573273487,19319.44372161897,1970.034998864951,4632.441516551485,4632.441516551485,5.5587735582076965,5.005150680302031,-2.341837890160514,7.346988570462545,3.4874942656932455,3.4874942656932455,0.996426933055213,0.0,0.0,0.00023056871194550367,7.777065845393682e-05,0.00015279805349156686,0.0006154147043131278,0.09556756739503577,0.07169490225908953,0.023872665135946245,0.09556751778946984,0.07169490225905287,0.023872665135934036,0.37730498899273407,0.37730498899273407,0.12563341845135823,0.0,4.974715517552511,4.964825770627726,5.00441916550426,4.974879474630427,4.965009676994839,5.004523200170979,24792.46504315664,21073.595286683143,0.85,1.066331120398458,0.6625213491653894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522060241702515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.515510389101,1535.1130447072687,0.37730498899273407,0.12563341845135823,6.112874298809886,3.4874942656932455
2824.0,-30.118491911569603,5.005144931418482,35.004408516939975,24.097799823526316,4.9963285916773,-26.607026601621744,-40.122320980858035,1.4848632817300351,-0.03879275283941297,-5.013695506171396,40.00877002523205,42248.56513704237,25750.689866025856,25750.689866025856,67999.25500306823,77327.74897215437,77327.74897215437,25750.689866025856,103078.43883818023,103078.43883818023,103078.43883818023,127870.88661326078,91543.07850183925,56463.89466672967,38976.87092789953,24792.447775080556,0.0,63769.31870298009,21073.580608818473,1535.1119691104498,0.0,0.8868172830537109,2.815662547935619,0.0014959135982669303,354466.7094045823,1554911.400793918,4.386621816773119,1554911.400793918,4.386621816773119,0.85,0.09556752899459987,4.027634451161993,1.2671591649809852,1.0,0.0,4.027634451161358,1.2847980106807912,1.2850942617357306,3.1348386420896017,19319.433694910993,1970.0339764252822,4632.441516551485,4632.441516551485,5.55877279270983,5.005144931418482,-2.3418281946802573,7.34697312609874,3.4875011166300407,3.4875011166300407,0.9964288904657259,0.0,0.0,0.0002305698095308291,7.77710818352738e-05,0.0001527987276955553,0.0006154174197603387,0.09556752899466511,0.07169486608225623,0.02387266291240889,0.09556746587201558,0.07169486608220728,0.02387266291239259,0.3773048808948885,0.3773048808948885,0.1256334341496102,0.0,4.9747507425277036,4.96486850587371,5.004431819391812,4.974902753332003,4.965050568373044,5.004493562878167,24792.447775080556,21073.580608818473,0.85,1.0663318408620612,0.6625218207806883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522057499547474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.512473709767,1535.1119691104498,0.3773048808948885,0.1256334341496102,6.112874298809886,3.4875011166300407
2825.0,-30.118446191797368,5.005139265458479,35.00440680172716,24.0977979725227,4.996335209661763,-26.606984785560158,-40.12227662662042,1.4848738034251623,-0.03881245752859286,-5.013687080337876,40.00876707465962,42248.578804527955,25750.679915200435,25750.679915200435,67999.25871972839,77327.71482128909,77327.71482128909,25750.679915200435,103078.39473648953,103078.39473648953,103078.39473648953,127870.83158252476,91543.02857662292,56463.89255986433,38976.81779639843,24792.436846035234,0.0,63769.25464243366,21073.571319129947,1535.1111968656035,0.0,0.8868173366151766,2.8156637901941837,0.0014959135982669303,354466.82583070983,1554911.2735503842,4.386620016997009,1554911.2735503842,4.386620016997009,0.85,0.09556749229245012,4.027634451161993,1.2671589951915667,1.0,0.0,4.027634451163179,1.2847979591902687,1.285094211644431,3.134838767723736,19319.42315859386,1970.0329020199417,4632.441516551485,4632.441516551485,5.558770644636209,5.005139265458479,-2.341816590513196,7.346955855971675,3.4875079668506737,3.4875079668506737,0.996430847671621,0.0,0.0,0.00023057090777531394,7.777147260337021e-05,0.00015279943517194374,0.0006154202692166142,0.09556749229249886,0.07169483113377963,0.023872661158719236,0.09556746573235315,0.07169483113374306,0.02387266115870706,0.37730477355973074,0.37730477355973074,0.1256334504219913,0.0,4.9747723180730645,4.964903634863958,5.004412671711123,4.9748746228092955,4.965060163360192,5.004352102819951,24792.436846035234,21073.571319129947,0.85,1.0663329703477509,0.6625227006560414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522054759562664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.509437830022,1535.1111968656035,0.37730477355973074,0.1256334504219913,6.112874298809886,3.4875079668506737
