time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2826.0,-30.118400509438434,5.005133476129106,35.00440508386628,24.09777733208614,4.996327555397644,-26.606944430487435,-40.122228710073955,1.4848714764472426,-0.0388492555623543,-5.01368838638589,40.00876356710235,42248.57751847654,25750.69471952477,25750.69471952477,67999.27223800131,77327.66246416298,77327.66246416298,25750.69471952477,103078.35718368774,103078.35718368774,103078.35718368774,127870.78317555656,91542.95468211618,56463.86973643216,38976.76105076002,24792.42599186882,0.0,63769.18704262884,21073.562093088494,1535.1106471871294,0.0,0.886817342668471,2.8156641210901032,0.0014959135982669303,354466.80778405315,1554911.1222868706,4.386619813593795,1554911.1222868706,4.386619813593795,0.85,0.09556746413939382,4.027634451161993,1.2671588094672188,1.0,0.0,4.027634451163219,1.2847979678103076,1.2850942216764047,3.1348387466912992,19319.407563749915,1970.0313117884207,4632.441516551485,4632.441516551485,5.558773840429244,5.005133476129106,-2.3418121401760006,7.346945616305106,3.4875148325051035,3.4875148325051035,0.9964328092871725,0.0,0.0,0.00023057200512590059,7.777189475803124e-05,0.00015280011036786933,0.0006154229886589853,0.09556746413944364,0.07169480281561566,0.023872661323827975,0.09556744339582025,0.07169480281557829,0.023872661323815533,0.3773046664017672,0.3773046664017672,0.1256334652328165,0.0,4.97478617947786,4.964910461206102,5.004447652642966,4.974839130823511,4.964935284560568,5.004585092958223,24792.42599186882,21073.562093088494,0.85,1.0663343127229257,0.6625233828092232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522052017945357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.506404019074,1535.1106471871294,0.3773046664017672,0.1256334652328165,6.112874298809886,3.4875148325051035
2827.0,-30.11835484503482,5.0051278194471545,35.004403356132684,24.09778044037523,4.996336076045158,-26.606902473951614,-40.122180549055315,1.4848837049625654,-0.038819742481791764,-5.0136776764326685,40.008759843816236,42248.57518306277,25750.678801834172,25750.678801834172,67999.25398489695,77327.64068203195,77327.64068203195,25750.678801834172,103078.31948386613,103078.31948386613,103078.31948386613,127870.7293003762,91542.91791842235,56463.85241945557,38976.739443296414,24792.409816510073,0.0,63769.14925980649,21073.548344033563,1535.1095249177638,0.0,0.886817410651356,2.8156649834807017,0.0014959135982669303,354466.95577163046,1554910.9617200561,4.386617529228383,1554910.9617200561,4.386617529228383,0.85,0.09556742213219765,4.027634451161993,1.2671586122037843,1.0,0.0,4.027634451161622,1.2847979083376626,1.2850941635994455,3.1348388918013983,19319.399805066714,1970.0305206229157,4632.441516551485,4632.441516551485,5.558770404295071,5.0051278194471545,-2.34179889022792,7.346926709675074,3.48752165149984,3.48752165149984,0.9964347575713829,0.0,0.0,0.00023057310204998465,7.777231906867652e-05,0.00015280078298130813,0.0006154256977000437,0.09556742213225888,0.07169476373079779,0.02387265840146109,0.09556741012639695,0.07169476373075186,0.023872658401445798,0.377304557691951,0.377304557691951,0.1256334821454343,0.0,4.974796461637368,4.96493108079585,5.0044268714081,4.9748579339508865,4.96503391240708,5.004364111584152,24792.409816510073,21073.548344033563,0.85,1.0663346582821152,0.6625237387272458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452204927857256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.503370982604,1535.1095249177638,0.377304557691951,0.1256334821454343,6.112874298809886,3.48752165149984
2828.0,-30.11830921039181,5.005122084624396,35.00440164338402,24.09776447983461,4.9963321434819425,-26.606861789653422,-40.12213256265966,1.4848847227441824,-0.03885671024141857,-5.013676840717445,40.008756824818576,42248.57349273638,25750.688178731078,25750.688178731078,67999.26167146745,77327.59215958323,77327.59215958323,25750.688178731078,103078.2803383143,103078.2803383143,103078.2803383143,127870.68147117094,91542.84938451998,56463.83071767577,38976.68740760468,24792.40113285665,0.0,63769.08854046133,21073.54096292815,1535.1090515383412,0.0,0.8868174258350067,2.815665566587477,0.0014959135982669303,354466.96731934627,1554910.8315257109,4.386617019026377,1554910.8315257109,4.386617019026377,0.85,0.09556739301006292,4.027634451161993,1.2671584605472166,1.0,0.0,4.027634451161578,1.2847979013125816,1.2850941579812314,3.1348389089422244,19319.385341535402,1970.029045753178,4632.441516551485,4632.441516551485,5.558772428475382,5.005122084624396,-2.341792871309093,7.346914955933489,3.4875285008609995,3.4875285008609995,0.9964367145317141,0.0,0.0,0.00023057419826397812,7.777274184297853e-05,0.0001528014564209996,0.0006154284100689459,0.09556739301010751,0.07169473453257626,0.023872658477531256,0.0955674020840884,0.07169473453254281,0.02387265847752012,0.37730444858199397,0.37730444858199397,0.12563349737990206,0.0,4.974800880149985,4.964931546409048,5.004443151197393,4.974820130476019,4.9649349970565595,5.004509859486177,24792.40113285665,21073.54096292815,0.85,1.066335794157103,0.6625243430589378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522046540277447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.500339109176,1535.1090515383412,0.37730444858199397,0.12563349737990206,6.112874298809886,3.4875285008609995
2829.0,-30.11826359275552,5.005116468424525,35.00439993296279,24.097772896662377,4.996340365118276,-26.606819905134657,-40.122088173497445,1.4848966774980075,-0.038733511736438686,-5.0136667490979745,40.008753467111895,42248.586681226865,25750.673943984413,25750.673943984413,67999.26062521127,77327.59307409464,77327.59307409464,25750.673943984413,103078.26701807904,103078.26701807904,103078.26701807904,127870.65430914387,91542.83521522183,56463.828822356365,38976.67376985052,24792.38729106482,0.0,63769.06106091534,21073.529197405096,1535.1080791565864,0.0,0.8868174893475641,2.8156651262688412,0.0014959135982669303,354467.10676298366,1554910.6867245382,4.386614884873472,1554910.6867245382,4.386614884873472,0.85,0.09556735242220599,4.027634451161993,1.267158356145956,1.0,0.0,4.0276344511624655,1.2847978431229545,1.2850941011861545,3.1348390509218427,19319.382351218483,1970.0287408257136,4632.441516551485,4632.441516551485,5.558769355636447,5.005116468424525,-2.341780066720391,7.346896535144916,3.4875353172218793,3.4875353172218793,0.996438662063394,0.0,0.0,0.000230575294074246,7.777313292648418e-05,0.0001528021611477618,0.000615431248450732,0.09556735242226147,0.07169469653305052,0.02387265588921095,0.09556733344838204,0.0716946965330089,0.02387265588919709,0.37730433794299606,0.37730433794299606,0.12563351350636445,0.0,4.9748235178951745,4.964971760006961,5.004412983369662,4.97493323736154,4.965151792630309,5.00431150141867,24792.38729106482,21073.529197405096,0.85,1.0663362372586143,0.6625248353722653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522043803767937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.497308161688,1535.1080791565864,0.37730433794299606,0.12563351350636445,6.112874298809886,3.4875353172218793
2830.0,-30.118217946692795,5.005110790859161,35.004398238872405,24.097762000188254,4.996337659407386,-26.60677908786412,-40.12204018710179,1.4848988005793389,-0.038710487947241745,-5.013665083106991,40.008750521940755,42248.584959137916,25750.681307843628,25750.681307843628,67999.26626698155,77327.56008619377,77327.56008619377,25750.681307843628,103078.2413940374,103078.2413940374,103078.2413940374,127870.62011028311,91542.78270795158,56463.807580898276,38976.63903005923,24792.378716245723,0.0,63769.017746304955,21073.521908808863,1535.107594769844,0.0,0.8868175084891127,2.81566501830652,0.0014959135982669303,354467.1297832613,1554910.5597139804,4.386614241678007,1554910.5597139804,4.386614241678007,0.85,0.09556732234720575,4.027634451161993,1.2671581869060176,1.0,0.0,4.027634451161009,1.2847978309264714,1.2850940903957104,3.134839080680619,19319.371269979547,1970.0276108538133,4632.441516551485,4632.441516551485,5.558770945264546,5.005110790859161,-2.341773430582666,7.346884221441828,3.487542159809293,3.487542159809293,0.9964406170883694,0.0,0.0,0.00023057639057216323,7.777355570487655e-05,0.0001528028348672867,0.0006154339619467009,0.09556732234724996,0.07169466677508934,0.023872655572160614,0.09556730169154012,0.07169466677505618,0.023872655572149574,0.37730422849245365,0.37730422849245365,0.1256335275394536,0.0,4.974849102414396,4.96500486830422,5.004415956631817,4.9749545951597725,4.965140467599156,5.004431017580089,24792.378716245723,21073.521908808863,0.85,1.066337050031192,0.6625252583820138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522041068279232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.494278394655,1535.107594769844,0.37730422849245365,0.1256335275394536,6.112874298809886,3.487542159809293
2831.0,-30.11817240878369,5.005105122780947,35.00439652897327,24.09775061476978,4.996338016283147,-26.606738061627222,-40.12199593763796,1.4849036691272945,-0.03875203480060918,-5.013660141271901,40.00874667329442,42248.59832732165,25750.680169385745,25750.680169385745,67999.2784967074,77327.5127384114,77327.5127384114,25750.680169385745,103078.19290779714,103078.19290779714,103078.19290779714,127870.55671264144,91542.71712451642,56463.80271342897,38976.57156787494,24792.3638048443,0.0,63768.935372719236,21073.509234117653,1535.106672687943,0.0,0.8868175475723337,2.8156661408145056,0.0014959135982669303,354467.1980684024,1554910.393741047,4.386612928401324,1554910.393741047,4.386612928401324,0.85,0.09556728573069924,4.027634451161993,1.267158019864001,1.0,0.0,4.027634451161037,1.2847978058914935,1.2850940667604793,3.1348391417646484,19319.35742912071,1970.0261994789976,4632.441516551485,4632.441516551485,5.558770699506908,5.005105122780947,-2.341764417944556,7.3468695407255025,3.4875489745244486,3.4875489745244486,0.9964425641498424,0.0,0.0,0.0002305774844768314,7.777394556136143e-05,0.00015280353891547,0.0006154367975954192,0.09556728573075877,0.07169463209063891,0.023872653640119864,0.09556728659894717,0.07169463209059425,0.023872653640104994,0.37730411958842974,0.37730411958842974,0.12563354188829173,0.0,4.974859027034029,4.965017337154279,5.004418227172778,4.9749081064712755,4.965076604051319,5.004436706290107,24792.3638048443,21073.509234117653,0.85,1.06633861925501,0.6625263238344085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522038331086902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.491250717689,1535.106672687943,0.37730411958842974,0.12563354188829173,6.112874298809886,3.4875489745244486
2832.0,-30.118126853822393,5.005099542075253,35.004394832980736,24.097748728841566,4.996344805145925,-26.606696376827763,-40.121947846468515,1.484914328151949,-0.03877165790947856,-5.013651485636802,40.008743658557606,42248.595688215326,25750.66968468328,25750.66968468328,67999.2653728986,77327.47779711528,77327.47779711528,25750.66968468328,103078.14748179856,103078.14748179856,103078.14748179856,127870.49996644442,91542.66654457968,56463.78443568225,38976.535676552696,24792.352484645864,0.0,63768.888161198556,21073.499611948984,1535.1058731888143,0.0,0.8868176025354595,2.8156674088247633,0.0014959135982669303,354467.3176700023,1554910.2637304852,4.386611081527287,1554910.2637304852,4.386611081527287,0.85,0.09556724778150658,4.027634451161993,1.267157847876661,1.0,0.0,4.027634451161189,1.284797753766637,1.2850940160296553,3.1348392689465645,19319.346754630074,1970.025110983881,4632.441516551485,4632.441516551485,5.5587684361858445,5.005099542075253,-2.3417526653450307,7.346852207420284,3.4875557826389527,3.4875557826389527,0.9964445093254151,0.0,0.0,0.00023057857879590845,7.777436926694541e-05,0.00015280420952896304,0.0006154394985814272,0.09556724778155631,0.0716945963385436,0.02387265144301271,0.09556728578745499,0.07169459633850629,0.02387265144300029,0.37730400989156637,0.37730400989156637,0.12563355644907948,0.0,4.974859899253943,4.965027856225959,5.004390110905035,4.974879827727307,4.965086381732874,5.0042941046369265,24792.352484645864,21073.499611948984,0.85,1.0663392029198668,0.6625267729526186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522035600381047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.488222395576,1535.1058731888143,0.37730400989156637,0.12563355644907948,6.112874298809886,3.4875557826389527
2833.0,-30.11808130655864,5.005093946885671,35.00439315611228,24.09774261703717,4.996345322372483,-26.60665532617558,-40.121899790223665,1.4849193419900595,-0.03873399147903456,-5.0136475747883225,40.008740823602025,42248.59340124117,25750.671422749805,25750.671422749805,67999.26482399098,77327.45098718104,77327.45098718104,25750.671422749805,103078.12240993085,103078.12240993085,103078.12240993085,127870.4662092613,91542.62155996772,56463.763974030626,38976.508428819,24792.343799330447,0.0,63768.852228149444,21073.492229430878,1535.1053324778022,0.0,0.8868176327018293,2.8156673705483093,0.0014959135982669303,354467.37170922867,1554910.1414729988,4.3866100678753,1554910.1414729988,4.3866100678753,0.85,0.09556721520975306,4.027634451161993,1.2671577203972264,1.0,0.0,4.027634451162963,1.2847977280514813,1.2850939917143904,3.1348393316902,19319.33726098793,1970.0241429017995,4632.441516551485,4632.441516551485,5.558768811380333,5.005093946885671,-2.341744378911079,7.34683832579675,3.4875626076640365,3.4875626076640365,0.9964464593325818,0.0,0.0,0.00023057967293485803,7.777479266695993e-05,0.0001528048802678981,0.0006154422000726698,0.0955672152097972,0.07169456482368726,0.02387265038610995,0.09556725407745455,0.07169456482365415,0.02387265038609892,0.3773038994504575,0.3773038994504575,0.12563356933747422,0.0,4.974869151741984,4.9650444274341226,5.0043773683226505,4.974913583309274,4.965118144476833,5.004333834514966,24792.343799330447,21073.492229430878,0.85,1.0663397951825468,0.6625271104156928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522032868653632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.485195933008,1535.1053324778022,0.3773038994504575,0.12563356933747422,6.112874298809886,3.4875626076640365
2834.0,-30.11803582740285,5.005088297756987,35.00439146266556,24.097737133875512,4.996341598464968,-26.60661476093365,-40.12185561060903,1.4849205319963332,-0.03859225976032121,-5.013645580403205,40.0087369869857,42248.606797753375,25750.677895442066,25750.677895442066,67999.28469319544,77327.44407797462,77327.44407797462,25750.677895442066,103078.12197341668,103078.12197341668,103078.12197341668,127870.4519034149,91542.5947866924,56463.75750647345,38976.48586690994,24792.32992999822,0.0,63768.815796908166,21073.480440498486,1535.1045410162808,0.0,0.8868176567421449,2.8156657417114275,0.0014959135982669303,354467.39926719695,1554909.9760188954,4.386609260071352,1554909.9760188954,4.386609260071352,0.85,0.09556718118467575,4.027634451161993,1.2671575665427373,1.0,0.0,4.027634451162376,1.2847977202283538,1.2850939852931833,3.1348393507782224,19319.331610702557,1970.0235667330392,4632.441516551485,4632.441516551485,5.558770208633216,5.005088297756987,-2.341737526086113,7.3468258238430995,3.487569419018638,3.487569419018638,0.9964484054338966,0.0,0.0,0.00023058076544248834,7.777518191376563e-05,0.0001528055835287227,0.0006154450325501951,0.09556718118473316,0.07169453226850278,0.02387264891623038,0.09556715211135526,0.0716945322684597,0.023872648916216037,0.3773037887881278,0.3773037887881278,0.1256335818018806,0.0,4.9749052296866125,4.965087447173005,5.0043925834791025,4.975053320642871,4.965263316353116,5.0044572364566875,24792.32992999822,21073.480440498486,0.85,1.0663407159662575,0.6625276989980078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522030137388788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.482170834732,1535.1045410162808,0.3773037887881278,0.1256335818018806,6.112874298809886,3.487569419018638
2835.0,-30.117990320773092,5.005082674968108,35.004389752472505,24.097730847448133,4.99634299284767,-26.60657365909084,-40.12180758928878,1.484926331166027,-0.0385696940175535,-5.013639849846643,40.008733112319824,42248.604305677836,25750.674734665445,25750.674734665445,67999.27904034327,77327.41315590429,77327.41315590429,25750.674734665445,103078.08789056973,103078.08789056973,103078.08789056973,127870.40249215721,91542.54606164868,56463.737211424865,38976.45427802646,24792.314601587485,0.0,63768.76887961394,21073.46741134936,1535.1035790818612,0.0,0.8868176999332689,2.8156661141715413,0.0014959135982669303,354467.4784507575,1554909.8089239178,4.38660780876101,1554909.8089239178,4.38660780876101,0.85,0.09556714344866057,4.027634451161993,1.2671573846647517,1.0,0.0,4.027634451160309,1.2847976908412553,1.2850939573038869,3.13483942248121,19319.32132767224,1970.022518155766,4632.441516551485,4632.441516551485,5.55876952631988,5.005082674968108,-2.341727952409643,7.346810627377751,3.4875762047762944,3.4875762047762944,0.9964503442217983,0.0,0.0,0.00023058185861487654,7.777560501016319e-05,0.00015280625360471336,0.00061544773137134,0.0955671434487212,0.07169449680543342,0.023872646643287785,0.09556710952281555,0.07169449680538793,0.02387264664327264,0.3773036795644132,0.3773036795644132,0.1256335956147041,0.0,4.974936038865565,4.965126380901097,5.004398977025403,4.975070155829087,4.965293006273157,5.004435447921821,24792.314601587485,21073.46741134936,0.85,1.0663414118706904,0.6625281473668873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522027410209049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.479145890267,1535.1035790818612,0.3773036795644132,0.1256335956147041,6.112874298809886,3.4875762047762944
2836.0,-30.117944824406102,5.00507706825159,35.00438804608773,24.09771925248208,4.996344666309976,-26.606532538601446,-40.12175953304393,1.484932380505888,-0.03864558387431316,-5.013634584822508,40.00872980285922,42248.601758342906,25750.672805982103,25750.672805982103,67999.27456432501,77327.3596345383,77327.3596345383,25750.672805982103,103078.0324405204,103078.0324405204,103078.0324405204,127870.33516097016,91542.47485433624,56463.71697814304,38976.39764021466,24792.302720449756,0.0,63768.700360664414,21073.457312382292,1535.1028221889133,0.0,0.8868177387089158,2.815667725489372,0.0014959135982669303,354467.55120170646,1554909.6662034292,4.38660650581983,1554909.6662034292,4.38660650581983,0.85,0.09556710844746594,4.027634451161993,1.2671572401514277,1.0,0.0,4.02763445116536,1.284797660284311,1.285093928144164,3.134839497038564,19319.306299939137,1970.020985753457,4632.441516551485,4632.441516551485,5.558769109977153,5.00507706825159,-2.3417187173376446,7.346795785589235,3.4875829890645775,3.4875829890645775,0.9964522825898793,0.0,0.0,0.00023058295154550234,7.777602841639742e-05,0.0001528069231291049,0.0006154504279708453,0.09556710844751785,0.07169446335931413,0.02387264508820372,0.09556712127149146,0.07169446335927518,0.02387264508819075,0.3773035712723858,0.3773035712723858,0.12563360998122702,0.0,4.974944632216193,4.96513693457581,5.004401670290633,4.974989000948199,4.96518915497353,5.004422454844132,24792.302720449756,21073.457312382292,0.85,1.0663424874543972,0.6625288193015122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45220246813828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.476123012171,1535.1028221889133,0.3773035712723858,0.12563360998122702,6.112874298809886,3.4875829890645775
2837.0,-30.117899365005133,5.005071516329524,35.004386352508774,24.09771771579983,4.996349306391229,-26.60649115471255,-40.121715248655505,1.4849410960992775,-0.03861636722098183,-5.013627463945357,40.008726763086806,42248.61457320492,25750.666230647977,25750.666230647977,67999.28080385289,77327.33478013167,77327.33478013167,25750.666230647977,103078.00101077964,103078.00101077964,103078.00101077964,127870.29273586784,91542.43352991709,56463.71332299309,38976.35578547111,24792.2917250882,0.0,63768.64751055931,21073.44796632497,1535.10207683103,0.0,0.8868177859523717,2.8156681728660797,0.0014959135982669303,354467.64959644445,1554909.5351132555,4.386604918343026,1554909.5351132555,4.386604918343026,0.8500000000000001,0.09556707219238789,4.027634451161993,1.267157099484466,1.0,0.0,4.027634451162764,1.28479761725592,1.2850938865089838,3.1348396020256044,19319.29757875138,1970.0200964398016,4632.441516551485,4632.441516551485,5.558767690567083,5.005071516329524,-2.341708111346339,7.346779627675863,3.4875897688300412,3.4875897688300412,0.9964542196657261,0.0,0.0,0.00023058404359288339,7.77764185920518e-05,0.00015280762500083158,0.000615453254853592,0.09556707219243732,0.07169442889567398,0.02387264329676333,0.09556709514521759,0.0716944288956369,0.023872643296750984,0.3773034620299407,0.3773034620299407,0.12563362457048813,0.0,4.974955220598304,4.965156231900323,5.004386087540922,4.975011096724359,4.965246953789745,5.004337296959591,24792.2917250882,21073.44796632497,0.85,1.0663434690628029,0.662529569350033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522021953172939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.473101445363,1535.10207683103,0.3773034620299407,0.12563362457048813,6.112874298809886,3.4875897688300412
2838.0,-30.117853857048843,5.005065916927208,35.00438466239437,24.09770678440111,4.996346915024496,-26.60645043030458,-40.12166726225985,1.4849434882807921,-0.038597853742317056,-5.013625154862423,40.00872347684076,42248.612316095845,25750.671928277898,25750.671928277898,67999.28424437375,77327.3003269682,77327.3003269682,25750.671928277898,103077.97225524609,103077.97225524609,103077.97225524609,127870.25319165425,91542.37974045693,56463.691729586775,38976.32001207795,24792.280936408162,0.0,63768.60094848611,21073.43879594694,1535.1014511690335,0.0,0.8868178096014335,2.8156681992058816,0.0014959135982669303,354467.6815028563,1554909.393393914,4.386604123686194,1554909.393393914,4.386604123686194,0.85,0.09556704016542954,4.027634451161993,1.2671569258486852,1.0,0.0,4.0276344511625775,1.2847976038073075,1.2850938744619078,3.134839634839522,19319.286226916527,1970.018938874797,4632.441516551485,4632.441516551485,5.558768920508121,5.005065916927208,-2.341701039286758,7.3467669562139655,3.4875965557806374,3.4875965557806374,0.9964561587944678,0.0,0.0,0.0002305851368114578,7.77768413869569e-05,0.0001528082954245009,0.0006154559550750594,0.0955670401654791,0.07169439772579217,0.023872642439686925,0.09556705963743076,0.07169439772575499,0.02387264243967455,0.37730335256464537,0.37730335256464537,0.12563363823099039,0.0,4.97496876127974,4.965171103710361,5.004395618152557,4.975027301120122,4.965234979160698,5.004438131344955,24792.280936408162,21073.43879594694,0.85,1.0663443016305985,0.6625300177155422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522019227180742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.470080654548,1535.1014511690335,0.37730335256464537,0.12563363823099039,6.112874298809886,3.4875965557806374
2839.0,-30.117808444126652,5.005060403560227,35.004382973602546,24.097705003246688,4.996353077520826,-26.606408935987382,-40.12162294294683,1.4849535693821834,-0.03860052468678532,-5.0136165614106325,40.00872013513466,42248.624864848374,25750.66160403771,25750.66160403771,67999.28646888609,77327.26833375073,77327.26833375073,25750.66160403771,103077.92993778845,103077.92993778845,103077.92993778845,127870.19763752085,91542.33191239892,56463.688443499,38976.27052099991,24792.267699732398,0.0,63768.53822073231,21073.427544772538,1535.1005437177032,0.0,0.8868178654318564,2.8156692372952246,0.0014959135982669303,354467.80024534854,1554909.2492828672,4.386602247669946,1554909.2492828672,4.386602247669946,0.85,0.09556700109895222,4.027634451161993,1.267156763202511,1.0,0.0,4.027634451162482,1.2847975543930852,1.2850938264380014,3.134839755407671,19319.27613318786,1970.01790960092,4632.441516551485,4632.441516551485,5.558766691825868,5.005060403560227,-2.3416893598126114,7.346749763372839,3.4876033191548217,3.4876033191548217,0.9964580911870919,0.0,0.0,0.00023058622775182718,7.777723187409513e-05,0.00015280899587773205,0.0006154587762446246,0.09556700109900658,0.07169436114448774,0.02387263995451884,0.09556704439490192,0.07169436114444695,0.02387263995450526,0.3773032426654535,0.3773032426654535,0.125633652661641,0.0,4.974974952070056,4.965186630978337,5.004373752901756,4.975016036723844,4.965265071130602,5.004302632435554,24792.267699732398,21073.427544772538,0.85,1.066345385454959,0.6625308662181718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522016498277883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.467062351772,1535.1005437177032,0.3773032426654535,0.125633652661641,6.112874298809886,3.4876033191548217
2840.0,-30.117763041019156,5.005054868272159,35.004381299718055,24.097698961291485,4.996352928533151,-26.606368081720046,-40.12157495655117,1.4849579692346748,-0.038547308208308095,-5.013613005375869,40.008717191759665,42248.62207976809,25750.664234568096,25750.664234568096,67999.28631433618,77327.24465896499,77327.24465896499,25750.664234568096,103077.90889353308,103077.90889353308,103077.90889353308,127870.1673586813,91542.28985140978,56463.6672722155,38976.24731021586,24792.25846514821,0.0,63768.50577536407,21073.41969537598,1535.0999797903387,0.0,0.8868178941851089,2.81566895335939,0.0014959135982669303,354467.84938189073,1554909.1223498564,4.38660128150199,1554909.1223498564,4.38660128150199,0.85,0.09556696864119664,4.027634451161993,1.2671566038532185,1.0,0.0,4.027634451162703,1.284797531557367,1.2850938049984308,3.1348398111256466,19319.2672565529,1970.0170044360614,4632.441516551485,4632.441516551485,5.558767259675539,5.005054868272159,-2.3416813633444584,7.346736231616617,3.487610099150661,3.487610099150661,0.9964600283287603,0.0,0.0,0.00023058731846117413,7.777765467308768e-05,0.00015280966378808646,0.0006154614663433783,0.09556696864124221,0.07169432968970108,0.023872638951541143,0.09556700274929866,0.07169432968966688,0.023872638951529756,0.37730313246882347,0.37730313246882347,0.1256336658100817,0.0,4.974991751638527,4.965210654404643,5.00436884242589,4.975065697167565,4.965313506058237,5.004355962351099,24792.25846514821,21073.41969537598,0.85,1.0663459255870882,0.6625311596385274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522013775074762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.46404366208,1535.0999797903387,0.37730313246882347,0.1256336658100817,6.112874298809886,3.487610099150661
2841.0,-30.117717636422135,5.005049292319416,35.00437960952103,24.097693373356037,4.996350086621486,-26.606327495383763,-40.12152700508011,1.484959945583705,-0.038426989535309986,-5.013610388716851,40.008713368851524,42248.61946379655,25750.66911432919,25750.66911432919,67999.28857812574,77327.23361719436,77327.23361719436,25750.66911432919,103077.90273152356,103077.90273152356,103077.90273152356,127870.14714933811,91542.25933275219,56463.645179356696,38976.23794821722,24792.244417814556,0.0,63768.48236603178,21073.407755142372,1535.0991633705057,0.0,0.8868179213424445,2.815667678409541,0.0014959135982669303,354467.8855383394,1554908.9574870002,4.38660036896014,1554908.9574870002,4.38660036896014,0.85,0.09556693424963952,4.027634451161993,1.2671564373606818,1.0,0.0,4.027634451161567,1.2847975200592021,1.2850937948990802,3.134839839180577,19319.260815834594,1970.0163476655734,4632.441516551485,4632.441516551485,5.558768313064142,5.005049292319416,-2.3416740825908984,7.346723374910315,3.4876168633446945,3.4876168633446945,0.996461960955627,0.0,0.0,0.00023058840921105767,7.777807716648894e-05,0.00015281033204456873,0.0006154641578362085,0.0955669342496972,0.07169429679953279,0.023872637450164415,0.09556691157678163,0.07169429679948952,0.023872637450150006,0.3773030225600279,0.3773030225600279,0.12563367894676733,0.0,4.975029088769702,4.965255105336894,5.004384800137871,4.97518339918156,4.965437881879382,5.004453606596087,24792.244417814556,21073.407755142372,0.85,1.0663463525415124,0.6625313618299558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452201105246116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.46102628953,1535.0991633705057,0.3773030225600279,0.12563367894676733,6.112874298809886,3.4876168633446945
2842.0,-30.117672284190178,5.005043734494783,35.00437790493633,24.09768715677785,4.996351075227286,-26.60628657310561,-40.121482755616285,1.4849653641433436,-0.03839678525844192,-5.013605041137393,40.008709569385935,42248.63210000867,25750.666938956045,25750.666938956045,67999.29903896472,77327.20460919553,77327.20460919553,25750.666938956045,103077.87154815157,103077.87154815157,103077.87154815157,127870.10113866885,91542.21241980075,56463.63991061655,38976.191676871334,24792.22959051728,0.0,63768.421267388614,21073.395151939687,1535.0982386021774,0.0,0.8868179623122856,2.8156679058393967,0.0014959135982669303,354467.95943008666,1554908.7936351153,4.386598992290013,1554908.7936351153,4.386598992290013,0.85,0.09556689745491706,4.027634451161993,1.267156303287484,1.0,0.0,4.027634451164395,1.2847974924602725,1.2850937686936417,3.134839906520546,19319.25091523184,1970.0153380850588,4632.441516551485,4632.441516551485,5.558767843468759,5.005043734494783,-2.3416648161919227,7.346708550686706,3.4876236060460704,3.4876236060460704,0.9964638874417344,0.0,0.0,0.00023058949870772628,7.777846704392772e-05,0.00015281103166379857,0.0006154669756467214,0.0955668974549762,0.0716942619983556,0.02387263545662059,0.09556686614002766,0.07169426199831123,0.02387263545660582,0.3773029141367843,0.3773029141367843,0.12563369333677865,0.0,4.975062891725145,4.9652969380827585,5.004394472155013,4.975208255878954,4.965474431744042,5.00444332869472,24792.22959051728,21073.395151939687,0.85,1.0663475382875722,0.6625321947810987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522008329759208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.458010460256,1535.0982386021774,0.3773029141367843,0.12563369333677865,6.112874298809886,3.4876236060460704
2843.0,-30.117626927550603,5.0050381883238995,35.00437620178171,24.09767563166099,4.996352366014231,-26.606245616656686,-40.12143473429603,1.4849710551208912,-0.038464847972363714,-5.013599989927797,40.00870620187201,42248.62905389896,25750.665540506023,25750.665540506023,67999.29459440499,77327.15289253669,77327.15289253669,25750.665540506023,103077.8184330427,103077.8184330427,103077.8184330427,127870.03580813143,91542.14291868187,56463.61908004647,38976.13759848378,24792.217375088734,0.0,63768.35497357251,21073.384768825425,1535.0974672742375,0.0,0.8868180002099739,2.815669389393116,0.0014959135982669303,354468.02922666736,1554908.648411151,4.386597718850555,1554908.648411151,4.386597718850555,0.85,0.09556686279054943,4.027634451161993,1.2671561230579393,1.0,0.0,4.027634451161871,1.2847974635866903,1.285093741213399,3.1348399769706057,19319.236247577228,1970.0138424005372,4632.441516551485,4632.441516551485,5.5587675415869064,5.0050381883238995,-2.3416557679100984,7.346693956233998,3.487630344922838,3.487630344922838,0.9964658128350966,0.0,0.0,0.00023059058831502495,7.777889015684747e-05,0.00015281169815817747,0.0006154696600424432,0.09556686279060225,0.07169422875555763,0.02387263403504463,0.09556687255876442,0.071694228755518,0.023872634035031433,0.37730280677277955,0.37730280677277955,0.12563370835875684,0.0,4.975075423986539,4.96531147048529,5.004400984724043,4.975135141955434,4.965379199482129,5.004436639918481,24792.217375088734,21073.384768825425,0.85,1.0663485771678742,0.6625328357836429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522005610198325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.45499509542,1535.0974672742375,0.37730280677277955,0.12563370835875684,6.112874298809886,3.487630344922838
2844.0,-30.117581611644894,5.0050326467307915,35.004374499727994,24.097669415082805,4.996353190969212,-26.606204743460765,-40.1213905197568,1.484976322785698,-0.03843488585545174,-5.013595273119616,40.008702827628795,42248.64156435578,25750.664991173,25750.664991173,67999.30655552878,77327.12465471431,77327.12465471431,25750.664991173,103077.7896458873,103077.7896458873,103077.7896458873,127869.99484729976,91542.09672424463,56463.61363388864,38976.09232261777,24792.205201412464,0.0,63768.29752403023,21073.374421200595,1535.096708320385,0.0,0.8868180364302821,2.815669546381545,0.0014959135982669303,354468.0944025675,1554908.502896994,4.386596501774551,1554908.502896994,4.386596501774551,0.85,0.0955668283834106,4.027634451161993,1.2671559911826624,1.0,0.0,4.027634451161288,1.2847974366954618,1.2850937157147153,3.1348400425838268,19319.226498611148,1970.0128482826601,4632.441516551485,4632.441516551485,5.558767423002998,5.0050326467307915,-2.3416469694675146,7.346679616198307,3.487637078052113,3.487637078052113,0.996467736586318,0.0,0.0,0.00023059167694850554,7.77792797303333e-05,0.00015281239721817225,0.0006154724756005617,0.09556682838346306,0.07169419562300505,0.023872632760458014,0.09556683454199,0.0716941956229657,0.02387263276044491,0.37730269862783355,0.37730269862783355,0.12563372370108336,0.0,4.975090626000963,4.965329636590923,5.0044072714953245,4.975160387264168,4.965411264908994,5.00444138763379,24792.205201412464,21073.374421200595,0.85,1.0663497254243637,0.6625336288527217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522002890374104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.451981330627,1535.096708320385,0.37730269862783355,0.12563372370108336,6.112874298809886,3.487637078052113
2845.0,-30.117536276522134,5.005027173079543,35.00437280994607,24.09767301231625,4.996358655506928,-26.606163388986687,-40.12134246351195,1.484985767972078,-0.038338984507561236,-5.013587541832913,40.008699780963944,42248.63818443049,25750.65683814987,25750.65683814987,67999.29502258037,77327.11723180134,77327.11723180134,25750.65683814987,103077.7740699512,103077.7740699512,103077.7740699512,127869.96793230293,91542.07321527347,56463.59416790516,38976.08783040923,24792.193862351724,0.0,63768.28169276095,21073.364782998964,1535.0959309165776,0.0,0.8868180868049086,2.815669189115322,0.0014959135982669303,354468.2012319415,1554908.3715096558,4.3865948090847855,1554908.3715096558,4.3865948090847855,0.85,0.09556679175682387,4.027634451161993,1.2671558389766142,1.0,0.0,4.027634451162903,1.2847973902599896,1.2850936706678806,3.1348401558840084,19319.221537231027,1970.0123423626853,4632.441516551485,4632.441516551485,5.558765663018961,5.005027173079543,-2.3416359503679995,7.346663123447542,3.487643803318732,3.487643803318732,0.9964696580910662,0.0,0.0,0.00023059276604837765,7.777970315506217e-05,0.00015281306289331546,0.0006154751566967017,0.09556679175687356,0.07169416077149425,0.02387263098537931,0.09556677944758905,0.07169416077145696,0.023872630985366898,0.3773025900882675,0.3773025900882675,0.12563373929033184,0.0,4.975119275720033,4.965373954822212,5.004388845587755,4.975248557325358,4.965565920474319,5.00432984307065,24792.193862351724,21073.364782998964,0.85,1.0663498093018198,0.6625337403317016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452200017299348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.448968261688,1535.0959309165776,0.3773025900882675,0.12563373929033184,6.112874298809886,3.487643803318732
2846.0,-30.117490953555833,5.005021637521519,35.00437112472539,24.097662220615916,4.996355396687766,-26.606122917850133,-40.12129828389732,1.4849873609826474,-0.03830331064943948,-5.0135859180074975,40.00869653425543,42248.65096934448,25750.664266962875,25750.664266962875,67999.31523630736,77327.08686060789,77327.08686060789,25750.664266962875,103077.75112757077,103077.75112757077,103077.75112757077,127869.93454648826,91542.02323124542,56463.587339984326,38976.03987917899,24792.1834189175,0.0,63768.22329809649,21073.355906079873,1535.095340310421,0.0,0.8868181068235692,2.815668910076205,0.0014959135982669303,354468.22366963985,1554908.2314954503,4.386594136417165,1554908.2314954503,4.386594136417165,0.85,0.09556676115910108,4.027634451161993,1.2671556785283613,1.0,0.0,4.027634451162705,1.2847973805591615,1.2850936623637919,3.134840179553535,19319.21098850215,1970.0112666916991,4632.441516551485,4632.441516551485,5.558767266668564,5.005021637521519,-2.341629415010074,7.346651052531593,3.4876505398451565,3.4876505398451565,0.9964715828129018,0.0,0.0,0.00023059385486095166,7.778009242458947e-05,0.0001528137624363622,0.0006154779742003769,0.09556676115914957,0.07169413068869744,0.023872630470452127,0.09556673536604589,0.07169413068866107,0.023872630470440016,0.37730248283167844,0.37730248283167844,0.1256337535820732,0.0,4.975151327089861,4.9654125835630225,5.004401128849111,4.975282607358054,4.9655701845316,5.0044533496187,24792.1834189175,21073.355906079873,0.85,1.0663511027809547,0.66253454752605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521997454461468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.445957088257,1535.095340310421,0.37730248283167844,0.1256337535820732,6.112874298809886,3.4876505398451565
2847.0,-30.117445669753476,5.005016115338385,35.00436942276672,24.097656073886924,4.9963559861698394,-26.606082097078705,-40.12125029750166,1.4849924134956856,-0.038265783035967615,-5.013580807608865,40.00869267628339,42248.647693705745,25750.662661976105,25750.662661976105,67999.31035568185,77327.05972963729,77327.05972963729,25750.662661976105,103077.7223916134,103077.7223916134,103077.7223916134,127869.89062394667,91541.97806137461,56463.56602544548,38976.013373254595,24792.16823233328,0.0,63768.18160558787,21073.342997483287,1535.0944000458076,0.0,0.8868181467982021,2.815669013632802,0.0014959135982669303,354468.2942841235,1554908.0651205354,4.3865927931884405,1554908.0651205354,4.3865927931884405,0.85,0.09556672491694963,4.027634451161993,1.2671555087389423,1.0,0.0,4.027634451162497,1.2847973546760225,1.2850936378724576,3.134840242707077,19319.20145576261,1970.0102946227928,4632.441516551485,4632.441516551485,5.558766920201855,5.005016115338385,-2.3416203475460162,7.346636462884401,3.487657248573619,3.487657248573619,0.9964734995924626,0.0,0.0,0.00023059494273740234,7.778051523795807e-05,0.00015281442749944427,0.0006154806528313584,0.0955667249170096,0.07169409628934678,0.02387262862766281,0.09556668465288078,0.0716940962893018,0.023872628627647833,0.377302376285854,0.377302376285854,0.1256337686865479,0.0,4.975182126276309,4.965451042952736,5.004408907309937,4.975315024572922,4.965614592455836,5.00444973862102,24792.16823233328,21073.342997483287,0.85,1.066351723438876,0.6625349293322735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521994736659392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.442947182466,1535.0944000458076,0.377302376285854,0.1256337686865479,6.112874298809886,3.487657248573619
2848.0,-30.11740039515937,5.005010541190676,35.004367707600935,24.097640078421705,4.996352429509048,-26.60604169924522,-40.12120611788703,1.4849937335955277,-0.038309121685699665,-5.013578807490829,40.00868888768097,42248.660315966445,25750.668897725096,25750.668897725096,67999.32921369154,77327.00946823403,77327.00946823403,25750.668897725096,103077.67836595912,103077.67836595912,103077.67836595912,127869.83291712278,91541.9080861795,56463.558933914326,38975.94350251685,24792.154551163672,0.0,63768.09805368052,21073.33136848912,1535.0936138442391,0.0,0.8868181706937738,2.815669816324983,0.0014959135982669303,354468.3219213648,1554907.9017371978,4.386591990248816,1554907.9017371978,4.386591990248816,0.85,0.095566692518546,4.027634451161993,1.2671553521370518,1.0,0.0,4.027634451162196,1.2847973462543059,1.2850936308462941,3.134840263255638,19319.186688058,1970.0087887360107,4632.441516551485,4632.441516551485,5.558768266306058,5.005010541190676,-2.341613579986866,7.346624121177541,3.487663952110909,3.487663952110909,0.9964754148888312,0.0,0.0,0.00023059603039736574,7.778090451124285e-05,0.0001528151258861229,0.0006154834656776054,0.09556669251860277,0.0716940647463954,0.02387262777220736,0.09556666552746886,0.07169406474635283,0.02387262777219318,0.3773022703241198,0.3773022703241198,0.12563378417610685,0.0,4.975198880219921,4.96546366203097,5.004438069326795,4.975269685805131,4.965517939405061,5.004558520671878,24792.154551163672,21073.33136848912,0.85,1.066353416350118,0.6625359953561916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521992021206767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.439938002854,1535.0936138442391,0.3773022703241198,0.12563378417610685,6.112874298809886,3.487663952110909
2849.0,-30.117355134438796,5.005005074826677,35.00436599542375,24.097643326409184,4.996359953614773,-26.60600020575801,-40.12115806164218,1.4850050249346152,-0.03826113465868275,-5.013569278524872,40.0086855443998,42248.656533004505,25750.655963679903,25750.655963679903,67999.3124966844,77326.9923885076,77326.9923885076,25750.655963679903,103077.6483521875,103077.6483521875,103077.6483521875,127869.78922638742,91541.87578430912,56463.539928808415,38975.92872833411,24792.140874199915,0.0,63768.06960253403,21073.319743069926,1535.0926610065872,0.0,0.8868182312904923,2.815670298223966,0.0014959135982669303,354468.4535907815,1554907.7575583302,4.386589954076433,1554907.7575583302,4.386589954076433,0.8499999999999999,0.09556665346884471,4.027634451161993,1.2671551702590662,1.0,0.0,4.027634451159717,1.2847972911858212,1.2850935771621834,3.134840397619949,19319.179871006912,1970.008093590259,4632.441516551485,4632.441516551485,5.558765474248102,5.005005074826677,-2.3416012879984245,7.346606362825101,3.487670630768581,3.487670630768581,0.9964773230767374,0.0,0.0,0.00023059711772876126,7.77813279441492e-05,0.00015281578978461205,0.0006154861396180325,0.09556665346889959,0.07169402793305361,0.02387262553584597,0.0955666290951654,0.07169402793301245,0.023872625535832262,0.3773021632876518,0.3773021632876518,0.1256338012761879,0.0,4.975217113079111,4.965493332467872,5.004421934896072,4.975308143866187,4.965630123255551,5.004375516587402,24792.140874199915,21073.319743069926,0.85,1.066353629967532,0.6625362316334823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521989306307281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.436930148231,1535.0926610065872,0.3773021632876518,0.1256338012761879,6.112874298809886,3.487670630768581
2850.0,-30.117309898063297,5.004999560946007,35.00436430070049,24.097627016622596,4.996358149505727,-26.605959667097675,-40.12111007524652,1.4850079185407354,-0.03834970093009815,-5.013567013032962,40.00868262842886,42248.65322558465,25750.661665680444,25750.661665680444,67999.3148912651,77326.93390807456,77326.93390807456,25750.661665680444,103077.595573755,103077.595573755,103077.595573755,127869.7277560808,91541.79831488278,56463.51763239551,38975.86742498585,24792.1321823258,0.0,63767.99960731165,21073.31235497693,1535.0921530716196,0.0,0.8868182533770235,2.8156717259455566,0.0014959135982669303,354468.484894918,1554907.6318072097,4.38658921192433,1554907.6318072097,4.38658921192433,0.85,0.09556662363737801,4.027634451161993,1.2671549883810806,1.0,0.0,4.02763445116271,1.2847972754048056,1.2850935627738564,3.134840436124829,19319.163521704813,1970.006426425417,4632.441516551485,4632.441516551485,5.558766705132618,5.004999560946007,-2.341594311486859,7.346593872432866,3.487677332650759,3.487677332650759,0.9964792379002169,0.0,0.0,0.00023059820448001662,7.77817507637275e-05,0.0001528164537162891,0.0006154888136921282,0.09556662363742222,0.07169399824920149,0.02387262538822072,0.09556664831224691,0.07169399824916833,0.02387262538820968,0.3773020564342586,0.3773020564342586,0.12563381693614348,0.0,4.975216294065149,4.965489679788732,5.004429615437232,4.97521731210287,4.965479374447739,5.004464645455755,24792.1321823258,21073.31235497693,0.85,1.0663548380066838,0.6625369070028098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521986592240697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.433923524828,1535.0921530716196,0.3773020564342586,0.12563381693614348,6.112874298809886,3.487677332650759
2851.0,-30.117264641192666,5.004994117122701,35.0043626072907,24.09763071862983,4.996363219047508,-26.605918422549408,-40.12106201900167,1.4850170004048364,-0.038243069196028046,-5.013559223292402,40.00867927723913,42248.64957735304,25750.653258796712,25750.653258796712,67999.30283614976,77326.92834350021,77326.92834350021,25750.653258796712,103077.58160229692,103077.58160229692,103077.58160229692,127869.70064522815,91541.77653597806,56463.497769833186,38975.865295716525,24792.11904293123,0.0,63767.98433864776,21073.301186491546,1535.091271607148,0.0,0.8868183051516156,2.815671234560704,0.0014959135982669303,354468.5925320888,1554907.4872873072,4.386587472193455,1554907.4872873072,4.386587472193455,0.85,0.09556658593588574,4.027634451161993,1.2671548422193157,1.0,0.0,4.027634451161246,1.284797230672862,1.2850935194285633,3.1348405452685153,19319.158925441363,1970.005957736981,4632.441516551485,4632.441516551485,5.558764890347972,5.004994117122701,-2.341583289132221,7.346577406254921,3.4876840110881346,3.4876840110881346,0.9964811460251813,0.0,0.0,0.00023059929172836665,7.778217420089342e-05,0.00015281711752747324,0.0006154914872809224,0.09556658593594,0.0716939625330257,0.023872623402914288,0.09556658233830659,0.071693962532985,0.023872623402900733,0.3773019477255032,0.3773019477255032,0.12563383287801738,0.0,4.975233307316728,4.9655185045268695,5.004411138476712,4.97531615409639,4.9656486072664165,5.004352042896244,24792.11904293123,21073.301186491546,0.85,1.0663549042891345,0.6625370084302237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521983879634937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.430917922402,1535.091271607148,0.3773019477255032,0.12563383287801738,6.112874298809886,3.4876840110881346
