time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2852.0,-30.11721943706953,5.004988677443158,35.004360930527405,24.097619123663776,4.996364790425562,-26.60587757534662,-40.12101780446244,1.4850229287032788,-0.038319543290583624,-5.013554488959477,40.008676375284686,42248.66162496212,25750.65276154519,25750.65276154519,67999.3143865073,77326.87532087353,77326.87532087353,25750.65276154519,103077.52808241872,103077.52808241872,103077.52808241872,127869.63769268958,91541.70590396422,56463.49220805543,38975.792995454205,24792.10961027085,0.0,63767.90260572506,21073.293168730223,1535.0906662152743,0.0,0.8868183397510438,2.815672791611829,0.0014959135982669303,354468.65795022424,1554907.362140662,4.386586309582857,1554907.362140662,4.386586309582857,0.85,0.095566552971942,4.027634451161993,1.2671546993544331,1.0,0.0,4.027634451162315,1.284797200696534,1.2850934908406668,3.134840618409248,19319.144019120424,1970.0044377152672,4632.441516551485,4632.441516551485,5.55876478300684,5.004988677443158,-2.341574494125322,7.34656317156848,3.4876907014696807,3.4876907014696807,0.9964830575627659,0.0,0.0,0.00023060037771422832,7.778256378958709e-05,0.00015281781392464125,0.000615494292114148,0.09556655297198756,0.07169393058722881,0.023872622384758745,0.09556660122618389,0.07169393058719463,0.023872622384747362,0.3773018395003195,0.3773018395003195,0.12563384746365786,0.0,4.975231837637864,4.965520944137154,5.004397914740252,4.975234945668888,4.965539699780948,5.00435402216749,24792.10961027085,21073.293168730223,0.85,1.0663564521942164,0.6625380465495984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452198116580115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.427914238442,1535.0906662152743,0.3773018395003195,0.12563384746365786,6.112874298809886,3.4876907014696807
2853.0,-30.11717423402925,5.004983237159558,35.00435925356124,24.097612976934784,4.99636528315685,-26.605836836971253,-40.12096985299138,1.4850278860994321,-0.03827965187281279,-5.013549988606423,40.008673015848096,42248.6580535463,25750.652834031946,25750.652834031946,67999.31088757825,77326.84864925232,77326.84864925232,25750.652834031946,103077.50148328427,103077.50148328427,103077.50148328427,127869.59907501779,91541.6611867778,56463.47059107397,38975.76732855981,24792.097591733513,0.0,63767.864920293316,21073.282952973484,1535.0899212460463,0.0,0.8868183748161447,2.8156727929170704,0.0014959135982669303,354468.7201352774,1554907.2172651333,4.3865851313247815,1554907.2172651333,4.3865851313247815,0.85,0.09556651831981446,4.027634451161993,1.2671545312134551,1.0,0.0,4.02763445116164,1.284797175262326,1.2850934667959102,3.134840680467439,19319.134581916296,1970.0034753882617,4632.441516551485,4632.441516551485,5.558764798654476,5.004983237159558,-2.34156587879946,7.346549115959018,3.487697384028223,3.487697384028223,0.9964849668652065,0.0,0.0,0.0002306014636787876,7.778298630764215e-05,0.00015281847737114545,0.0006154969642341449,0.09556651831986678,0.07169389742925887,0.0238726208906079,0.09556655867138722,0.07169389742921962,0.023872620890594828,0.3773017300805119,0.3773017300805119,0.1256338612706892,0.0,4.975237829033404,4.965531159052659,5.004391208322545,4.975270336733615,4.965580571266003,5.004372940103451,24792.097591733513,21073.282952973484,0.85,1.0663570275180771,0.6625383820887689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521978455131344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.424911006336,1535.0899212460463,0.3773017300805119,0.1256338612706892,6.112874298809886,3.487697384028223
2854.0,-30.11712907056232,5.004977820025156,35.00435757663084,24.097611859347694,4.996367329249678,-26.605795978869377,-40.12092560352755,1.4850342375573826,-0.03818768341005807,-5.013544369973588,40.00866966295744,42248.66992042629,25750.650056128266,25750.650056128266,67999.31997655456,77326.8359839182,77326.8359839182,25750.650056128266,103077.48604004647,103077.48604004647,103077.48604004647,127869.5712755167,91541.63112074017,56463.46505725101,38975.74007054352,24792.085235470244,0.0,63767.825306013765,21073.272450149707,1535.089133240444,0.0,0.8868184155483344,2.8156722407247208,0.0014959135982669303,354468.7977725277,1554907.0726719075,4.386583762641173,1554907.0726719075,4.386583762641173,0.85,0.09556648232346561,4.027634451161993,1.2671543823042888,1.0,0.0,4.027634451162728,1.2847971433083742,1.2850934362286908,3.1348407584334805,19319.128236719807,1970.0028283582883,4632.441516551485,4632.441516551485,5.558764198991496,5.004977820025156,-2.341556446656669,7.346534266681825,3.487704057338409,3.487704057338409,0.9964868735252598,0.0,0.0,0.0002306025486973363,7.778337620783173e-05,0.00015281917248950456,0.0006154997639167956,0.09556648232351855,0.07169386327364455,0.023872619049874,0.0955664952618594,0.07169386327360483,0.023872619049860776,0.3773016201783334,0.3773016201783334,0.12563387484140146,0.0,4.975259467006538,4.96556339568491,5.004380999576938,4.9753566865635435,4.965703020004753,5.004350848463389,24792.085235470244,21073.272450149707,0.85,1.0663578324999228,0.6625389797704445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521975744527433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.421909259341,1535.089133240444,0.3773016201783334,0.12563387484140146,6.112874298809886,3.487704057338409
2855.0,-30.11708391531338,5.004972308264664,35.004355881929484,24.09759631790223,4.996360882817384,-26.6057559774589,-40.12088152868671,1.485032944963479,-0.038159808074567536,-5.013544347699396,40.00866579147895,42248.68227234863,25750.66141125904,25750.66141125904,67999.34368360767,77326.79928716556,77326.79928716556,25750.66141125904,103077.4606984246,103077.4606984246,103077.4606984246,127869.53250025155,91541.5735884372,56463.45657362269,38975.68557201612,24792.071801826947,0.0,63767.757373843066,21073.261031552905,1535.0884078239903,0.0,0.8868184296789112,2.815671877188205,0.0014959135982669303,354468.79808030865,1554906.9057146213,4.386583287825353,1554906.9057146213,4.386583287825353,0.85,0.09556645080757743,4.027634451161993,1.2671542680123822,1.0,0.0,4.027634451161039,1.2847971471152115,1.2850934414302597,3.134840749144988,19319.11609498795,1970.0015902462053,4632.441516551485,4632.441516551485,5.558766650210952,5.004972308264664,-2.3415511456638667,7.346523453928531,3.487710728564797,3.487710728564797,0.996488779589942,0.0,0.0,0.00023060363352315718,7.778376457114305e-05,0.00015281986895201413,0.0006155025690131931,0.09556645080763368,0.07169383258256727,0.023872618225066405,0.0955664392852847,0.07169383258252508,0.023872618225052353,0.3773015112330524,0.3773015112330524,0.1256338880061129,0.0,4.975284475347564,4.965585904155091,5.004413505286436,4.975384539624827,4.965675980387857,5.004543570524277,24792.071801826947,21073.261031552905,0.85,1.0663593402690428,0.6625398792788445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521973036297515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.418908226326,1535.0884078239903,0.3773015112330524,0.1256338880061129,6.112874298809886,3.487710728564797
2856.0,-30.117038775892343,5.004966960593869,35.00435418835135,24.097599007096164,4.99637201606139,-26.60571423221661,-40.120833402592666,1.4850474723862375,-0.038191117062979174,-5.013532138760145,40.00866243479345,42248.67781706529,25750.64172049543,25750.64172049543,67999.31953756072,77326.76528443472,77326.76528443472,25750.64172049543,103077.40700493015,103077.40700493015,103077.40700493015,127869.4642250083,91541.52587370905,56463.43840634192,38975.65274151903,24792.057220078146,0.0,63767.709961597175,21073.248637066423,1535.0873412739913,0.0,0.8868185039621219,2.8156737134236476,0.0014959135982669303,354468.96678126516,1554906.7609577638,4.3865807917601485,1554906.7609577638,4.3865807917601485,0.85,0.09556640812013804,4.027634451161993,1.2671540800901129,1.0,0.0,4.027634451162528,1.2847970769136532,1.2850933726058829,3.134840920433287,19319.106025176647,1970.0005634112208,4632.441516551485,4632.441516551485,5.558762399587703,5.004966960593869,-2.3415369025609043,7.346503863154773,3.4877173622170905,3.4877173622170905,0.9964906749191688,0.0,0.0,0.00023060471797342044,7.778418863392174e-05,0.00015282052933949868,0.000615505228812577,0.09556640812019448,0.07169379319782247,0.02387261492237201,0.09556644321599608,0.07169379319778013,0.02387261492235791,0.3773014024846052,0.3773014024846052,0.12563390343056147,0.0,4.975291145928338,4.965606052267049,5.004379681620719,4.975341021697147,4.9657098468226195,5.004267602369055,24792.057220078146,21073.248637066423,0.85,1.0663597544668288,0.6625403020197638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521970328561349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.415908534129,1535.0873412739913,0.3773014024846052,0.12563390343056147,6.112874298809886,3.4877173622170905
2857.0,-30.116993643467808,5.004961563882135,35.004352525890724,24.097593139763944,4.996370843825185,-26.605673723951767,-40.1207854860462,1.4850509243097623,-0.03811924931528665,-5.013529869198835,40.00865995400245,42248.674082978716,25750.647605408034,25750.647605408034,67999.32168838676,77326.74642830569,77326.74642830569,25750.647605408034,103077.39403371373,103077.39403371373,103077.39403371373,127869.4450613361,91541.48832629308,56463.41598096862,38975.635939249405,24792.05102762237,0.0,63767.68696687177,21073.243373479014,1535.0869803850985,0.0,0.8868185244936942,2.8156730343543073,0.0014959135982669303,354468.99814166693,1554906.6539738097,4.386580101858094,1554906.6539738097,4.386580101858094,0.85,0.09556637896200793,4.027634451161993,1.2671538899699226,1.0,0.0,4.027634451160427,1.2847970585258124,1.2850933556069626,3.1348409652987037,19319.098101095162,1969.9997553797843,4632.441516551485,4632.441516551485,5.558763669957245,5.004961563882135,-2.341529920229688,7.346491484111823,3.4877240361835087,3.4877240361835087,0.9964925817667167,0.0,0.0,0.00023060580226029522,7.778461085239639e-05,0.00015282119140789884,0.0006155078953820745,0.0955663789620457,0.07169376427695662,0.02387261468508908,0.09556639991329903,0.07169376427692828,0.02387261468507964,0.3773012937654357,0.3773012937654357,0.12563391666048812,0.0,4.975314180254941,4.965638206819619,5.004375310221519,4.975410619883576,4.965771138191258,5.004362140209139,24792.05102762237,21073.243373479014,0.85,1.0663601727268763,0.6625404823751488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521967621775267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.41291003002,1535.0869803850985,0.3773012937654357,0.12563391666048812,6.112874298809886,3.4877240361835087
2858.0,-30.116948505320263,5.0049561589409315,35.0043508497682,24.09758720258253,4.996370252461929,-26.605633152389945,-40.12074127150697,1.4850548995322088,-0.038052772852779526,-5.013525737909047,40.00865623114691,42248.686015512125,25750.648592944446,25750.648592944446,67999.33460845657,77326.72484682669,77326.72484682669,25750.648592944446,103077.37343977114,103077.37343977114,103077.37343977114,127869.41040143016,91541.44828660574,56463.40945529358,38975.59870145795,24792.03696165902,0.0,63767.63566311698,21073.231417410167,1535.0861270165003,0.0,0.8868185589964415,2.8156726433954513,0.0014959135982669303,354469.05522711476,1554906.4934259132,4.3865789424965635,1554906.4934259132,4.3865789424965635,0.85,0.09556634363872385,4.027634451161993,1.2671537789748983,1.0,0.0,4.027634451162355,1.2847970376895823,1.2850933361592711,3.1348410161380706,19319.08965103976,1969.998893713935,4632.441516551485,4632.441516551485,5.558763883135631,5.0049561589409315,-2.3415215989240425,7.3464777578649745,3.4877306864431254,3.4877306864431254,0.996494481840893,0.0,0.0,0.00023060688668936034,7.778500045237264e-05,0.0001528218862369877,0.0006155106938996504,0.09556634363878114,0.07169373076612862,0.023872612872652528,0.09556633723572798,0.07169373076608564,0.023872612872638213,0.3773011858115111,0.3773011858115111,0.12563392989901898,0.0,4.975344369019695,4.965677247784868,5.004378898403104,4.9754729650562695,4.965841262898891,5.004401106801254,24792.03696165902,21073.231417410167,0.85,1.0663612332703625,0.6625412025421643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45219649154097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.409912890394,1535.0861270165003,0.3773011858115111,0.12563392989901898,6.112874298809886,3.4877306864431254
2859.0,-30.116903430192558,5.004950717708592,35.00434915740196,24.097576306108408,4.996367650532365,-26.605592838622922,-40.12069335496051,1.4850570589633356,-0.03802821192266492,-5.013522970183815,40.00865240576884,42248.682154128575,25750.652947880677,25750.652947880677,67999.33510200925,77326.69141087704,77326.69141087704,25750.652947880677,103077.34435875772,103077.34435875772,103077.34435875772,127869.36714070672,91541.3956039078,56463.386347161766,38975.56584082893,24792.022781949003,0.0,63767.588622777934,21073.219364656652,1535.085296751406,0.0,0.8868185869313627,2.815672643835647,0.0014959135982669303,354469.093471067,1554906.3284567508,4.386578003827202,1554906.3284567508,4.386578003827202,0.85,0.09556630975574947,4.027634451161993,1.2671536091854798,1.0,0.0,4.027634451159598,1.2847970253511,1.285093325209348,3.134841046243355,19319.078532778218,1969.9977599667795,4632.441516551485,4632.441516551485,5.558764823230875,5.004950717708592,-2.341514298830346,7.346465016538938,3.4877373252256656,3.4877373252256656,0.9964963786359045,0.0,0.0,0.0002306079696090827,7.77854226749225e-05,0.00015282254693416017,0.0006155133549463442,0.09556630975580721,0.0716936983163129,0.023872611439494307,0.09556628857311104,0.07169369831626958,0.02387261143947988,0.37730107890899456,0.37730107890899456,0.12563394362440017,0.0,4.9753733970196095,4.9657089627240225,5.004399844295392,4.9754947582611635,4.9658410823651025,5.0044888907290215,24792.022781949003,21073.219364656652,0.85,1.0663620276480037,0.6625416307342888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452196220870191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.406917369834,1535.085296751406,0.37730107890899456,0.12563394362440017,6.112874298809886,3.4877373252256656
2860.0,-30.1168583907385,5.004945292407959,35.00434745205604,24.09756485084074,4.9963685155310325,-26.605552210250725,-40.12064921027047,1.4850623350438692,-0.038085019915683915,-5.013517778217533,40.0086486429759,42248.69362941816,25750.651036075895,25750.651036075895,67999.34466549405,77326.6417132407,77326.6417132407,25750.651036075895,103077.29274931659,103077.29274931659,103077.29274931659,127869.30092341456,91541.32807752099,56463.37999370098,38975.49787091112,24792.00817409796,0.0,63767.506045009075,21073.206947983264,1535.084385485453,0.0,0.8868186269763476,2.815673995989816,0.0014959135982669303,354469.1652127753,1554906.1661865825,4.386576658235498,1554906.1661865825,4.386576658235498,0.85,0.09556627377578329,4.027634451161993,1.267153435549699,1.0,0.0,4.027634451161206,1.2847969984340772,1.2850932996764266,3.134841111919558,19319.06428187499,1969.9963067790725,4632.441516551485,4632.441516551485,5.558764410531702,5.004945292407959,-2.341505237038087,7.346450529446047,3.487743944052145,3.487743944052145,0.9964982697291843,0.0,0.0,0.00023060905167643445,7.77858116631691e-05,0.00015282324001326535,0.0006155161464156255,0.09556627377584198,0.07169366410743229,0.023872609668409685,0.09556628205110215,0.07169366410738827,0.023872609668395026,0.37730097242918614,0.37730097242918614,0.1256339587946882,0.0,4.975383297947246,4.96571753324821,5.004413729630187,4.975432758301849,4.9657616822673845,5.00447914353316,24792.00817409796,21073.206947983264,0.85,1.066363558541838,0.6625426686688629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521959505774065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.403922091384,1535.084385485453,0.37730097242918614,0.1256339587946882,6.112874298809886,3.487743944052145
2861.0,-30.116813318721388,5.004939953883956,35.004345763653475,24.09756820360201,4.996375382930339,-26.60551095231638,-40.12060115402562,1.4850730165259272,-0.03802342108713219,-5.013509198357444,40.00864572579723,42248.689181432135,25750.64062288036,25750.64062288036,67999.3298043125,77326.62772707341,77326.62772707341,25750.64062288036,103077.26834995378,103077.26834995378,103077.26834995378,127869.26562399589,91541.29867943266,56463.36013379379,38975.48727293208,24791.997274042114,0.0,63767.48454697419,21073.197682935795,1535.083613088851,0.0,0.8868186812002326,2.815674188324245,0.0014959135982669303,354469.2837678495,1554906.0403834751,4.386574836204484,1554906.0403834751,4.386574836204484,0.85,0.09556623691455049,4.027634451161993,1.267153263562359,1.0,0.0,4.027634451163289,1.2847969462278974,1.2850932488495275,3.1348412393000586,19319.05807764385,1969.9956741235644,4632.441516551485,4632.441516551485,5.558762162646758,5.004939953883956,-2.3414936721300643,7.34643362601402,3.4877505586159683,3.4877505586159683,0.9965001596045624,0.0,0.0,0.00023061013453079242,7.778623512077339e-05,0.00015282389941001902,0.0006155188022247076,0.09556623691459876,0.07169362908212068,0.023872607832478084,0.09556624633706476,0.07169362908208446,0.023872607832466024,0.377300864904593,0.377300864904593,0.12563397470652513,0.0,4.975400534662867,4.965747061741354,5.004394033845301,4.975485777270308,4.965881481102485,5.004331565371615,24791.997274042114,21073.197682935795,0.85,1.0663636849940494,0.6625428222797423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521956804986353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.400927600773,1535.083613088851,0.377300864904593,0.12563397470652513,6.112874298809886,3.4877505586159683
2862.0,-30.11676827326165,5.004934496353331,35.00434407408805,24.09755280185493,4.996368119996048,-26.605471131406706,-40.12055707918478,1.48507097814172,-0.037982801715202186,-5.013510319336344,40.00864231512016,42248.70117283529,25750.65490367498,25750.65490367498,67999.35607651027,77326.59486815306,77326.59486815306,25750.65490367498,103077.24977182804,103077.24977182804,103077.24977182804,127869.23656881279,91541.24469863331,56463.351003318065,38975.43743923916,24791.98679698475,0.0,63767.42423622392,21073.188777437037,1535.0830823143635,0.0,0.8868186878445234,2.815673523960079,0.0014959135982669303,354469.2682783487,1554905.893298296,4.386574612943028,1554905.893298296,4.386574612943028,0.85,0.09556620884151806,4.027634451161993,1.26715316135902,1.0,0.0,4.027634451161526,1.2847969535290662,1.2850932575428866,3.134841221485567,19319.04668542839,1969.9945124408837,4632.441516551485,4632.441516551485,5.558765245426016,5.004934496353331,-2.3414892351666734,7.346423731520005,3.4877571903152407,3.4877571903152407,0.9965020543757831,0.0,0.0,0.00023061121675179198,7.778662349728168e-05,0.0001528245932545103,0.0006155215967766844,0.0955662088415665,0.07169360087518664,0.02387260796637986,0.09556619146079386,0.07169360087515031,0.023872607966367757,0.37730075782133593,0.37730075782133593,0.12563398918360347,0.0,4.975426359688186,4.965770511285541,5.004426982475195,4.975527517621117,4.965862179154442,5.004556645493153,24791.98679698475,21073.188777437037,0.85,1.0663651055531007,0.6625436369568047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521954102246957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.397935263823,1535.0830823143635,0.37730075782133593,0.12563398918360347,6.112874298809886,3.4877571903152407
2863.0,-30.116723236749657,5.004929158498776,35.00434237339413,24.097550811152928,4.99637578024721,-26.605429826108743,-40.12050902293993,1.4850823696068913,-0.03802192015717765,-5.013500244197048,40.00863861184761,42248.69654404101,25750.640542546695,25750.640542546695,67999.33708658771,77326.55587422839,77326.55587422839,25750.640542546695,103077.19641677508,103077.19641677508,103077.19641677508,127869.16726122296,91541.19062823952,56463.331298054676,38975.39925576094,24791.97084444787,0.0,63767.370100208806,21073.17521778069,1535.0819847125465,0.0,0.8868187525238285,2.8156752137187686,0.0014959135982669303,354469.4074949755,1554905.7335949743,4.386572439589204,1554905.7335949743,4.386572439589204,0.8499999999999999,0.09556616783489602,4.027634451161993,1.267152977283113,1.0,0.0,4.027634451162953,1.2847968980031912,1.2850932033944424,3.1348413569659703,19319.035274304748,1969.9933488301049,4632.441516551485,4632.441516551485,5.558762145305219,5.004929158498776,-2.341476601664033,7.346405760162808,3.4877637772166423,3.4877637772166423,0.9965039363476121,0.0,0.0,0.00023061229876249675,7.778704695897163e-05,0.00015282525180352512,0.0006155242491713843,0.09556616783495679,0.07169356267591646,0.02387260515904033,0.09556618745162278,0.07169356267587088,0.02387260515902515,0.3773006507420438,0.3773006507420438,0.12563400569350558,0.0,4.975432925015696,4.965785032326892,5.004409639378082,4.975478324039898,4.965862263516669,5.004359424933227,24791.97084444787,21073.17521778069,0.85,1.0663657130555717,0.6625441268418042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521951401101034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.394943897243,1535.0819847125465,0.3773006507420438,0.12563400569350558,6.112874298809886,3.4877637772166423
2864.0,-30.116678250544123,5.004923834377291,35.004340703047184,24.097544280253373,4.996378593925293,-26.6053890508386,-40.1204648084007,1.4850893942203491,-0.03804350991879346,-5.013495061212708,40.00863609438224,42248.70770213224,25750.63889457816,25750.63889457816,67999.3465967104,77326.51832924971,77326.51832924971,25750.63889457816,103077.15722382787,103077.15722382787,103077.15722382787,127869.12065196523,91541.13606472246,56463.32543760731,38975.345141239064,24791.963428137366,0.0,63767.30856937643,21073.16891391676,1535.0814857404257,0.0,0.8868187880141886,2.8156761022417713,0.0014959135982669303,354469.47911262256,1554905.6250294957,4.386571247042313,1554905.6250294957,4.386571247042313,0.85,0.09556613591498682,4.027634451161993,1.26715281738434,1.0,0.0,4.027634451162199,1.2847968629087962,1.2850931696806434,3.134841442594573,19319.02375911139,1969.9921746071689,4632.441516551485,4632.441516551485,5.558761789560084,5.004923834377291,-2.3414675245450702,7.346391358922361,3.4877703911244398,3.4877703911244398,0.9965058260355543,0.0,0.0,0.00023061337956924987,7.778743657022967e-05,0.00015282594299902022,0.0006155270330541728,0.09556613591502724,0.07169353146861235,0.023872604446414893,0.09556619036991547,0.07169353146858203,0.023872604446404797,0.3773005431398941,0.3773005431398941,0.12563402080060104,0.0,4.9754346823667674,4.9657928151403326,5.004393286456661,4.975451551293929,4.9658337962542305,5.004337730252473,24791.963428137366,21073.16891391676,0.85,1.0663668911591222,0.6625449411302539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452194870049262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.391953852924,1535.0814857404257,0.3773005431398941,0.12563402080060104,6.112874298809886,3.4877703911244398
2865.0,-30.116633268325206,5.004918490552461,35.00433903402656,24.09754361668604,4.996377951211962,-26.60534862478616,-40.12041685692964,1.485093307673523,-0.03789214613772174,-5.01349146609789,40.008632792318366,42248.70337471415,25750.641258979555,25750.641258979555,67999.3446336937,77326.51828999828,77326.51828999828,25750.641258979555,103077.15954897783,103077.15954897783,103077.15954897783,127869.11148269082,91541.11760934404,56463.30269406246,38975.349905868425,24791.951933712993,0.0,63767.301839581414,21073.159143656045,1535.0807935306434,0.0,0.8868188182648199,2.8156745337259546,0.0014959135982669303,354469.5287893498,1554905.4826282815,4.386570230560815,1554905.4826282815,4.386570230560815,0.85,0.09556610268876546,4.027634451161993,1.2671526662772523,1.0,0.0,4.027634451163606,1.284796842369209,1.2850931505248915,3.1348414927101613,19319.019864251553,1969.9917774419964,4632.441516551485,4632.441516551485,5.558762299960786,5.004918490552461,-2.341459621882246,7.3463781124347065,3.4877770002786233,3.4877770002786233,0.9965077143653209,0.0,0.0,0.0002306144602848897,7.778785911275584e-05,0.0001528266011721339,0.0006155296839348803,0.09556610268881618,0.07169349939560342,0.023872603293212766,0.09556609729983065,0.07169349939556537,0.023872603293200095,0.37730043472035324,0.37730043472035324,0.12563403483395974,0.0,4.975466245543885,4.9658356466838995,5.004390991592572,4.975599319960168,4.966013805178136,5.0043886482659445,24791.951933712993,21073.159143656045,0.85,1.0663669729159748,0.6625449431904563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521946002901784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.388964302017,1535.0807935306434,0.37730043472035324,0.12563403483395974,6.112874298809886,3.4877770002786233
2866.0,-30.116588346760718,5.004913108078567,35.004337347931425,24.097527481522434,4.9963751603087045,-26.605308468145804,-40.1203727471642,1.4850952816943752,-0.03795042305438301,-5.013488816285248,40.0086289569448,42248.714631596944,25750.645896867278,25750.645896867278,67999.36052846423,77326.46446024299,77326.46446024299,25750.645896867278,103077.11035711027,103077.11035711027,103077.11035711027,127869.04809722234,91541.04451831823,56463.294689674476,38975.27758738195,24791.937740112073,0.0,63767.21532749402,21073.147079095263,1535.0799629223795,0.0,0.8868188456358435,2.815675608459841,0.0014959135982669303,354469.56540404464,1554905.3172281445,4.386569310839915,1554905.3172281445,4.386569310839915,0.85,0.09556606894900779,4.027634451161993,1.2671524992352352,1.0,0.0,4.0276344511617115,1.284796830905667,1.2850931404454116,3.1348415206806437,19319.004438975822,1969.9902045016213,4632.441516551485,4632.441516551485,5.558763301136451,5.004913108078567,-2.3414524377284436,7.346365545807011,3.4877835946154283,3.4877835946154283,0.996509598461551,0.0,0.0,0.0002306155395479381,7.778824780451409e-05,0.00015282729174342403,0.0006155324653035995,0.09556606894906555,0.07169346700990396,0.023872601939161582,0.09556608501733617,0.07169346700986064,0.023872601939147156,0.37730032777837763,0.37730032777837763,0.1256340488502826,0.0,4.975479670066193,4.965847965602904,5.004407725557826,4.975538393230863,4.965902277051782,5.004479700060756,24791.937740112073,21073.147079095263,0.85,1.0663686689035246,0.6625460185867782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521943305550966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.385976170784,1535.0799629223795,0.37730032777837763,0.1256340488502826,6.112874298809886,3.4877835946154283
2867.0,-30.11654337823843,5.00490782802753,35.00433566571646,24.097525525745027,4.9963824642657,-26.605267259697747,-40.12032469091935,1.48510634572564,-0.03798266845745957,-5.013479508613676,40.00862569777397,42248.709770458925,25750.63360612435,25750.63360612435,67999.34337658327,77326.42714237746,77326.42714237746,25750.63360612435,103077.06074850181,103077.06074850181,103077.06074850181,127868.9853851924,91540.99200710698,56463.274635190835,38975.24152435127,24791.92463669059,0.0,63767.16616104187,21073.135941187,1535.0790457663177,0.0,0.8868189048016092,2.8156771183665392,0.0014959135982669303,354469.6940160117,1554905.1766767118,4.386567322752493,1554905.1766767118,4.386567322752493,0.85,0.09556602995837897,4.027634451161993,1.2671523206541315,1.0,0.0,4.027634451160671,1.2847967769149367,1.2850930878303908,3.1348416524153944,19318.993356905165,1969.989074444909,4632.441516551485,4632.441516551485,5.558760647947438,5.00490782802753,-2.341440364980434,7.346348193007964,3.4877901683867245,3.4877901683867245,0.9965114766819213,0.0,0.0,0.00023061661994383447,7.778867127437964e-05,0.00015282794866945483,0.000615535111161513,0.0955660299584328,0.07169343049220293,0.023872599466229865,0.09556608554314863,0.07169343049216255,0.023872599466216417,0.37730022019590936,0.37730022019590936,0.1256340640058625,0.0,4.975479568223875,4.965855401408874,5.004384971371394,4.975496840156211,4.965902833152825,5.004311653223397,24791.92463669059,21073.135941187,0.85,1.066369222129978,0.6625464531975783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521940611838233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.382988323849,1535.0790457663177,0.37730022019590936,0.1256340640058625,6.112874298809886,3.4877901683867245
2868.0,-30.11649842189655,5.0049024964466815,35.00433399770211,24.097525071725272,4.996380329333786,-26.60522700618807,-40.12028058115391,1.4851089136259308,-0.0377995075065769,-5.013477407317038,40.008622746967816,42248.721117568835,25750.63978970183,25750.63978970183,67999.36090727066,77326.43410519237,77326.43410519237,25750.63978970183,103077.0738948942,103077.0738948942,103077.0738948942,127868.98958999454,91540.97996003738,56463.266972416495,38975.23665291209,24791.915695100342,0.0,63767.15234801243,21073.12834083529,1535.0785340277678,0.0,0.8868189261786024,2.8156749578475972,0.0014959135982669303,354469.72305140866,1554905.0494234825,4.38656660444304,1554905.0494234825,4.38656660444304,0.85,0.09556599952166343,4.027634451161993,1.2671522327372804,1.0,0.0,4.027634451162123,1.2847967626713666,1.2850930749713272,3.1348416871690135,19318.990814467594,1969.9888151884277,4632.441516551485,4632.441516551485,5.558761982789435,5.0049024964466815,-2.341433568136368,7.346336064583049,3.4877967640847927,3.4877967640847927,0.9965133611670837,0.0,0.0,0.00023061770005174887,7.778905996988871e-05,0.00015282864008186016,0.0006155378959179366,0.0955659995217079,0.07169340056361846,0.023872598958089436,0.09556598265906781,0.0716934005635851,0.02387259895807833,0.37730011181301737,0.37730011181301737,0.12563407768838947,0.0,4.975518438032054,4.965905473130249,5.004390182898305,4.975677899810478,4.966109753479202,5.004415024631555,24791.915695100342,21073.12834083529,0.85,1.066369728040555,0.662546774662201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521937915310639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.38000291502,1535.0785340277678,0.37730011181301737,0.12563407768838947,6.112874298809886,3.4877967640847927
2869.0,-30.116453554879783,5.00489715943707,35.00433231333971,24.0975085873157,4.996379733148217,-26.605186679161157,-40.12023266460744,1.4851128574301622,-0.03790858011012688,-5.013473195509353,40.00861893476536,42248.716356866345,25750.64044115335,25750.64044115335,67999.3567980197,77326.36998324774,77326.36998324774,25750.64044115335,103077.01042440109,103077.01042440109,103077.01042440109,127868.91152917521,91540.89748738079,56463.243861001814,38975.17069597664,24791.90110477413,0.0,63767.07180075077,21073.11593905801,1535.077644259232,0.0,0.8868189614144956,2.8156768820834963,0.0014959135982669303,354469.7812495325,1554904.8850226337,4.386565420447062,1554904.8850226337,4.386565420447062,0.85,0.09556596427233374,4.027634451161993,1.267152033825405,1.0,0.0,4.027634451161409,1.2847967419954713,1.2850930556757034,3.134841737617194,19318.973409273814,1969.987040352599,4632.441516551485,4632.441516551485,5.5587621234175515,5.00489715943707,-2.34142524980087,7.34632240923794,3.4878033354379494,3.4878033354379494,0.996515238696557,0.0,0.0,0.0002306187780182111,7.778948221281055e-05,0.00015282929580540054,0.0006155405369326583,0.09556596427239235,0.071693367045559,0.023872597226833353,0.09556599637371234,0.07169336704551503,0.023872597226818712,0.37730000538132247,0.37730000538132247,0.12563409187389127,0.0,4.975526074712036,4.965912408263705,5.004399915384397,4.9755646153992075,4.965948153022737,5.004446854104515,24791.90110477413,21073.11593905801,0.85,1.066371010581971,0.6625475368992704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521935219514401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.377018761128,1535.077644259232,0.37730000538132247,0.12563409187389127,6.112874298809886,3.4878033354379494
2870.0,-30.11640867711319,5.0048918678644325,35.004330630278744,24.097512498870515,4.996383225584744,-26.60514593358314,-40.12018848499281,1.4851204820552726,-0.037766284237704895,-5.013466579268354,40.00861560394878,42248.72706861275,25750.63498871651,25750.63498871651,67999.36205732926,77326.37184296666,77326.37184296666,25750.63498871651,103077.00683168317,103077.00683168317,103077.00683168317,127868.89525284678,91540.8826472807,56463.2378729291,38975.160860390664,24791.888421163603,0.0,63767.04928155427,21073.105157989063,1535.0768159080644,0.0,0.8868190071432946,2.8156757852925196,0.0014959135982669303,354469.87267176737,1554904.741381513,4.386563883868704,1554904.741381513,4.386563883868704,0.85,0.09556592796566922,4.027634451161993,1.2671519112912937,1.0,0.0,4.0276344511626805,1.2847967040994348,1.2850930191563046,3.134841830081688,19318.97027738952,1969.9867209892798,4632.441516551485,4632.441516551485,5.558760946406071,5.0048918678644325,-2.341415166889017,7.346307034753449,3.487809896267461,3.487809896267461,0.9965171132192746,0.0,0.0,0.00023061985624759168,7.778987152758545e-05,0.00015282998472000622,0.000615543311628858,0.0955659279657224,0.07169333258878527,0.023872595376937127,0.09556591250689106,0.07169333258874537,0.023872595376923846,0.3772998979270134,0.3772998979270134,0.1256341067395188,0.0,4.975558406000289,4.965957612476984,5.00439356907998,4.975700295030663,4.966151003095774,5.004380764672419,24791.888421163603,21073.105157989063,0.85,1.0663714696455189,0.6625479388589796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521932529075472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.3740343163,1535.0768159080644,0.3772998979270134,0.1256341067395188,6.112874298809886,3.487809896267461
2871.0,-30.11636383379671,5.004886613438209,35.004328964414455,24.097500589583092,4.996386967806079,-26.605105194054754,-40.12014049859715,1.4851283280647278,-0.037894425002491516,-5.013460305804748,40.0086127387175,42248.72195594768,25750.63053114684,25750.63053114684,67999.35248709453,77326.30866095613,77326.30866095613,25750.63053114684,103076.93919210296,103076.93919210296,103076.93919210296,127868.81779095264,91540.8028804019,56463.21617539587,38975.096338895586,24791.87859884968,0.0,63766.97493774527,21073.096809022227,1535.0761518778777,0.0,0.8868190494420224,2.8156782006167527,0.0014959135982669303,354469.9593575728,1554904.617818718,4.386562462547645,1554904.617818718,4.386562462547645,0.85,0.09556589384035247,4.027634451161993,1.2671516958950089,1.0,0.0,4.027634451162009,1.2847966651694211,1.2850929816016325,3.1348419250690416,19318.953443228474,1969.9850043825847,4632.441516551485,4632.441516551485,5.558759984155462,5.004886613438209,-2.341405320575201,7.34629193401341,3.487816461908777,3.487816461908777,0.9965189891167935,0.0,0.0,0.00023062093365391366,7.779029439010111e-05,0.00015283063926381255,0.0006155459478920422,0.0955658938403986,0.07169329990060717,0.023872593939791426,0.09556595770372017,0.07169329990057256,0.0238725939397799,0.3772997919808939,0.3772997919808939,0.1256341211802886,0.0,4.975557518453286,4.965961804110293,5.004377413972293,4.9755658808022645,4.9659904928954575,5.004324722564206,24791.87859884968,21073.096809022227,0.85,1.0663725628114125,0.6625486311244099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521929837992884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.371051582395,1535.0761518778777,0.3772997919808939,0.1256341211802886,6.112874298809886,3.487816461908777
2872.0,-30.116318939538843,5.004881309720601,35.00432729776393,24.097495001647644,4.9963843029718245,-26.60506504940543,-40.120096353907115,1.4851304128390126,-0.03778416086544212,-5.013458113574641,40.00860938408715,42248.73310331237,25750.636446112887,25750.636446112887,67999.36954942526,77326.29682313462,77326.29682313462,25750.636446112887,103076.9332692475,103076.9332692475,103076.9332692475,127868.80052520361,91540.77184329423,56463.208123474404,38975.07079979981,24791.867255956113,0.0,63766.93805575592,21073.087167562695,1535.0754986706881,0.0,0.8868190727438401,2.815677008194085,0.0014959135982669303,354469.98964949267,1554904.4731506507,4.386561679560441,1554904.4731506507,4.386561679560441,0.85,0.09556586210808607,4.027634451161993,1.2671516156708824,1.0,0.0,4.027634451161106,1.2847966531890527,1.2850929710043997,3.1348419543005632,19318.946893095428,1969.9843364548983,4632.441516551485,4632.441516551485,5.558761261012608,5.004881309720601,-2.341398477715591,7.346279787436192,3.4878230299366404,3.4878230299366404,0.9965208656961829,0.0,0.0,0.00023062201228880164,7.77906834008715e-05,0.00015283132888793016,0.0006155487254458967,0.0955658621081366,0.07169326908218113,0.02387259302595547,0.09556587907787115,0.07169326908214321,0.02387259302594285,0.3772996847833658,0.3772996847833658,0.12563413468187398,0.0,4.97557997420256,4.96598850598707,5.004387104503735,4.975673952709201,4.966099479697618,5.0044300351669335,24791.867255956113,21073.087167562695,0.85,1.0663734471611077,0.6625491891483222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521927148977043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.368069654265,1535.0754986706881,0.3772996847833658,0.12563413468187398,6.112874298809886,3.4878230299366404
2873.0,-30.116274098308374,5.00487593145828,35.004325598040495,24.097484594117873,4.996378401894645,-26.605025276098193,-40.12004854213444,1.4851295796850688,-0.03768192775419266,-5.0134572101515555,40.00860508746549,42248.7285684962,25750.645391478593,25750.645391478593,67999.3739599748,77326.27888010196,77326.27888010196,25750.645391478593,103076.92427158056,103076.92427158056,103076.92427158056,127868.7751882028,91540.7334123206,56463.183100717324,38975.05590178141,24791.850916622243,0.0,63766.90681840365,21073.073279128905,1535.0745885890894,0.0,0.8868190928976937,2.8156757708321956,0.0014959135982669303,354470.0021328634,1554904.2878593244,4.386561002351085,1554904.2878593244,4.386561002351085,0.85,0.09556582878246792,4.027634451161993,1.267151406318881,1.0,0.0,4.027634451161929,1.2847966548619427,1.2850929740619432,3.1348419502187923,19318.938782546174,1969.9835094090413,4632.441516551485,4632.441516551485,5.558763192038758,5.00487593145828,-2.341392623737932,7.346268555196211,3.487829574337559,3.487829574337559,0.9965227355250168,0.0,0.0,0.00023062308965428785,7.779110472864787e-05,0.00015283198492564,0.000615551367725978,0.09556582878253111,0.07169323697099482,0.02387259181153629,0.09556578259588613,0.07169323697094741,0.023872591811520506,0.3772995779531265,0.3772995779531265,0.1256341489893105,0.0,4.9756186946876255,4.9660267854520725,5.004427138221672,4.975775282397365,4.966181620265161,5.004588991027049,24791.850916622243,21073.073279128905,0.85,1.0663740387098346,0.6625494425943029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521924456907467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.36509024144,1535.0745885890894,0.3772995779531265,0.1256341489893105,6.112874298809886,3.487829574337559
2874.0,-30.11622927244718,5.0048706494359605,35.00432388891327,24.097482847888045,4.996384583754192,-26.604984308263536,-40.120004292670615,1.4851396195711308,-0.03768904553572838,-5.0134482839687395,40.00860141411459,42248.738923035424,25750.633842678275,25750.633842678275,67999.37276571369,77326.24683594216,77326.24683594216,25750.633842678275,103076.88067862044,103076.88067862044,103076.88067862044,127868.71617146891,91540.68577818897,56463.177865284655,38975.00879211591,24791.83549284848,0.0,63766.84428496439,21073.06016892121,1535.0735477464232,0.0,0.8868191516216076,2.815676906165837,0.0014959135982669303,354470.1254735965,1554904.1294464944,4.38655902911151,1554904.1294464944,4.38655902911151,0.85,0.09556578943755992,4.027634451161993,1.267151244222187,1.0,0.0,4.027634451162543,1.2847966056693871,1.2850929262418411,3.134842070246263,19318.928729744122,1969.9824843085175,4632.441516551485,4632.441516551485,5.5587606990120735,5.0048706494359605,-2.341380892881525,7.346251542317486,3.487836087411293,3.487836087411293,0.9965245964032265,0.0,0.0,0.00023062416665514148,7.779149466646082e-05,0.00015283267198868067,0.0006155541349647508,0.09556578943761954,0.07169320003704585,0.02387258940057368,0.09556576266055192,0.07169320003700114,0.023872589400558787,0.3772994721368933,0.3772994721368933,0.12563416578870826,0.0,4.975643412621196,4.966060577455778,5.004424588810764,4.975759238433,4.966212709090314,5.004431364342679,24791.83549284848,21073.06016892121,0.85,1.066375065729061,0.6625502547096763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452192176801862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.362111262772,1535.0735477464232,0.3772994721368933,0.12563416578870826,6.112874298809886,3.487836087411293
2875.0,-30.11618444659474,5.0048653352040615,35.0043221953937,24.09747694563123,4.996383630195859,-26.60494405406727,-40.119960182905174,1.4851432376689753,-0.03762504664422295,-5.013445356922642,40.00859845046781,42248.7497109177,25750.637707827893,25750.637707827893,67999.3874187456,77326.22697478933,77326.22697478933,25750.637707827893,103076.86468261722,103076.86468261722,103076.86468261722,127868.69084078024,91540.64743810463,56463.17017423542,38974.97473763245,24791.826158163018,0.0,63766.80089579547,21073.052234438564,1535.0729915949726,0.0,0.8868191772471796,2.8156764071941804,0.0014959135982669303,354470.1659191128,1554904.001639579,4.386558168041694,1554904.001639579,4.386558168041694,0.85,0.09556575912868187,4.027634451161993,1.2671511392714456,1.0,0.0,4.02763445116266,1.2847965865191993,1.2850929084710412,3.1348421169718033,19318.920638376327,1969.9816592186248,4632.441516551485,4632.441516551485,5.558761533377624,5.0048653352040615,-2.3413735493785572,7.346238884582618,3.4878426205536575,3.4878426205536575,0.9965264630153307,0.0,0.0,0.00023062524366041913,7.77918833750138e-05,0.00015283336028540533,0.0006155569071723516,0.09556575912872713,0.07169316998896387,0.023872589139763256,0.09556571386351131,0.07169316998892993,0.023872589139751953,0.37729936688514526,0.37729936688514526,0.1256341820249877,0.0,4.975677681804086,4.966102130468357,5.004436968111463,4.975820310278436,4.966273905240257,5.00449205111255,24791.826158163018,21073.052234438564,0.85,1.0663760211189959,0.6625508747092158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452191908005233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.359133470913,1535.0729915949726,0.37729936688514526,0.1256341820249877,6.112874298809886,3.4878426205536575
2876.0,-30.116139667088763,5.004860072866583,35.00432050438364,24.09746500141921,4.996387549270667,-26.604903354271148,-40.119912231434114,1.4851512364536392,-0.03775787421290033,-5.013438479159755,40.00859513652284,42248.744349156535,25750.631480497424,25750.631480497424,67999.37582965396,77326.1629674702,77326.1629674702,25750.631480497424,103076.79444796762,103076.79444796762,103076.79444796762,127868.6079202309,91540.56694335223,56463.148325040966,38974.9095759014,24791.813472263286,0.0,63766.723048164684,21073.041451423793,1535.072149814905,0.0,0.8868192242456737,2.8156789546096936,0.0014959135982669303,354470.26095510065,1554903.8587261075,4.386556588799592,1554903.8587261075,4.386556588799592,0.85,0.09556572353697737,4.027634451161993,1.267150921677239,1.0,0.0,4.0276344511623865,1.2847965468775981,1.2850928702026772,3.1348422136954137,19318.903650603384,1969.9799269478758,4632.441516551485,4632.441516551485,5.558760189090718,5.004860072866583,-2.3413633138205423,7.346223386687125,3.4878491351760945,3.4878491351760945,0.996528324336027,0.0,0.0,0.00023062631955678357,7.779230593987214e-05,0.00015283401361691144,0.0006155595385528336,0.0955657235370305,0.07169313595794913,0.02387258757908137,0.09556575298403679,0.07169313595790927,0.023872587579068096,0.3772992625783479,0.3772992625783479,0.125634198714748,0.0,4.975675654275165,4.966102217000923,5.004428578898569,4.975680604946831,4.966115633831123,5.004408100144701,24791.813472263286,21073.041451423793,0.85,1.066377141229168,0.6625515994799505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521916392087517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.356157173075,1535.072149814905,0.3772992625783479,0.125634198714748,6.112874298809886,3.4878491351760945
2877.0,-30.11609485776468,5.004854837584064,35.00431883083055,24.097468982823216,4.9963906040474235,-26.604862714090878,-40.119868016894884,1.4851584603742158,-0.03761079076144824,-5.013432723903737,40.008592262974695,42248.75483190636,25750.62823390219,25750.62823390219,67999.38306580855,77326.16688498233,77326.16688498233,25750.62823390219,103076.79511888452,103076.79511888452,103076.79511888452,127868.59876257213,91540.55401139785,56463.141958324406,38974.90228119271,24791.80364368761,0.0,63766.70592488033,21073.033097134467,1535.0715038110686,0.0,0.8868192639373684,2.8156776944434574,0.0014959135982669303,354470.34048045636,1554903.7348047013,4.386555255080447,1554903.7348047013,4.386555255080447,0.8499999999999999,0.09556569019401846,4.027634451161993,1.2671508051874114,1.0,0.0,4.02763445115995,1.2847965108594745,1.2850928355595528,3.1348423015779177,19318.900921417968,1969.979648648414,4632.441516551485,4632.441516551485,5.558759488251815,5.004854837584064,-2.3413538873000372,7.346208724884102,3.487855656596295,3.487855656596295,0.9965301875989414,0.0,0.0,0.00023062739617420085,7.779269557548282e-05,0.00015283470059871803,0.0006155623054644252,0.09556569019406438,0.07169310365843279,0.0238725865356316,0.09556567427366044,0.07169310365839833,0.02387258653562013,0.37729915653957996,0.37729915653957996,0.12563421451558945,0.0,4.9757027245788095,4.966143248391802,5.004413703224145,4.975821933142299,4.966318311488521,5.004365144173505,24791.80364368761,21073.033097134467,0.85,1.0663775410621725,0.6625519417872556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521913706902803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.353181440958,1535.0715038110686,0.37729915653957996,0.12563421451558945,6.112874298809886,3.487855656596295
