time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2878.0,-30.116050112098367,5.004849562899566,35.00431715661362,24.09745274288582,4.996388524606797,-26.60482264465008,-40.11982017019761,1.4851610571590736,-0.0376909082924044,-5.013430111609111,40.00858889653161,42248.749708007694,25750.632962139807,25750.632962139807,67999.3826701475,77326.1097295392,77326.1097295392,25750.632962139807,103076.742691679,103076.742691679,103076.742691679,127868.53478012305,91540.47795364891,56463.117932119705,38974.84446836578,24791.792088444054,0.0,63766.63655680983,21073.023275177446,1535.0708239141495,0.0,0.8868192894195707,2.8156790516693975,0.0014959135982669303,354470.3765767979,1554903.5896272731,4.38655439882829,1554903.5896272731,4.38655439882829,0.85,0.09556565861399309,4.027634451161993,1.2671506282547491,1.0,0.0,4.02763445116303,1.2847964964911391,1.2850928225692504,3.134842336635972,19318.884870039077,1969.9780118632843,4632.441516551485,4632.441516551485,5.558760508931212,5.004849562899566,-2.3413467765965783,7.346196339496144,3.4878621774075125,3.4878621774075125,0.9965320506878607,0.0,0.0,0.0002306284712667582,7.779311722110579e-05,0.00015283535404565242,0.0006155649373098101,0.09556565861404408,0.07169307289188089,0.02387258572216319,0.09556568075777425,0.07169307289184264,0.023872585722150456,0.37729905159928134,0.37729905159928134,0.12563422920619094,0.0,4.975709029555844,4.966149625081584,5.004419781456477,4.975739203316721,4.966180096326241,5.004449061675587,24791.792088444054,21073.023275177446,0.85,1.0663786949083744,0.6625525821856417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521911019931006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.350207798847,1535.0708239141495,0.37729905159928134,0.12563422920619094,6.112874298809886,3.4878621774075125
2879.0,-30.116005380174542,5.004844371009308,35.0043154851955,24.097450996655994,4.996394524220316,-26.604781779616296,-40.11977595565838,1.4851709236626638,-0.037694552687526084,-5.0134217424573775,40.00858562961927,42248.75972268986,25750.62302683102,25750.62302683102,67999.38274952088,77326.07854670324,77326.07854670324,25750.62302683102,103076.70157353426,103076.70157353426,103076.70157353426,127868.48073395525,91540.43114489989,56463.11232088906,38974.79869334537,24791.77916042099,0.0,63766.57785376636,21073.01228635784,1535.069938186437,0.0,0.8868193438371971,2.815680076366642,0.0014959135982669303,354470.49222064944,1554903.4487421068,4.3865525702890285,1554903.4487421068,4.3865525702890285,0.85,0.0955656208865441,4.027634451161993,1.2671504689054567,1.0,0.0,4.027634451161486,1.2847964481143248,1.2850927755622072,3.134842454673102,19318.874991427416,1969.9770045252371,4632.441516551485,4632.441516551485,5.55875836420715,5.004844371009308,-2.3413354433173503,7.346179814326659,3.4878686776069956,3.4878686776069956,0.996533907887713,0.0,0.0,0.0002306295460337443,7.779350686047279e-05,0.0001528360391732715,0.0006155676967534123,0.09556562088659751,0.07169303740358379,0.02387258348301371,0.09556566625981358,0.07169303740354373,0.023872583483000375,0.3772989454627272,0.3772989454627272,0.12563424426988704,0.0,4.975709482454704,4.966158206001239,5.0043958090949445,4.975727189769827,4.966208434670875,5.004315833634905,24791.77916042099,21073.01228635784,0.85,1.0663796778535217,0.6625533491788982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452190833677737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.347234375104,1535.069938186437,0.3772989454627272,0.12563424426988704,6.112874298809886,3.4878686776069956
2880.0,-30.115960656518766,5.004839154098737,35.004313827951385,24.097445024549984,4.9963941180086175,-26.60474156267196,-40.11973181096835,1.4851750241623836,-0.03763910857361452,-5.013418407651086,40.0085826996319,42248.7700955274,25750.626029268482,25750.626029268482,67999.39612479588,77326.05612477177,77326.05612477177,25750.626029268482,103076.68215404026,103076.68215404026,103076.68215404026,127868.45205375481,91540.3905068859,56463.104477644076,38974.76225471314,24791.769899714545,0.0,63766.53215442768,21073.004414757364,1535.0693769541379,0.0,0.8868193714158993,2.815679737352001,0.0014959135982669303,354470.53830057714,1554903.3223867922,4.386551643590461,1554903.3223867922,4.386551643590461,0.8500000000000001,0.09556558940920093,4.027634451161993,1.267150356261991,1.0,0.0,4.027634451160564,1.2847964267123946,1.28509275553602,3.1348425068927988,19318.86641509997,1969.9761299832226,4632.441516551485,4632.441516551485,5.558759012339987,5.004839154098737,-2.341327791925419,7.346166946024156,3.487875193991601,3.487875193991601,0.996535769711886,0.0,0.0,0.00023063062060668608,7.779389588609569e-05,0.0001528367247205904,0.0006155704578874118,0.09556558940924606,0.07169300678196781,0.023872582627278253,0.09556562278594871,0.07169300678193395,0.02387258262726698,0.3772988385071431,0.3772988385071431,0.12563425781304163,0.0,4.975722180328717,4.9661770833588434,5.004389934738867,4.975779299077487,4.966258930372248,5.004372778459015,24791.769899714545,21073.004414757364,0.85,1.0663806518459744,0.6625539866776936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521905654448741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.344262167575,1535.0693769541379,0.3772988385071431,0.12563425781304163,6.112874298809886,3.487875193991601
2881.0,-30.115915989618696,5.004833896486049,35.00431215382525,24.097434163000457,4.99639122303227,-26.604701645674016,-40.119683964271076,1.4851768790881341,-0.03760781630933252,-5.013415869869162,40.0085788934171,42248.76472684466,25750.630913522553,25750.630913522553,67999.3956403672,77326.02409129882,77326.02409129882,25750.630913522553,103076.65500482137,103076.65500482137,103076.65500482137,127868.4108581364,91540.33927279523,56463.07990834324,38974.73262716887,24791.755853315022,0.0,63766.488480483895,21072.99247531777,1535.0685593985609,0.0,0.8868193981111462,2.815679622539643,0.0014959135982669303,354470.57336732757,1554903.158244298,4.386550746577762,1554903.158244298,4.386550746577762,0.85,0.09556555577011001,4.027634451161993,1.2671501914178953,1.0,0.0,4.027634451161687,1.2847964158185003,1.2850927460185464,3.134842533473386,19318.855602555384,1969.975027410521,4632.441516551485,4632.441516551485,5.558760066698484,5.004833896486049,-2.3413207522517294,7.3461546487377785,3.4878816941752606,3.4878816941752606,0.9965376269072174,0.0,0.0,0.0002306316938205699,7.779431753773356e-05,0.00015283737628283634,0.0006155730821419606,0.0955655557701673,0.07169297455662178,0.023872581213545522,0.09556557086903965,0.0716929745565788,0.023872581213531207,0.3772987315267061,0.3772987315267061,0.1256342712217271,0.0,4.975738392496339,4.966193744638929,5.004404786741816,4.975808053559831,4.9662652126503986,5.004469020363501,24791.755853315022,21072.99247531777,0.85,1.0663813746177793,0.6625543562709297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521902972616851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.341291285473,1535.0685593985609,0.3772987315267061,0.1256342712217271,6.112874298809886,3.4878816941752606
2882.0,-30.115871348290945,5.00482866183161,35.00431046627702,24.097433185111754,4.996392530400575,-26.60466133143027,-40.11963981958104,1.4851825135405032,-0.037500139321423376,-5.013410368414419,40.00857515421783,42248.774687958874,25750.62815853261,25750.62815853261,67999.40284649149,77326.01492696436,77326.01492696436,25750.62815853261,103076.64308549697,103076.64308549697,103076.64308549697,127868.38426984216,91540.31261950493,56463.072380501966,38974.711376669955,24791.741184345203,0.0,63766.45256101516,21072.980006693422,1535.0676416490696,0.0,0.8868194396454308,2.815678850345788,0.0014959135982669303,354470.6493857438,1554902.996991853,4.38654935094434,1554902.996991853,4.38654935094434,0.85,0.0955655192917876,4.027634451161993,1.2671500122873112,1.0,0.0,4.027634451161475,1.2847963872445105,1.2850927188161159,3.134842603192572,19318.849977591886,1969.9744538238733,4632.441516551485,4632.441516551485,5.558759471981868,5.00482866183161,-2.3413115545155194,7.346140216347129,3.4878881733855973,3.4878881733855973,0.9965394781101706,0.0,0.0,0.0002306327664246197,7.779470656710415e-05,0.00015283805985751554,0.0006155758353308885,0.09556551929184613,0.07169294003121099,0.023872579260635147,0.0955654920018094,0.07169294003116708,0.02387257926062052,0.37729862440452977,0.37729862440452977,0.12563428577632016,0.0,4.975770670774182,4.966234545184193,5.0044114556734485,4.975910229093017,4.966408202579657,5.004448592432993,24791.741184345203,21072.980006693422,0.85,1.0663820883155766,0.6625548856984474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521900294189232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.338320757155,1535.0676416490696,0.37729862440452977,0.12563428577632016,6.112874298809886,3.4878881733855973
2883.0,-30.115826692520706,5.004823429425347,35.00430877973191,24.09742179969328,4.996393170638119,-26.60462107092158,-40.119591903034575,1.4851875490395698,-0.03755531134714829,-5.013405834359576,40.00857180834039,42248.76906305899,25750.627888751573,25750.627888751573,67999.39695181057,77325.96630978379,77325.96630978379,25750.627888751573,103076.59419853537,103076.59419853537,103076.59419853537,127868.3233517829,91540.2462373776,56463.04899065511,38974.66360746944,24791.729153247536,0.0,63766.392760716975,21072.969780260406,1535.0668922838906,0.0,0.8868194748326872,2.8156801042217072,0.0014959135982669303,354470.71203675907,1554902.8527013655,4.3865481685835865,1554902.8527013655,4.3865481685835865,0.85,0.09556548556855346,4.027634451161993,1.267149884258397,1.0,0.0,4.027634451162943,1.284796361471815,1.2850926944160772,3.134842666076735,19318.835968175466,1969.9730252609675,4632.441516551485,4632.441516551485,5.558759413744534,5.004823429425347,-2.3413030674328708,7.346126496858218,3.487894650758985,3.487894650758985,0.9965413287882815,0.0,0.0,0.00023063383938028102,7.779512883836261e-05,0.0001528387105419184,0.0006155784560498063,0.09556548556860534,0.0716929075759895,0.023872577992615832,0.09556549169913159,0.07169290757595059,0.02387257799260287,0.3772985186445182,0.3772985186445182,0.12563430076110094,0.0,4.975784919931584,4.966251013594388,5.00441902753704,4.9758505230124115,4.966325503910753,5.004457936512665,24791.729153247536,21072.969780260406,0.85,1.0663829959298141,0.6625554188331972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521897617295982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.335351205433,1535.0668922838906,0.3772985186445182,0.12563430076110094,6.112874298809886,3.487894650758985
2884.0,-30.115782062893466,5.004818297438821,35.00430711180625,24.097425012756162,4.996401019078876,-26.604580113092858,-40.119547688495345,1.485199069278874,-0.037517587217394066,-5.013396628718153,40.008568977582165,42248.77858329747,25750.61583838305,25750.61583838305,67999.39442168052,77325.94775138855,77325.94775138855,25750.61583838305,103076.5635897716,103076.5635897716,103076.5635897716,127868.28204569264,91540.21284278667,56463.04367469801,38974.632408987396,24791.718455921047,0.0,63766.35086490844,21072.96068753289,1535.0661163757566,0.0,0.8868195319278629,2.8156806831862946,0.0014959135982669303,354470.8392392115,1554902.7306253307,4.3865462500739545,1554902.7306253307,4.3865462500739545,0.85,0.09556544848329915,4.027634451161993,1.2671496985340496,1.0,0.0,4.027634451164005,1.2847963053635443,1.2850926396726654,3.1348428029782816,19318.828920514454,1969.9723065995477,4632.441516551485,4632.441516551485,5.55875681244488,5.004818297438821,-2.3412911361741724,7.346109433612994,3.4879011200861485,3.4879011200861485,0.996543177167471,0.0,0.0,0.00023063491171239258,7.7795518487044e-05,0.0001528393932253486,0.0006155812056491089,0.09556544848334664,0.07169287252404447,0.023872575959302166,0.09556546919802919,0.07169287252400884,0.023872575959290307,0.3772984125252893,0.3772984125252893,0.12563431614925574,0.0,4.975800247121356,4.966281400423554,5.00438910936964,4.975879041500775,4.966420442485969,5.004286941281691,24791.718455921047,21072.96068753289,0.85,1.0663836568873128,0.6625560034445627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521894939537647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.332383431085,1535.0661163757566,0.3772984125252893,0.12563431614925574,6.112874298809886,3.4879011200861485
2885.0,-30.115737460400002,5.004813013074403,35.00430543959667,24.09740468664097,4.996391471710542,-26.604540919374084,-40.119499946571864,1.4851949306852277,-0.03751199776155545,-5.013399345352799,40.008565516951236,42248.77337800937,25750.634123730128,25750.634123730128,67999.4075017395,77325.90434857855,77325.90434857855,25750.634123730128,103076.53847230868,103076.53847230868,103076.53847230868,127868.24663215256,91540.14757202941,56463.016601462776,38974.58996729626,24791.708159843885,0.0,63766.29812714015,21072.951935867302,1535.0656305398488,0.0,0.8868195306329513,2.815680292690526,0.0014959135982669303,354470.80170107505,1554902.5813861368,4.386546293585515,1554902.5813861368,4.386546293585515,0.85,0.0955654220885096,4.027634451161993,1.2671495419321586,1.0,0.0,4.027634451161596,1.2847963225116465,1.285092658201691,3.1348427611377154,19318.815145643784,1969.9709019536524,4632.441516551485,4632.441516551485,5.558760759682423,5.004813013074403,-2.3412879660472017,7.346100979121605,3.487907610985922,3.487907610985922,0.9965450317102634,0.0,0.0,0.00023063598339714025,7.779593922346824e-05,0.000152840044173672,0.0006155838274310021,0.09556542208855745,0.07169284579650978,0.023872576292047674,0.09556542555919738,0.07169284579647388,0.023872576292035715,0.37729830697404954,0.37729830697404954,0.12563432959076246,0.0,4.97581870212332,4.9662932976140155,5.004427250635388,4.975887347591254,4.966335723599968,5.004574650069969,24791.708159843885,21072.951935867302,0.85,1.0663847439623855,0.662556469779253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521892263347902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.329416621535,1535.0656305398488,0.37729830697404954,0.12563432959076246,6.112874298809886,3.487907610985922
2886.0,-30.11569284409334,5.004807889973191,35.00430375493352,24.097407550457888,4.996401780150136,-26.604499727478075,-40.11945569710804,1.4852086635354544,-0.03752505337530465,-5.013387339542628,40.008561809794685,42248.78269910666,25750.614772145458,25750.614772145458,67999.39747125212,77325.87425073166,77325.87425073166,25750.614772145458,103076.48902287713,103076.48902287713,103076.48902287713,127868.18047592806,91540.10363946958,56463.01208784699,38974.54616846955,24791.691453050946,0.0,63766.23762152049,21072.937735093303,1535.06444674994,0.0,0.8868196051508225,2.815681865464862,0.0014959135982669303,354470.967595965,1554902.4215155735,4.386543789639468,1554902.4215155735,4.386543789639468,0.85,0.09556537901412505,4.027634451161993,1.2671494084084411,1.0,0.0,4.027634451162017,1.2847962560530022,1.2850925931051187,3.1348429232936987,19318.805874028818,1969.9699565120422,4632.441516551485,4632.441516551485,5.558756582277355,5.004807889973191,-2.341274012531769,7.3460819025049595,3.4879140473650545,3.4879140473650545,0.9965468706757299,0.0,0.0,0.00023063705541837397,7.779632918368587e-05,0.00015284072623468812,0.0006155865745234485,0.0955653790141866,0.07169280616155996,0.023872572852626638,0.09556541327322421,0.07169280616151379,0.023872572852611264,0.37729820077575427,0.37729820077575427,0.12563434558394418,0.0,4.975822857379853,4.966308422115503,5.004398446522714,4.975862286167342,4.966391736371065,5.004306059173928,24791.691453050946,21072.937735093303,0.85,1.0663855985177801,0.6625572446326691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521889588786159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.326450756056,1535.06444674994,0.37729820077575427,0.12563434558394418,6.112874298809886,3.4879140473650545
2887.0,-30.115648245088906,5.004802737349559,35.004302102589406,24.09740671226757,4.996401906105276,-26.604459569536935,-40.11940778056157,1.485213230553887,-0.03739910091155707,-5.013384210822157,40.00855938183194,42248.77689341465,25750.61831483585,25750.61831483585,67999.3952082505,77325.87063149815,77325.87063149815,25750.61831483585,103076.48894633401,103076.48894633401,103076.48894633401,127868.17407048526,91540.08206983612,56462.98833175482,38974.54859786811,24791.685124151256,0.0,63766.233722019366,21072.932355528566,1535.0640594831127,0.0,0.8868196298631018,2.8156805762866424,0.0014959135982669303,354471.0108282713,1554902.3168100563,4.3865429592586676,1554902.3168100563,4.3865429592586676,0.85,0.09556534965784477,4.027634451161993,1.2671492468612269,1.0,0.0,4.0276344511596545,1.2847962324747322,1.2850925708982828,3.1348429808235787,19318.801321930394,1969.9694923271857,4632.441516551485,4632.441516551485,5.558757347033992,5.004802737349559,-2.341266535918532,7.346069273268091,3.4879205235846458,3.4879205235846458,0.9965487210241845,0.0,0.0,0.00023063812702846516,7.779675146308657e-05,0.0001528413755653786,0.0006155891897901077,0.09556534965788244,0.071692777087284,0.02387257257059843,0.0955653480717417,0.07169277708725574,0.023872572570589026,0.3772980942635362,0.3772980942635362,0.1256343595825405,0.0,4.9758541207731355,4.966352860947666,5.004390124396593,4.975985109910596,4.9665365622914805,5.004362785159742,24791.685124151256,21072.932355528566,0.85,1.0663856282415087,0.6625571941035866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521886913397057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.323486654055,1535.0640594831127,0.3772980942635362,0.1256343595825405,6.112874298809886,3.4879205235846458
2888.0,-30.115603692667072,5.004797532201326,35.004300433558186,24.097396025341027,4.9963982665890185,-26.604419830044566,-40.119363740645326,1.4852144039671467,-0.037352800024279986,-5.0133822345523456,40.0085555910931,42248.786822840564,25750.62461778799,25750.62461778799,67999.41144062855,77325.84209860003,77325.84209860003,25750.62461778799,103076.46671638802,103076.46671638802,103076.46671638802,127868.13797696261,91540.03408109676,56462.97880533959,38974.50586195241,24791.671260574578,0.0,63766.17712252699,21072.92057148839,1535.0632649448971,0.0,0.8868196536448273,2.815680198801904,0.0014959135982669303,354471.0381361462,1554902.1533350407,4.386542160146324,1554902.1533350407,4.386542160146324,0.85,0.09556531711204444,4.027634451161993,1.2671490930067373,1.0,0.0,4.027634451161917,1.284796224774701,1.2850925645719156,3.1348429996112968,19318.791194291214,1969.9684595953986,4632.441516551485,4632.441516551485,5.558758707645263,5.004797532201326,-2.341259936056,7.346057468257325,3.487926982359806,3.487926982359806,0.9965505663885159,0.0,0.0,0.0002306391975238671,7.779713958035239e-05,0.00015284205794351472,0.0006155919381597974,0.0955653171121011,0.07169274574631955,0.023872571365781557,0.09556528835858095,0.07169274574627704,0.023872571365767398,0.37729798928866565,0.37729798928866565,0.12563437320883958,0.0,4.975888434458909,4.966392938365686,5.004407114882554,4.976029434528073,4.966557003880155,5.0044788347188955,24791.671260574578,21072.92057148839,0.85,1.0663868293369285,0.6625579379121213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521884239046414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.32052369264,1535.0632649448971,0.37729798928866565,0.12563437320883958,6.112874298809886,3.487926982359806
2889.0,-30.115559159445347,5.0047923594111134,35.004298750528754,24.097389669064455,4.996400176161273,-26.604379552884247,-40.119319630879886,1.4852205696008336,-0.03734865054337888,-5.013376299615835,40.008551845303394,42248.79634354899,25750.620734825414,25750.620734825414,67999.4170783744,77325.80882578887,77325.80882578887,25750.620734825414,103076.42956061428,103076.42956061428,103076.42956061428,127868.08588447566,91539.98360677992,56462.97112454269,38974.45831359692,24791.656323861378,0.0,63766.114637458304,21072.90787528217,1535.0623189790444,0.0,0.8868196974088212,2.8156808370119992,0.0014959135982669303,354471.1201444445,1554901.9917984612,4.386540689590874,1554901.9917984612,4.386540689590874,0.85,0.09556528078912563,4.027634451161993,1.2671489468449728,1.0,0.0,4.027634451159683,1.2847961937210486,1.2850925348859539,3.134843075380765,19318.78054209081,1969.9673733732532,4632.441516551485,4632.441516551485,5.558757869434446,5.0047923594111134,-2.341250449537029,7.346042808948143,3.4879334167023375,3.4879334167023375,0.9965524047720964,0.0,0.0,0.00023064026756250674,7.779752831498277e-05,0.00015284273924752397,0.0006155946822032968,0.09556528078918439,0.0716927114433339,0.023872569345850476,0.09556525584469552,0.07169271144328983,0.0238725693458358,0.3772978853087065,0.3772978853087065,0.12563438806738458,0.0,4.975914023510825,4.9664255429972854,5.004411620450355,4.976027649072478,4.966567240539291,5.0044409280151285,24791.656323861378,21072.90787528217,0.85,1.0663879627131825,0.6625587364661334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452188156749001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.317561284653,1535.0623189790444,0.3772978853087065,0.12563438806738458,6.112874298809886,3.4879334167023375
2890.0,-30.11551462886468,5.00478717768736,35.00429706913342,24.097383627109252,4.996400126469694,-26.604339474063,-40.11927174925802,1.4852249716686237,-0.037303270280290235,-5.013372299750712,40.00854852684213,42248.79029285449,25750.621806850417,25750.621806850417,67999.4120997049,77325.78474447236,77325.78474447236,25750.621806850417,103076.40655132278,103076.40655132278,103076.40655132278,127868.05104913664,91539.9415317195,56462.94708010416,38974.43827957259,24791.64449781386,0.0,63766.08277738645,21072.897823141782,1535.0615954010816,0.0,0.8868197297783494,2.81568070780907,0.0014959135982669303,354471.1754141487,1554901.8486903636,4.386539601911732,1554901.8486903636,4.386539601911732,0.85,0.09556524817765574,4.027634451161993,1.2671487874956804,1.0,0.0,4.02763445116154,1.2847961709178177,1.2850925134522408,3.134843131019591,19318.771662486222,1969.9664679055766,4632.441516551485,4632.441516551485,5.558758100851294,5.00478717768736,-2.3412423832563554,7.346029560943716,3.487939852130959,3.487939852130959,0.9965542434659883,0.0,0.0,0.00023064133754226076,7.77979502926122e-05,0.00015284338724964855,0.0006155972921189783,0.09556524817770697,0.0716926799080181,0.023872568269688865,0.0955652099013747,0.07169267990797967,0.023872568269676063,0.3772977816980458,0.3772977816980458,0.12563440316563496,0.0,4.975943506432031,4.966461514799448,5.004421601891295,4.976069029470409,4.9666130035568585,5.00446913341267,24791.64449781386,21072.897823141782,0.85,1.066388417445955,0.6625589726179213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452187889708586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.314599977108,1535.0615954010816,0.3772977816980458,0.12563440316563496,6.112874298809886,3.487939852130959
2891.0,-30.115470123056607,5.00478202533542,35.004295389175965,24.09737192736941,4.9964025489164365,-26.604299170306575,-40.11922760456798,1.4852315961669869,-0.03740213476453391,-5.013366499130862,40.008545205932606,42248.79968003005,25750.61828223289,25750.61828223289,67999.41796226295,77325.72777675066,77325.72777675066,25750.61828223289,103076.34605898354,103076.34605898354,103076.34605898354,127867.97813313961,91539.86758112084,56462.93948440276,38974.36455190897,24791.63207415606,0.0,63765.996626065025,21072.88726303265,1535.060793441523,0.0,0.8868197713204792,2.8156826834053414,0.0014959135982669303,354471.2555664981,1554901.705476696,4.386538206015408,1554901.705476696,4.386538206015408,0.8500000000000001,0.09556521377610955,4.027634451161993,1.2671486336411908,1.0,0.0,4.027634451163264,1.284796137718852,1.285092481619636,3.1348432120235312,19318.75605580453,1969.9648764669414,4632.441516551485,4632.441516551485,5.558757339996026,5.00478202533542,-2.341233000177601,7.3460150255130205,3.487946276243312,3.487946276243312,0.9965560789266606,0.0,0.0,0.00023064240693135017,7.779833933877879e-05,0.00015284406759257137,0.0006156000322915727,0.09556521377616217,0.07169264697943532,0.023872566796726846,0.09556523150446883,0.07169264697939584,0.023872566796713707,0.3772976786088352,0.3772976786088352,0.1256344187908563,0.0,4.975945475230162,4.966464422241302,5.004420740024955,4.975964364366348,4.966487075722341,5.004428322448007,24791.63207415606,21072.88726303265,0.85,1.0663899501331948,0.6625600149839171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521876226841024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.311640101092,1535.060793441523,0.3772976786088352,0.1256344187908563,6.112874298809886,3.487946276243312
2892.0,-30.115425644324908,5.004776927100798,35.00429372592809,24.097375629376643,4.9964073176595605,-26.60425865629499,-40.11918342495335,1.4852403296302,-0.037295140806065774,-5.013359488849065,40.00854233272074,42248.808823563406,25750.61178815468,25750.61178815468,67999.42061171809,77325.7236761345,77325.7236761345,25750.61178815468,103076.33546428918,103076.33546428918,103076.33546428918,127867.9572373513,91539.84745839098,56462.932605822185,38974.34983618755,24791.621773062117,0.0,63765.97160924967,21072.8785071028,1535.0600909058185,0.0,0.8868198173974269,2.8156820962904567,0.0014959135982669303,354471.35243384773,1554901.5815699217,4.38653665774049,1554901.5815699217,4.38653665774049,0.85,0.095565179239958,4.027634451161993,1.2671484929742292,1.0,0.0,4.027634451162787,1.284796094655082,1.2850924399191217,3.1348433170971437,19318.751809063528,1969.9644434198763,4632.441516551485,4632.441516551485,5.558755938126582,5.004776927100798,-2.3412227154505034,7.345999642551301,3.4879527005799558,3.4879527005799558,0.996557914451416,0.0,0.0,0.0002306434756744083,7.779872869453497e-05,0.00015284474697987332,0.0006156027686152757,0.09556517924000467,0.0716926139083238,0.02387256533168088,0.09556517280655628,0.07169261390828878,0.023872565331669218,0.37729757395486135,0.37729757395486135,0.1256344341864814,0.0,4.975966587171172,4.966498882181611,5.004401748103419,4.976064348042996,4.966650044600215,5.0043391104878765,24791.621773062117,21072.8785071028,0.85,1.0663904100514692,0.6625604183130638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521873558082592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.308681213151,1535.0600909058185,0.37729757395486135,0.1256344341864814,6.112874298809886,3.4879527005799558
2893.0,-30.115381174789587,5.0047717559223726,35.00429206221127,24.09735977360981,4.996403100775304,-26.604219049171327,-40.1191394199617,1.4852409751576305,-0.037327022193494486,-5.013358471901758,40.00853899256461,42248.818478427194,25750.620541410986,25750.620541410986,67999.43901983817,77325.67656665765,77325.67656665765,25750.620541410986,103076.29710806864,103076.29710806864,103076.29710806864,127867.90794613863,91539.78069270386,56462.92260447583,38974.28676469781,24791.610838069988,0.0,63765.8976027678,21072.86921235949,1535.05948328169,0.0,0.886819834665908,2.8156826337405048,0.0014959135982669303,354471.36648592213,1554901.4375262656,4.386536077486018,1554901.4375262656,4.386536077486018,0.85,0.0955651495757967,4.027634451161993,1.2671483473619447,1.0,0.0,4.027634451161236,1.2847960894286683,1.2850924360644127,3.1348433298493523,19318.73771869988,1969.9630066026502,4632.441516551485,4632.441516551485,5.558757827682289,5.0047717559223726,-2.3412168370982966,7.345988593020669,3.487959132654737,3.487959132654737,0.9965597521870677,0.0,0.0,0.00023064454420105895,7.779911651312734e-05,0.0001528454276879316,0.0006156055102585025,0.09556514957584603,0.07169258470675477,0.023872564869091263,0.09556515508101669,0.07169258470671776,0.023872564869078943,0.3772974699652002,0.3772974699652002,0.12563444829796494,0.0,4.975979175298278,4.966510345706354,5.004417703088507,4.976031449708273,4.966558132455248,5.00448345676773,24791.610838069988,21072.86921235949,0.85,1.0663919363833532,0.6625613386894966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452187089094871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.305723266307,1535.05948328169,0.3772974699652002,0.12563444829796494,6.112874298809886,3.487959132654737
2894.0,-30.115336711062902,5.004766706779536,35.004290400471774,24.097357608284824,4.996411607764485,-26.60417817479634,-40.11909143356604,1.4852530714985057,-0.03738920839589355,-5.0133482757818415,40.008535722725,42248.81165834747,25750.605897140333,25750.605897140333,67999.4175554878,77325.6336394002,77325.6336394002,25750.605897140333,103076.23953654052,103076.23953654052,103076.23953654052,127867.83675788074,91539.7232629128,56462.9012818625,38974.24664561144,24791.59722134021,0.0,63765.84386695165,21072.857638139176,1535.0585152953809,0.0,0.8868198983910612,2.8156846406111256,0.0014959135982669303,354471.5073748951,1554901.296515009,4.386533936197357,1554901.296515009,4.386533936197357,0.8499999999999999,0.09556511010117372,4.027634451161993,1.2671481522964316,1.0,0.0,4.027634451161264,1.2847960306334443,1.2850923786283641,3.134843473307,19318.725598602337,1969.9617706966537,4632.441516551485,4632.441516551485,5.558754666439866,5.004766706779536,-2.341204226291432,7.345970933070968,3.487965534227747,3.487965534227747,0.9965615812079277,0.0,0.0,0.00023064561259269594,7.779953942210508e-05,0.00015284607317059086,0.0006156081100266986,0.09556511010122817,0.07169254795154408,0.02387256214968409,0.09556516979991703,0.07169254795150323,0.02387256214967049,0.3772973651348466,0.3772973651348466,0.12563446348958626,0.0,4.975971280022691,4.966510222601755,5.004386451754442,4.975959067385929,4.966529107273004,5.004280834381689,24791.59722134021,21072.857638139176,0.85,1.0663924984254827,0.6625617900784034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452186822436722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.302766617855,1535.0585152953809,0.3772973651348466,0.12563446348958626,6.112874298809886,3.487965534227747
2895.0,-30.115292271601596,5.004761496325305,35.004288735080394,24.09734793417158,4.996401497527961,-26.604139184122186,-40.11904749842358,1.4852484100491243,-0.03719652103603721,-5.0133514270861115,40.00853229287687,42248.8215587632,25750.62525450784,25750.62525450784,67999.44681327103,77325.63546970919,77325.63546970919,25750.62525450784,103076.26072421702,103076.26072421702,103076.26072421702,127867.84789911841,91539.70306319137,56462.88915224756,38974.23767882645,24791.587174901397,0.0,63765.82485372785,21072.849098666185,1535.0580581544514,0.0,0.8868198947727486,2.8156817418960345,0.0014959135982669303,354471.46383048093,1554901.1486034198,4.386534057779672,1554901.1486034198,4.386534057779672,0.85,0.09556508412194019,4.027634451161993,1.2671480044862258,1.0,0.0,4.0276344511615125,1.2847960502355529,1.2850923996069876,3.134843425478753,19318.721335612878,1969.9613359927068,4632.441516551485,4632.441516551485,5.558758845093267,5.004761496325305,-2.3412014172345486,7.345962913559854,3.4879719639961952,3.4879719639961952,0.9965634182846272,0.0,0.0,0.0002306466804058285,7.779992662884092e-05,0.0001528467537769876,0.0006156108512604697,0.09556508412198703,0.07169252153912957,0.023872562582857453,0.09556504256744476,0.07169252153909443,0.023872562582845754,0.3772972589366591,0.3772972589366591,0.12563447669210445,0.0,4.976009205350465,4.966547180168959,5.004427272886062,4.976154906050056,4.966689021635943,5.004584565273376,24791.587174901397,21072.849098666185,0.85,1.0663932752262621,0.6625621428982937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452186555813498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.299811335353,1535.0580581544514,0.3772972589366591,0.12563447669210445,6.112874298809886,3.4879719639961952
2896.0,-30.11524782975683,5.00475639822195,35.004287044728414,24.09734611809256,4.996408038759867,-26.604098525998054,-40.118999512027926,1.4852587350017135,-0.037209289904069465,-5.013341775225102,40.00852823506236,42248.81477631167,25750.611772402524,25750.611772402524,67999.4265487142,77325.60176575641,77325.60176575641,25750.611772402524,103076.21353815893,103076.21353815893,103076.21353815893,127867.78272984462,91539.65406983455,56462.867080392454,38974.20776604677,24791.56919168568,0.0,63765.77695773245,21072.83381293283,1535.0568540777745,0.0,0.8868199585811838,2.8156830361557605,0.0014959135982669303,354471.59719896526,1554900.9736109101,4.386531913692771,1554900.9736109101,4.386531913692771,0.85,0.09556504264693487,4.027634451161993,1.2671478379936891,1.0,0.0,4.027634451161351,1.2847959997282907,1.2850923504601484,3.134843548714161,19318.71099595723,1969.9602816412569,4632.441516551485,4632.441516551485,5.558755934726182,5.00475639822195,-2.3411892478621192,7.345945646084069,3.4879783366871346,3.4879783366871346,0.9965652390534671,0.0,0.0,0.00023064774828079006,7.780034954189035e-05,0.0001528473987388997,0.0006156134489312867,0.09556504264700068,0.07169248316323361,0.023872559483767066,0.09556501841124956,0.07169248316318425,0.023872559483750628,0.3772971538936833,0.3772971538936833,0.12563449265490217,0.0,4.976030194575571,4.966577766815703,5.004419423521881,4.976132485321045,4.966718456223589,5.004406379091051,24791.56919168568,21072.83381293283,0.85,1.0663937584229242,0.6625625341994432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521862893358723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.29685704886,1535.0568540777745,0.3772971538936833,0.12563449265490217,6.112874298809886,3.4879783366871346
2897.0,-30.115203395585358,5.004751255545374,35.00428536845368,24.097335116844647,4.996406235072039,-26.60405870938681,-40.11895547211168,1.4852615488740508,-0.03721277214839347,-5.013339456410406,40.0085252643903,42248.82415258329,25750.61712118916,25750.61712118916,67999.44127377245,77325.56462859946,77325.56462859946,25750.61712118916,103076.18174978862,103076.18174978862,103076.18174978862,127867.74174417144,91539.59826766813,56462.85779165438,38974.15608445972,24791.559994382813,0.0,63765.71607884253,21072.82599522539,1535.0563175134416,0.0,0.8868199811368725,2.8156833525411744,0.0014959135982669303,354471.6292401293,1554900.8455012268,4.386531155778033,1554900.8455012268,4.386531155778033,0.85,0.09556501294140524,4.027634451161993,1.2671477456809956,1.0,0.0,4.027634451162598,1.2847959843596644,1.285092336459819,3.1348435862129076,19318.69921935684,1969.9590807622217,4632.441516551485,4632.441516551485,5.558757089362807,5.004751255545374,-2.341182441964265,7.345933697509639,3.4879847345864983,3.4879847345864983,0.9965670670247138,0.0,0.0,0.00023064881597592565,7.780073767575144e-05,0.0001528480783001742,0.0006156161859556875,0.09556501294145005,0.07169245374565308,0.023872559195796964,0.09556499817625161,0.07169245374561947,0.02387255919578577,0.3772970494130126,0.3772970494130126,0.12563450790046082,0.0,4.976048613292733,4.966597769776854,5.004433072457857,4.976126684261999,4.96668218840523,5.004492077438101,24791.559994382813,21072.82599522539,0.85,1.0663950074628687,0.6625633138087107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521860228440482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.29390429143,1535.0563175134416,0.3772970494130126,0.12563450790046082,6.112874298809886,3.4879847345864983
2898.0,-30.115159014036184,5.00474623945067,35.004283706042045,24.097332811821275,4.996415553606428,-26.604017827835616,-40.118907450791426,1.4852743674064253,-0.037296637025349355,-5.013329053387086,40.008522315633144,42248.816976202404,25750.60193136453,25750.60193136453,67999.41890756693,77325.51789978067,77325.51789978067,25750.60193136453,103076.11983114519,103076.11983114519,103076.11983114519,127867.6680002028,91539.53739799146,56462.836474415504,38974.11213730661,24791.548169057616,0.0,63765.660306364225,21072.815943698974,1535.0554467515,0.0,0.8868200447523432,2.8156856683051252,0.0014959135982669303,354471.7729881562,1554900.7183366301,4.3865290181754,1554900.7183366301,4.3865290181754,0.85,0.09556497452336549,4.027634451161993,1.267147538526915,1.0,0.0,4.027634451162633,1.2847959221899408,1.2850922756459782,3.134843737904204,19318.686373298988,1969.9577708288753,4632.441516551485,4632.441516551485,5.558753810352251,5.00474623945067,-2.34116969665895,7.34591593610962,3.4879911105427674,3.4879911105427674,0.996568888726505,0.0,0.0,0.00023064988241116468,7.780116090067734e-05,0.00015284872151048734,0.000615618776571704,0.09556497452341534,0.07169241768047352,0.023872556842941817,0.09556502941978921,0.07169241768043612,0.02387255684292936,0.3772969447605003,0.3772969447605003,0.12563452387122556,0.0,4.976041421585819,4.966600049708234,5.004397420039652,4.976032416361761,4.966628939752525,5.004274591765352,24791.548169057616,21072.815943698974,0.85,1.0663955894263695,0.662563780775053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521857563983296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.290952861673,1535.0554467515,0.3772969447605003,0.12563452387122556,6.112874298809886,3.4879911105427674
2899.0,-30.11511464727389,5.004741155633351,35.004282063164524,24.097332532424502,4.996412641722503,-26.603978182738874,-40.118863445799775,1.485276177188075,-0.03709934498709799,-5.013327745080643,40.00851955978261,42248.82616789623,25750.610058078295,25750.610058078295,67999.43622597452,77325.52854749208,77325.52854749208,25750.610058078295,103076.13860557038,103076.13860557038,103076.13860557038,127867.67906609704,91539.52895920488,56462.826579611545,38974.1137551037,24791.54046052666,0.0,63765.65421563036,21072.80939144766,1535.0550229492326,0.0,0.886820061387936,2.815683229625224,0.0014959135982669303,354471.79106621904,1554900.5994910994,4.3865284591873985,1554900.5994910994,4.3865284591873985,0.85,0.09556494608783017,4.027634451161993,1.267147421487607,1.0,0.0,4.027634451162087,1.2847959115219687,1.2850922663453177,3.134843763933572,19318.684592360652,1969.9575892237058,4632.441516551485,4632.441516551485,5.558755564656917,5.004741155633351,-2.3411636083062324,7.345904763939583,3.487997516113441,3.487997516113441,0.9965707188895545,0.0,0.0,0.00023065094849562953,7.780154873047887e-05,0.00015284939976515066,0.0006156215083335527,0.09556494608787101,0.07169238938954546,0.023872556698325557,0.095564922059268,0.07169238938951482,0.023872556698315357,0.3772968389086528,0.3772968389086528,0.12563453744030562,0.0,4.976078322136004,4.966648954479126,5.004398253436875,4.976228400093532,4.966847060025145,5.00440407477123,24791.54046052666,21072.80939144766,0.85,1.0663959628803803,0.6625639882095041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521854902682494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.288001858855,1535.0550229492326,0.3772968389086528,0.12563453744030562,6.112874298809886,3.487997516113441
2900.0,-30.115070268300226,5.004736001407073,35.00428038695415,24.097311577666574,4.996407034319192,-26.603938796156392,-40.118819440808124,1.4852755621759108,-0.037180153469591914,-5.01332667556787,40.00851530313428,42248.83556891497,25750.618507153376,25750.618507153376,67999.45407606834,77325.46667666668,77325.46667666668,25750.618507153376,103076.08518382005,103076.08518382005,103076.08518382005,127867.60939995901,91539.44690592155,56462.81579817202,38974.03456416614,24791.524216138958,0.0,63765.5587803051,21072.795583718114,1535.0541092831475,0.0,0.886820082242145,2.815684415855327,0.0014959135982669303,354471.80584465165,1554900.4159239654,4.386527758445774,1554900.4159239654,4.386527758445774,0.85,0.0955649131689669,4.027634451161993,1.2671472495002671,1.0,0.0,4.027634451160504,1.2847959121970276,1.2850922683906874,3.134843762286459,19318.66727567224,1969.9558234129129,4632.441516551485,4632.441516551485,5.558757388549361,5.004736001407073,-2.341157742996353,7.345893744403426,3.4880038928943007,3.4880038928943007,0.996572540826943,0.0,0.0,0.00023065201487806354,7.780193656206711e-05,0.00015285007831599643,0.000615624241288316,0.09556491316902979,0.07169235778580897,0.023872555383220823,0.09556490768711297,0.07169235778576179,0.023872555383205107,0.3772967349274307,0.3772967349274307,0.12563455127774245,0.0,4.976091557743985,4.966656178683024,5.004429534093333,4.976146522098304,4.966687108045505,5.004556690440722,24791.524216138958,21072.795583718114,0.85,1.0663978388451125,0.6625651272731279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521852242269306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.285052039191,1535.0541092831475,0.3772967349274307,0.12563455127774245,6.112874298809886,3.4880038928943007
2901.0,-30.11502590529493,5.004731001235255,35.00427871407812,24.097314371634297,4.9964175966049424,-26.60389780689763,-40.11877145441247,1.4852894982082407,-0.037203238604433864,-5.013315017285718,40.00851204783575,42248.82824777095,25750.600020618138,25750.600020618138,67999.42826838909,77325.43540516794,77325.43540516794,25750.600020618138,103076.03542578607,103076.03542578607,103076.03542578607,127867.54562336666,91539.40200465187,56462.7948472574,38974.007952660526,24791.51019758059,0.0,63765.518150241114,21072.7836679435,1535.053086550197,0.0,0.8868201533552247,2.8156860798031578,0.0014959135982669303,354471.96693779755,1554900.275539859,4.386525368909388,1554900.275539859,4.386525368909388,0.85,0.09556487224189086,4.027634451161993,1.267147071468644,1.0,0.0,4.027634451161135,1.2847958448003258,1.2850922023481075,3.1348439267313637,19318.657799618817,1969.9548571243818,4632.441516551485,4632.441516551485,5.558753397881551,5.004731001235255,-2.341144102326096,7.345875103561351,3.488010239962096,3.488010239962096,0.9965743542748846,0.0,0.0,0.00023065308088133338,7.78023594852177e-05,0.0001528507213961157,0.0006156268313799591,0.09556487224194571,0.07169231983289512,0.023872552409050594,0.09556490815472997,0.07169231983285397,0.023872552409036893,0.37729662994669105,0.37729662994669105,0.12563456717755403,0.0,4.976091172431779,4.966666090571323,5.004398208445025,4.976111778681286,4.966727894009068,5.004295074106892,24791.51019758059,21072.7836679435,0.85,1.0663981136038485,0.6625654346323413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521849581124806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.282103943055,1535.053086550197,0.37729662994669105,0.12563456717755403,6.112874298809886,3.488010239962096
2902.0,-30.11498160701227,5.004725881323223,35.00427705566489,24.097309412341588,4.99641101778885,-26.603858590157795,-40.11872744942082,1.4852880009349485,-0.03700867825472187,-5.013316204375063,40.00850912334417,42248.83740629572,25750.614389443825,25750.614389443825,67999.45179573954,77325.4419691507,77325.4419691507,25750.614389443825,103076.05635859453,103076.05635859453,103076.05635859453,127867.55874389244,91539.38802521641,56462.783462363834,38974.005069836196,24791.502385297907,0.0,63765.5074551341,21072.77702750322,1535.0527129519837,0.0,0.8868201579027664,2.8156833857474455,0.0014959135982669303,354471.95053469564,1554900.149421744,4.3865252161032435,1554900.149421744,4.3865252161032435,0.85,0.09556484605654819,4.027634451161993,1.2671469610231,1.0,0.0,4.0276344511631645,1.2847958496067537,1.2850922085233196,3.1348439150038963,19318.6548493709,1969.9545562828187,4632.441516551485,4632.441516551485,5.558756499663979,5.004725881323223,-2.3411398743153606,7.345865755638584,3.488016624912609,3.488016624912609,0.9965761785464597,0.0,0.0,0.0002306541453339063,7.780274732054278e-05,0.0001528513980133635,0.0006156295565468966,0.09556484605658959,0.07169229321242537,0.023872552844164216,0.09556479394964966,0.07169229321239431,0.023872552844153877,0.37729652433420635,0.37729652433420635,0.12563458095000335,0.0,4.9761348966181345,4.966716291376656,5.004422468319319,4.976307526120365,4.966914838709499,5.004517250592471,24791.502385297907,21072.77702750322,0.85,1.0663986614328205,0.6625656893897116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521846920938766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.279157006318,1535.0527129519837,0.37729652433420635,0.12563458095000335,6.112874298809886,3.488016624912609
2903.0,-30.11493727807756,5.004720790553814,35.00427536999896,24.097303195763402,4.996412069938664,-26.60381858261716,-40.11868337457997,1.4852933744788397,-0.03698351055766125,-5.013310478078433,40.00850501272224,42248.84621596191,25750.61089232899,25750.61089232899,67999.4571082909,77325.4127325833,77325.4127325833,25750.61089232899,103076.02362491228,103076.02362491228,103076.02362491228,127867.50897953782,91539.3413225315,56462.77480591231,38973.96279624354,24791.485354625536,0.0,63765.44815086908,21072.762551431704,1535.0516522477374,0.0,0.8868202019257948,2.8156837235372243,0.0014959135982669303,354472.02966019104,1554899.9721520077,4.386523736844873,1554899.9721520077,4.386523736844873,0.85,0.09556480887718702,4.027634451161993,1.2671468274993822,1.0,0.0,4.02763445115938,1.2847958222686688,1.2850921825475563,3.1348439817075917,19318.644993143218,1969.953551227302,4632.441516551485,4632.441516551485,5.558755744745687,5.004720790553814,-2.341130614220749,7.345851404774564,3.488022965407872,3.488022965407872,0.9965779901165348,0.0,0.0,0.00023065521052755472,7.78031357732716e-05,0.00015285207475428312,0.000615632282211939,0.09556480887725104,0.0716922582015444,0.023872550675706636,0.09556474412405475,0.07169225820149637,0.02387255067569064,0.3772964206671278,0.3772964206671278,0.1256345963718675,0.0,4.976171136230903,4.966760976225885,5.004433330441032,4.976326967520777,4.966950598215931,5.004487667489286,24791.485354625536,21072.762551431704,0.85,1.0663997365376332,0.6625664437580854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521844264634685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.276210251737,1535.0516522477374,0.3772964206671278,0.1256345963718675,6.112874298809886,3.488022965407872
