time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2904.0,-30.114893018124263,5.00471578002565,35.004273701541926,24.09730137968438,4.996418503658564,-26.60377809902752,-40.118639229889936,1.48530358456244,-0.03700412951138787,-5.01330228566707,40.00850214263892,42248.854441059084,25750.601263379624,25750.601263379624,67999.4557044387,77325.37954530836,77325.37954530836,25750.601263379624,103075.98080868798,103075.98080868798,103075.98080868798,127867.45546616503,91539.29287552112,56462.76777127428,38973.91678249648,24791.474657477058,0.0,63765.39143997354,21072.7534588555,1535.0508970159385,0.0,0.8868202540069213,2.8156849505621113,0.0014959135982669303,354472.1428622807,1554899.848380256,4.386521986819045,1554899.848380256,4.386521986819045,0.85,0.09556477358184892,4.027634451161993,1.2671466626552865,1.0,0.0,4.027634451162335,1.284795772307753,1.2850921339416197,3.1348441036099826,19318.634768789612,1969.9525086333879,4632.441516551485,4632.441516551485,5.558753666155094,5.00471578002565,-2.3411195241741383,7.345835304199788,3.4880293061613052,3.4880293061613052,0.996579801760373,0.0,0.0,0.0002306562740681472,7.780352484341175e-05,0.00015285274922473545,0.0006156349987323692,0.09556477358189622,0.07169222458906026,0.02387254899283596,0.09556474436476403,0.07169222458902477,0.023872548992824143,0.37729631825520676,0.37729631825520676,0.12563461231663972,0.0,4.976193428184956,4.966797239672815,5.004413646165801,4.9762981561556785,4.966957862743527,5.004350486947317,24791.474657477058,21072.7534588555,0.85,1.0664006629434866,0.6625671620134356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521841606493515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.273265587828,1535.0508970159385,0.37729631825520676,0.12563461231663972,6.112874298809886,3.4880293061613052
2905.0,-30.114848754434814,5.004710731988982,35.00427204790923,24.09729027366268,4.99641728561205,-26.60373837730493,-40.118591383192665,1.4853069084827768,-0.037022724527503215,-5.013299604483162,40.00849923751489,42248.84746424713,25750.60576440023,25750.60576440023,67999.45322864735,77325.33967236201,77325.33967236201,25750.60576440023,103075.94543676224,103075.94543676224,103075.94543676224,127867.41102272223,91539.23464347958,56462.74243536711,38973.88023123607,24791.46558595998,0.0,63765.34581719605,21072.745748065983,1535.0503584766589,0.0,0.8868202781692741,2.815685507744889,0.0014959135982669303,354472.17991067306,1554899.7230973898,4.38652117491766,1554899.7230973898,4.38652117491766,0.85,0.09556474405683814,4.027634451161993,1.2671464741835372,1.0,0.0,4.0276344511607,1.2847957545614153,1.2850921175578132,3.1348441469102517,19318.622479383535,1969.9512554627254,4632.441516551485,4632.441516551485,5.558754637785408,5.004710731988982,-2.341112469412973,7.345823201401954,3.488035662636232,3.488035662636232,0.9965816178960664,0.0,0.0,0.00023065733770303817,7.78039465433004e-05,0.00015285339115973776,0.0006156375842118998,0.09556474405688248,0.07169219553378595,0.023872548523096532,0.09556473235256552,0.07169219553375268,0.023872548523085454,0.37729621636630317,0.37729621636630317,0.12563462683383178,0.0,4.976209101481572,4.966817678699442,5.004414994177182,4.9762768799556625,4.966904530265538,5.00442548449206,24791.46558595998,21072.745748065983,0.85,1.0664013871043645,0.6625675266525972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521838952489678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.270321019623,1535.0503584766589,0.37729621636630317,0.12563462683383178,6.112874298809886,3.488035662636232
2906.0,-30.11480453501499,5.004705663311425,35.00427037943331,24.09727923749017,4.996415748350183,-26.60369872732114,-40.118547378201015,1.485309940656939,-0.037028155536745544,-5.013296185846127,40.00849549790719,42248.85602195158,25750.60824130677,25750.60824130677,67999.46426325836,77325.30129995462,77325.30129995462,25750.60824130677,103075.90954126138,103075.90954126138,103075.90954126138,127867.36098176416,91539.17780074659,56462.73252274608,38973.82808666723,24791.45144050277,0.0,63765.27952717,21072.733724427355,1535.0495135960452,0.0,0.8868203091057192,2.8156859780958747,0.0014959135982669303,354472.22714914056,1554899.5618275986,4.386520135393825,1554899.5618275986,4.386520135393825,0.8500000000000001,0.09556471078034537,4.027634451161993,1.2671463368134575,1.0,0.0,4.027634451162324,1.2847957381821091,1.2850921025399926,3.1348441868750263,19318.6104831799,1969.950032190391,4632.441516551485,4632.441516551485,5.558755172472468,5.004705663311425,-2.341104899339385,7.34581056265081,3.488041999445213,3.488041999445213,0.996583428412918,0.0,0.0,0.00023065840027866328,7.780433438593951e-05,0.00015285406589272377,0.0006156403017897196,0.09556471078040224,0.07169216362240585,0.02387254715799638,0.09556469905193717,0.07169216362236319,0.023872547157982173,0.37729611395997437,0.37729611395997437,0.12563464147179557,0.0,4.976219589866048,4.966827678520531,5.004426939073937,4.97626803030937,4.966874174739928,5.004481219203342,24791.45144050277,21072.733724427355,0.85,1.066402668779711,0.6625683496604072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521836298262727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.267378001598,1535.0495135960452,0.37729611395997437,0.12563464147179557,6.112874298809886,3.488041999445213
2907.0,-30.114760263526225,5.004700734908578,35.004268728752706,24.097287305071973,4.9964261549605355,-26.603657836027917,-40.118503163661785,1.4853237274628046,-0.03696441919936433,-5.013285136511612,40.00849267928387,42248.8640489831,25750.591408341592,25750.591408341592,67999.45545732469,77325.2920557214,77325.2920557214,25750.591408341592,103075.883464063,103075.883464063,103075.883464063,127867.3234970723,91539.15490057814,56462.72689384215,38973.808896373324,24791.440033009305,0.0,63765.24892938263,21072.72402805791,1535.048655605204,0.0,0.8868203755388393,2.8156864305902385,0.0014959135982669303,354472.3798280404,1554899.440275073,4.3865179031138535,1554899.440275073,4.3865179031138535,0.85,0.09556467221601225,4.027634451161993,1.2671462027402596,1.0,0.0,4.027634451162682,1.2847956714880195,1.2850920371973957,3.134844349605633,19318.60565028272,1969.9495393720304,4632.441516551485,4632.441516551485,5.558751538758991,5.004700734908578,-2.341091711400806,7.3457924463093835,3.4880483216141323,3.4880483216141323,0.996585234746895,0.0,0.0,0.00023065946411000062,7.780472407724882e-05,0.0001528547400327518,0.0006156430169793214,0.0955646722160604,0.07169212758949631,0.023872544626564088,0.09556466815421209,0.0716921275894602,0.023872544626552063,0.3772960105200196,0.3772960105200196,0.1256346568501531,0.0,4.976235617275506,4.966862887441607,5.004385341531474,4.976320717312262,4.967024721844041,5.00423996172168,24791.440033009305,21072.72402805791,0.85,1.0664030423943183,0.6625687934782779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452183364669129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.26443557216,1535.048655605204,0.3772960105200196,0.1256346568501531,6.112874298809886,3.4880483216141323
2908.0,-30.114716015181536,5.004695597444929,35.004267072923135,24.09726233398544,4.99641290972766,-26.60361933090489,-40.11845929836852,1.4853162254516243,-0.03696345173040072,-5.013290554380652,40.008489227946576,42248.873425869315,25750.61649563786,25750.61649563786,67999.48992150718,77325.24473369798,77325.24473369798,25750.61649563786,103075.86122933585,103075.86122933585,103075.86122933585,127867.29180474354,91539.08435645547,56462.71304862923,38973.745897584704,24791.430575407696,0.0,63765.1764729924,21072.71598909654,1535.0482776818315,0.0,0.8868203604642274,2.8156857855206114,0.0014959135982669303,354472.3049643139,1554899.2914369053,4.386518409649642,1554899.2914369053,4.386518409649642,0.85,0.0955646492255047,4.027634451161993,1.2671460538310932,1.0,0.0,4.027634451161999,1.2847957043881613,1.2850920714712948,3.134844269330751,19318.590762510503,1969.9480212417598,4632.441516551485,4632.441516551485,5.5587569543257445,5.004695597444929,-2.3410906197054695,7.3457862171503985,3.488054677651459,3.488054677651459,0.9965870507575597,0.0,0.0,0.00023066052738971197,7.780511069221102e-05,0.00015285541669750097,0.0006156457423375771,0.09556464922554989,0.07169210365112065,0.023872545574429232,0.09556462110836526,0.07169210365108675,0.023872545574417946,0.3772959077891827,0.3772959077891827,0.12563466958054761,0.0,4.976255976006939,4.966873088150521,5.004436200459679,4.976327102650259,4.966903594623886,5.00462933420647,24791.430575407696,21072.71598909654,0.85,1.0664047946343913,0.6625696934088111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521830991998514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.261495659819,1535.0482776818315,0.3772959077891827,0.12563466958054761,6.112874298809886,3.488054677651459
2909.0,-30.114671803514764,5.004690694447343,35.004265404360346,24.097269668150716,4.996427952162419,-26.60357802980465,-40.11841124212367,1.4853341784529033,-0.03700032022504729,-5.013275138239237,40.008485545405044,42248.86526723921,25750.588359710273,25750.588359710273,67999.45362694949,77325.21374590142,77325.21374590142,25750.588359710273,103075.80210561168,103075.80210561168,103075.80210561168,127867.21483290021,91539.04161386732,56462.693135207424,38973.72053184432,24791.412727288516,0.0,63765.13325913284,21072.700818195237,1535.046950741345,0.0,0.8868204522470793,2.815688069118845,0.0014959135982669303,354472.5179834851,1554899.1326281147,4.386515325570479,1554899.1326281147,4.386515325570479,0.85,0.09556460300517704,4.027634451161993,1.2671458988776432,1.0,0.0,4.027634451162091,1.2847956182067808,1.2850919866350763,3.134844479609493,19318.581742029535,1969.9471014086907,4632.441516551485,4632.441516551485,5.558750880654336,5.004690694447343,-2.341074260911073,7.345764955358416,3.488060962408106,3.488060962408106,0.996588846402316,0.0,0.0,0.00023066158979256958,7.78055342469466e-05,0.000152856055545623,0.0006156483153842824,0.09556460300523952,0.07169206174826388,0.023872541256975636,0.09556462589558525,0.071692061748217,0.02387254125696003,0.3772958041319478,0.3772958041319478,0.12563468577386588,0.0,4.976253886362144,4.966885912310602,5.004389304241272,4.97627481801419,4.966966506504434,5.004231033218673,24791.412727288516,21072.700818195237,0.85,1.0664049481494682,0.6625700144865309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452182833869448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.25855675954,1535.046950741345,0.3772958041319478,0.12563468577386588,6.112874298809886,3.488060962408106
2910.0,-30.114627626964783,5.004685598052537,35.00426375404156,24.097254895046376,4.996416788698432,-26.603539381145136,-40.118367376830406,1.485328542879417,-0.03687646798789501,-5.01327979744306,40.008482739676495,42248.87424944679,25750.611567376818,25750.611567376818,67999.48581682361,77325.19924421485,77325.19924421485,25750.611567376818,103075.81081159167,103075.81081159167,103075.81081159167,127867.21757082231,91539.0047617532,56462.67976698779,38973.69443862823,24791.40675923064,0.0,63765.101197858865,21072.69574534604,1535.0467586503269,0.0,0.8868204386956912,2.8156858985387756,0.0014959135982669303,354472.4536029201,1554899.011631698,4.386515780922981,1554899.011631698,4.386515780922981,0.85,0.09556458117525521,4.027634451161993,1.267145720296539,1.0,0.0,4.027634451160963,1.2847956423789177,1.2850920121767524,3.1348444206305497,19318.573964685937,1969.9463083403546,4632.441516551485,4632.441516551485,5.558755890467512,5.004685598052537,-2.341072611216946,7.345758209269483,3.488067309332909,3.488067309332909,0.9965906598094026,0.0,0.0,0.00023066265135607603,7.780592086563017e-05,0.00015285673049044584,0.0006156510338153036,0.09556458117529149,0.0716920385612703,0.023872542614021188,0.09556453880700325,0.07169203856124308,0.023872542614012122,0.37729569989955103,0.37729569989955103,0.12563469884095022,0.0,4.976285548269061,4.96691460168995,5.004429883744137,4.976403329455138,4.967020504673883,5.004583342352362,24791.40675923064,21072.69574534604,0.85,1.0664059891605242,0.6625704884926215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452182568759072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.255618599425,1535.0467586503269,0.37729569989955103,0.12563469884095022,6.112874298809886,3.488067309332909
2911.0,-30.114583454774703,5.004680621573891,35.00426207572128,24.09725304404276,4.996423686254084,-26.603498930111602,-40.118319425359346,1.4853391615915605,-0.03689812272045856,-5.013269809068219,40.00847862343313,42248.86643794363,25750.597177437478,25750.597177437478,67999.4636153811,77325.16388698887,77325.16388698887,25750.597177437478,103075.76106442635,103075.76106442635,103075.76106442635,127867.14930628944,91538.95436823006,56462.6569191871,38973.66383226995,24791.388241863093,0.0,63765.05207413304,21072.68000558363,1535.0455158425893,0.0,0.8868205044278911,2.8156873487899454,0.0014959135982669303,354472.59162162326,1554898.8341196375,4.386513572195709,1554898.8341196375,4.386513572195709,0.85,0.0955645393576624,4.027634451161993,1.26714554885868,1.0,0.0,4.027634451162056,1.2847955905106636,1.2850919616603678,3.1348445471867956,19318.5633295364,1969.9452238569133,4632.441516551485,4632.441516551485,5.558752784127305,5.004680621573891,-2.341060256429079,7.345740878002969,3.4880735897445545,3.4880735897445545,0.9965924542127299,0.0,0.0,0.00023066371281931354,7.780634350098487e-05,0.0001528573693183287,0.0006156536067804929,0.09556453935772907,0.0716920000084119,0.023872539349317178,0.09556451774076698,0.07169200000836189,0.023872539349300524,0.37729559617806413,0.37729559617806413,0.1256347146826437,0.0,4.976298981137745,4.966936226256678,5.004418700713018,4.976371686347761,4.967041706923283,5.004392961475162,24791.388241863093,21072.68000558363,0.85,1.0664064625294298,0.6625708764234245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521823038593626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.252681209526,1535.0455158425893,0.37729559617806413,0.1256347146826437,6.112874298809886,3.4880735897445545
2912.0,-30.114539332373425,5.004675593228191,35.004260411294155,24.09724735133352,4.996421417812042,-26.603459440615996,-40.118275420367695,1.4853415260552119,-0.036804664322517056,-5.013267850934219,40.00847567146282,42248.874677641834,25750.603401484015,25750.603401484015,67999.47807912585,77325.15024202714,77325.15024202714,25750.603401484015,103075.75364351115,103075.75364351115,103075.75364351115,127867.13281918957,91538.92199593988,56462.646431557005,38973.63951598097,24791.379175678423,0.0,63765.018691659396,21072.67229932666,1535.0449970084273,0.0,0.8868205250803547,2.815686349787812,0.0014959135982669303,354472.61867899477,1554898.7068165967,4.386512878233594,1554898.7068165967,4.386512878233594,0.85,0.09556451020078939,4.027634451161993,1.2671454224782064,1.0,0.0,4.027634451162757,1.2847955772597945,1.2850919497687447,3.1348445795183317,19318.55649762378,1969.9445271957072,4632.441516551485,4632.441516551485,5.558754127705309,5.004675593228191,-2.3410537757119205,7.345729368940111,3.488079897836917,3.488079897836917,0.9965942565248335,0.0,0.0,0.00023066477309061396,7.780673135467081e-05,0.00015285804173594314,0.0006156563150328424,0.09556451020083373,0.07169197108085487,0.023872539119978865,0.09556445376003124,0.0716919710808216,0.023872539119967787,0.3772954924558328,0.3772954924558328,0.1256347296308171,0.0,4.976331080067723,4.966974365919157,5.004432644606879,4.9764631866116815,4.9671306459652556,5.004492143580819,24791.379175678423,21072.67229932666,0.85,1.0664072476469035,0.6625713525144482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452182038985889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.249745204836,1535.0449970084273,0.3772954924558328,0.1256347296308171,6.112874298809886,3.488079897836917
2913.0,-30.114495226909273,5.004670635284489,35.00425874712268,24.09723523249852,4.996426450945605,-26.60341923613557,-40.11822753874583,1.4853504601724892,-0.0369637544100101,-5.013260150076729,40.00847235005405,42248.86673004937,25750.59495324427,25750.59495324427,67999.46168329363,77325.08105420497,77325.08105420497,25750.59495324427,103075.67600744925,103075.67600744925,103075.67600744925,127867.04206882877,91538.83704379074,56462.62271963744,38973.57147128145,24791.366061379525,0.0,63764.93753266097,21072.661152172597,1535.0441110302595,0.0,0.88682057629401,2.8156893382236223,0.0014959135982669303,354472.7250889694,1554898.5635816175,4.386511157357318,1554898.5635816175,4.386511157357318,0.85,0.09556447380381601,4.027634451161993,1.2671452312590552,1.0,0.0,4.027634451162111,1.2847955332756877,1.2850919071362774,3.1348446868376176,19318.53856915295,1969.942699000469,4632.441516551485,4632.441516551485,5.558752303993189,5.004670635284489,-2.341043089579375,7.345713724863864,3.4880861819885873,3.4880861819885873,0.9965960519967393,0.0,0.0,0.00023066583295939922,7.780715337845026e-05,0.00015285867958094896,0.0006156588840393623,0.09556447380386977,0.07169193665571683,0.023872537148152944,0.09556450554966973,0.0716919366556765,0.023872537148139514,0.37729538974933813,0.37729538974933813,0.12563474538108585,0.0,4.976321217999896,4.966965781979923,5.0044189323800765,4.976296395666736,4.9669460813001365,5.004378726648497,24791.366061379525,21072.661152172597,0.85,1.0664083478238129,0.6625720711858162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521817744110603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.246809675114,1535.0441110302595,0.37729538974933813,0.12563474538108585,6.112874298809886,3.4880861819885873
2914.0,-30.114451104099963,5.004665684503071,35.004257100497846,24.097234184760623,4.996428231257605,-26.60337934137202,-40.11818723576141,1.4853564685302703,-0.03687548452376177,-5.013255375232924,40.00846953279551,42248.890406053535,25750.594093770167,25750.594093770167,67999.48449982371,77325.0697063881,77325.0697063881,25750.594093770167,103075.66380015826,103075.66380015826,103075.66380015826,127867.02061209857,91538.80860762486,56462.62930729272,38973.5325559246,24791.356811940313,0.0,63764.88936786491,21072.653290149265,1535.0435182335898,0.0,0.886820610792413,2.815688736130357,0.0014959135982669303,354472.7910674803,1554898.442088008,4.3865099981454,1554898.442088008,4.3865099981454,0.85,0.09556444178188359,4.027634451161993,1.2671451345505194,1.0,0.0,4.027634451162225,1.2847955029779632,1.2850918781938907,3.1348447607627365,19318.53256792784,1969.9420870458148,4632.441516551485,4632.441516551485,5.55875211845947,5.004665684503071,-2.3410345340607015,7.345700218563772,3.4880924789976175,3.4880924789976175,0.9965978511421765,0.0,0.0,0.00023066689324948128,7.780750860652487e-05,0.0001528593846429564,0.0006156617237713937,0.09556444178192809,0.07169190556430215,0.023872536217625945,0.09556445192751807,0.07169190556426876,0.023872536217614822,0.377295285046294,0.377295285046294,0.12563476010452215,0.0,4.9763311396380345,4.966982640765195,5.004408006517394,4.976379890709154,4.967059150260923,5.004373382426479,24791.356811940313,21072.653290149265,0.85,1.0664095111579206,0.6625729429610737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452181509937885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.243875276834,1535.0435182335898,0.377295285046294,0.12563476010452215,6.112874298809886,3.4880924789976175
2915.0,-30.114406952408412,5.004660725433311,35.004255453617006,24.097228177730017,4.9964282120798105,-26.60333960055088,-40.11813942398874,1.4853608602228758,-0.03682910794105965,-5.013251339119974,40.00846623208781,42248.88293811322,25750.59508837125,25750.59508837125,67999.47802648446,77325.04550766641,77325.04550766641,25750.59508837125,103075.64059603766,103075.64059603766,103075.64059603766,127866.98561873114,91538.76658045044,56462.60401089978,38973.5139661674,24791.345022693484,0.0,63764.858988860884,21072.64326928946,1535.0427957196828,0.0,0.8868206432819256,2.8156885980725015,0.0014959135982669303,354472.846838259,1554898.2997457755,4.38650890643608,1554898.2997457755,4.38650890643608,0.85,0.09556440877583043,4.027634451161993,1.2671449290448802,1.0,0.0,4.027634451162789,1.2847954802418589,1.285091856815766,3.1348448162378366,19318.523698429206,1969.9411826086591,4632.441516551485,4632.441516551485,5.558752333162902,5.004660725433311,-2.3410265286295155,7.345687254062827,3.488098769904031,3.488098769904031,0.9965996485440088,0.0,0.0,0.00023066795423811365,7.780793001855054e-05,0.0001528600242195631,0.000615664299752169,0.09556440877588143,0.07169187382610394,0.023872534949777494,0.09556440576267736,0.07169187382606568,0.023872534949764754,0.377295180283813,0.377295180283813,0.12563477416639043,0.0,4.9763478258329314,4.967005675200824,5.004405614210839,4.976422231178901,4.967105483392061,5.004403719644131,24791.345022693484,21072.64326928946,0.85,1.0664099177003328,0.6625731415087689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452181245360794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.240942696217,1535.0427957196828,0.377295180283813,0.12563477416639043,6.112874298809886,3.488098769904031
2916.0,-30.114362846396574,5.004655797070231,35.00425380703996,24.097221716679655,4.9964307424045025,-26.60329964587926,-40.11809534914789,1.4853675418877523,-0.036841292040321605,-5.013245467917461,40.00846294717481,42248.89082524178,25750.591403569604,25750.591403569604,67999.4822288114,77325.00935177947,77325.00935177947,25750.591403569604,103075.60075534908,103075.60075534908,103075.60075534908,127866.93347708517,91538.71364672853,56462.59512019302,38973.4650294839,24791.332721736086,0.0,63764.79775121999,21072.632813475673,1535.042001221922,0.0,0.8868206850526522,2.8156894433823134,0.0014959135982669303,354472.92796621297,1554898.1580846948,4.386507502860421,1554898.1580846948,4.386507502860421,0.85,0.09556437386607243,4.027634451161993,1.2671448207972573,1.0,0.0,4.0276344511617355,1.2847954467950957,1.2850918247231071,3.1348448978464787,19318.51252719106,1969.9400434593933,4632.441516551485,4632.441516551485,5.558751537728867,5.004655797070231,-2.3410171803232855,7.345672977393516,3.488105050058825,3.488105050058825,0.99660144287395,0.0,0.0,0.00023066901413352724,7.780831849520246e-05,0.00015286069563832477,0.0006156670039815047,0.09556437386612439,0.07169184067850078,0.023872533187623616,0.09556438949207742,0.0716918406784618,0.023872533187610637,0.3772950758596778,0.3772950758596778,0.1256347882094228,0.0,4.976356866128185,4.967021141092971,5.004395343703152,4.976404175877121,4.967094162593241,5.004365425752098,24791.332721736086,21072.632813475673,0.85,1.0664110077493405,0.6625739015134483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521809806106063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.238012164968,1535.042001221922,0.3772950758596778,0.1256347882094228,6.112874298809886,3.488105050058825
2917.0,-30.114318816220614,5.00465091863266,35.00425217551288,24.09721497623252,4.996435246088893,-26.603259562139655,-40.118047467526026,1.485375992008545,-0.03690070050373606,-5.013238648125163,40.008460092383906,42248.882628536274,25750.58541250844,25750.58541250844,67999.46804104472,77324.96394357154,77324.96394357154,25750.58541250844,103075.54935607998,103075.54935607998,103075.54935607998,127866.87196345707,91538.65229014165,56462.570975108814,38973.423683369816,24791.322607377093,0.0,63764.74629074691,21072.624216270528,1535.0413092665551,0.0,0.8868207300932534,2.8156910196906373,0.0014959135982669303,354473.0222017468,1554898.0349725361,4.386505989410874,1554898.0349725361,4.386505989410874,0.85,0.0955643392626262,4.027634451161993,1.267144596059807,1.0,0.0,4.027634451162898,1.2847954050789219,1.285091784356794,3.1348449996321284,19318.499578374707,1969.938723047596,4632.441516551485,4632.441516551485,5.558750244445152,5.00465091863266,-2.3410071221533997,7.34565804078606,3.4881113312116847,3.4881113312116847,0.9966032374890528,0.0,0.0,0.00023067007221103133,7.780874052694055e-05,0.0001528613316840908,0.0006156695657413444,0.09556433926267267,0.07169180782297645,0.023872531439696226,0.0955644047676629,0.07169180782294157,0.023872531439684617,0.37729497126241723,0.37729497126241723,0.1256348017578474,0.0,4.976350492094014,4.96702054909764,5.004371591972756,4.976337947621403,4.967031141778875,5.004289552884245,24791.322607377093,21072.624216270528,0.85,1.0664116458801363,0.662574307688685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521807161344233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.235082190324,1535.0413092665551,0.37729497126241723,0.1256348017578474,6.112874298809886,3.4881113312116847
2918.0,-30.114274724033187,5.004645980075454,35.00425054353323,24.097209458146267,4.996431911695668,-26.603220206426396,-40.1180072693154,1.485377394089477,-0.03677639068757799,-5.013237015654039,40.008456816146634,42248.90650080896,25750.592626864807,25750.592626864807,67999.49912767377,77324.95530128435,77324.95530128435,25750.592626864807,103075.54792814916,103075.54792814916,103075.54792814916,127866.85969773839,91538.62450123487,56462.57570076201,38973.38755608095,24791.311769589232,0.0,63764.69932567018,21072.615004150848,1535.0406972463948,0.0,0.8868207502624924,2.8156895774504327,0.0014959135982669303,354473.0447591499,1554897.8936856124,4.38650531168626,1554897.8936856124,4.38650531168626,0.85,0.09556430847715362,4.027634451161993,1.2671445268252866,1.0,0.0,4.027634451162532,1.2847953963317054,1.285091776968964,3.1348450209749568,19318.493713748445,1969.938125022148,4632.441516551485,4632.441516551485,5.558751801800242,5.004645980075454,-2.3410008767322026,7.345646856807656,3.4881176192114682,3.4881176192114682,0.9966050340604194,0.0,0.0,0.0002306711317831963,7.780909483822504e-05,0.00015286203694497125,0.0006156724062743636,0.09556430847720247,0.07169177795332081,0.023872530523881667,0.09556431989009706,0.07169177795328416,0.02387253052386946,0.37729486556278846,0.37729486556278846,0.12563481408587787,0.0,4.976371900211291,4.967046293438045,5.0043799652380585,4.976460624966478,4.967152373257477,5.004416562440042,24791.311769589232,21072.615004150848,0.85,1.06641291885303,0.6625751700800467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521804521130728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.232152166634,1535.0406972463948,0.37729486556278846,0.12563481408587787,6.112874298809886,3.4881176192114682
2919.0,-30.11423066541735,5.004640981451084,35.004248878101016,24.097198980767303,4.996426976099197,-26.603181041026556,-40.11795952739192,1.4853773517089612,-0.03669759358797364,-5.013235480006413,40.008452577808434,42248.898983651634,25750.599834924335,25750.599834924335,67999.49881857597,77324.9328821394,77324.9328821394,25750.599834924335,103075.53271706373,103075.53271706373,103075.53271706373,127866.82813466682,91538.5823009174,56462.548402431945,38973.37099831718,24791.295417603094,0.0,63764.66641592028,21072.60110496263,1535.0397709621539,0.0,0.886820773422389,2.8156887217087667,0.0014959135982669303,354473.06597865256,1554897.7109083391,4.386504533469913,1554897.7109083391,4.386504533469913,0.85,0.0955642748129353,4.027634451161993,1.2671443048352375,1.0,0.0,4.027634451160373,1.284795394343605,1.2850917763407785,3.1348450258258356,19318.484807709363,1969.9372168589034,4632.441516551485,4632.441516551485,5.5587533577960375,5.004640981451084,-2.340994744937512,7.345635726388596,3.488123880944432,3.488123880944432,0.9966068231269806,0.0,0.0,0.00023067219055309171,7.780951564253132e-05,0.0001528626749105604,0.0006156749757665491,0.09556427481299822,0.0716917458216327,0.023872528991365518,0.0955642356759767,0.0716917458215855,0.0238725289913498,0.37729476057860817,0.37729476057860817,0.12563482737067502,0.0,4.976404515828278,4.967078467826752,5.004413895365758,4.976537886418441,4.96721008384759,5.004552535957259,24791.295417603094,21072.60110496263,0.85,1.066413464394732,0.6625753941543909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521801877199698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.229224852917,1535.0397709621539,0.37729476057860817,0.12563482737067502,6.112874298809886,3.488123880944432
2920.0,-30.114186621973072,5.004636058082979,35.004247202435536,24.097197409160458,4.996431770240465,-26.603140916260028,-40.11791541762648,1.4853860645280008,-0.03667430002275296,-5.01322759097901,40.00844894887998,42248.906499562516,25750.590804172632,25750.590804172632,67999.49730373514,77324.90740121699,77324.90740121699,25750.590804172632,103075.49820538962,103075.49820538962,103075.49820538962,127866.77865406091,91538.54098399883,56462.54008234675,38973.33433516898,24791.28044867129,0.0,63764.61478384027,21072.588381370595,1535.0387795329837,0.0,0.8868208267069193,2.8156893365449105,0.0014959135982669303,354473.1749888564,1554897.5544117203,4.386502743008978,1554897.5544117203,4.386502743008978,0.85,0.09556423687925693,4.027634451161993,1.267144164168276,1.0,0.0,4.027634451162618,1.284795351397797,1.2850917347449744,3.1348451306117475,19318.476088104537,1969.936327706662,4632.441516551485,4632.441516551485,5.558751408337708,5.004636058082979,-2.3409839611318914,7.34562001921487,3.488130116326206,3.488130116326206,0.9966086046646303,0.0,0.0,0.00023067324896286964,7.780990443433439e-05,0.00015286334452853525,0.0006156776727429738,0.09556423687931517,0.07169171020259112,0.023872526676724064,0.0955642005637748,0.07169171020254742,0.023872526676709513,0.37729465657403916,0.37729465657403916,0.1256348429769173,0.0,4.97643127413113,4.967113727515596,5.004415107782563,4.976553290956247,4.967269759036469,5.004434958414379,24791.28044867129,21072.588381370595,0.85,1.0664143041442495,0.6625760485307529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521799235282664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.226298336385,1535.0387795329837,0.37729465657403916,0.1256348429769173,6.112874298809886,3.488130116326206
2921.0,-30.11414262321941,5.004631126424411,35.004245541111985,24.097191297356062,4.996432339082603,-26.60310125431522,-40.11787137771023,1.4853909701789876,-0.03664684252026973,-5.013223589155446,40.00844601528958,42248.91410508664,25750.591799028105,25750.591799028105,67999.50590411475,77324.88045434242,77324.88045434242,25750.591799028105,103075.47225337052,103075.47225337052,103075.47225337052,127866.74303155612,91538.49650839603,56462.530159142436,38973.2959436151,24791.270778185597,0.0,63764.5667218007,21072.580161457758,1535.038178358688,0.0,0.8868208576927126,2.815689442982523,0.0014959135982669303,354473.2302858727,1554897.4279013881,4.386501701827828,1554897.4279013881,4.386501701827828,0.85,0.09556420577738425,4.027634451161993,1.2671440383372827,1.0,0.0,4.027634451161926,1.284795326264839,1.2850917109647553,3.13484519193508,19318.4667018847,1969.9353705786075,4632.441516551485,4632.441516551485,5.558751623096053,5.004631126424411,-2.3409760153107984,7.34560714173521,3.4881363660792464,3.4881363660792464,0.9966103903083561,0.0,0.0,0.00023067430630315628,7.781029261226577e-05,0.0001528640136908905,0.0006156803678843291,0.09556420577742995,0.07169167977080908,0.023872526006620876,0.09556417008904895,0.0716916797707748,0.02387252600660946,0.3772945535617836,0.3772945535617836,0.12563485847806133,0.0,4.976458849578364,4.967148298379868,5.004421660775222,4.976576746635203,4.967294187163191,5.004455482205628,24791.270778185597,21072.580161457758,0.85,1.0664152428227218,0.6625766672173121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521796594276297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.22337298454,1535.038178358688,0.3772945535617836,0.12563485847806133,6.112874298809886,3.4881363660792464
2922.0,-30.11409866333229,5.00462621208429,35.00424388120309,24.097179737314605,4.9964339991087225,-26.6030615182128,-40.117823565937556,1.4853968539898588,-0.03672960868618702,-5.013218390490451,40.00844273384657,42248.905818493564,25750.58972081458,25750.58972081458,67999.49553930815,77324.8271003836,77324.8271003836,25750.58972081458,103075.41682119817,103075.41682119817,103075.41682119817,127866.675498475,91538.42608323522,56462.5048013478,38973.24586876379,24791.258677276823,0.0,63764.50454604061,21072.569875685298,1535.0374082988362,0.0,0.8868208960284107,2.815691136872252,0.0014959135982669303,354473.3021208006,1554897.2863900105,4.3865004136760595,1554897.2863900105,4.3865004136760595,0.85,0.09556417235783449,4.027634451161993,1.2671438548108562,1.0,0.0,4.027634451161875,1.2847952965577878,1.285091682608193,3.1348452644190057,19318.451839218433,1969.9338550084315,4632.441516551485,4632.441516551485,5.558751174474409,5.00462621208429,-2.340967198142813,7.345593410227103,3.4881426051257165,3.4881426051257165,0.9966121728930618,0.0,0.0,0.00023067536271389376,7.781071403823186e-05,0.0001528646486756619,0.0006156829253708704,0.09556417235788599,0.07169164760283506,0.023872524755050927,0.09556418377024897,0.07169164760279642,0.023872524755038062,0.3772944513250966,0.3772944513250966,0.12563487421992994,0.0,4.976462862003814,4.96715342783142,5.004422307033792,4.976488781804278,4.967183825449808,5.0044347773151685,24791.258677276823,21072.569875685298,0.85,1.066416120119144,0.6625771833291374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521793955950655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.220448205506,1535.0374082988362,0.3772944513250966,0.12563487421992994,6.112874298809886,3.4881426051257165
2923.0,-30.11405466264381,5.004621367867307,35.00424223805468,24.097178026009374,4.996439828324408,-26.603021328449653,-40.117779456172116,1.485406494130821,-0.03673549587847447,-5.013210661074364,40.0084399022145,42248.91311185223,25750.58130603794,25750.58130603794,67999.49441789016,77324.79676658502,77324.79676658502,25750.58130603794,103075.37807262296,103075.37807262296,103075.37807262296,127866.62637869033,91538.38034962416,56462.49669489368,38973.204060811644,24791.248306067366,0.0,63764.452366879006,21072.56106015726,1535.0366822552385,0.0,0.8868209456139851,2.8156921163612596,0.0014959135982669303,354473.40892555844,1554897.1642766215,4.386498747507346,1554897.1642766215,4.386498747507346,0.8499999999999999,0.09556413745086732,4.027634451161993,1.2671436993079261,1.0,0.0,4.027634451161557,1.2847952492758967,1.2850916366740024,3.1348453797847906,19318.44218750603,1969.9328708076694,4632.441516551485,4632.441516551485,5.558749357985931,5.004621367867307,-2.340956509648064,7.345577877515371,3.488148841177154,3.488148841177154,0.9966139546220439,0.0,0.0,0.0002306764201096022,7.781110283557142e-05,0.00015286531727403077,0.0006156856182406949,0.09556413745091394,0.07169161428777449,0.023872523163139456,0.0955641771572739,0.07169161428773951,0.02387252316312781,0.3772943479457993,0.3772943479457993,0.12563488980040505,0.0,4.976462386586093,4.967160838557504,5.004398133775908,4.976475165195893,4.967205170845091,5.004316138222634,24791.248306067366,21072.56106015726,0.85,1.06641697519245,0.6625778399031224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521791319956507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.217524114469,1535.0366822552385,0.3772943479457993,0.12563488980040505,6.112874298809886,3.488148841177154
2924.0,-30.114010717745096,5.004616424863413,35.004240593155686,24.097172927018278,4.996433881388263,-26.602982366592535,-40.11773552102966,1.4854055302362963,-0.03655402100679339,-5.013210896544023,40.00843656492697,42248.9209118632,25750.593160467237,25750.593160467237,67999.51407233044,77324.80039030458,77324.80039030458,25750.593160467237,103075.39355077181,103075.39355077181,103075.39355077181,127866.63121045979,91538.36382846169,56462.48435002262,38973.19942048786,24791.237659687973,0.0,63764.437080175834,21072.552010734777,1535.0361242746046,0.0,0.8868209564986739,2.8156897052524843,0.0014959135982669303,354473.40567184787,1554897.0203569825,4.386498381761314,1554897.0203569825,4.386498381761314,0.85,0.09556410911223638,4.027634451161993,1.2671435800706967,1.0,0.0,4.027634451162827,1.2847952516044068,1.2850916403599404,3.1348453741033255,19318.438700846982,1969.9325152673935,4632.441516551485,4632.441516551485,5.558751916988404,5.004616424863413,-2.340951674654393,7.345568099517806,3.488155090191838,3.488155090191838,0.9966157400548108,0.0,0.0,0.00023067747616906597,7.781149009551414e-05,0.00015286598607355183,0.0006156883119206867,0.09556410911228462,0.0716915860965689,0.02387252301571573,0.09556406176030803,0.0716915860965327,0.023872523015703678,0.3772942437942307,0.3772942437942307,0.12563490374647884,0.0,4.976501376036026,4.96720557771738,5.004419842668597,4.9766568755372305,4.967384086944207,5.004506230515233,24791.237659687973,21072.552010734777,0.85,1.0664175390873367,0.6625781210730434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521788681516679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.214602306152,1535.0361242746046,0.3772942437942307,0.12563490374647884,6.112874298809886,3.488155090191838
2925.0,-30.11396677449193,5.004611568049181,35.00423893562291,24.097166046872758,4.996439356557587,-26.602942263902825,-40.117691446188815,1.4854148459690926,-0.03663385886420656,-5.013202466907717,40.00843290714258,42248.928012095406,25750.582817707877,25750.582817707877,67999.51082980329,77324.75043058336,77324.75043058336,25750.582817707877,103075.33324829124,103075.33324829124,103075.33324829124,127866.55552452989,91538.29834890831,56462.475930422916,38973.13602053933,24791.222276238645,0.0,63764.35829677797,21072.538934802848,1535.0350939263562,0.0,0.8868210126386578,2.8156917377914916,0.0014959135982669303,354473.52215224796,1554896.862616014,4.3864964953522785,1554896.862616014,4.3864964953522785,0.85,0.09556407073268303,4.027634451161993,1.2671434295130894,1.0,0.0,4.02763445116171,1.2847952058429917,1.2850915959448144,3.134845485759222,19318.42488191156,1969.9311061281437,4632.441516551485,4632.441516551485,5.55874968430844,5.004611568049181,-2.3409405013450577,7.345552069394238,3.488161301332109,3.488161301332109,0.9966175146663169,0.0,0.0,0.00023067853219343852,7.781187858859867e-05,0.00015286665360483983,0.0006156910004926995,0.0955640707327422,0.07169155024303539,0.023872520489706808,0.0955640726493824,0.071691550242991,0.023872520489692028,0.37729414129437727,0.37729414129437727,0.12563491915243322,0.0,4.976511620171209,4.967223573930141,5.00440679178331,4.976568608043522,4.967311578927024,5.00437061717065,24791.222276238645,21072.538934802848,0.85,1.0664188058368544,0.6625790510657464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521786046423117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.211680846867,1535.0350939263562,0.37729414129437727,0.12563491915243322,6.112874298809886,3.488161301332109
2926.0,-30.113922868649684,5.0046067577955355,35.00423730605011,24.097164475265913,4.996444220906731,-26.602902256025466,-40.11764356456695,1.4854236082830854,-0.03661942524229289,-5.013195814304787,40.008430406473074,42248.91932904534,25750.577230437473,25750.577230437473,67999.49655948281,77324.7246296119,77324.7246296119,25750.577230437473,103075.30186004937,103075.30186004937,103075.30186004937,127866.51602366308,91538.25679570546,56462.451495141424,38973.1170006267,24791.214163613706,0.0,63764.3311642404,21072.532039071648,1535.0345216790308,0.0,0.8868210555462401,2.8156923246881926,0.0014959135982669303,354473.6140776889,1554896.7547753179,4.386495053576924,1554896.7547753179,4.386495053576924,0.8499999999999999,0.09556403805288519,4.027634451161993,1.2671432415908206,1.0,0.0,4.027634451161745,1.284795162672422,1.2850915541199819,3.1348455910935735,19318.416112440835,1969.930211890996,4632.441516551485,4632.441516551485,5.55874847819059,5.0046067577955355,-2.3409306006652146,7.34553735846075,3.488167530234588,3.488167530234588,0.9966192943527394,0.0,0.0,0.0002306795873232161,7.781230063818956e-05,0.00015286728668502652,0.0006156935503082698,0.09556403805292608,0.07169151878458328,0.0238725192683428,0.09556406156684591,0.0716915187845526,0.023872519268332587,0.37729403852331656,0.37729403852331656,0.12563493363200479,0.0,4.976522047170192,4.9672459000964295,5.004381467849726,4.976576389062473,4.9673478477479875,5.004292822034699,24791.214163613706,21072.532039071648,0.85,1.066419035813827,0.6625791968275032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521783411429146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.208760819449,1535.0345216790308,0.37729403852331656,0.12563493363200479,6.112874298809886,3.488167530234588
2927.0,-30.11387896448476,5.00460180126678,35.00423566039873,24.097149457689397,4.996434550798139,-26.602863703160725,-40.11759969927368,1.4854192894746423,-0.03652457558354172,-5.013198301449715,40.00842667900209,42248.927202990766,25750.594783450673,25750.594783450673,67999.52198644144,77324.70314080775,77324.70314080775,25750.594783450673,103075.29792425843,103075.29792425843,103075.29792425843,127866.49993978841,91538.21367118668,56462.43773337187,38973.08437534978,24791.202015529987,0.0,63764.28639087977,21072.521713200487,1535.0339260798648,0.0,0.8868210563853176,2.8156907885683418,0.0014959135982669303,354473.57971040235,1554896.5940291532,4.386495025382349,1554896.5940291532,4.386495025382349,0.85,0.09556401094233527,4.027634451161993,1.2671430882858115,1.0,0.0,4.027634451161603,1.2847951806978322,1.2850915735052004,3.1348455471123398,19318.40701135646,1969.9292838386666,4632.441516551485,4632.441516551485,5.558752267340034,5.00460180126678,-2.3409274347015354,7.345529235968316,3.4881737650881535,3.4881737650881535,0.9966210757394725,0.0,0.0,0.00023068064241713268,7.781268728795808e-05,0.0001528679551291746,0.0006156962425569492,0.09556401094238727,0.07169149171992788,0.023872519222459393,0.09556397244245471,0.07169149171988887,0.023872519222446403,0.3772939358099714,0.3772939358099714,0.1256349466172046,0.0,4.9765533304628775,4.967274419427724,5.004421042454965,4.976673725866192,4.9673837700812555,5.00457461164558,24791.202015529987,21072.521713200487,0.85,1.0664201833860314,0.6625797855558475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521780778679378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.205841507339,1535.0339260798648,0.3772939358099714,0.1256349466172046,6.112874298809886,3.4881737650881535
2928.0,-30.113835059386517,5.004596943749315,35.004233989090324,24.09714781623336,4.996440203953726,-26.602823616997952,-40.117551817651815,1.4854287615657453,-0.036519583981430515,-5.013189316475096,40.008422640383436,42248.918469269585,25750.582902095768,25750.582902095768,67999.50137136536,77324.67363947518,77324.67363947518,25750.582902095768,103075.25654157094,103075.25654157094,103075.25654157094,127866.44075278212,91538.16873755387,56462.41356735059,38973.061300225876,24791.184211211177,0.0,63764.24551143705,21072.5065795295,1535.0327469534764,0.0,0.886821116730104,2.8156917717129937,0.0014959135982669303,354473.7038644955,1554896.4198648469,4.386492997684354,1554896.4198648469,4.386492997684354,0.85,0.09556397074466862,4.027634451161993,1.2671429355302828,1.0,0.0,4.027634451160938,1.2847951342068147,1.2850915283591424,3.1348456605484474,19318.39752847306,1969.9283168536717,4632.441516551485,4632.441516551485,5.558749702525161,5.004596943749315,-2.3409158832255663,7.345512826974882,3.488179947798305,3.488179947798305,0.9966228422280871,0.0,0.0,0.00023068169753792436,7.781310934160383e-05,0.00015286858819632055,0.0006156987923199962,0.09556397074473373,0.07169145446972562,0.023872516275008106,0.09556393890607144,0.07169145446967677,0.02387251627499184,0.3772938335334014,0.3772938335334014,0.1256349623272024,0.0,4.976573197495611,4.96730208585484,5.004417472351236,4.97666973249369,4.96742982714045,5.004420276830956,24791.184211211177,21072.5065795295,0.85,1.066420543769606,0.6625800733687286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45217781460311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.202923625153,1535.0327469534764,0.3772938335334014,0.1256349623272024,6.112874298809886,3.488179947798305
2929.0,-30.11379118235672,5.00459213983093,35.00423234879807,24.09714093608784,4.996445600522674,-26.602783581833656,-40.11750774281097,1.4854380000002088,-0.036606308897830786,-5.013182365735211,40.008420201181316,42248.925326911325,25750.576470206284,25750.576470206284,67999.50179711761,77324.62405294484,77324.62405294484,25750.576470206284,103075.20052315113,103075.20052315113,103075.20052315113,127866.3769111965,91538.1036258789,56462.40489984781,38972.998584478984,24791.176388045365,0.0,63764.17497252435,21072.49992983856,1535.0321820139118,0.0,0.8868211609322627,2.8156937220991383,0.0014959135982669303,354473.79990962194,1554896.3146749383,4.386491512409044,1554896.3146749383,4.386491512409044,0.85,0.09556393825775457,4.027634451161993,1.267142786071636,1.0,0.0,4.0276344511618305,1.2847950888102728,1.2850914843069516,3.134845771314089,19318.38378717543,1969.9269156312737,4632.441516551485,4632.441516551485,5.558748314080329,5.00459213983093,-2.340905787198009,7.345497927028939,3.488186152115981,3.488186152115981,0.9966246148902803,0.0,0.0,0.00023068275198862131,7.78134978421631e-05,0.0001528692541464582,0.0006157014745237134,0.0955639382577948,0.07169142307770456,0.023872515180090252,0.09556397469445305,0.07169142307767437,0.0238725151800802,0.3772937315735216,0.3772937315735216,0.12563497762597597,0.0,4.976571129270326,4.967306268459595,5.004396618359067,4.976576056837359,4.967336208447364,5.004326419208439,24791.176388045365,21072.49992983856,0.85,1.0664217301708716,0.6625809138927331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521775513327766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.20000722514,1535.0321820139118,0.3772937315735216,0.12563497762597597,6.112874298809886,3.488186152115981
