time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2930.0,-30.113747341780645,5.00458733359395,35.00423072521388,24.097139958199136,4.9964468131560205,-26.602743997890656,-40.11746373781932,1.4854434692666225,-0.036505685733743576,-5.013178015759455,40.008417407253816,42248.9323024092,25750.576748437587,25750.576748437587,67999.50905084678,77324.61538740508,77324.61538740508,25750.576748437587,103075.19213584266,103075.19213584266,103075.19213584266,127866.35943971523,91538.07775608366,56462.39467109023,38972.981205548254,24791.167303872568,0.0,63764.14850942082,21072.492208291682,1535.031608010119,0.0,0.8868211931839964,2.815692908160186,0.0014959135982669303,354473.8600174729,1554896.1941876062,4.3864904286904585,1554896.1941876062,4.3864904286904585,0.85,0.0955639069326562,4.027634451161993,1.2671426514489577,1.0,0.0,4.027634451162255,1.2847950610483947,1.2850914578923727,3.1348458390519007,19318.378327562295,1969.926358905671,4632.441516551485,4632.441516551485,5.55874837414181,5.00458733359395,-2.340897590637998,7.345484924231948,3.4881923645068498,3.4881923645068498,0.9966263898590999,0.0,0.0,0.00023068380556769927,7.781388572882006e-05,0.0001528699198388792,0.000615704155689442,0.09556390693270017,0.07169139269927331,0.02387251423342686,0.09556391481020783,0.07169139269924032,0.023872514233415874,0.37729362846075304,0.37729362846075304,0.12563499154483423,0.0,4.976589717941181,4.967335349425525,5.004383681938066,4.976672330025735,4.967459940261506,5.004340207719622,24791.167303872568,21072.492208291682,0.85,1.066422286511051,0.662581298269311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452177288230843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.197091726322,1535.031608010119,0.37729362846075304,0.12563499154483423,6.112874298809886,3.4881923645068498
2931.0,-30.113703556218017,5.00458245570517,35.00422908549964,24.097124172281497,4.996441990598354,-26.602705066993895,-40.117419802676864,1.4854435013748075,-0.03652190756156415,-5.013176987182261,40.008413690261314,42248.9394388071,25750.585346653566,25750.585346653566,67999.52478546067,77324.57116574634,77324.57116574634,25750.585346653566,103075.1565123999,103075.1565123999,103075.1565123999,127866.31055610988,91538.01390914118,56462.38218220425,38972.92414104103,24791.15404370997,0.0,63764.078184751,21072.480937153472,1535.0308669183764,0.0,0.886821211875884,2.8156932412831854,0.0014959135982669303,354473.8742303274,1554896.033893366,4.386489800608091,1554896.033893366,4.386489800608091,0.85,0.0955638760833795,4.027634451161993,1.2671425157273188,1.0,0.0,4.027634451160754,1.2847950587252632,1.285091456920716,3.134845844720244,19318.364853176336,1969.9249849006885,4632.441516551485,4632.441516551485,5.558750230229136,5.00458245570517,-2.3408918574235495,7.345474313128719,3.488198568191746,3.488198568191746,0.9966281623404988,0.0,0.0,0.00023068485782911622,7.781427300156799e-05,0.00015287058482754822,0.0006157068340207151,0.09556387608343424,0.07169136279673406,0.023872513286700175,0.0955638819936338,0.071691362796693,0.023872513286686502,0.3772935259389624,0.3772935259389624,0.1256350048261902,0.0,4.9766024013655965,4.96734531456201,5.004404519450759,4.976655079620684,4.967387129877977,5.004489825353232,24791.15404370997,21072.480937153472,0.85,1.0664237094189275,0.6625821409413994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521770253475894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.194176959785,1535.0308669183764,0.3772935259389624,0.1256350048261902,6.112874298809886,3.488198568191746
2932.0,-30.11365976179474,5.004577700359279,35.00422744516866,24.097127315495186,4.996450411513717,-26.602664803690047,-40.11737569291142,1.4854554534096163,-0.03649638087716767,-5.013166814565456,40.00841039287006,42248.94580410422,25750.570641506794,25750.570641506794,67999.51644561102,77324.54997850391,77324.54997850391,25750.570641506794,103075.12062001071,103075.12062001071,103075.12062001071,127866.26073712225,91537.97845468375,56462.374280286356,38972.89352710821,24791.140117111543,0.0,63764.03364421975,21072.46909954481,1535.0298833473141,0.0,0.8868212755805812,2.8156940933247756,0.0014959135982669303,354474.0147953164,1554895.8916943222,4.386487660011311,1554895.8916943222,4.386487660011311,0.85,0.09556383677988643,4.027634451161993,1.267142369565554,1.0,0.0,4.027634451161656,1.2847950006380786,1.2850914001724205,3.134845986450535,19318.35737079699,1969.9242219103355,4632.441516551485,4632.441516551485,5.5587470558454495,5.004577700359279,-2.34087941670813,7.34545711706741,3.488204742251287,3.488204742251287,0.9966299263575106,0.0,0.0,0.00023068591030789797,7.781466181534803e-05,0.00015287124849254995,0.00061570950702074,0.09556383677994124,0.07169132630206446,0.023872510477876772,0.09556385654393926,0.07169132630202335,0.023872510477863085,0.37729342274964783,0.37729342274964783,0.12563501963787202,0.0,4.976612142953172,4.967367359746618,5.004377295406414,4.976670433688298,4.96747487312075,5.004287742430961,24791.140117111543,21072.46909954481,0.85,1.0664243235461504,0.6625827035949147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452176762794306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.191262552496,1535.0298833473141,0.37729342274964783,0.12563501963787202,6.112874298809886,3.488204742251287
2933.0,-30.113615994396113,5.004572783236227,35.0042258010929,24.09710712907838,4.996440298577119,-26.602626418234728,-40.11732809068633,1.4854507224163398,-0.036480645397432454,-5.013170033840531,40.008407003133286,42248.93751333394,25750.590054766282,25750.590054766282,67999.52756810022,77324.50928562504,77324.50928562504,25750.590054766282,103075.09934039132,103075.09934039132,103075.09934039132,127866.22956614534,91537.91600195231,56462.34422966362,38972.85752476521,24791.130225754023,0.0,63763.987750519234,21072.46069189092,1535.0294313864872,0.0,0.8868212714712189,2.8156935108957932,0.0014959135982669303,354473.97031144146,1554895.7455129137,4.386487798093551,1554895.7455129137,4.386487798093551,0.85,0.09556381161112645,4.027634451161993,1.2671421761484818,1.0,0.0,4.0276344511606865,1.2847950205984924,1.2850914214889002,3.134845937747962,19318.344190648106,1969.9228779091848,4632.441516551485,4632.441516551485,5.558751246564193,5.004572783236227,-2.340876809505107,7.345449592741334,3.488210945148119,3.488210945148119,0.9966316986137482,0.0,0.0,0.00023068696214163488,7.781508141608268e-05,0.0001528718807255522,0.0006157120534241611,0.09556381161117276,0.07169130066005833,0.023872510951114437,0.09556380819665701,0.07169130066002359,0.023872510951102866,0.3772933197658137,0.3772933197658137,0.12563503277197177,0.0,4.976628817929054,4.967374892666157,5.004421418720824,4.976689388443106,4.967398906253663,5.004591790624659,24791.130225754023,21072.46069189092,0.85,1.066425265530017,0.6625830504615814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521765001879823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.188349782235,1535.0294313864872,0.3772933197658137,0.12563503277197177,6.112874298809886,3.488210945148119
2934.0,-30.113572208822923,5.00456797698532,35.00422413175664,24.09711058661344,4.996446727969777,-26.602586362032042,-40.11728398092089,1.4854608811794878,-0.036405746020307106,-5.013160498635666,40.00840297921451,42248.94396653297,25750.57675010884,25750.57675010884,67999.52071664181,77324.49744167145,77324.49744167145,25750.57675010884,103075.0741917803,103075.0741917803,103075.0741917803,127866.18650948284,91537.8890882058,56462.33561306973,38972.83719459564,24791.112317702547,0.0,63763.94951229819,21072.445470047165,1535.0282358242625,0.0,0.8868213345626945,2.81569364004263,0.0014959135982669303,354474.10206871375,1554895.5719826042,4.3864856781023525,1554895.5719826042,4.3864856781023525,0.85,0.09556377066557803,4.027634451161993,1.2671420124033466,1.0,0.0,4.027634451162613,1.284794970900985,1.2850913731319555,3.1348460590077996,19318.338510717414,1969.9222987174433,4632.441516551485,4632.441516551485,5.558748374502582,5.00456797698532,-2.3408648780260135,7.3454328550113335,3.4882170913165966,3.4882170913165966,0.9966334546618848,0.0,0.0,0.00023068801441657283,7.781547023359738e-05,0.00015287254418297545,0.0006157147255881359,0.09556377066564299,0.07169126272604001,0.023872507939602976,0.09556374494843252,0.07169126272599127,0.02387250793958675,0.37729321608065003,0.37729321608065003,0.1256350488742629,0.0,4.976650382355558,4.96740526222618,5.0044165251056825,4.9767547526153635,4.967544861758881,5.004415081793866,24791.112317702547,21072.445470047165,0.85,1.0664257975978528,0.6625835490065494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452176237743798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.185437930395,1535.0282358242625,0.37729321608065003,0.1256350488742629,6.112874298809886,3.4882170913165966
2935.0,-30.113528417964886,5.004563127284444,35.004222476377244,24.097099585365527,4.996444995832119,-26.60254711733649,-40.11724378271026,1.485463695204303,-0.03641304651955579,-5.013158173562797,40.00840004706806,42248.966615806785,25750.58196410506,25750.58196410506,67999.54857991185,77324.46001255907,77324.46001255907,25750.58196410506,103075.04197666413,103075.04197666413,103075.04197666413,127866.14518445815,91537.83328271584,56462.33988596597,38972.77044083319,24791.103207794014,0.0,63763.87364862721,21072.43772662491,1535.027703383962,0.0,0.8868213570105457,2.815694007310695,0.0014959135982669303,354474.1341965309,1554895.4455346635,4.386484923812759,1554895.4455346635,4.386484923812759,0.8499999999999999,0.09556374144892418,4.027634451161993,1.267141920090653,1.0,0.0,4.027634451161702,1.2847949555632387,1.2850913591428679,3.13484609643126,19318.326733415615,1969.9210977668843,4632.441516551485,4632.441516551485,5.5587495000421505,5.004563127284444,-2.3408582193771954,7.34542134666164,3.4882232627363003,3.4882232627363003,0.9966352179246573,0.0,0.0,0.00023068906682294075,7.781582457321376e-05,0.000152873242249727,0.0006157175371458336,0.09556374144896854,0.07169123371150976,0.02387250773745877,0.09556372668510021,0.0716912337114765,0.02387250773744769,0.3772931132248675,0.3772931132248675,0.12563506440682898,0.0,4.976668449627994,4.967424267940942,5.004431762698346,4.976745127043216,4.967504709516561,5.00449713419323,24791.103207794014,21072.43772662491,0.85,1.066427503363824,0.6625846925270101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521759751907235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.182527901565,1535.027703383962,0.3772931132248675,0.12563506440682898,6.112874298809886,3.4882232627363003
2936.0,-30.11348469840732,5.004558341807941,35.004220822326175,24.09709804868328,4.996449670262894,-26.60250729610244,-40.11719593601299,1.4854722679585868,-0.03639091507938019,-5.0131507891831735,40.00839677499867,42248.95724830064,25750.574257180397,25750.574257180397,67999.53150548103,77324.43511521294,77324.43511521294,25750.574257180397,103075.00937239334,103075.00937239334,103075.00937239334,127866.09973370301,91537.79263156926,56462.314764659255,38972.753185455564,24791.090361309678,0.0,63763.843546765245,21072.426807113225,1535.0268440975296,0.0,0.8868214064347881,2.8156945785104774,0.0014959135982669303,354474.2362337761,1554895.3044276584,4.386483263066271,1554895.3044276584,4.386483263066271,0.85,0.09556370564364004,4.027634451161993,1.2671417816216124,1.0,0.0,4.027634451162018,1.2847949132886336,1.2850913182085106,3.1348461995795365,19318.31815431664,1969.9202229422524,4632.441516551485,4632.441516551485,5.55874783635689,5.004558341807941,-2.3408478552937932,7.345406197101735,3.4882294130381784,3.4882294130381784,0.9966369751537653,0.0,0.0,0.00023069011752018697,7.781624633473557e-05,0.0001528738711854514,0.0006157200702690248,0.09556370564369292,0.07169119964533505,0.023872505998357867,0.09556369790216843,0.07169119964529538,0.02387250599834466,0.3772930103634297,0.3772930103634297,0.12563508070164586,0.0,4.976683929630042,4.967448482187422,5.004420997633986,4.976759874103777,4.967559372902997,5.0043919787436835,24791.090361309678,21072.426807113225,0.85,1.0664277390306511,0.6625848584129765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45217571260605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.179619438128,1535.0268440975296,0.3772930103634297,0.12563508070164586,6.112874298809886,3.4882294130381784
2937.0,-30.11344099522209,5.004553615101657,35.0042191956017,24.09710168084132,4.996455274944182,-26.60246739660367,-40.11715189609674,1.48548167632635,-0.03630743879034526,-5.013143583855351,40.00839426284319,42248.96344378262,25750.567204754083,25750.567204754083,67999.5306485367,77324.42714570761,77324.42714570761,25750.567204754083,103074.9943504617,103074.9943504617,103074.9943504617,127866.07627020584,91537.76929136866,56462.305589445845,38972.737446580904,24791.081919744138,0.0,63763.81936632504,21072.419631782515,1535.0262421125967,0.0,0.8868214521965319,2.8156943230635756,0.0014959135982669303,354474.3357969081,1554895.1960917157,4.386481725386671,1554895.1960917157,4.386481725386671,0.85,0.09556367252384086,4.027634451161993,1.2671416299650446,1.0,0.0,4.027634451160962,1.284794867105682,1.2850912733644053,3.1348463122640235,19318.313228554198,1969.9197206542701,4632.441516551485,4632.441516551485,5.558746313957463,5.004553615101657,-2.340837595413074,7.345391210514731,3.488235574631574,3.488235574631574,0.996638735609021,0.0,0.0,0.0002306911678283714,7.78166345419177e-05,0.00015287453328645368,0.0006157227369698317,0.0955636725238824,0.07169116774565938,0.02387250477822301,0.09556365668685854,0.07169116774562823,0.023872504778212632,0.37729290782612235,0.37729290782612235,0.12563509603892725,0.0,4.97671163583442,4.96749504949031,5.004392042364259,4.976836145065022,4.967695012228262,5.0042899222060555,24791.081919744138,21072.419631782515,0.85,1.066428130000767,0.6625852068405919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521754504490085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.176711005997,1535.0262421125967,0.37729290782612235,0.12563509603892725,6.112874298809886,3.488235574631574
2938.0,-30.11339728135372,5.004548825721267,35.004217573896035,24.097085615526908,4.99645205035462,-26.602428370457154,-40.117107960954286,1.4854831394586816,-0.036365735640515595,-5.0131420961261135,40.00839115557637,42248.97021539532,25750.574725646784,25750.574725646784,67999.5449410421,77324.37543248919,77324.37543248919,25750.574725646784,103074.95015813598,103074.95015813598,103074.95015813598,127866.0221281974,91537.69862865438,56462.29341156303,38972.67246343484,24791.071970061406,0.0,63763.74443349625,21072.411174552195,1535.0256785831693,0.0,0.8868214710173512,2.815695262422003,0.0014959135982669303,354474.3563543358,1554895.0620917864,4.386481092972207,1554895.0620917864,4.386481092972207,0.85,0.09556364360388958,4.027634451161993,1.2671414711652327,1.0,0.0,4.02763445116267,1.284794858091453,1.285091265697933,3.134846334258369,19318.298315754175,1969.9181999718737,4632.441516551485,4632.441516551485,5.558747937484209,5.004548825721267,-2.3408315347771422,7.345380360498409,3.4882417459781916,3.4882417459781916,0.9966404988509119,0.0,0.0,0.0002306922183977076,7.781702182731329e-05,0.0001528751965703943,0.0006157254084350819,0.09556364360393582,0.07169113934166237,0.023872504262273456,0.09556365551371804,0.07169113934162767,0.023872504262261902,0.3772928069203476,0.3772928069203476,0.12563510949946444,0.0,4.9767240172843685,4.9675101903532095,5.004396125370761,4.976776360485587,4.967573581184979,5.0044152863075055,24791.071970061406,21072.411174552195,0.85,1.0664296073760797,0.6625860916850606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521751883902314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.173803703196,1535.0256785831693,0.3772928069203476,0.12563510949946444,6.112874298809886,3.4882417459781916
2939.0,-30.113353589980438,5.004544134838163,35.00421595302367,24.097089003212773,4.9964590663758,-26.602388340416226,-40.11706007933242,1.485493816812179,-0.03630914201607993,-5.01313302586046,40.008387936436215,42248.96060042904,25750.562905972456,25750.562905972456,67999.5235064015,77324.36084290776,77324.36084290776,25750.562905972456,103074.92374888022,103074.92374888022,103074.92374888022,127865.98251037618,91537.66924465731,56462.269002181,38972.666936084795,24791.05876149597,0.0,63763.72569758077,21072.399947271573,1535.0247611663322,0.0,0.886821528829008,2.8156955777436443,0.0014959135982669303,354474.4816871935,1554894.9232673643,4.386479150393352,1554894.9232673643,4.386479150393352,0.85,0.09556360594239748,4.027634451161993,1.2671412991778928,1.0,0.0,4.027634451162111,1.284794805972527,1.2850912149161302,3.134846461426399,19318.292114496886,1969.917567619614,4632.441516551485,4632.441516551485,5.558745385984252,5.004544134838163,-2.3408199151750324,7.345364050013195,3.4882478905402765,3.4882478905402765,0.996642254440079,0.0,0.0,0.00023069326843082718,7.781744390269507e-05,0.0001528758245281321,0.0006157279376193005,0.09556360594245054,0.0716911042838218,0.02387250165862874,0.09556361533121498,0.07169110428378199,0.023872501658615482,0.37729270544430654,0.37729270544430654,0.12563512344362482,0.0,4.976740544691211,4.967542600267393,5.0043649381611885,4.976823883844361,4.967689477648719,5.004257436408238,24791.05876149597,21072.399947271573,0.85,1.06642958457149,0.6625861355844831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521749262674855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.170898071185,1535.0247611663322,0.37729270544430654,0.12563512344362482,6.112874298809886,3.4882478905402765
2940.0,-30.113309968532242,5.00453931721907,35.004214329405,24.097068432625406,4.996451341185485,-26.602349847547252,-40.11701624896375,1.4854912202010788,-0.03634913345024415,-5.013134564592863,40.00838461469954,42248.967299984666,25750.578114291173,25750.578114291173,67999.54541427584,77324.30895850605,77324.30895850605,25750.578114291173,103074.88707279722,103074.88707279722,103074.88707279722,127865.93568705358,91537.59662599531,56462.254967476256,38972.601842798955,24791.048614256364,0.0,63763.65045705532,21072.39132211791,1535.0242549330405,0.0,0.886821533025355,2.815695923422736,0.0014959135982669303,354474.4604249989,1554894.7800185063,4.386479009388315,1554894.7800185063,4.386479009388315,0.85,0.09556357938066078,4.027634451161993,1.2671411178493877,1.0,0.0,4.0276344511623625,1.2847948159550855,1.2850912262479857,3.134846437069367,19318.276788909756,1969.916004844647,4632.441516551485,4632.441516551485,5.558748668987106,5.00453931721907,-2.340816086344651,7.345355403563721,3.488254056833409,3.488254056833409,0.9966440162381168,0.0,0.0,0.00023069431678783282,7.781783026823028e-05,0.00015287648651960252,0.0006157306038789531,0.09556357938070757,0.07169107783095366,0.023872501549753917,0.09556359599985478,0.07169107783091855,0.02387250154974223,0.377292604569802,0.377292604569802,0.12563513563767933,0.0,4.976750108932038,4.967546001802759,5.004393002394465,4.976785431142616,4.967556683645512,5.0045023334720895,24791.048614256364,21072.39132211791,0.85,1.0664311865280265,0.6625870224986452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521746642797173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.167993445652,1535.0242549330405,0.377292604569802,0.12563513563767933,6.112874298809886,3.488254056833409
2941.0,-30.11326628374462,5.004534545913754,35.00421267660157,24.097062041424238,4.9964534839210355,-26.602310310758824,-40.1169722090475,1.485497510935838,-0.03634942584835699,-5.013128047188848,40.00838051739227,42248.97363701491,25750.572556637973,25750.572556637973,67999.54619365289,77324.27464952614,77324.27464952614,25750.572556637973,103074.84720616411,103074.84720616411,103074.84720616411,127865.87847738115,91537.54555244035,56462.24453993166,38972.55668056521,24791.031271217045,0.0,63763.58795178226,21072.37658053449,1535.0231573345804,0.0,0.8868215810255364,2.815696687962419,0.0014959135982669303,354474.5504824524,1554894.603323423,4.386477396493364,1554894.603323423,4.386477396493364,0.85,0.09556354146850896,4.027634451161993,1.2671409694897013,1.0,0.0,4.027634451161523,1.2847947843578709,1.2850911959924365,3.1348465141652713,19318.266010244948,1969.9149057267211,4632.441516551485,4632.441516551485,5.558747469262689,5.004534545913754,-2.3408063847149223,7.3453409306286765,3.4882601770763797,3.4882601770763797,0.9966457648789656,0.0,0.0,0.00023069536667147714,7.781821848271747e-05,0.00015287714818875968,0.0006157332688404457,0.09556354146857327,0.07169104249358615,0.023872498974987114,0.09556355878902463,0.0716910424935379,0.023872498974971047,0.3772925024382917,0.3772925024382917,0.1256351500054452,0.0,4.976753335991077,4.967547604177923,5.004401098644223,4.976778621340486,4.967566399744385,5.004445876447903,24791.031271217045,21072.37658053449,0.85,1.066432244137106,0.6625877713933443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452174402711333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.165088875663,1535.0231573345804,0.3772925024382917,0.1256351500054452,6.112874298809886,3.4882601770763797
2942.0,-30.113222623832097,5.004529828554898,35.004211039124385,24.097060539666586,4.996458180227064,-26.60227054104374,-40.11692820405585,1.4855060974392615,-0.03632903722842684,-5.0131211106999185,40.008377658197695,42248.97972606351,25750.5660830627,25750.5660830627,67999.54580912621,77324.24965359876,77324.24965359876,25750.5660830627,103074.81573666146,103074.81573666146,103074.81573666146,127865.83672757162,91537.50483557176,56462.23490803871,38972.52214170339,24791.020990910158,0.0,63763.543132613544,21072.367842273634,1535.0224549293182,0.0,0.8868216266756479,2.815697229777137,0.0014959135982669303,354474.64633083873,1554894.4800215682,4.386475862565224,1554894.4800215682,4.386475862565224,0.85,0.0955635072383568,4.027634451161993,1.2671408310206607,1.0,0.0,4.027634451162697,1.2847947420218606,1.2850911549948518,3.1348466174634013,19318.25741727587,1969.9140294877323,4632.441516551485,4632.441516551485,5.558746071819191,5.004529828554898,-2.3407963554114364,7.345326183966335,3.4882663032613075,3.4882663032613075,0.9966475152175164,0.0,0.0,0.00023069641596169227,7.781860639113019e-05,0.00015287780957056208,0.0006157359326445785,0.09556350723840325,0.07169100978772476,0.02387249745067849,0.09556353836866052,0.07169100978768991,0.023872497450666885,0.37729239919429547,0.37729239919429547,0.12563516491949864,0.0,4.976758448792225,4.967558156611631,5.004389862341384,4.976792073471472,4.967613548871952,5.004358106823247,24791.020990910158,21072.367842273634,0.85,1.066432987698045,0.6625883326181439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521741407632354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.162187028624,1535.0224549293182,0.37729239919429547,0.12563516491949864,6.112874298809886,3.4882663032613075
2943.0,-30.113179006224723,5.004525039040042,35.00420940083622,24.097049922589235,4.996453989390464,-26.602231698169078,-40.116884268913395,1.485506681335415,-0.036275710876225276,-5.0131201208560805,40.008374359620774,42248.98619671368,25750.574741782722,25750.574741782722,67999.5609384964,77324.22377055514,77324.22377055514,25750.574741782722,103074.79851233786,103074.79851233786,103074.79851233786,127865.80867641384,91537.45965072891,56462.222076889884,38972.48619315447,24791.010164075986,0.0,63763.496357230455,21072.358639464586,1535.0218557104988,0.0,0.8868216436554768,2.8156966448819714,0.0014959135982669303,354474.66000850004,1554894.3377715014,4.38647529201161,1554894.3377715014,4.38647529201161,0.85,0.09556347783670824,4.027634451161993,1.2671406865073367,1.0,0.0,4.02763445116266,1.2847947371255912,1.2850911514443448,3.1348466294100983,19318.2478813766,1969.9130570966233,4632.441516551485,4632.441516551485,5.558747940967455,5.004525039040042,-2.340790697258915,7.345315736298957,3.4882724377679093,3.4882724377679093,0.9966492679336884,0.0,0.0,0.00023069746423956858,7.781899368559886e-05,0.0001528784705539697,0.0006157385948441227,0.0955634778367571,0.07169098079188445,0.02387249704487265,0.09556348304267244,0.0716909807918478,0.023872497044860448,0.3772922956043489,0.3772922956043489,0.12563517910313812,0.0,4.9767752668838625,4.967573362087705,5.004411513307673,4.976844409979833,4.967636065162367,5.004499999376947,24791.010164075986,21072.358639464586,0.85,1.0664340072811205,0.6625889201560834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521738789643868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.159286139413,1535.0218557104988,0.3772922956043489,0.12563517910313812,6.112874298809886,3.4882724377679093
2944.0,-30.11313538809942,5.004520368901759,35.0042077641471,24.097058339417003,4.996462295731252,-26.602191605017833,-40.11684019407255,1.4855185126502444,-0.03616154775738778,-5.013110114517367,40.0083711296201,42248.99191039443,25750.560416594028,25750.560416594028,67999.55232698846,77324.22442353982,77324.22442353982,25750.560416594028,103074.78484013386,103074.78484013386,103074.78484013386,127865.78146418063,91537.44606126599,56462.21354812289,38972.480570159,24790.996624046777,0.0,63763.47719420578,21072.34713043976,1535.0209000746772,0.0,0.8868217062698415,2.815696313300841,0.0014959135982669303,354474.7982761024,1554894.19847877,4.386473188053426,1554894.19847877,4.386473188053426,0.85,0.09556343902112861,4.027634451161993,1.2671405425434932,1.0,0.0,4.027634451162412,1.2847946796118244,1.2850910952642225,3.1348467697413445,19318.245013429267,1969.912764647384,4632.441516551485,4632.441516551485,5.5587448486048965,5.004520368901759,-2.340778426040736,7.3452987949424955,3.488278542645186,3.488278542645186,0.9966510121843388,0.0,0.0,0.00023069851253427993,7.781938221331851e-05,0.0001528791303209614,0.0006157412521443882,0.09556343902118221,0.07169094453434417,0.023872494486838033,0.09556341904271161,0.07169094453430397,0.023872494486824648,0.37729219202696157,0.37729219202696157,0.12563519469011655,0.0,4.976806125203325,4.967623188731864,5.0043853881874725,4.976948566759972,4.967841512082487,5.00429991471475,24790.996624046777,21072.34713043976,0.85,1.066434192725732,0.6625892088932944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521736174193036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.156385858021,1535.0209000746772,0.37729219202696157,0.12563519469011655,6.112874298809886,3.488278542645186
2945.0,-30.113091830748154,5.004515616219819,35.0042061402478,24.097042448725574,4.996458105019682,-26.602152816389406,-40.11679629385469,1.485519090661528,-0.03619921656553515,-5.013109575222332,40.0083682287735,42248.998155896916,25750.570321832893,25750.570321832893,67999.5684777298,77324.17725323162,77324.17725323162,25750.570321832893,103074.74757506451,103074.74757506451,103074.74757506451,127865.73578269049,91537.37961345015,56462.20051611785,38972.4212192581,24790.988207625986,0.0,63763.409426884085,21072.339976482086,1535.0204461718045,0.0,0.886821719516914,2.815696871015888,0.0014959135982669303,354474.8057280827,1554894.07338071,4.3864727429273715,1554894.07338071,4.3864727429273715,0.85,0.09556341181786225,4.027634451161993,1.2671403980301692,1.0,0.0,4.027634451159841,1.2847946747460581,1.2850910917423763,3.134846781613616,19318.23099014981,1969.9113346708416,4632.441516551485,4632.441516551485,5.558746986837799,5.004515616219819,-2.3407730900755968,7.345288706295415,3.48828467555187,3.48828467555187,0.9966527644433915,0.0,0.0,0.0002306995593727617,7.78197692034893e-05,0.00015287979016927238,0.000615743909772178,0.09556341181790483,0.0716909173399868,0.023872494477918036,0.09556341114086335,0.07169091733995485,0.023872494477907402,0.37729209057010954,0.37729209057010954,0.12563520851578422,0.0,4.9768267689689765,4.967646057269235,5.004399339277029,4.9769103586568235,4.967738556353311,5.0044561691092895,24790.988207625986,21072.339976482086,0.85,1.0664355794164868,0.6625900110367027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452173355871205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.153487040923,1535.0204461718045,0.37729209057010954,0.12563520851578422,6.112874298809886,3.48828467555187
2946.0,-30.11304826517048,5.0045109730788955,35.004204515756996,24.097040492948167,4.996465749118548,-26.60211283676715,-40.11674841223282,1.4855303207158017,-0.03624454271511013,-5.013100008064667,40.008364963744995,42248.988032810805,25750.5571769108,25750.5571769108,67999.5452097216,77324.13843499233,77324.13843499233,25750.5571769108,103074.69561190312,103074.69561190312,103074.69561190312,127865.67019979762,91537.3263058617,56462.17590368234,38972.389335754844,24790.9745878945,0.0,63763.36392364935,21072.328399710324,1535.0194914555684,0.0,0.8868217800231791,2.8156985830238734,0.0014959135982669303,354474.9379271231,1554893.9325774333,4.386470709805458,1554893.9325774333,4.386470709805458,0.85,0.09556337364223152,4.027634451161993,1.267140216701664,1.0,0.0,4.027634451161977,1.2847946200476918,1.2850910383766925,3.134846915075412,19318.21974001012,1969.910187475858,4632.441516551485,4632.441516551485,5.5587441492580805,5.0045109730788955,-2.3407611384360765,7.345272111514972,3.4882907757743213,3.4882907757743213,0.9966545073640918,0.0,0.0,0.0002307006064133298,7.782019129264779e-05,0.000152880415120682,0.0006157464268480057,0.0955633736422854,0.07169088177550312,0.023872491866782287,0.09556341632938131,0.0716908817754627,0.023872491866768826,0.377291989207445,0.377291989207445,0.12563522334627655,0.0,4.9768288734794055,4.967658252577451,5.004371124881004,4.9768554653495585,4.967725215838129,5.004276459203368,24790.9745878945,21072.328399710324,0.85,1.0664359755414519,0.6625903251183549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521730946876164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.150588460256,1535.0194914555684,0.377291989207445,0.12563522334627655,6.112874298809886,3.4882907757743213
2947.0,-30.11300468917294,5.0045062915073775,35.00420290980696,24.097034625615947,4.996464755685358,-26.60207371160762,-40.116704477090366,1.4855337781206697,-0.036181339006134294,-5.013097349671627,40.00836225480395,42248.99415389748,25750.561788582127,25750.561788582127,67999.55594247961,77324.1188458041,77324.1188458041,25750.561788582127,103074.68063438623,103074.68063438623,103074.68063438623,127865.64714597915,91537.28872605866,56462.16403415469,38972.360768782186,24790.966511592927,0.0,63763.32728037512,21072.32153485399,1535.019011830438,0.0,0.8868218033590208,2.815698063142226,0.0014959135982669303,354474.9746608204,1554893.8157552518,4.386469925678259,1554893.8157552518,4.386469925678259,0.85,0.09556334453819065,4.027634451161993,1.2671401144983245,1.0,0.0,4.027634451160307,1.2847946017106595,1.2850910213810591,3.1348469598170303,19318.211809093606,1969.9093787474424,4632.441516551485,4632.441516551485,5.558745144774444,5.0045062915073775,-2.340754237390637,7.345260528898015,3.4882969011205094,3.4882969011205094,0.9966562574630027,0.0,0.0,0.00023070165370870548,7.782057859440916e-05,0.00015288107511429632,0.0006157490850610243,0.09556334453823202,0.07169085323873106,0.023872491299500958,0.09556337134021138,0.07169085323870003,0.023872491299490626,0.3772918872878669,0.3772918872878669,0.12563523643188992,0.0,4.976845292401663,4.9676815198963595,5.004366963986399,4.976916010665491,4.967779641371635,5.0043553753217225,24790.966511592927,21072.32153485399,0.85,1.0664367567187527,0.6625908018903014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521728334547892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.147691496306,1535.019011830438,0.3772918872878669,0.12563523643188992,6.112874298809886,3.4882969011205094
2948.0,-30.112961135892746,5.0045015808437725,35.00420128699676,24.09702365929263,4.996462702076878,-26.602034712879455,-40.11666054194791,1.4855362790641524,-0.03617442964883821,-5.013094313282042,40.00835855181349,42249.00025446261,25750.565279632614,25750.565279632614,67999.56553409522,77324.0829409444,77324.0829409444,25750.565279632614,103074.64822057702,103074.64822057702,103074.64822057702,127865.6007841787,91537.23441070905,56462.15172422959,38972.31409608829,24790.952563601688,0.0,63763.26665968998,21072.309679061433,1535.018186483263,0.0,0.8868218322174188,2.815698326791392,0.0014959135982669303,354475.0166176804,1554893.6560650314,4.386468955983052,1554893.6560650314,4.386468955983052,0.8499999999999999,0.0955633116586494,4.027634451161993,1.2671399392141032,1.0,0.0,4.0276344511621724,1.284794587849245,1.2850910088613803,3.1348469936383223,19318.200346273996,1969.9082098651422,4632.441516551485,4632.441516551485,5.558745898383633,5.0045015808437725,-2.3407470865317994,7.3452486673755715,3.488303007134899,3.488303007134899,0.9966580020385426,0.0,0.0,0.00023070270046247386,7.782096589795259e-05,0.00015288173456452127,0.0006157517410854691,0.09556331165870566,0.07169082187440505,0.023872489784300607,0.09556333201568953,0.07169082187436285,0.023872489784286556,0.37729178560259014,0.37729178560259014,0.12563524956203628,0.0,4.976859058438208,4.967696013457726,5.0043785345691845,4.976919883633229,4.967759758259319,5.004430590576874,24790.952563601688,21072.309679061433,0.85,1.0664379210214359,0.6625915275004517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521725721595715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.144796193283,1535.018186483263,0.37729178560259014,0.12563524956203628,6.112874298809886,3.488303007134899
2949.0,-30.112917607802903,5.004496938601183,35.004199663862806,24.097027361299865,4.9964676884579635,-26.60199503279369,-40.11661653695626,1.4855451134493274,-0.036071110706473064,-5.013086681034754,40.008355296764016,42249.005833390205,25750.557069110786,25750.557069110786,67999.562902501,77324.07788393772,77324.07788393772,25750.557069110786,103074.6349530485,103074.6349530485,103074.6349530485,127865.57458197039,91537.21380348764,56462.141752942436,38972.30227838356,24790.939628921886,0.0,63763.24190730545,21072.298684583602,1535.0173182727185,0.0,0.8868218828412177,2.815697860546457,0.0014959135982669303,354475.1220801643,1554893.5156921258,4.386467254930482,1554893.5156921258,4.386467254930482,0.85,0.09556327538638751,4.027634451161993,1.2671397968987006,1.0,0.0,4.027634451162442,1.2847945443600903,1.2850909667063533,3.1348470997501097,19318.19599728493,1969.907766391676,4632.441516551485,4632.441516551485,5.558744125987413,5.004496938601183,-2.340736564380652,7.345233502981835,3.4883090965705574,3.4883090965705574,0.9966597418773021,0.0,0.0,0.00023070374661519425,7.78213538190271e-05,0.00015288239279616714,0.0006157543922019229,0.09556327538644016,0.07169078780851755,0.023872487577922607,0.09556326759588596,0.07169078780847805,0.023872487577909454,0.3772916835879914,0.3772916835879914,0.12563526367941136,0.0,4.9768874615595,4.967738376926036,5.004364996578943,4.977015570328263,4.9679223356916395,5.004325357277594,24790.939628921886,21072.298684583602,0.85,1.0664382937328378,0.6625918722076406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452172311000664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.14190188769,1535.0173182727185,0.3772916835879914,0.12563526367941136,6.112874298809886,3.4883090965705574
2950.0,-30.112874117263395,5.004492232753531,35.004198043053094,24.09701660452413,4.996464268253122,-26.601956227234634,-40.1165726018138,1.485546378224952,-0.036037811737799075,-5.013085256714603,40.00835211819481,42249.01178252213,25750.56470171825,25750.56470171825,67999.57648424039,77324.04839432152,77324.04839432152,25750.56470171825,103074.61309603977,103074.61309603977,103074.61309603977,127865.54232785478,91537.16537533306,56462.128763536064,38972.26290199666,24790.929231815004,0.0,63763.192133811666,21072.289847042754,1535.0167327698416,0.0,0.8868219015974685,2.815697589417677,0.0014959135982669303,354475.14176143974,1554893.3786174143,4.386466624686057,1554893.3786174143,4.386466624686057,0.85,0.09556324634073576,4.027634451161993,1.26713964139577,1.0,0.0,4.027634451161851,1.2847945362847886,1.2850909599721958,3.134847119453522,19318.185776910686,1969.9067242035442,4632.441516551485,4632.441516551485,5.5587457736299015,5.004492232753531,-2.3407305981329505,7.345222830886481,3.488315198795449,3.488315198795449,0.9966614853701283,0.0,0.0,0.00023070479186979538,7.782174112613694e-05,0.00015288305074365844,0.000615757042173906,0.09556324634078299,0.07169075933563858,0.023872487005144407,0.09556322396431034,0.07169075933560315,0.023872487005132614,0.3772915830103718,0.3772915830103718,0.12563527707102973,0.0,4.976918918835793,4.967774595056767,5.004382144151407,4.97704744497679,4.9679221745073505,5.004453442788417,24790.929231815004,21072.289847042754,0.85,1.0664393391964813,0.6625924827267042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521720499928947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.139008529228,1535.0167327698416,0.3772915830103718,0.12563527707102973,6.112874298809886,3.488315198795449
2951.0,-30.112830644493403,5.004487534073192,35.00419640386869,24.097010562568926,4.996464419414372,-26.601917080481208,-40.11652866667134,1.4855508554027579,-0.03599694313032842,-5.013080561554654,40.008348341372304,42249.01744836869,25750.56384164073,25750.56384164073,67999.58129000943,77324.0234426366,77324.0234426366,25750.56384164073,103074.58728427732,103074.58728427732,103074.58728427732,127865.50151034837,91537.12293827866,56462.11694401317,38972.22888251721,24790.914226071047,0.0,63763.14310858825,21072.277092160388,1535.0158102434818,0.0,0.8868219391642396,2.815697600630122,0.0014959135982669303,354475.20663923025,1554893.2157432467,4.38646536237371,1554893.2157432467,4.38646536237371,0.8499999999999999,0.09556321203785803,4.027634451161993,1.2671394809475172,1.0,0.0,4.0276344511624105,1.2847945131821643,1.2850909382067055,3.1348471758229994,19318.17682091017,1969.9058109456512,4632.441516551485,4632.441516551485,5.558745587965922,5.004487534073192,-2.340722258956573,7.345209793029765,3.488321274095743,3.488321274095743,0.9966632211702123,0.0,0.0,0.0002307058367016834,7.782212843502972e-05,0.0001528837082666537,0.000615759690436174,0.09556321203791657,0.07169072677574397,0.023872485262172595,0.09556317096068369,0.07169072677570006,0.023872485262157975,0.3772914832377607,0.3772914832377607,0.12563529173460822,0.0,4.9769500759979906,4.96781149216514,5.004396050652588,4.977083618424331,4.967968003651492,5.004460604476719,24790.914226071047,21072.277092160388,0.85,1.0664402345130093,0.6625930810283124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521717892103787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.136115869442,1535.0158102434818,0.3772914832377607,0.12563529173460822,6.112874298809886,3.488321274095743
2952.0,-30.112787192192563,5.004482864241962,35.00419476698946,24.09700413644316,4.996466905594496,-26.601877718655505,-40.116480889823265,1.4855574320580136,-0.036014636638526554,-5.013074833887195,40.008345130147745,42249.00721529966,25750.560379747643,25750.560379747643,67999.5675950473,77323.98753824759,77323.98753824759,25750.560379747643,103074.54791799522,103074.54791799522,103074.54791799522,127865.45006965191,91537.07050204092,56462.090179095176,38972.20035882861,24790.902151656683,0.0,63763.10251048529,21072.26682890818,1535.0150306053572,0.0,0.8868219799373926,2.815698501551899,0.0014959135982669303,354475.28578423837,1554893.0772603052,4.386463992321134,1554893.0772603052,4.386463992321134,0.8500000000000001,0.09556317883390844,4.027634451161993,1.267139328191988,1.0,0.0,4.02763445116216,1.2847944802588152,1.285090906617598,3.1348472561546554,19318.165754662074,1969.904682502391,4632.441516551485,4632.441516551485,5.55874484065091,5.004482864241962,-2.340713160785973,7.345196025027935,3.4883273437150963,3.4883273437150963,0.9966649553471704,0.0,0.0,0.00023070688104596916,7.782254961238299e-05,0.00015288433143358616,0.00061576220032478,0.09556317883395925,0.0716906949552623,0.023872483878696952,0.09556315739436037,0.07169069495522418,0.023872483878684257,0.37729138417449304,0.37729138417449304,0.12563530723056152,0.0,4.976969925019603,4.967837110830999,5.004398559701826,4.9770601972486475,4.9679504707633555,5.004419487015525,24790.902151656683,21072.26682890818,0.85,1.0664406987389825,0.6625933424169907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521715285345032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.133224303358,1535.0150306053572,0.37729138417449304,0.12563530723056152,6.112874298809886,3.4883273437150963
2953.0,-30.112743779501212,5.004478166778922,35.00419313048578,24.096993065346055,4.996465642437755,-26.601838767445606,-40.116436989605404,1.485560630382766,-0.03603328746112311,-5.013071769271897,40.00834186732815,42249.01274255758,25750.563695564746,25750.563695564746,67999.57643812233,77323.94793474216,77323.94793474216,25750.563695564746,103074.51163030691,103074.51163030691,103074.51163030691,127865.40230492702,91537.0128647304,56462.07767254832,38972.150213535635,24790.890674620114,0.0,63763.04088815575,21072.257073427096,1535.014344920472,0.0,0.8868220073457234,2.8156991042215305,0.0014959135982669303,354475.3281311507,1554892.936552356,4.386463071351099,1554892.936552356,4.386463071351099,0.85,0.09556314836165827,4.027634451161993,1.2671391880745069,1.0,0.0,4.027634451163172,1.2847944631418604,1.285090890837314,3.1348472979193422,19318.15359076921,1969.9034421305146,4632.441516551485,4632.441516551485,5.5587455564326635,5.004478166778922,-2.3407060217582853,7.345184188537207,3.4883334142061306,3.4883334142061306,0.9966666897731802,0.0,0.0,0.0002307079244426201,7.782293661711464e-05,0.00015288498782550547,0.0006157648440314877,0.09556314836170815,0.07169066518203168,0.023872483179676468,0.09556313811443397,0.07169066518199427,0.02387248317966401,0.3772912850190728,0.3772912850190728,0.12563532271024025,0.0,4.976982473495411,4.967848913383591,5.004413337999495,4.97703848181078,4.967901947800442,5.004478278542933,24790.890674620114,21072.257073427096,0.85,1.0664418680626873,0.6625940694494937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521712679814562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.130333776302,1535.014344920472,0.3772912850190728,0.12563532271024025,6.112874298809886,3.4883334142061306
2954.0,-30.11270035149245,5.004473578762914,35.00419150691963,24.096990969870262,4.996473881116335,-26.601798852205047,-40.11639294968916,1.4855723818295088,-0.03609713908116419,-5.013062220072575,40.008338971154444,42249.01775006872,25750.55056192093,25750.55056192093,67999.56831198966,77323.9063365368,77323.9063365368,25750.55056192093,103074.45689845773,103074.45689845773,103074.45689845773,127865.33603680912,91536.95707337036,56462.06848690458,38972.09842940642,24790.87913835139,0.0,63762.97756775781,21072.24726759868,1535.0135089814107,0.0,0.8868220664250196,2.815701057461078,0.0014959135982669303,354475.46008219477,1554892.8116558883,4.386461086178841,1554892.8116558883,4.386461086178841,0.85,0.09556311198415995,4.027634451161993,1.2671389985037966,1.0,0.0,4.02763445116374,1.2847944060110992,1.28509083503447,3.1348474373161297,19318.14181644942,1969.902241484036,4632.441516551485,4632.441516551485,5.5587427212875715,5.004473578762914,-2.34069411516901,7.3451676939319235,3.4883394685785167,3.4883394685785167,0.9966684195938619,0.0,0.0,0.00023070896821176566,7.782332485515343e-05,0.00015288564335661224,0.0006157674842711572,0.09556311198420837,0.07169063083177635,0.023872481152432023,0.09556315873067578,0.07169063083174003,0.02387248115241993,0.37729118496883196,0.37729118496883196,0.1256353389229064,0.0,4.976975367079888,4.967848914199067,5.004384873910112,4.97696508099142,4.967867065392113,5.004289175304507,24790.87913835139,21072.24726759868,0.85,1.0664427996595647,0.6625948059776968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521710076660095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.127443904146,1535.0135089814107,0.37729118496883196,0.1256353389229064,6.112874298809886,3.4883394685785167
2955.0,-30.112656933666123,5.004468855418055,35.00418988458796,24.096975742746167,4.99646574811578,-26.601760583415363,-40.11634908439589,1.485569397865607,-0.03604307184178879,-5.013064195468907,40.00833575997812,42249.02371377473,25750.566801383105,25750.566801383105,67999.59051515783,77323.87766984639,77323.87766984639,25750.566801383105,103074.4444712295,103074.4444712295,103074.4444712295,127865.31416644664,91536.9075894745,56462.05363340527,38972.05995118804,24790.86969521714,0.0,63762.92964640519,21072.23924093457,1535.0130549465798,0.0,0.8868220679989964,2.8157001167371596,0.0014959135982669303,354475.4327861219,1554892.673175055,4.386461033290346,1554892.673175055,4.386461033290346,0.85,0.09556308654686824,4.027634451161993,1.2671388649800792,1.0,0.0,4.0276344511617435,1.2847944178157276,1.2850908481826118,3.1348474085133042,19318.131373269436,1969.9011765760415,4632.441516551485,4632.441516551485,5.558746226882215,5.004468855418055,-2.340690669392711,7.345159524810766,3.4883455481383194,3.4883455481383194,0.9966701566109484,0.0,0.0,0.00023071001174052738,7.782371155556649e-05,0.0001528863001849609,0.0006157701297356427,0.09556308654691317,0.071690604910141,0.023872481636772185,0.09556309870650294,0.07169060491010727,0.023872481636760957,0.37729108349463103,0.37729108349463103,0.12563535310844326,0.0,4.976985271415913,4.967851473655173,5.004416828421256,4.977021123627139,4.9678579573041475,5.004540890307567,24790.86969521714,21072.23924093457,0.85,1.0664439493644173,0.6625953974835382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521707472588035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.124555785938,1535.0130549465798,0.37729108349463103,0.12563535310844326,6.112874298809886,3.4883455481383194
