time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2956.0,-30.112613514003964,5.004464260450926,35.00418824890073,24.096978920884453,4.996473948949342,-26.601720679440806,-40.116305044479645,1.4855811143867594,-0.036012256245498975,-5.013053804284662,40.00833212630493,42249.02869242566,25750.551396055405,25750.551396055405,67999.58008848106,77323.85754052758,77323.85754052758,25750.551396055405,103074.40893658299,103074.40893658299,103074.40893658299,127865.26257436066,91536.87325517727,56462.04440707765,38972.03205344402,24790.85363777768,0.0,63762.8856912217,21072.225592111026,1535.0119442372502,0.0,0.8868221340330824,2.815700924822728,0.0014959135982669303,354475.57637176756,1554892.5164742048,4.386458814424669,1554892.5164742048,4.386458814424669,0.85,0.09556304625327172,4.027634451161993,1.2671387226646766,1.0,0.0,4.02763445116175,1.2847943608487542,1.2850907925433468,3.1348475475104656,19318.124127290936,1969.9004376918658,4632.441516551485,4632.441516551485,5.558742901351255,5.004464260450926,-2.3406781709009254,7.345142431351851,3.488351579227225,3.488351579227225,0.9966718797792071,0.0,0.0,0.00023071105531776446,7.782409979717942e-05,0.00015288695552058505,0.0006157727691879796,0.09556304625333137,0.07169056750812783,0.023872478745203547,0.09556306410033584,0.07169056750808307,0.023872478745188642,0.3772909810364868,0.3772909810364868,0.12563536931869568,0.0,4.976992578783438,4.967868436475385,5.0043951242732305,4.977041548039153,4.96795603587185,5.004328066447272,24790.85363777768,21072.225592111026,0.85,1.0664445209988767,0.662595932326854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521704869127439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.121668911343,1535.0119442372502,0.3772909810364868,0.12563536931869568,6.112874298809886,3.488351579227225
2957.0,-30.112570119242687,5.0044596663821155,35.00418664302485,24.096972599532478,4.996475979632449,-26.60168141499864,-40.11626107441259,1.485587275388988,-0.036021315106381735,-5.013049317301932,40.00832972325186,42249.03395277492,25750.551288257317,25750.551288257317,67999.58524103224,77323.82377685676,77323.82377685676,25750.551288257317,103074.37506511409,103074.37506511409,103074.37506511409,127865.22179861505,91536.82279832262,56462.03297424309,38971.9886934217,24790.846733500963,0.0,63762.83542692266,21072.219723475817,1535.0114887036923,0.0,0.8868221655666141,2.815701567521156,0.0014959135982669303,354475.63837302185,1554892.4128434113,4.386457754840593,1554892.4128434113,4.386457754840593,0.85,0.0955630163893827,4.027634451161993,1.2671385765029117,1.0,0.0,4.027634451162578,1.2847943298727222,1.2850907629002566,3.134847623090763,19318.11347877579,1969.8993518455122,4632.441516551485,4632.441516551485,5.558742878081001,5.0044596663821155,-2.3406699700937335,7.345129636475849,3.488357641171171,3.488357641171171,0.9966736117631917,0.0,0.0,0.00023071209830086245,7.782448742481048e-05,0.000152887610876052,0.000615775408720236,0.09556301638942089,0.07169053816466174,0.023872478224759137,0.09556306095161153,0.0716905381646331,0.023872478224749596,0.37729087866669825,0.37729087866669825,0.12563538391473159,0.0,4.976997959886148,4.967880595809675,5.004380136084478,4.977028002195539,4.967937760513905,5.004328715293866,24790.846733500963,21072.219723475817,0.85,1.0664454424860894,0.6625965371504802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521702265557652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.118783520786,1535.0114887036923,0.37729087866669825,0.12563538391473159,6.112874298809886,3.488357641171171
2958.0,-30.11252675900273,5.004455071878384,35.00418503918378,24.096966452803485,4.9964766754279415,-26.601642315097493,-40.11621336741371,1.4855922315232974,-0.035993717777046186,-5.013044904043877,40.00832657076654,42249.023484513906,25750.55134044772,25750.55134044772,67999.57482496163,77323.79627780008,77323.79627780008,25750.55134044772,103074.3476182478,103074.3476182478,103074.3476182478,127865.18309639755,91536.77807970619,56462.005286422536,38971.96977031517,24790.83547814975,0.0,63762.80524846492,21072.21015642729,1535.0107868153793,0.0,0.88682219943834,2.8157017201450656,0.0014959135982669303,354475.699355555,1554892.2768936325,4.386456616688993,1554892.2768936325,4.386456616688993,0.85,0.09556298382320624,4.027634451161993,1.2671384083619341,1.0,0.0,4.0276344511623385,1.2847943045349828,1.2850907388956991,3.1348476849138516,19318.10404126987,1969.8983894877326,4632.441516551485,4632.441516551485,5.558742889347285,5.004455071878384,-2.3406618309559377,7.345116902834322,3.488363695727832,3.488363695727832,0.9966753416365234,0.0,0.0,0.00023071314045858564,7.782490799819152e-05,0.00015288823246039412,0.0006157779122347467,0.0955629838232554,0.07169050691211439,0.023872476911141017,0.09556302608506793,0.0716905069120775,0.02387247691112874,0.37729077608749134,0.37729077608749134,0.1256353976123597,0.0,4.977006929569825,4.9678954762528065,5.004371342159061,4.977051186266806,4.967963385288556,5.004344558228524,24790.83547814975,21072.21015642729,0.85,1.066445783870193,0.6625966865774157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521699663481888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.115899078703,1535.0107868153793,0.37729077608749134,0.1256353976123597,6.112874298809886,3.488363695727832
2959.0,-30.11248343978357,5.004450404590609,35.00418341648344,24.096961214114003,4.9964716799947,-26.601603821259616,-40.11617327397687,1.4855920614712932,-0.03583194525492672,-5.013043952652635,40.008322813766945,42249.044569886595,25750.560074533016,25750.560074533016,67999.60464441961,77323.79548033405,77323.79548033405,25750.560074533016,103074.35555486707,103074.35555486707,103074.35555486707,127865.17742543809,91536.75777521504,56462.0068647695,38971.9454560506,24790.821870571013,0.0,63762.767326621615,21072.19858998536,1535.010031686183,0.0,0.8868222178821829,2.815699706351841,0.0014959135982669303,354475.7125019084,1554892.114874407,4.386455996942345,1554892.114874407,4.386455996942345,0.85,0.09556295292386165,4.027634451161993,1.2671382764866577,1.0,0.0,4.027634451162282,1.2847943031804854,1.2850907388786559,3.1348476882187724,19318.0997561696,1969.8979525291104,4632.441516551485,4632.441516551485,5.558744774764568,5.004450404590609,-2.3406562574741487,7.345106662064758,3.4883697424965097,3.4883697424965097,0.996677069284717,0.0,0.0,0.00023071418163471196,7.782526145387283e-05,0.00015288892018083914,0.0006157806821213038,0.09556295292391705,0.07169047696058589,0.023872475963331155,0.09556291271477273,0.07169047696054433,0.023872475963317315,0.3772906735139366,0.3772906735139366,0.12563541095705477,0.0,4.977047585522087,4.967941459475298,5.0043959871241555,4.977212007397725,4.968127200545382,5.0044963760717565,24790.821870571013,21072.19858998536,0.85,1.0664468857835954,0.6625974113304707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521697063477008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.113015391536,1535.010031686183,0.3772906735139366,0.12563541095705477,6.112874298809886,3.4883697424965097
2960.0,-30.11244011682284,5.004445803852568,35.00418178113703,24.096954508591466,4.996475910250078,-26.601564401420962,-40.11612549712879,1.485600194848845,-0.035885089599162256,-5.013036474461733,40.00831920002293,42249.03374769051,25750.55208856492,25750.55208856492,67999.58583625543,77323.7514029085,77323.7514029085,25750.55208856492,103074.30349147342,103074.30349147342,103074.30349147342,127865.11041611226,91536.69792431283,56461.98026909748,38971.90850579483,24790.80692463884,0.0,63762.71543043367,21072.185885943014,1535.0090477977412,0.0,0.8868222690205709,2.8157012772286363,0.0014959135982669303,354475.81583579804,1554891.9590330382,4.3864542785996505,1554891.9590330382,4.3864542785996505,0.85,0.09556291602865519,4.027634451161993,1.2671380984550344,1.0,0.0,4.027634451161685,1.284794262980869,1.2850907000076524,3.134847786304262,19318.08712511594,1969.89666452009,4632.441516551485,4632.441516551485,5.558743050842512,5.004445803852568,-2.3406459106024067,7.345091714454975,3.488375759651161,3.488375759651161,0.9966787884717603,0.0,0.0,0.0002307152229050957,7.782568264690203e-05,0.00015288954025819367,0.0006157831795662193,0.09556291602871306,0.07169044235317545,0.023872473675537603,0.09556291028730078,0.07169044235313204,0.023872473675523146,0.37729057284172574,0.37729057284172574,0.12563542604216682,0.0,4.977065504705763,4.967966311717646,5.004393072056189,4.977151384862566,4.968079932785486,5.0043956314970615,24790.80692463884,21072.185885943014,0.85,1.0664474587887378,0.6625977808894448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521694465932746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.110132327925,1535.0090477977412,0.37729057284172574,0.12563542604216682,6.112874298809886,3.488375759651161
2961.0,-30.112396780559195,5.0044411270052285,35.00418014314,24.09694396136331,4.996471357890638,-26.601525847948306,-40.11608163183553,1.4856004252803148,-0.03582660350446076,-5.013035713746343,40.008315852125826,42249.03918926697,25750.56122168074,25750.56122168074,67999.6004109477,77323.72723496097,77323.72723496097,25750.56122168074,103074.2884566417,103074.2884566417,103074.2884566417,127865.08421571774,91536.65442176763,56461.96637607604,38971.875606323985,24790.795759076038,0.0,63762.67136540002,21072.176395214632,1535.0084338769009,0.0,0.8868222850129254,2.8157005978193226,0.0014959135982669303,354475.8263473901,1554891.8146562285,4.386453741227528,1554891.8146562285,4.386453741227528,0.85,0.09556288743679883,4.027634451161993,1.2671379599859942,1.0,0.0,4.027634451162864,1.284794259751975,1.2850906981163177,3.134847794182637,19318.077944252116,1969.895728332521,4632.441516551485,4632.441516551485,5.558745022398071,5.0044411270052285,-2.3406404970409995,7.345081624046228,3.488381789102837,3.488381789102837,0.9966805111722391,0.0,0.0,0.00023071626449954876,7.78260693581463e-05,0.00015289019514140248,0.0006157858171963926,0.095562887436848,0.07169041402518367,0.02387247341166433,0.0955628507319436,0.07169041402514678,0.023872473411652047,0.3772904724392994,0.3772904724392994,0.12563544086406708,0.0,4.977093938721396,4.967994335890637,5.004422726547318,4.9772091102418585,4.96810787833374,5.0045427910444005,24790.795759076038,21072.176395214632,0.85,1.0664484243652126,0.6625983241378569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521691868165014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.107250783247,1535.0084338769009,0.3772904724392994,0.12563544086406708,6.112874298809886,3.488381789102837
2962.0,-30.11235348226385,5.004436575794932,35.00417850768601,24.0969470696524,4.9964800859267635,-26.60148600051564,-40.11603759191928,1.4856126041791105,-0.03581330970524732,-5.013025455102323,40.00831265020358,42249.04368246618,25750.546145235607,25750.546145235607,67999.58982770178,77323.70464065146,77323.70464065146,25750.546145235607,103074.25078588707,103074.25078588707,103074.25078588707,127865.03297475609,91536.61788483156,56461.95692664848,38971.84550909231,24790.782188869016,0.0,63762.627697961325,21072.16486053866,1535.0074676398322,0.0,0.8868223488092689,2.8157016205792087,0.0014959135982669303,354475.96810171416,1554891.6765745422,4.386451597554783,1554891.6765745422,4.386451597554783,0.85,0.0955628493138764,4.027634451161993,1.267137809977867,1.0,0.0,4.027634451162245,1.2847942006279003,1.2850906403157385,3.134847938443076,19318.070233424332,1969.8949420469103,4632.441516551485,4632.441516551485,5.558741767862623,5.004436575794932,-2.3406281168507506,7.345064692645682,3.488387787926977,3.488387787926977,0.9966822251219934,0.0,0.0,0.0002307173051857538,7.782645761063383e-05,0.00015289084757512,0.0006157884449609103,0.09556284931392993,0.07169037831588689,0.02387247099804304,0.0955628321646118,0.07169037831584674,0.023872470998029673,0.37729037246169933,0.37729037246169933,0.12563545744934113,0.0,4.977113682447907,4.968028268713567,5.004399842049111,4.977212145397061,4.968183496306381,5.0043278107906985,24790.782188869016,21072.16486053866,0.85,1.0664489887369546,0.6625988483817928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521689269600493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.104370949168,1535.0074676398322,0.37729037246169933,0.12563545744934113,6.112874298809886,3.488387787926977
2963.0,-30.112310193454316,5.004431943301219,35.00417688792145,24.096936417650454,4.996476092112539,-26.60144743392349,-40.115993726626016,1.485613332582307,-0.03577204535298506,-5.013024892416804,40.008309836284624,42249.04891283147,25750.555899245584,25750.555899245584,67999.60481207706,77323.67785565354,77323.67785565354,25750.555899245584,103074.23375489912,103074.23375489912,103074.23375489912,127865.00787583164,91536.5720104232,56461.94306760368,38971.80993646614,24790.774120932514,0.0,63762.58405739865,21072.158002792636,1535.0070345581498,0.0,0.886822361860593,2.81570114425916,0.0014959135982669303,354475.97587692464,1554891.555225356,4.386451159006668,1554891.555225356,4.386451159006668,0.85,0.0955628229912514,4.027634451161993,1.2671376632666216,1.0,0.0,4.027634451161815,1.2847941950717432,1.2850906360951493,3.1348479519998835,19318.06055199778,1969.8939548161484,4632.441516551485,4632.441516551485,5.55874387344991,5.004431943301219,-2.34062283721888,7.345054780520099,3.4883938168568793,3.4883938168568793,0.9966839476733941,0.0,0.0,0.00023071834564828783,7.782684432543845e-05,0.0001528915013228494,0.0006157910780177876,0.09556282299129264,0.0716903517435293,0.02387247124776334,0.09556279044329315,0.07169035174349836,0.023872471247753043,0.37729027320110115,0.37729027320110115,0.1256354722777185,0.0,4.97714130354035,4.968060003472317,5.00441509722674,4.9772528470638235,4.968188011918926,5.004477187889279,24790.774120932514,21072.158002792636,0.85,1.0664499536415317,0.6625993839082677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452168667331354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.101491799,1535.0070345581498,0.37729027320110115,0.1256354722777185,6.112874298809886,3.4883938168568793
2964.0,-30.11226691387804,5.004427352721458,35.004175255084746,24.09692471791061,4.996478733535748,-26.60140821203069,-40.11594975655896,1.4856200316889463,-0.035877913773049386,-5.013018584588427,40.00830621599953,42249.05370574373,25750.55086957131,25750.55086957131,67999.60457531504,77323.61994397495,77323.61994397495,25750.55086957131,103074.17081354625,103074.17081354625,103074.17081354625,127864.9302768767,91536.49769953676,56461.93146130774,38971.740264698914,24790.759463330447,0.0,63762.49972802936,21072.14554383088,1535.0060917149392,0.0,0.8868224070669447,2.815703271050437,0.0014959135982669303,354476.06303875486,1554891.3991019481,4.386449639991493,1554891.3991019481,4.386449639991493,0.85,0.09556278783811453,4.027634451161993,1.2671375083131715,1.0,0.0,4.027634451162016,1.284794161584025,1.2850906039362746,3.134848033708618,19318.04486928023,1969.8923556240136,4632.441516551485,4632.441516551485,5.558742787699718,5.004427352721458,-2.340613366436748,7.345040719158206,3.488399813680934,3.488399813680934,0.9966856610516954,0.0,0.0,0.00023071938589321815,7.782723196570835e-05,0.0001528921539275098,0.0006157937064708009,0.0955627878381718,0.07169031844129871,0.0238724693968731,0.09556280879905658,0.07169031844125574,0.023872469396858796,0.3772901744033771,0.3772901744033771,0.12563548799912921,0.0,4.977138781214762,4.96805726877318,5.004413202213414,4.977140670815402,4.968058317820862,5.004417616437763,24790.759463330447,21072.14554383088,0.85,1.066451360366336,0.6626003354001422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521684077596277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.098613902073,1535.0060917149392,0.3772901744033771,0.12563548799912921,6.112874298809886,3.488399813680934
2965.0,-30.11222364494632,5.004422796724714,35.00417363593739,24.09692342570054,4.996482140560404,-26.60136892318586,-40.115905821416504,1.4856274188005325,-0.03583082433948448,-5.01301257709865,40.00830334905919,42249.05841242535,25750.546719609367,25750.546719609367,67999.60513203472,77323.60102290915,77323.60102290915,25750.546719609367,103074.14774251851,103074.14774251851,103074.14774251851,127864.89701018322,91536.46269338738,56461.92008290569,38971.71401164632,24790.749267664713,0.0,63762.463279311036,21072.136877515004,1535.0054148682088,0.0,0.8868224480174098,2.815703353726914,0.0014959135982669303,354476.14605051005,1554891.275466252,4.386448263981893,1554891.275466252,4.386448263981893,0.85,0.09556275521869549,4.027634451161993,1.267137389075942,1.0,0.0,4.027634451160602,1.2847941248782189,1.2850905685582463,3.134848123269367,19318.037481512714,1969.8916022813821,4632.441516551485,4632.441516551485,5.558741891852049,5.004422796724714,-2.3406041016809667,7.34502689840568,3.4884058154282083,3.4884058154282083,0.9966873758366309,0.0,0.0,0.00023072042588662288,7.78276192998652e-05,0.00015289280658675768,0.0006157963351436725,0.09556275521874148,0.07169028700416535,0.023872468214576125,0.0955627738802615,0.07169028700413085,0.023872468214564634,0.37729007390596175,0.37729007390596175,0.1256355034046918,0.0,4.977145093924946,4.968069834383755,5.004400723568892,4.977181752759179,4.968131513892274,5.00436223218037,24790.749267664713,21072.136877515004,0.85,1.0664519787161124,0.6626007879801261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521681482433546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.095737263138,1535.0054148682088,0.37729007390596175,0.1256355034046918,6.112874298809886,3.4884058154282083
2966.0,-30.112180404414726,5.0044182749083275,35.00417203293616,24.09692209856587,4.996485698147042,-26.601329644854715,-40.11585804456843,1.485634938587675,-0.03578650215609969,-5.013006550115638,40.00830058105474,42249.04732317701,25750.542617966363,25750.542617966363,67999.58994114338,77323.58139744846,77323.58139744846,25750.542617966363,103074.12401541483,103074.12401541483,103074.12401541483,127864.8636457785,91536.42705523391,56461.89298096488,38971.70452696559,24790.73963036367,0.0,63762.44415732926,21072.12868580912,1535.004769402653,0.0,0.8868224887088563,2.8157034750258445,0.0014959135982669303,354476.2293316393,1554891.156097136,4.386446896675878,1554891.156097136,4.386446896675878,0.85,0.09556272266488301,4.027634451161993,1.2671371797239406,1.0,0.0,4.0276344511628315,1.2847940875531354,1.2850905325599262,3.134848214341134,19318.029960365795,1969.8908353378367,4632.441516551485,4632.441516551485,5.558741006434932,5.0044182749083275,-2.340594810718006,7.345013085626333,3.4884118199570593,3.4884118199570593,0.9966890914163027,0.0,0.0,0.00023072146520172757,7.782804050469191e-05,0.00015289342469703565,0.0006157988246659227,0.0955627226649276,0.07169025572341282,0.02387246694151477,0.09556274219802009,0.07169025572337938,0.023872466941503634,0.377289972975189,0.377289972975189,0.1256355179142389,0.0,4.977157795687674,4.968093604493049,5.004380170846389,4.97722004795952,4.9682001390658,5.004309420218533,24790.73963036367,21072.12868580912,0.85,1.066452060296799,0.6626008127751583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452167888790998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.092861853605,1535.004769402653,0.377289972975189,0.1256355179142389,6.112874298809886,3.4884118199570593
2967.0,-30.11213720471113,5.004413624552344,35.00417041208397,24.096901632752292,4.996477122001651,-26.601291616698845,-40.11581802098078,1.4856315339899875,-0.03580584933536102,-5.01300824377001,40.00829685510313,42249.06817954149,25750.558042718076,25750.558042718076,67999.62622225957,77323.53353372378,77323.53353372378,25750.558042718076,103074.09157644186,103074.09157644186,103074.09157644186,127864.81868094439,91536.35828303565,56461.89292885591,38971.62817131082,24790.72710450253,0.0,63762.355275813345,21072.11803882715,1535.004130750151,0.0,0.8868224935803207,2.8157035314654686,0.0014959135982669303,354476.2059286435,1554890.995416931,4.386446732985887,1554890.995416931,4.386446732985887,0.85,0.09556269514930504,4.027634451161993,1.267137052793987,1.0,0.0,4.02763445116247,1.2847941013362754,1.2850905476803665,3.134848180710802,19318.015446544036,1969.8893553399007,4632.441516551485,4632.441516551485,5.558744336158937,5.004413624552344,-2.340591212264745,7.345004836817089,3.4884178272036577,3.4884178272036577,0.9966908077724737,0.0,0.0,0.0002307225035398119,7.782839335772557e-05,0.00015289411018208632,0.0006158015855491285,0.09556269514935772,0.07169022841170035,0.023872466737657368,0.0955627048787413,0.07169022841166084,0.02387246673764421,0.37728987238584705,0.37728987238584705,0.12563553120882714,0.0,4.977167361297347,4.9680942407410384,5.004416545856259,4.9772023944346415,4.968093566992252,5.004558825484821,24790.72710450253,21072.11803882715,0.85,1.066454115882597,0.6626020635026263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521676295090247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.089987317424,1535.004130750151,0.37728987238584705,0.12563553120882714,6.112874298809886,3.4884178272036577
2968.0,-30.112093994159594,5.004409109955482,35.00416877767685,24.09691004958006,4.996485768279814,-26.601251856404286,-40.115770244132705,1.485643630525081,-0.03569868052284164,-5.0129975327306004,40.00829321858296,42249.05666923964,25750.541751623357,25750.541751623357,67999.598420863,77323.53261969131,77323.53261969131,25750.541751623357,103074.07437131467,103074.07437131467,103074.07437131467,127864.78524640427,91536.34342877362,56461.86747832435,38971.63994494363,24790.710875089597,0.0,63762.35082003323,21072.104243826157,1535.003004842558,0.0,0.8868225612521781,2.8157033740060715,0.0014959135982669303,354476.35393430945,1554890.838593433,4.386444459089592,1554890.838593433,4.386444459089592,0.85,0.09556265455242803,4.027634451161993,1.267136904434301,1.0,0.0,4.027634451161694,1.284794042601828,1.2850904902668276,3.134848324020601,19318.01231167098,1969.8890356718127,4632.441516551485,4632.441516551485,5.55874081941843,5.004409109955482,-2.340578529084581,7.344987639040063,3.488423788137783,3.488423788137783,0.9966925108965095,0.0,0.0,0.00023072354214294342,7.782881456642511e-05,0.0001528947275765183,0.0006158040721882127,0.09556265455248786,0.07169019088182564,0.023872463670662213,0.09556263673278843,0.07169019088178076,0.023872463670647267,0.37728977068204217,0.37728977068204217,0.12563554697136223,0.0,4.977189589873944,4.9681306890314545,5.0043960544499555,4.977298852207753,4.968296838290655,5.004334455773176,24790.710875089597,21072.104243826157,0.85,1.0664537543916666,0.662601929287174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521673704719553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.087113404672,1535.003004842558,0.37728977068204217,0.12563554697136223,6.112874298809886,3.488423788137783
2969.0,-30.11205083629718,5.004404517373486,35.00416715896746,24.096894089039438,4.996481974251321,-26.60121338770309,-40.11572637883944,1.485644525657789,-0.03574763572532902,-5.0129968282311355,40.00829040700018,42249.061398216014,25750.551109839515,25750.551109839515,67999.61250805552,77323.48361559189,77323.48361559189,25750.551109839515,103074.03472543141,103074.03472543141,103074.03472543141,127864.73758801403,91536.27546900167,56461.8532516281,38971.58024152619,24790.702862582624,0.0,63762.28310410882,21072.09743319523,1535.0025697533024,0.0,0.8868225750166807,2.8157040992471987,0.0014959135982669303,354476.3636691194,1554890.7173450445,4.386443996577537,1554890.7173450445,4.386443996577537,0.85,0.09556262776284924,4.027634451161993,1.2671367549756543,1.0,0.0,4.027634451160547,1.284794036272128,1.2850904852685059,3.1348483394648268,19317.997969305296,1969.8875731575306,4632.441516551485,4632.441516551485,5.558742839566149,5.004404517373486,-2.3405731701381267,7.344977687511613,3.4884297822753174,3.4884297822753174,0.9966942235072336,0.0,0.0,0.00023072457948394254,7.782920129205727e-05,0.00015289537819188526,0.0006158066926290792,0.09556262776289064,0.0716901639777404,0.02387246378515023,0.09556263574333325,0.07169016397770935,0.023872463785139887,0.3772896702596884,0.3772896702596884,0.1256355612826089,0.0,4.977201244653543,4.968140741187938,5.004412512398915,4.977249192505781,4.9681822886989835,5.004479683803993,24790.702862582624,21072.09743319523,0.85,1.0664551079049058,0.6626027071401008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521671113699277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.084241149232,1535.0025697533024,0.3772896702596884,0.1256355612826089,6.112874298809886,3.4884297822753174
2970.0,-30.11200766475206,5.004400030514195,35.00416554084511,24.096897441800706,4.996489383017115,-26.60117378630177,-40.11568237384779,1.4856555045673991,-0.03570212028608921,-5.012987488485551,40.00828718667909,42249.06549801918,25750.538423114904,25750.538423114904,67999.60392113408,77323.46721887472,77323.46721887472,25750.538423114904,103074.00564198963,103074.00564198963,103074.00564198963,127864.6951305467,91536.2446466969,56461.84292584366,38971.55746761471,24790.689488557065,0.0,63762.24695617177,21072.086065273506,1535.0016362086628,0.0,0.8868226342034842,2.8157045915331627,0.0014959135982669303,354476.492726222,1554890.5784699863,4.38644200779457,1554890.5784699863,4.38644200779457,0.85,0.09556259016886426,4.027634451161993,1.2671365780429915,1.0,0.0,4.027634451159015,1.2847939827680537,1.2850904330853532,3.1348484700127286,19317.991464504674,1969.886909852465,4632.441516551485,4632.441516551485,5.558740100897013,5.004400030514195,-2.340561482884797,7.344961513398992,3.4884357453630077,3.4884357453630077,0.9966959272465736,0.0,0.0,0.00023072561715811976,7.782958925108554e-05,0.00015289602790703424,0.0006158093094441967,0.09556259016891741,0.07169012879003801,0.02387246137887939,0.09556260071051136,0.07169012878999814,0.023872461378866117,0.3772895692854289,0.3772895692854289,0.12563557666075809,0.0,4.9772145210207555,4.9681668394562735,5.004387267333016,4.977285368199489,4.968288982495096,5.004304046519678,24790.689488557065,21072.086065273506,0.85,1.0664555778260911,0.6626031470794921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452166852583926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.081369278603,1535.0016362086628,0.3772895692854289,0.12563557666075809,6.112874298809886,3.4884357453630077
2971.0,-30.111964479688375,5.004395493767241,35.00416393836301,24.096886440552794,4.996487482695141,-26.601135103729067,-40.11564228041095,1.4856581067364072,-0.03570679115574649,-5.012985426725836,40.008284405990814,42249.08589439388,25750.544409634484,25750.544409634484,67999.63030402837,77323.43061990052,77323.43061990052,25750.544409634484,103073.97502953501,103073.97502953501,103073.97502953501,127864.65617108173,91536.18984775747,56461.84512225314,38971.49413944926,24790.681141546716,0.0,63762.17528099598,21072.07897031471,1535.0011524221873,0.0,0.8868226547628556,2.815704893528832,0.0014959135982669303,354476.5212157332,1554890.4585539263,4.386441316962782,1554890.4585539263,4.386441316962782,0.85,0.09556256187606675,4.027634451161993,1.26713648902718,1.0,0.0,4.027634451161225,1.2847939684511693,1.2850904200988555,3.1348485049453823,19317.97989962731,1969.88573056317,4632.441516551485,4632.441516551485,5.5587413932003376,5.004395493767241,-2.3405551207981152,7.344950614565356,3.4884417326894104,3.4884417326894104,0.9966976379112601,0.0,0.0,0.00023072665516153212,7.7829942726423e-05,0.00015289671243510914,0.0006158120664730538,0.09556256187610876,0.07169010084295864,0.023872461033150126,0.09556258305696164,0.07169010084292712,0.02387246103313963,0.37728946884981035,0.37728946884981035,0.12563559037341837,0.0,4.97722656219895,4.968182187661512,5.004389365597433,4.977278635570087,4.968247498813298,5.00440167906936,24790.681141546716,21072.07897031471,0.85,1.0664571904010205,0.6626042117949201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521665937159676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.078499120682,1535.0011524221873,0.37728946884981035,0.12563559037341837,6.112874298809886,3.4884417326894104
2972.0,-30.111921355075317,5.004391018536151,35.00416233459986,24.096890247333818,4.996492016211547,-26.601095832118375,-40.1155982754193,1.4856664932551895,-0.03559437647129471,-5.012978136540471,40.00828116371239,42249.08999345132,25750.537027730774,25750.537027730774,67999.6270211821,77323.42771478968,77323.42771478968,25750.537027730774,103073.96474252045,103073.96474252045,103073.96474252045,127864.6330237245,91536.17137194381,56461.83365060765,38971.48635704018,24790.66828120405,0.0,63762.15463824423,21072.06803902344,1535.0002958499074,0.0,0.8868227035994712,2.81570426789075,0.0014959135982669303,354476.6219519357,1554890.318731986,4.386439675964914,1554890.318731986,4.386439675964914,0.85,0.09556252626726414,4.027634451161993,1.2671363538550215,1.0,0.0,4.02763445116321,1.2847939270770719,1.28509038004704,3.1348486058966127,19317.97600045478,1969.8853329582253,4632.441516551485,4632.441516551485,5.5587397996769905,5.004391018536151,-2.340544931532183,7.344935950068335,3.4884476974882697,3.4884476974882697,0.9966993421395056,0.0,0.0,0.00023072769171623552,7.783033068886746e-05,0.00015289736102736806,0.0006158146787655806,0.09556252626731651,0.07169006735369195,0.02387245891362456,0.09556251375939695,0.07169006735365266,0.023872458913611474,0.37728936821033293,0.37728936821033293,0.1256356043956862,0.0,4.977255232487494,4.968226697980981,5.00437044982948,4.977383760069188,4.9684185941582655,5.004308648974359,24790.66828120405,21072.06803902344,0.85,1.066457484176613,0.6626044905971625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521663347670357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.07563067263,1535.0002958499074,0.37728936821033293,0.1256356043956862,6.112874298809886,3.4884476974882697
2973.0,-30.1118782072558,5.004386477990008,35.00416073071334,24.096879525482677,4.996488387346121,-26.601057355918652,-40.115554445050634,1.4856675360095957,-0.03555724519122805,-5.012976816018698,40.008277952592586,42249.09467496181,25750.54486553717,25750.54486553717,67999.63954049897,77323.39922733112,77323.39922733112,25750.54486553717,103073.94409286829,103073.94409286829,103073.94409286829,127864.60172066776,91536.12399981839,56461.81944745172,38971.44950262963,24790.657627799468,0.0,63762.107130429096,21072.058983629548,1534.9996976386105,0.0,0.8868227219452764,2.815703934310969,0.0014959135982669303,354476.6401989845,1554890.180253757,4.386439059512987,1554890.180253757,4.386439059512987,0.85,0.09556249744446013,4.027634451161993,1.2671362021984534,1.0,0.0,4.027634451160775,1.2847939200572358,1.2850903743581348,3.134848623024747,19317.96600294704,1969.8843134961521,4632.441516551485,4632.441516551485,5.558741491615545,5.004386477990008,-2.340539125655002,7.3449256036450095,3.4884536732831695,3.4884536732831695,0.996701049509477,0.0,0.0,0.00023072872883302958,7.7830717113556e-05,0.0001528980117194736,0.000615817299515522,0.09556249744450779,0.07169003917814668,0.02387245826636112,0.09556246717284898,0.07169003917811093,0.023872458266349213,0.3772892691871688,0.3772892691871688,0.1256356173921876,0.0,4.977287600138709,4.968265282331288,5.0043841356127245,4.977419570827465,4.968422129417149,5.004441389712383,24790.657627799468,21072.058983629548,0.85,1.066458475115977,0.6626050577114528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521660761806703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.072762453055,1534.9996976386105,0.3772892691871688,0.1256356173921876,6.112874298809886,3.4884536732831695
2974.0,-30.111835132388705,5.004381960775799,35.004159110863235,24.096868035290413,4.9964897268604265,-26.601018448491775,-40.115506772976346,1.4856730429640508,-0.03563226378827267,-5.012971374489914,40.00827427984541,42249.08310141832,25750.54206570511,25750.54206570511,67999.62516712343,77323.34743709488,77323.34743709488,25750.54206570511,103073.8895028,103073.8895028,103073.8895028,127864.53242432972,91536.05536592127,56461.7910302469,38971.40481741597,24790.642921529725,0.0,63762.047738945694,21072.046483300266,1534.998772125626,0.0,0.8868227629330998,2.815705554784987,0.0014959135982669303,354476.71539036155,1554890.0218680466,4.386437682248748,1554890.0218680466,4.386437682248748,0.85,0.09556246290414364,4.027634451161993,1.2671360247163101,1.0,0.0,4.027634451162517,1.2847938921566997,1.2850903477814641,3.134848691101003,19317.951518312628,1969.8828364744973,4632.441516551485,4632.441516551485,5.558740887218909,5.004381960775799,-2.3405303194620344,7.344912280237834,3.4884596219159767,3.4884596219159767,0.9967027491188505,0.0,0.0,0.00023072976420059857,7.783113741015138e-05,0.00015289862679044718,0.0006158197767965651,0.09556246290420098,0.07169000659595534,0.023872456308245634,0.09556246896857674,0.07169000659591232,0.023872456308231312,0.37728917112722016,0.37728917112722016,0.1256356315332928,0.0,4.97729583569344,4.968274525557092,5.004389334522898,4.977339110701621,4.968321839955308,5.004420477169504,24790.642921529725,21072.046483300266,0.85,1.06645924305203,0.6626054933868237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521658174552408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.069896135872,1534.998772125626,0.37728917112722016,0.1256356315332928,6.112874298809886,3.4884596219159767
2975.0,-30.11179206246698,5.004377514616012,35.00415750659462,24.09686635890978,4.99649561916811,-26.600979090241843,-40.115462767984695,1.4856826469435642,-0.03564287571288105,-5.0129636349607125,40.00827149399126,42249.08691363987,25750.533539174492,25750.533539174492,67999.62045281436,77323.31687054264,77323.31687054264,25750.533539174492,103073.85040971712,103073.85040971712,103073.85040971712,127864.48297857642,91536.00980077467,56461.77984387433,38971.36661877816,24790.63256885929,0.0,63761.99918763745,21072.037683530398,1534.9980456455005,0.0,0.8868228124037584,2.8157065975145827,0.0014959135982669303,354476.82233566954,1554889.901729243,4.386436019946179,1554889.901729243,4.386436019946179,0.85,0.09556242877171786,4.027634451161993,1.26713586976286,1.0,0.0,4.0276344511616085,1.2847938450898,1.28509030203386,3.134848805942469,19317.9419021533,1969.88185589914,4632.441516551485,4632.441516551485,5.558739046606226,5.004377514616012,-2.340519809931732,7.344897324547744,3.4884655700196734,3.4884655700196734,0.9967044485770495,0.0,0.0,0.00023073079945357567,7.783152537810129e-05,0.00015289927407547438,0.0006158223838240404,0.0955624287717639,0.0716899742146164,0.023872454557147496,0.09556246446116849,0.07168997421458187,0.023872454557136,0.37728907208353846,0.37728907208353846,0.12563564608433458,0.0,4.977297880304093,4.968283982911544,5.004369104624118,4.977320759247846,4.968336521119511,5.004302901665653,24790.63256885929,21072.037683530398,0.85,1.0664599811669413,0.6626060577133123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521655591673408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.067029795468,1534.9980456455005,0.37728907208353846,0.12563564608433458,6.112874298809886,3.4884655700196734
2976.0,-30.111748974559134,5.004373052397985,35.004155918226104,24.09686552071946,4.9964959731843335,-26.600940269672144,-40.115418867766834,1.4856872682979139,-0.03552538916466119,-5.012959957366889,40.00826874857796,42249.09112944539,25750.535466163223,25750.535466163223,67999.62659560861,77323.31228409511,77323.31228409511,25750.535466163223,103073.84775025834,103073.84775025834,103073.84775025834,127864.47152221171,91535.9879662613,56461.76681161389,38971.356838497115,24790.62377195336,0.0,63761.980610450475,21072.030206160354,1534.997502586512,0.0,0.8868228410579226,2.8157054836034456,0.0014959135982669303,354476.8731529048,1554889.7833344392,4.3864350571150865,1554889.7833344392,4.3864350571150865,0.85,0.09556239887031141,4.027634451161993,1.2671357488771897,1.0,0.0,4.027634451162504,1.2847938213315946,1.2850902796008894,3.1348488639116003,19317.93729415409,1969.8813860139896,4632.441516551485,4632.441516551485,5.558739462583139,5.004373052397985,-2.340512268913554,7.344885321311539,3.488471532029431,3.488471532029431,0.9967061520084088,0.0,0.0,0.00023073183514316084,7.783191242410033e-05,0.00015289992271906052,0.0006158249963232944,0.095562398870354,0.07168994514356808,0.023872453726785918,0.09556239593524521,0.07168994514353613,0.023872453726775284,0.37728897227202296,0.37728897227202296,0.1256356594241105,0.0,4.977323821861432,4.968320828121705,5.004362286917569,4.977434568202227,4.968475198202782,5.004342008991728,24790.62377195336,21072.030206160354,0.85,1.0664603882217485,0.662606316882836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521653009091824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.06416479182,1534.997502586512,0.37728897227202296,0.1256356594241105,6.112874298809886,3.488471532029431
2977.0,-30.11170598102939,5.004368518804979,35.004154310294275,24.096855043340497,4.996491069742758,-26.600902059802305,-40.11537884417919,1.4856871485162448,-0.035455821076197935,-5.012958951732318,40.00826500201582,42249.110992475,25750.5440311607,25750.5440311607,67999.6550236357,77323.2897864417,77323.2897864417,25750.5440311607,103073.8338176024,103073.8338176024,103073.8338176024,127864.44389322175,91535.94613027622,56461.76733631181,38971.30977107157,24790.610075619345,0.0,63761.919846690915,21072.01856427644,1534.9967380745352,0.0,0.8868228597399348,2.815704687222562,0.0014959135982669303,354476.88704883057,1554889.6217655218,4.386434429366138,1554889.6217655218,4.386434429366138,0.8499999999999999,0.09556236863923326,4.027634451161993,1.2671356159029528,1.0,0.0,4.02763445116364,1.2847938197579294,1.2850902793546686,3.1348488677512845,19317.928465004436,1969.8804856912845,4632.441516551485,4632.441516551485,5.558741311499622,5.004368518804979,-2.3405067184843267,7.344875237289306,3.488477481784686,3.488477481784686,0.9967078519384817,0.0,0.0,0.00023073286856848147,7.783226529336335e-05,0.00015290060327511812,0.000615827737354318,0.09556236863928863,0.07168991589929297,0.023872452739995664,0.095562323324724,0.07168991589925143,0.023872452739981835,0.37728887351407525,0.37728887351407525,0.12563567259506012,0.0,4.97735930330208,4.96835962652051,5.004387795932303,4.977503130656146,4.968516731368709,5.004491744222491,24790.610075619345,21072.01856427644,0.85,1.066461850382391,0.6626072598513143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521650425432622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.061301584159,1534.9967380745352,0.37728887351407525,0.12563567259506012,6.112874298809886,3.488477481784686
2978.0,-30.111662916468322,5.004364054784579,35.00415269103743,24.096843029279285,4.996495591983633,-26.600862843357948,-40.11533110225571,1.485695518873839,-0.03560544844560809,-5.012951340077685,40.008261456287485,42249.099187235995,25750.535682447902,25750.535682447902,67999.6348696839,77323.22306604554,77323.22306604554,25750.535682447902,103073.75874849345,103073.75874849345,103073.75874849345,127864.35412397153,91535.8638589179,56461.73998011066,38971.24875423027,24790.595375478075,0.0,63761.84412970835,21072.006069156363,1534.9957621745928,0.0,0.8868229113110052,2.8157075409557573,0.0014959135982669303,354476.9922272003,1554889.4688574877,4.386432696486233,1554889.4688574877,4.386432696486233,0.85,0.09556233236429582,4.027634451161993,1.2671353922644628,1.0,0.0,4.0276344511637925,1.284793778462373,1.2850902393795904,3.1348489685109007,19317.911102293045,1969.878715187454,4632.441516551485,4632.441516551485,5.558739509272273,5.004364054784579,-2.340496335188258,7.344860389972837,3.4884834025714593,3.4884834025714593,0.9967095435918455,0.0,0.0,0.00023073390370543907,7.783268621352052e-05,0.00015290121749191856,0.000615830211195064,0.09556233236435258,0.07168988190811398,0.0238724504562386,0.09556236497948711,0.07168988190807139,0.02387245045622442,0.3772887757420387,0.3772887757420387,0.12563568758755797,0.0,4.977353729472554,4.968353339107011,5.004384355127797,4.977345891632069,4.968342655229662,5.004385065379779,24790.595375478075,21072.006069156363,0.85,1.0664628007206751,0.6626078615494594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521647847433443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.058437922053,1534.9957621745928,0.3772887757420387,0.12563568758755797,6.112874298809886,3.4884834025714593
2979.0,-30.111619879315374,5.004359593471397,35.004151086601325,24.096836777776502,4.996497024687036,-26.600823960596696,-40.11528720203785,1.4857011059689502,-0.03560070824971717,-5.012946827113674,40.00825864946081,42249.10314791651,25750.535357581844,25750.535357581844,67999.63850549835,77323.19213193365,77323.19213193365,25750.535357581844,103073.7274895155,103073.7274895155,103073.7274895155,127864.31348604528,91535.8161339449,56461.72714993018,38971.20998223858,24790.585996529782,0.0,63761.795978768365,21071.998097050313,1534.9951643068907,0.0,0.8868229444384645,2.8157080054403254,0.0014959135982669303,354477.05458765983,1554889.3478142843,4.386431583344615,1554889.3478142843,4.386431583344615,0.8499999999999999,0.09556230161618151,4.027634451161993,1.2671352554438635,1.0,0.0,4.027634451158933,1.2847937501887587,1.2850902124286179,3.1348490374974682,19317.901030319645,1969.8776881319968,4632.441516551485,4632.441516551485,5.558739439143798,5.004359593471397,-2.3404882096043234,7.344847803075721,3.4884893367899803,3.4884893367899803,0.9967112390828515,0.0,0.0,0.00023073493818786444,7.783307326485601e-05,0.00015290186492300842,0.0006158328188108262,0.0955623016162257,0.07168985201213121,0.023872449604094494,0.09556234709266283,0.07168985201209806,0.02387244960408345,0.3772886760493907,0.3772886760493907,0.1256357022980114,0.0,4.9773504938257815,4.968349403117429,5.004383212658581,4.977346118863977,4.968342235941407,5.0043872241272425,24790.585996529782,21071.998097050313,0.85,1.0664636631022928,0.6626084240472896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521645265175929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.055577116058,1534.9951643068907,0.3772886760493907,0.1256357022980114,6.112874298809886,3.4884893367899803
2980.0,-30.111576864906066,5.004355127744136,35.004149481541106,24.0968307358213,4.996497308955743,-26.600785213142274,-40.11524330181999,1.4857056571925262,-0.03556554337274065,-5.012942660906759,40.00825542240908,42249.10709335068,25750.535887271424,25750.535887271424,67999.6429806221,77323.16658693501,77323.16658693501,25750.535887271424,103073.70247420644,103073.70247420644,103073.70247420644,127864.27678504723,91535.7733423856,56461.71384880358,38971.177215091135,24790.57431084079,0.0,63761.751525931926,21071.988164214672,1534.9944431760684,0.0,0.8868229773228126,2.8157080298317885,0.0014959135982669303,354477.11215661286,1554889.2086490644,4.386430478372023,1554889.2086490644,4.386430478372023,0.85,0.0955622695243805,4.027634451161993,1.2671350938966497,1.0,0.0,4.027634451161131,1.2847937267622531,1.2850901903251752,3.134849094657273,19317.8919995037,1969.876767245053,4632.441516551485,4632.441516551485,5.558739553487297,5.004355127744136,-2.3404803461676478,7.344835473911783,3.488495264385145,3.488495264385145,0.99671293268147,0.0,0.0,0.00023073597212787481,7.783346031797188e-05,0.00015290251180990295,0.0006158354242347686,0.09556226952443067,0.07168982105439897,0.023872448470031695,0.09556230656946353,0.07168982105436134,0.023872448470019163,0.37728857495871504,0.37728857495871504,0.12563571691996778,0.0,4.977354236877261,4.9683532871300145,5.004386521941456,4.977377117534047,4.9683767409609345,5.004407681065402,24790.57431084079,21071.988164214672,0.85,1.0664644767947853,0.6626089478763448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521642684562746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.052717196473,1534.9944431760684,0.37728857495871504,0.12563571691996778,6.112874298809886,3.488495264385145
2981.0,-30.111533881721613,5.004350602311979,35.004147859372814,24.09682535743343,4.996493180304164,-26.600746935100748,-40.115199506375916,1.485706233683876,-0.035426255757045055,-5.012941148570349,40.0082517139787,42249.11119008545,25750.543051858815,25750.543051858815,67999.65424194427,77323.16174603568,77323.16174603568,25750.543051858815,103073.70479789449,103073.70479789449,103073.70479789449,127864.26552963624,91535.74948100574,56461.69892505768,38971.167284386735,24790.560731741753,0.0,63761.72801612849,21071.976621980488,1534.9936761710292,0.0,0.8868229984452142,2.8157063768446973,0.0014959135982669303,354477.13305419066,1554889.0487246076,4.3864297686217855,1554889.0487246076,4.3864297686217855,0.85,0.09556223861416885,4.027634451161993,1.2671349499328062,1.0,0.0,4.0276344511621085,1.2847937219317798,1.2850901868210973,3.134849106443449,19317.886963750552,1969.8762537411403,4632.441516551485,4632.441516551485,5.558741100098814,5.004350602311979,-2.340474453407659,7.344825055719637,3.4885011832132062,3.4885011832132062,0.9967146237752018,0.0,0.0,0.00023073700532159346,7.783384644910529e-05,0.00015290315887248816,0.0006158380303663289,0.09556223861422394,0.07168979092409296,0.02387244769013098,0.09556220499436159,0.07168979092405163,0.023872447690117222,0.3772884732214067,0.3772884732214067,0.1256357317404378,0.0,4.977385795240991,4.968385939756331,5.004414783203686,4.9775148928133035,4.968519424469548,5.004530703976286,24790.560731741753,21071.976621980488,0.85,1.0664650466302263,0.662609256439828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521640105314204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.049858255828,1534.9936761710292,0.3772884732214067,0.1256357317404378,6.112874298809886,3.4885011832132062
