time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2982.0,-30.111490901976303,5.004346116127044,35.00414622311486,24.09682423984634,4.996495526427861,-26.60070801262769,-40.11515557123346,1.485712637079859,-0.035350883670957955,-5.012935015733618,40.00824805925106,42249.1148807897,25750.53834219216,25750.53834219216,67999.65322298185,77323.14782155582,77323.14782155582,25750.53834219216,103073.68616374797,103073.68616374797,103073.68616374797,127864.23205946642,91535.71915879333,56461.68621802984,38971.147711959435,24790.54589571844,0.0,63761.69360767787,21071.964011360673,1534.9927317317001,0.0,0.8868230428855906,2.8157061026684005,0.0014959135982669303,354477.21779819654,1554888.891116069,4.386428275346218,1554888.891116069,4.386428275346218,0.85,0.09556220335770721,4.027634451161993,1.2671348466305061,1.0,0.0,4.027634451162946,1.2847936898421928,1.2850901560515149,3.134849184740855,19317.880564490428,1969.8756011982102,4632.441516551485,4632.441516551485,5.558740083428309,5.004346116127044,-2.3404651881404797,7.344811304267523,3.4885070765874127,3.4885070765874127,0.9967163075964036,0.0,0.0,0.00023073803843690776,7.783423381369735e-05,0.00015290380462321042,0.0006158406312141847,0.09556220335776475,0.07168975735295688,0.023872446004807868,0.09556214168110992,0.07168975735291372,0.02387244600479349,0.3772883727146774,0.3772883727146774,0.12563574823567836,0.0,4.9774231333661305,4.968432575047473,5.0044241865196,4.9775841320626455,4.9686307716372085,5.004473461306418,24790.54589571844,21071.964011360673,0.85,1.0664656061581412,0.6626096718940079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521637527938858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.04700012346,1534.9927317317001,0.3772883727146774,0.12563574823567836,6.112874298809886,3.4885070765874127
2983.0,-30.111447947908566,5.004341614240444,35.004144589806764,24.09681302905085,4.9964950919682405,-26.60066939136979,-40.115111705940194,1.485716535430007,-0.035390935560258185,-5.012931457322518,40.00824487265709,42249.11864442382,25750.54022639192,25750.54022639192,67999.65887081574,77323.10436160635,77323.10436160635,25750.54022639192,103073.64458799828,103073.64458799828,103073.64458799828,127864.17922831638,91535.6581856474,56461.67246846703,38971.09524131151,24790.534640318096,0.0,63761.629881629604,21071.95444427038,1534.9920468047433,0.0,0.8868230725305395,2.815707044069925,0.0014959135982669303,354477.26696859964,1554888.753695602,4.386427279223346,1554888.753695602,4.386427279223346,0.85,0.09556217293349004,4.027634451161993,1.2671346488175916,1.0,0.0,4.02763445116333,1.2847936694729136,1.285090137004157,3.134849234441145,19317.86769659621,1969.8742890381743,4632.441516551485,4632.441516551485,5.558740490168415,5.004341614240444,-2.3404578103355798,7.344799424576024,3.488512974258811,3.488512974258811,0.9967179926453745,0.0,0.0,0.00023073907093926029,7.783462056422442e-05,0.00015290445037503586,0.0006158432320664838,0.09556217293353912,0.07168972746435118,0.02387244546918794,0.0955621341851121,0.07168972746431436,0.023872445469175683,0.37728827406246146,0.37728827406246146,0.12563576494552745,0.0,4.9774452604527255,4.968457076570246,5.004439171332706,4.977540521762251,4.968561845374154,5.004505876876465,24790.534640318096,21071.95444427038,0.85,1.066466760605929,0.6626103931605462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45216349507706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.044143354968,1534.9920468047433,0.37728827406246146,0.12563576494552745,6.112874298809886,3.488512974258811
2984.0,-30.11140499097315,5.004337214120683,35.00414297213713,24.09681627703833,4.996502905192204,-26.600629942713486,-40.11506770094854,1.4857278569331207,-0.0353613545423741,-5.012922331790834,40.00824206154501,42249.12191794224,25750.52801437133,25750.52801437133,67999.64993231356,77323.08608205707,77323.08608205707,25750.52801437133,103073.6140964284,103073.6140964284,103073.6140964284,127864.13769587396,91535.6257308198,56461.66156670738,38971.07129345824,24790.52359944556,0.0,63761.5948929038,21071.945059528727,1534.9912505579068,0.0,0.886823129145508,2.815707720648333,0.0014959135982669303,354477.39306593547,1554888.6324676333,4.386425376860104,1554888.6324676333,4.386425376860104,0.85,0.09556213780515588,4.027634451161993,1.2671345543069763,1.0,0.0,4.027634451161695,1.2847936143766847,1.28509008322193,3.1348493688739203,19317.860847264725,1969.8735906007378,4632.441516551485,4632.441516551485,5.558737853973111,5.004337214120683,-2.34044633587555,7.344783549996233,3.488518859716565,3.488518859716565,0.9967196742047328,0.0,0.0,0.00023074010351480223,7.783500854822741e-05,0.0001529050949665748,0.000615845828245573,0.09556213780520284,0.07168969398130029,0.023872443823902544,0.09556211367719264,0.07168969398126507,0.023872443823890813,0.3772881755821645,0.3772881755821645,0.12563578217194307,0.0,4.977464936917954,4.968492027291688,5.004412960839943,4.977560977248459,4.968649173124277,5.0043254709815415,24790.52359944556,21071.945059528727,0.85,1.066467205635746,0.6626108081033001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521632375142908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.041287504726,1534.9912505579068,0.3772881755821645,0.12563578217194307,6.112874298809886,3.488518859716565
2985.0,-30.11136211752499,5.00433283204332,35.00414138700936,24.096809746138774,4.996506210310042,-26.60059102007759,-40.115020028874255,1.4857351128632064,-0.03540478681196646,-5.012917062045631,40.00823977405756,42249.109472534416,25750.525849283615,25750.525849283615,67999.63532181803,77323.04637514486,77323.04637514486,25750.525849283615,103073.57222442847,103073.57222442847,103073.57222442847,127864.08910291496,91535.57005708644,56461.63315447841,38971.041002897815,24790.516878486495,0.0,63761.55788138431,21071.93934671352,1534.9907859546859,0.0,0.8868231642436685,2.8157089061949736,0.0014959135982669303,354477.46588371746,1554888.5338207518,4.38642419749981,1554888.5338207518,4.38642419749981,0.85,0.09556210847117053,4.027634451161993,1.2671343488013371,1.0,0.0,4.027634451162991,1.2847935783040505,1.2850900484651144,3.134849456889829,19317.849097769107,1969.8723924856204,4632.441516551485,4632.441516551485,5.558737386598032,5.00433283204332,-2.3404376602549273,7.344770492298247,3.4885247683708376,3.4885247683708376,0.9967213623916679,0.0,0.0,0.0002307411340877683,7.783542886624799e-05,0.00015290570522152031,0.0006158482861294154,0.09556210847120764,0.07168966517841506,0.02387244329279257,0.09556212877122196,0.07168966517838722,0.0238724432927833,0.377288077889655,0.377288077889655,0.1256357973224199,0.0,4.977472403349623,4.9685106633406235,5.004386869130258,4.977512275233664,4.968595222601948,5.004292522673666,24790.516878486495,21071.93934671352,0.85,1.066467595542722,0.6626109975407201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521629799344138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.038433143734,1534.9907859546859,0.377288077889655,0.1256357973224199,6.112874298809886,3.4885247683708376
2986.0,-30.111319240151797,5.004328315581248,35.00413978192601,24.096789385098987,4.996497186843558,-26.600553326796092,-40.114980075135804,1.4857312734883985,-0.03541612516767145,-5.012919045040209,40.00823602255007,42249.129151880625,25750.5419754486,25750.5419754486,67999.67112732923,77323.00063179793,77323.00063179793,25750.5419754486,103073.54260724652,103073.54260724652,103073.54260724652,127864.04675811525,91535.50335428186,56461.63187436673,38970.968311016804,24790.50415086873,0.0,63761.47246188554,21071.928528238423,1534.9901417616904,0.0,0.8868231677352822,2.815708823669274,0.0014959135982669303,354477.43848253,1554888.3720386676,4.386424080175411,1554888.3720386676,4.386424080175411,0.85,0.09556208170791865,4.027634451161993,1.2671342290146277,1.0,0.0,4.027634451161459,1.284793594136974,1.2850900656259605,3.1348494182580744,19317.835020676313,1969.870957021645,4632.441516551485,4632.441516551485,5.558740867735336,5.004328315581248,-2.340434340212259,7.344762655793508,3.4885306751343674,3.4885306751343674,0.9967230500383907,0.0,0.0,0.00023074216475932167,7.783578113439603e-05,0.00015290638362492563,0.0006158510184903424,0.09556208170797156,0.0716896385263242,0.02387244318164735,0.09556208624186723,0.07168963852628452,0.02387244318163413,0.3772879798609193,0.3772879798609193,0.1256358108018782,0.0,4.977479262456427,4.968508565915272,5.004420619263215,4.977502919872563,4.968496407571877,5.00455184920321,24790.50415086873,21071.928528238423,0.85,1.0664695858141786,0.6626121938626139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521627228552327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.035578542112,1534.9901417616904,0.3772879798609193,0.1256358108018782,6.112874298809886,3.4885306751343674
2987.0,-30.111276342343626,5.004323946637174,35.00413816396431,24.096797627303772,4.99650666130107,-26.600513765192535,-40.114936070144154,1.4857440841505534,-0.03533006788364901,-5.0129077922875,40.008232437274856,42249.132103583346,25750.52427328886,25750.52427328886,67999.65637687221,77322.995853841,77322.995853841,25750.52427328886,103073.52012712986,103073.52012712986,103073.52012712986,127864.00804594641,91535.48509761225,56461.621347356915,38970.95972250593,24790.48791881655,0.0,63761.447641322484,21071.914730994067,1534.9890024201075,0.0,0.8868232379779108,2.8157090067335857,0.0014959135982669303,354477.5939740431,1554888.2174252854,4.386421719899011,1554888.2174252854,4.386421719899011,0.85,0.09556204110043343,4.027634451161993,1.2671340691158548,1.0,0.0,4.027634451161493,1.284793532077116,1.2850900048766878,3.134849569681867,19317.83116775238,1969.870564132745,4632.441516551485,4632.441516551485,5.558737046389795,5.004323946637174,-2.340421324654116,7.34474527129129,3.488536534055048,3.488536534055048,0.996724724015728,0.0,0.0,0.00023074319592633182,7.78361691237465e-05,0.0001529070268025853,0.0006158536089748429,0.09556204110049274,0.07168960109208904,0.023872440008403703,0.09556202909339293,0.07168960109204454,0.023872440008388885,0.3772878803177958,0.3772878803177958,0.1256358265575323,0.0,4.97749467924524,4.968538161104675,5.004393440814965,4.9775777244038295,4.968677927545627,5.0043061240119755,24790.48791881655,21071.914730994067,0.85,1.066469769623032,0.6626124980920689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452162465752603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.032725448238,1534.9890024201075,0.3772878803177958,0.1256358265575323,6.112874298809886,3.488536534055048
2988.0,-30.11123348675444,5.0043194788024,35.00413656077361,24.096781911235325,4.996501502340464,-26.600475705080292,-40.11489230962468,1.485743720666889,-0.03534897168117368,-5.01290808601181,40.00822963158959,42249.13578620412,25750.53614017286,25750.53614017286,67999.67192637698,77322.95327346926,77322.95327346926,25750.53614017286,103073.48941364212,103073.48941364212,103073.48941364212,127863.96958312506,91535.42313098352,56461.60564372079,38970.90831918081,24790.480169482937,0.0,63761.388488663746,21071.908144060497,1534.9886051009194,0.0,0.8868232466413372,2.8157092207466636,0.0014959135982669303,354477.5899153342,1554888.0964313785,4.386421428792603,1554888.0964313785,4.386421428792603,0.85,0.0955620156535886,4.027634451161993,1.2671339399879802,1.0,0.0,4.0276344511621085,1.2847935316502814,1.2850900057733619,3.1348495707233277,19317.81809019158,1969.8692305926675,4632.441516551485,4632.441516551485,5.558739608080851,5.0043194788024,-2.340416764076837,7.344736242879238,3.4885424299495544,3.4885424299495544,0.9967264085570156,0.0,0.0,0.00023074422608272943,7.783655495937434e-05,0.00015290767112335508,0.0006158562040633728,0.09556201565362905,0.0716895753289953,0.023872440324633763,0.09556201255486772,0.07168957532896494,0.023872440324623656,0.37728778148444914,0.37728778148444914,0.12563584046030923,0.0,4.977507679921814,4.968549066852518,5.004412723571818,4.9775591143306315,4.968592131632079,5.004489296103543,24790.480169482937,21071.908144060497,0.85,1.0664710028776547,0.6626131705666302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521622085275276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.029874192991,1534.9886051009194,0.37728778148444914,0.12563584046030923,6.112874298809886,3.4885424299495544
2989.0,-30.11119063020231,5.004315074683842,35.00413494357784,24.09678054917606,4.9965054968216664,-26.60043672865313,-40.11484837448222,1.485751595273039,-0.03531124994185575,-5.012900780691398,40.008226017279064,42249.138916555006,25750.528494226925,25750.528494226925,67999.66741078193,77322.93162455337,77322.93162455337,25750.528494226925,103073.46011878029,103073.46011878029,103073.46011878029,127863.9252458425,91535.38580139697,56461.593093400785,38970.880786662434,24790.465127062213,0.0,63761.34591372465,21071.89535800288,1534.9876212985707,0.0,0.8868232969017316,2.815709577947225,0.0014959135982669303,354477.6908609128,1554887.9405658843,4.386419739954747,1554887.9405658843,4.386419739954747,0.85,0.09556197921818542,4.027634451161993,1.2671337663521993,1.0,0.0,4.027634451161494,1.2847934926841817,1.2850899681219128,3.1348496657991993,19317.810212081255,1969.8684272489847,4632.441516551485,4632.441516551485,5.558737957559003,5.004315074683842,-2.3404066523846154,7.344721727068458,3.4885482887304597,3.4885482887304597,0.996728082494417,0.0,0.0,0.00023074525626651376,7.783694233642842e-05,0.00015290831393008534,0.000615858793053905,0.09556197921824323,0.07168954110859743,0.023872438109645806,0.09556196884634041,0.07168954110855406,0.02387243810963136,0.3772876821048279,0.3772876821048279,0.12563585568131191,0.0,4.977521275061008,4.968569429486763,5.00440598224543,4.977589530749526,4.968664763671654,5.0043929079118925,24790.465127062213,21071.89535800288,0.85,1.0664716441649795,0.6626136621037177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452161951555694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.027023521883,1534.9876212985707,0.3772876821048279,0.12563585568131191,6.112874298809886,3.4885482887304597
2990.0,-30.111147804776405,5.0043106047910015,35.00413332478107,24.096769897174113,4.9965016719003525,-26.6003985622584,-40.11480457903815,1.4857524293829336,-0.03527096306567046,-5.012899568396722,40.00822273625602,42249.142405466286,25750.536387140935,25750.536387140935,67999.67879260721,77322.90407873553,77322.90407873553,25750.536387140935,103073.44046587647,103073.44046587647,103073.44046587647,127863.89457091225,91535.3394216714,56461.577748404576,38970.8463036298,24790.454105035777,0.0,63761.30040866557,21071.88598928041,1534.987004521557,0.0,0.8868233149498218,2.815709190287529,0.0014959135982669303,354477.70761251217,1554887.7990732698,4.386419133507131,1554887.7990732698,4.386419133507131,0.85,0.09556195055969303,4.027634451161993,1.267133617992513,1.0,0.0,4.027634451161526,1.2847934866562774,1.285089963415304,3.134849680507068,19317.80042401155,1969.8674291436478,4632.441516551485,4632.441516551485,5.558739661393574,5.0043106047910015,-2.3404010138056726,7.3447116185966745,3.488554159286032,3.488554159286032,0.9967297597960092,0.0,0.0,0.00023074628570631808,7.783732848353288e-05,0.0001529089572227852,0.0006158613840017451,0.09556195055974162,0.07168951280206029,0.023872437757681338,0.0955619192364552,0.07168951280202383,0.0238724377576692,0.37728758286917524,0.37728758286917524,0.12563587039095597,0.0,4.977542282303432,4.968589904950591,5.004428576460043,4.977628605331063,4.968674110768063,5.004521258504042,24790.454105035777,21071.88598928041,0.85,1.0664725837894866,0.6626141897150573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521616945781735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.024174298585,1534.987004521557,0.37728758286917524,0.12563587039095597,6.112874298809886,3.488554159286032
2991.0,-30.11110498090221,5.004306171651804,35.00413169281137,24.096768779587023,4.996503886273554,-26.60035979326802,-40.11476067882029,1.4857586986399323,-0.03519381129348176,-5.01289357378326,40.00821911497194,42249.145521837185,25750.531976703805,25750.531976703805,67999.67749854099,77322.89078291372,77322.89078291372,25750.531976703805,103073.42275961752,103073.42275961752,103073.42275961752,127863.8622227488,91535.30973768844,56461.5644766142,38970.82806786027,24790.43946313127,0.0,63761.267530991536,21071.87354366158,1534.98607411846,0.0,0.8868233585656425,2.8157088766026948,0.0014959135982669303,354477.7904466431,1554887.6429070665,4.386417667938811,1554887.6429070665,4.386417667938811,0.8499999999999999,0.09556191575771787,4.027634451161993,1.267133516888134,1.0,0.0,4.027634451164174,1.2847934552018854,1.2850899332762975,3.1348497572546496,19317.794159444642,1969.8667903356031,4632.441516551485,4632.441516551485,5.558738709317415,5.004306171651804,-2.3403918865108797,7.344698058162683,3.488560002659498,3.488560002659498,0.9967314293312851,0.0,0.0,0.00023074731511305455,7.783771555621204e-05,0.0001529095995568425,0.0006158639710885234,0.09556191575777499,0.07168947969846992,0.023872436059305075,0.09556185536725695,0.07168947969842707,0.023872436059290805,0.37728748376911764,0.37728748376911764,0.1256358864667084,0.0,4.977571501598618,4.968626898570733,5.004434435147971,4.977699762489806,4.968786265775634,5.0044692685863765,24790.43946313127,21071.87354366158,0.85,1.0664731134068084,0.6626145802591165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521614377873788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.021325880278,1534.98607411846,0.37728748376911764,0.1256358864667084,6.112874298809886,3.488560002659498
2992.0,-30.111062230102924,5.004301794271695,35.0041300780672,24.096767242904775,4.996508781577407,-26.60032082198271,-40.11471677860243,1.4857673734577617,-0.03518457569975908,-5.012886630828432,40.00821635276455,42249.148202327124,25750.525285613017,25750.525285613017,67999.67348794013,77322.86491519836,77322.86491519836,25750.525285613017,103073.39020081138,103073.39020081138,103073.39020081138,127863.81966062773,91535.26859653514,56461.55188366621,38970.796347632146,24790.429459816358,0.0,63761.2258074485,21071.865040843903,1534.9853857792266,0.0,0.886823403896956,2.8157095656660154,0.0014959135982669303,354477.88638506393,1554887.5237881546,4.386416144727019,1554887.5237881546,4.386416144727019,0.85,0.09556188309304212,4.027634451161993,1.2671333767706527,1.0,0.0,4.027634451162965,1.2847934124974851,1.285089891882435,3.1348498614518516,19317.785476933674,1969.865904965883,4632.441516551485,4632.441516551485,5.558737264919084,5.004301794271695,-2.3403820453455433,7.344683839617239,3.4885658496704917,3.4885658496704917,0.9967330999058548,0.0,0.0,0.00023074834276742511,7.783810263066999e-05,0.00015291024013675512,0.0006158665511102483,0.09556188309308702,0.07168944823840043,0.023872434854686604,0.09556184078489365,0.07168944823836673,0.023872434854675384,0.3772873857932878,0.3772873857932878,0.12563590263512173,0.0,4.977594975041541,4.968663188024266,5.004419405430383,4.9777020551286455,4.968821540871659,5.004372488504941,24790.429459816358,21071.865040843903,0.85,1.066473748376345,0.6626150558948576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452161181005976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.018478858397,1534.9853857792266,0.3772873857932878,0.12563590263512173,6.112874298809886,3.4885658496704917
2993.0,-30.111019434893052,5.004297409997112,35.00412847827389,24.0967558574863,4.996509588828307,-26.600282219552533,-40.114672913309164,1.4857723734883563,-0.035255216362259034,-5.012882605477413,40.008213558751805,42249.151297090946,25750.526112949967,25750.526112949967,67999.67741004091,77322.81564089705,77322.81564089705,25750.526112949967,103073.34175384702,103073.34175384702,103073.34175384702,127863.76199697048,91535.20237581567,56461.53803201197,38970.73815978189,24790.420243123463,0.0,63761.15840290535,21071.857206654942,1534.9848057650645,0.0,0.8868234344965963,2.815710963343499,0.0014959135982669303,354477.94200776226,1554887.4032976602,4.386415116525393,1554887.4032976602,4.386415116525393,0.85,0.0955618534701157,4.027634451161993,1.2671332075307142,1.0,0.0,4.02763445116037,1.2847933869821613,1.2850898676829927,3.1348499237083285,19317.771501581083,1969.8644798765208,4632.441516551485,4632.441516551485,5.558737443515392,5.004297409997112,-2.3403743357015796,7.344671745698692,3.488571706113579,3.488571706113579,0.9967347731753083,0.0,0.0,0.00023074937149357278,7.783848939897093e-05,0.00015291088209460187,0.0006158691366817881,0.09556185347015933,0.07168941927157609,0.023872434198583252,0.09556185540844814,0.07168941927154335,0.02387243419857235,0.37728728869878314,0.37728728869878314,0.12563591761433962,0.0,4.977599929650012,4.9686722377063575,5.0044120504419425,4.977627389115128,4.9687160865520354,5.004390284641147,24790.420243123463,21071.857206654942,0.85,1.0664749373019928,0.6626158049093069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521609246628329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.015631800046,1534.9848057650645,0.37728728869878314,0.12563591761433962,6.112874298809886,3.488571706113579
2994.0,-30.11097665829947,5.004293033655845,35.004126878310714,24.096754914522194,4.996510666570565,-26.600243606812036,-40.1146290480159,1.4857776150836894,-0.03515411437086868,-5.012877894027404,40.00821035421634,42249.15430586529,25750.525160952064,25750.525160952064,67999.67946681735,77322.80768045569,77322.80768045569,25750.525160952064,103073.33284140776,103073.33284140776,103073.33284140776,127863.74120507973,91535.17758604712,56461.524211459124,38970.72597176444,24790.40836367197,0.0,63761.13433543641,21071.847109121172,1534.9840624081737,0.0,0.886823470073895,2.8157101853103716,0.0014959135982669303,354478.0071110529,1554887.2651035741,4.386413921065771,1554887.2651035741,4.386413921065771,0.8499999999999999,0.09556182141347445,4.027634451161993,1.2671330767543987,1.0,0.0,4.027634451162255,1.2847933603376722,1.2850898423535548,3.1348499887199304,19317.76626989893,1969.8639463934096,4632.441516551485,4632.441516551485,5.558737238008663,5.004293033655845,-2.340366130395093,7.344659164050938,3.488577553181199,3.488577553181199,0.9967364437660569,0.0,0.0,0.00023075039977643773,7.783887616904817e-05,0.00015291152360738956,0.0006158717204607926,0.09556182141352457,0.07168938850585874,0.02387243290766583,0.09556178655831632,0.07168938850582114,0.023872432907653313,0.3772871906809855,0.3772871906809855,0.1256359320977816,0.0,4.977622910612467,4.968704993767176,5.004405661990859,4.977723779656515,4.9688449720976,5.004389066945919,24790.40836367197,21071.847109121172,0.85,1.066475372114346,0.662616102210474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521606680534807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.012787056416,1534.9840624081737,0.3772871906809855,0.1256359320977816,6.112874298809886,3.488577553181199
2995.0,-30.11093395961569,5.004288651070486,35.00412527646675,24.09674363387751,4.996510739655736,-26.600205164673156,-40.114585182722635,1.4857819447137401,-0.03520396170898721,-5.012873857996448,40.00820709950799,42249.15708448236,25750.525910243046,25750.525910243046,67999.6829947254,77322.7618568528,77322.7618568528,25750.525910243046,103073.28776709584,103073.28776709584,103073.28776709584,127863.6842453696,91535.11455782712,56461.509785458875,38970.671969298055,24790.39647827376,0.0,63761.068447571815,21071.837006532696,1534.9833301104352,0.0,0.8868235023958342,2.8157113111199683,0.0014959135982669303,354478.0628813422,1554887.1247458174,4.386412834991991,1554887.1247458174,4.386412834991991,0.85,0.09556178999649577,4.027634451161993,1.2671328717982395,1.0,0.0,4.027634451162161,1.2847933379633731,1.2850898212928914,3.134850043312423,19317.752968297795,1969.862590007576,4632.441516551485,4632.441516551485,5.558737399757276,5.004288651070486,-2.340358426967345,7.3446470780378315,3.488583395334912,3.488583395334912,0.996738112952832,0.0,0.0,0.00023075142619068386,7.783926294090227e-05,0.0001529121632497816,0.0006158742967065272,0.09556178999654633,0.07168935830237597,0.023872431694170356,0.09556178265999567,0.07168935830233804,0.023872431694157727,0.37728709336877353,0.37728709336877353,0.1256359462383361,0.0,4.977630775444538,4.968715394806168,5.00440589944634,4.977669896287466,4.9687646693824945,5.004414523723597,24790.39647827376,21071.837006532696,0.85,1.0664765294928962,0.6626168305071951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521604115558422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.009943366344,1534.9833301104352,0.37728709336877353,0.1256359462383361,6.112874298809886,3.488583395334912
2996.0,-30.11089122310942,5.004284221483637,35.004123659893935,24.096732877101772,4.996507524509428,-26.600167017320082,-40.114541387278564,1.4857833187206637,-0.03517586396458228,-5.012871785275465,40.00820346681023,42249.16020417067,25750.53155042194,25750.53155042194,67999.69175459261,77322.73145650062,77322.73145650062,25750.53155042194,103073.26300692256,103073.26300692256,103073.26300692256,127863.6460883445,91535.06560639558,56461.49435406816,38970.634724808246,24790.383081421936,0.0,63761.017806230186,21071.825619208645,1534.9825576426545,0.0,0.8868235260956022,2.8157111839886895,0.0014959135982669303,354478.0915224159,1554886.9680874548,4.386412038638301,1554886.9680874548,4.386412038638301,0.85,0.0955617593187168,4.027634451161993,1.2671327613526957,1.0,0.0,4.027634451161458,1.2847933294141005,1.2850898140616185,3.1348500641723445,19317.742637490144,1969.8615365583707,4632.441516551485,4632.441516551485,5.558738617296423,5.004284221483637,-2.3403521848956257,7.344636406379262,3.4885892283110884,3.4885892283110884,0.9967397795174538,0.0,0.0,0.0002307524535183363,7.783964909865025e-05,0.00015291280441968606,0.0006158768791045235,0.0955617593187712,0.07168932859930147,0.023872430719469737,0.09556173280845813,0.07168932859926065,0.023872430719456147,0.3772869952866628,0.3772869952866628,0.1256359605022933,0.0,4.977643018676247,4.968724646089868,5.004427118937201,4.977695921310897,4.968765590403166,5.0045159381738245,24790.383081421936,21071.825619208645,0.85,1.0664775139136542,0.6626174057096441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521601555254542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.007099541364,1534.9825576426545,0.3772869952866628,0.1256359605022933,6.112874298809886,3.4885892283110884
2997.0,-30.110848544324032,5.004279894505993,35.00412204642006,24.09673095624896,4.996514802382092,-26.60012787256224,-40.114497452136106,1.48579413062083,-0.03521735835340678,-5.012862658043155,40.008200323928826,42249.16247093527,25750.51923731729,25750.51923731729,67999.68170825255,77322.69441654516,77322.69441654516,25750.51923731729,103073.21365386245,103073.21365386245,103073.21365386245,127863.58382712712,91535.01428675072,56461.48234114301,38970.59105067523,24790.370173264666,0.0,63760.9612239399,21071.814647274965,1534.9816529311377,0.0,0.8868235839202296,2.8157127943223093,0.0014959135982669303,354478.2176434815,1554886.832552198,4.386410095629725,1554886.832552198,4.386410095629725,0.85,0.09556172269404511,4.027634451161993,1.2671325866179544,1.0,0.0,4.027634451160385,1.2847932767156025,1.2850897626691544,3.134850192754812,19317.73180689003,1969.8604321445175,4632.441516551485,4632.441516551485,5.55873595928021,5.004279894505993,-2.3403407648036096,7.344620659309603,3.488595039804173,3.488595039804173,0.9967414399440494,0.0,0.0,0.0002307534794626649,7.784003648994076e-05,0.00015291344297272414,0.0006158794509627386,0.09556172269409689,0.07168929420717415,0.023872428486922736,0.09556173736853485,0.07168929420713531,0.023872428486909802,0.3772868965258153,0.3772868965258153,0.12563597613804117,0.0,4.977640007256127,4.968727346014759,5.004406943258118,4.977645299689755,4.96875549188303,5.004343595859211,24790.370173264666,21071.814647274965,0.85,1.066478302756847,0.662618029275761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452159899268361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.004257897386,1534.9816529311377,0.3772868965258153,0.12563597613804117,6.112874298809886,3.488595039804173
2998.0,-30.110805823941153,5.00427558419888,35.004120462262925,24.0967244951986,4.996517821851665,-26.600089116268713,-40.114453551918245,1.485801114179787,-0.03525158355392932,-5.012857490729564,40.00819795089517,42249.165151829315,25750.517236853542,25750.517236853542,67999.68238868285,77322.65606007354,77322.65606007354,25750.517236853542,103073.17329692708,103073.17329692708,103073.17329692708,127863.53636970336,91534.95990961268,56461.46900137055,38970.54545360237,24790.363072776276,0.0,63760.90852637864,21071.808611859833,1534.9811695576846,0.0,0.8868236188067611,2.815713846982304,0.0014959135982669303,354478.28904598515,1554886.7302162654,4.3864089233813575,1554886.7302162654,4.3864089233813575,0.85,0.09556169262483787,4.027634451161993,1.2671324272686615,1.0,0.0,4.027634451163532,1.2847932419246695,1.2850897291896781,3.1348502776434612,19317.72033103047,1969.859261932512,4632.441516551485,4632.441516551485,5.558735527442325,5.00427558419888,-2.340332219858433,7.344607804057313,3.4886008748683897,3.4886008748683897,0.9967431071052542,0.0,0.0,0.00023075450641115125,7.784042357506944e-05,0.0001529140828360818,0.0006158820280984419,0.09556169262487624,0.0716892648880518,0.023872427736824443,0.09556174676088199,0.071689264888023,0.023872427736814857,0.3772867968306968,0.3772867968306968,0.12563599037406087,0.0,4.977631224921026,4.968722274160314,5.004387006465322,4.9776059071756436,4.968711807140721,5.004317084881507,24790.363072776276,21071.808611859833,0.85,1.0664791948588779,0.6626186189669857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521596433574606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15423.001416521616,1534.9811695576846,0.3772867968306968,0.12563599037406087,6.112874298809886,3.4886008748683897
2999.0,-30.11076312332816,5.004271240635958,35.00411887741929,24.096718697715573,4.996516247418761,-26.60005083716013,-40.11440972154958,1.4858039612513507,-0.035173324798847716,-5.01285469056203,40.008194762583166,42249.16803781786,25750.521227550653,25750.521227550653,67999.6892653685,77322.63925596286,77322.63925596286,25750.521227550653,103073.16048351351,103073.16048351351,103073.16048351351,127863.5125083962,91534.92523308628,56461.45401494382,38970.52357571384,24790.352024882697,0.0,63760.87560059654,21071.799221150293,1534.9805165191012,0.0,0.8868236445993494,2.815713145905703,0.0014959135982669303,354478.32773901056,1554886.5927218534,4.386408056705401,1554886.5927218534,4.386408056705401,0.85,0.0955616619168125,4.027634451161993,1.2671322931954636,1.0,0.0,4.0276344511620445,1.2847932264859054,1.2850897150662313,3.1348503153135026,19317.71301282724,1969.8585156834638,4632.441516551485,4632.441516551485,5.558736388909673,5.004271240635958,-2.3403254216138727,7.344596662249831,3.4886067077499208,3.4886067077499208,0.9967447736428345,0.0,0.0,0.00023075553288860422,7.784081004608674e-05,0.00015291472284251748,0.0006158846058104112,0.09556166191686102,0.07168923519141357,0.02387242672544745,0.09556168509102993,0.07168923519137717,0.023872426725435325,0.3772866959184736,0.3772866959184736,0.12563600349134005,0.0,4.977640190601846,4.968734197801496,5.004387078026014,4.977681365763203,4.968787214049996,5.004392688746293,24790.352024882697,21071.799221150293,0.85,1.0664798534343263,0.6626190064024556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452159387197219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.99857740181,1534.9805165191012,0.3772866959184736,0.12563600349134005,6.112874298809886,3.4886067077499208
3000.0,-30.11072042558899,5.004266958209312,35.00411729212406,24.096722504496597,4.9965207971502315,-26.600011948174622,-40.11436585625631,1.485812319736429,-0.03506127431631967,-5.012847448660434,40.00819157974215,42249.170541180014,25750.513891197566,25750.513891197566,67999.68443237757,77322.63630378335,77322.63630378335,25750.513891197566,103073.15019498092,103073.15019498092,103073.15019498092,127863.48968341204,91534.90688906598,56461.44112646496,38970.517514001134,24790.339488431124,0.0,63760.857002432254,21071.788565166455,1534.9796793745447,0.0,0.8868236929747392,2.815712519417404,0.0014959135982669303,354478.4278084261,1554886.4554633847,4.386406431208011,1554886.4554633847,4.386406431208011,0.85,0.09556162640987313,4.027634451161993,1.2671321585727857,1.0,0.0,4.027634451160539,1.2847931852639425,1.285089675153552,3.1348504158936468,19317.709141468647,1969.8581209147517,4632.441516551485,4632.441516551485,5.558734805219289,5.004266958209312,-2.34031536780483,7.344582326014143,3.4886125234154375,3.4886125234154375,0.9967464352615536,0.0,0.0,0.00023075655930117673,7.784119682682466e-05,0.00015291536247435207,0.0006158871820136242,0.09556162640992455,0.07168920185369072,0.02387242455623382,0.09556161692439157,0.07168920185365216,0.023872424556220975,0.3772865950602453,0.3772865950602453,0.12563601691417572,0.0,4.977666636356162,4.968776066346038,5.004367191785548,4.977786174344089,4.968957303734442,5.004301417200395,24790.339488431124,21071.788565166455,0.85,1.0664800887131054,0.662619238941038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452159131155608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.99573930996,1534.9796793745447,0.3772865950602453,0.12563601691417572,6.112874298809886,3.4886125234154375
3001.0,-30.110677817202173,5.004262591143076,35.00411570231242,24.09670151481407,4.9965157232810835,-26.599974102050147,-40.11432206081224,1.4858120081296233,-0.03516422163193056,-5.012847079656389,40.00818827760148,42249.1732950324,25750.524047948373,25750.524047948373,67999.69734298077,77322.57205027509,77322.57205027509,25750.524047948373,103073.09609822347,103073.09609822347,103073.09609822347,127863.42474662718,91534.82338360656,56461.42462836618,38970.4430613782,24790.328648403705,0.0,63760.77170978191,21071.77935114315,1534.9790882076147,0.0,0.8868237068079978,2.815713914671445,0.0014959135982669303,354478.43290736567,1554886.3130601833,4.386405966386437,1554886.3130601833,4.386405966386437,0.85,0.09556159822505944,4.027634451161993,1.2671319816401234,1.0,0.0,4.0276344511636815,1.2847931846065768,1.2850896758120767,3.1348504174975957,19317.691518310097,1969.8563238527017,4632.441516551485,4632.441516551485,5.558736997745794,5.004262591143076,-2.340310364485361,7.344572955628436,3.4886183502844594,3.4886183502844594,0.9967481000812741,0.0,0.0,0.00023075758356999883,7.784158299344256e-05,0.00015291600057655628,0.0006158897520560453,0.09556159822510756,0.07168917423533577,0.023872423989771786,0.09556162896445358,0.07168917423529968,0.023872423989759764,0.37728649606981957,0.37728649606981957,0.125636029370731,0.0,4.977669742343153,4.968773342497457,5.004387797882941,4.97768285802448,4.968763148391361,5.004470923946087,24790.328648403705,21071.77935114315,0.85,1.0664817178263315,0.6626201685157883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521588751313155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.992902583888,1534.9790882076147,0.37728649606981957,0.125636029370731,6.112874298809886,3.4886183502844594
3002.0,-30.110635152942532,5.004258291189555,35.00411409888805,24.096705356519692,4.996519981125412,-26.5999352723729,-40.11427819551898,1.4858201005563516,-0.03504423998077755,-5.012839608370865,40.00818470147814,42249.17569102982,25750.515994422494,25750.515994422494,67999.69168545232,77322.57046968956,77322.57046968956,25750.515994422494,103073.08646411204,103073.08646411204,103073.08646411204,127863.4002133314,91534.8063065974,56461.411527939985,38970.43864295268,24790.31374921936,0.0,63760.75239217204,21071.766686836454,1534.9781109691335,0.0,0.8868237577745218,2.8157132107826053,0.0014959135982669303,354478.53614645806,1554886.1588416297,4.386404253822594,1554886.1588416297,4.386404253822594,0.8499999999999999,0.09556156137950597,4.027634451161993,1.2671318514132874,1.0,0.0,4.027634451162546,1.2847931446309275,1.2850896371449756,3.1348505150367845,19317.687914344056,1969.8559563504416,4632.441516551485,4632.441516551485,5.558735259240116,5.004258291189555,-2.340300168932468,7.344558460122023,3.48862414448316,3.48862414448316,0.996749755566617,0.0,0.0,0.0002307586091861522,7.784196977773123e-05,0.00015291663940842097,0.000615892325037272,0.0955615613795635,0.07168913982556259,0.023872421554000905,0.09556154972847096,0.07168913982551944,0.023872421553986535,0.3772863958962764,0.3772863958962764,0.12563604349753968,0.0,4.977692029377636,4.968805060527018,5.0043817490719675,4.977795368390105,4.968946131768746,5.00437176036354,24790.31374921936,21071.766686836454,0.85,1.066481952207965,0.6626204068479089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521586196428837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.99006549105,1534.9781109691335,0.3772863958962764,0.12563604349753968,6.112874298809886,3.48862414448316
3003.0,-30.110592576944597,5.004253925123422,35.00411249449557,24.096689430903666,4.996516200109073,-26.59989732611007,-40.114234400074906,1.4858209492751198,-0.035091610549500274,-5.012838402947889,40.00818146643173,42249.17824536747,25750.523927936072,25750.523927936072,67999.70217330354,77322.52144408591,77322.52144408591,25750.523927936072,103073.04537202198,103073.04537202198,103073.04537202198,127863.34837727669,91534.7385655271,56461.395366811186,38970.381331906574,24790.30300525471,0.0,63760.684337161285,21071.757554466505,1534.977507945379,0.0,0.8868237756211338,2.815713973676924,0.0014959135982669303,354478.55280313577,1554886.0193318562,4.386403654145424,1554886.0193318562,4.386403654145424,0.85,0.09556153276360398,4.027634451161993,1.2671317025041207,1.0,0.0,4.027634451163967,1.2847931385469513,1.2850896323746477,3.1348505298814744,19317.673618133602,1969.8544985426831,4632.441516551485,4632.441516551485,5.558736971838873,5.004253925123422,-2.3402945720541917,7.344548497177613,3.488629951649086,3.488629951649086,0.9967514147568818,0.0,0.0,0.00023075963268474992,7.784235594789376e-05,0.00015291727673685617,0.0006158948919632343,0.09556153276365173,0.07168911168180878,0.02387242108184296,0.09556154000134674,0.07168911168177294,0.02387242108183103,0.3772862968638973,0.3772862968638973,0.125636057357224,0.0,4.977702525731331,4.9688111277909,5.004405538124388,4.977746792398364,4.968837687736368,5.004502986452735,24790.30300525471,21071.757554466505,0.85,1.0664832550059637,0.6626211541575882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521583638195135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.987230937813,1534.977507945379,0.3772862968638973,0.125636057357224,6.112874298809886,3.488629951649086
3004.0,-30.11054998709951,5.004249666789966,35.00411089137592,24.09669271381574,4.9965237645320375,-26.5998582327536,-40.11419046493245,1.4858320101866556,-0.03505145014293021,-5.012829015033889,40.008178294720885,42249.18016249533,25750.511000014685,25750.511000014685,67999.69116251002,77322.5043566624,77322.5043566624,25750.511000014685,103073.01535667708,103073.01535667708,103073.01535667708,127863.30515911386,91534.7073503258,56461.38315616092,38970.36021573876,24790.289802436786,0.0,63760.65001817554,21071.746332071267,1534.976582526972,0.0,0.8868238348765661,2.8157145419241867,0.0014959135982669303,354478.68252646097,1554885.8825534086,4.386401663060063,1554885.8825534086,4.386401663060063,0.85,0.09556149554854611,4.027634451161993,1.2671315706288442,1.0,0.0,4.027634451162278,1.284793084687905,1.2850895798186577,3.134850661295678,19317.667030415323,1969.8538267823697,4632.441516551485,4632.441516551485,5.558734181102855,5.004249666789966,-2.340282974475887,7.344532641265853,3.4886357317044525,3.4886357317044525,0.9967530662012721,0.0,0.0,0.00023076065652040598,7.784274335163954e-05,0.00015291791316876643,0.0006158974552783219,0.09556149554859864,0.07168907683056366,0.023872418718034964,0.09556150805923518,0.07168907683052426,0.023872418718021846,0.3772861972094484,0.3772861972094484,0.12563607280934003,0.0,4.977713966838451,4.9688330777706256,5.004385405796995,4.977777564890971,4.968938719319851,5.004322727471447,24790.289802436786,21071.746332071267,0.85,1.0664836563480156,0.6626215408790818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521581085254631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.98439603854,1534.976582526972,0.3772861972094484,0.12563607280934003,6.112874298809886,3.4886357317044525
3005.0,-30.110507423905357,5.004245415835039,35.00410931674086,24.096686322614573,4.996526186327959,-26.599819677722895,-40.11414663456378,1.4858384401460583,-0.035072126172394746,-5.012824266767769,40.00817591815726,42249.18229236475,25750.51011459125,25750.51011459125,67999.69240695599,77322.46881468456,77322.46881468456,25750.51011459125,103072.9789292758,103072.9789292758,103072.9789292758,127863.26169983942,91534.65560915894,56461.3690868412,38970.318358130826,24790.28277056362,0.0,63760.60112869444,21071.740354979076,1534.9761126071198,0.0,0.8868238676434181,2.815715367708781,0.0014959135982669303,354478.7481385881,1554885.7800652925,4.386400562037049,1554885.7800652925,4.386400562037049,0.85,0.09556146599509287,4.027634451161993,1.267131420071237,1.0,0.0,4.027634451160834,1.2847930524945568,1.2850895489325478,3.1348507398463354,19317.656110856366,1969.8527132972388,4632.441516551485,4632.441516551485,5.558733989967482,5.004245415835039,-2.3402747512137716,7.344520167048811,3.488641536982399,3.488641536982399,0.9967547248521139,0.0,0.0,0.00023076167971957293,7.78431298333045e-05,0.00015291854988626843,0.0006159000197436686,0.09556146599513082,0.07168904794522149,0.023872418049909333,0.09556151036075523,0.07168904794519301,0.023872418049899854,0.3772860980249399,0.3772860980249399,0.12563608688669706,0.0,4.977719798547582,4.968846257600717,5.004369157647147,4.977752140595385,4.968908000948545,5.004313193809423,24790.28277056362,21071.740354979076,0.85,1.066484493609233,0.6626220823591197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521578531484691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.981562835872,1534.9761126071198,0.3772860980249399,0.12563608688669706,6.112874298809886,3.488641536982399
3006.0,-30.110464875700337,5.004241154472925,35.00410774382595,24.096685589198046,4.996526274371789,-26.599781369544406,-40.11410280419511,1.4858427682164728,-0.03494658835370501,-5.01282036645099,40.00817281898854,42249.18450794267,25750.511363453737,25750.511363453737,67999.69587139641,77322.465512645,77322.465512645,25750.511363453737,103072.97687609874,103072.97687609874,103072.97687609874,127863.24863246316,91534.63516927784,56461.35416457794,38970.31222744433,24790.27175636443,0.0,63760.583983808756,21071.730992909765,1534.975437520363,0.0,0.8868238987115302,2.8157141740435465,0.0014959135982669303,354478.80203365406,1554885.6464152047,4.386399518094694,1554885.6464152047,4.386399518094694,0.85,0.0955614347000242,4.027634451161993,1.2671312623703854,1.0,0.0,4.027634451161593,1.2847930301349382,1.2850895278819792,3.1348507944030346,19317.65179718313,1969.8522734249852,4632.441516551485,4632.441516551485,5.558734259558039,5.004241154472925,-2.340267157392528,7.344508311865453,3.488647337388979,3.488647337388979,0.9967563821111368,0.0,0.0,0.00023076270256258498,7.784351631674364e-05,0.00015291918624584134,0.0006159025827674078,0.0955614347000723,0.0716890178717418,0.023872416828330502,0.09556143116900237,0.07168901787170572,0.023872416828318484,0.37728599869896134,0.37728599869896134,0.12563610008646547,0.0,4.9777491137160155,4.968887277590284,5.0043633079428105,4.977873778097262,4.969058770129038,5.004347325514004,24790.27175636443,21071.730992909765,0.85,1.0664848347164468,0.662622295283107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521575979313646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.978730518958,1534.975437520363,0.37728599869896134,0.12563610008646547,6.112874298809886,3.488647337388979
3007.0,-30.110422355387175,5.004236835170685,35.004106153054714,24.09666966358202,4.996522310714338,-26.599743491650788,-40.11406285045666,1.485843446978535,-0.03498706053915157,-5.012818758209511,40.00816915305436,42249.20254606997,25750.51831626877,25750.51831626877,67999.72086233874,77322.41734764773,77322.41734764773,25750.51831626877,103072.9356639165,103072.9356639165,103072.9356639165,127863.19394724668,91534.56823742915,56461.3534358538,38970.238668417056,24790.258283330175,0.0,63760.496951747235,21071.719540830647,1534.9746691030875,0.0,0.8868239201679835,2.8157148933457283,0.0014959135982669303,354478.82425653783,1554885.4883236517,4.38639879712074,1554885.4883236517,4.38639879712074,0.85,0.09556140426608041,4.027634451161993,1.2671311162086205,1.0,0.0,4.027634451161241,1.2847930248487793,1.2850895239079543,3.1348508073010803,19317.637671752414,1969.8508330319137,4632.441516551485,4632.441516551485,5.55873576045449,5.004236835170685,-2.340261269942838,7.344498105113523,3.488653127571133,3.488653127571133,0.9967580364488952,0.0,0.0,0.00023076372473925902,7.784386861873095e-05,0.00015291985612052807,0.000615905280777774,0.09556140426613498,0.07168898853118044,0.02387241573495454,0.09556141005460304,0.0716889885311395,0.023872415734940904,0.3772859009575629,0.3772859009575629,0.1256361132041699,0.0,4.977765021069388,4.968901413889682,5.004384524920567,4.977831697670354,4.968961015540913,5.0044724508961735,24790.258283330175,21071.719540830647,0.85,1.0664866824014825,0.662623482656407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521573428042234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.975899320534,1534.9746691030875,0.3772859009575629,0.1256361132041699,6.112874298809886,3.488653127571133
