time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3008.0,-30.110379809811175,5.004232618128471,35.00410456143591,24.096667777653806,4.996529478325494,-26.59970447782453,-40.11401514345778,1.4858541463394122,-0.03502504638584014,-5.012809606167397,40.00816594682564,42249.188641209745,25750.506045065704,25750.506045065704,67999.69468627544,77322.38083400484,77322.38083400484,25750.506045065704,103072.88687907055,103072.88687907055,103072.88687907055,127863.13180254164,91534.51745323425,56461.32526044145,38970.21354754755,24790.244923471088,0.0,63760.45847101864,21071.708184950425,1534.9737377369484,0.0,0.8868239783480528,2.8157164604923426,0.0014959135982669303,354478.9507206326,1554885.3500566739,4.386396842169876,1554885.3500566739,4.386396842169876,0.85,0.09556136734691316,4.027634451161993,1.2671309436718001,1.0,0.0,4.027634451161219,1.2847929726833,1.2850894730445759,3.1348509345830617,19317.62695415473,1969.8497401411014,4632.441516551485,4632.441516551485,5.5587331114835274,5.004232618128471,-2.3402498489987513,7.344482467127222,3.488658893172412,3.488658893172412,0.9967596837635463,0.0,0.0,0.00023076474752742093,7.78442892889441e-05,0.00015292045823847683,0.0006159077058887681,0.09556136734696606,0.07168895408538369,0.023872413261582376,0.09556141152748421,0.071688954085344,0.02387241326156916,0.3772858028802314,0.3772858028802314,0.1256361278943687,0.0,4.977765451691766,4.968908445118075,5.004365120819841,4.977784559781583,4.968953963382376,5.004304906885238,24790.244923471088,21071.708184950425,0.85,1.0664869155102403,0.6626236644834271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452157087844413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.973068981619,1534.9737377369484,0.3772858028802314,0.1256361278943687,6.112874298809886,3.488658893172412
3009.0,-30.110337303302042,5.004228351214377,35.0041029843341,24.09666208494457,4.996527557203555,-26.59966640812566,-40.11397511987013,1.4858566620277376,-0.03494381308945549,-5.012807570358961,40.00816318642714,42249.206503782334,25750.51202969124,25750.51202969124,67999.71853347357,77322.36566945996,77322.36566945996,25750.51202969124,103072.8776991512,103072.8776991512,103072.8776991512,127863.1142267834,91534.48435418958,56461.32518851425,38970.176850750366,24790.236527632198,0.0,63760.41337838257,21071.701048487368,1534.9732532143557,0.0,0.8868239987017301,2.8157156311317517,0.0014959135982669303,354478.97885170043,1554885.2310159036,4.38639615825119,1554885.2310159036,4.38639615825119,0.85,0.09556133942864796,4.027634451161993,1.26713085630443,1.0,0.0,4.027634451161048,1.2847929588043576,1.2850894604753687,3.134850968447207,19317.61996886639,1969.8490278399242,4632.441516551485,4632.441516551485,5.558734403377989,5.004228351214377,-2.340243635054505,7.344471986268882,3.4886646824232956,3.4886646824232956,0.9967613378352274,0.0,0.0,0.00023076576938059368,7.784464221008516e-05,0.00015292112717050853,0.0006159104001024645,0.0955613394286896,0.07168892652912026,0.023872412899569345,0.09556135540895652,0.07168892652908902,0.02387241289955894,0.37728570411253665,0.37728570411253665,0.12563614139236226,0.0,4.977784340859557,4.9689313657211756,5.004371891893356,4.9778637572695175,4.969026917188046,5.004402847243796,24790.236527632198,21071.701048487368,0.85,1.0664880437636608,0.6626244132555541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521568327332077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.970240566145,1534.9732532143557,0.37728570411253665,0.12563614139236226,6.112874298809886,3.4886646824232956
3010.0,-30.110294812765513,5.004223994456542,35.00410137442852,24.096651886962377,4.996520782094227,-26.599628838181374,-40.113931394275255,1.4858548075106497,-0.034830686357508966,-5.0128075232306735,40.00815907674135,42249.208920689605,25750.522810940212,25750.522810940212,67999.73173162981,77322.35198639003,77322.35198639003,25750.522810940212,103072.87479733024,103072.87479733024,103072.87479733024,127863.09576962708,91534.4507781335,56461.30771243516,38970.15896188704,24790.220972296833,0.0,63760.379934183875,21071.687826452307,1534.9724047155232,0.0,0.8868240138207817,2.8157141507455674,0.0014959135982669303,354478.97950292565,1554885.0537878212,4.3863956502249755,1554885.0537878212,4.3863956502249755,0.85,0.09556130926297225,4.027634451161993,1.2671306634368378,1.0,0.0,4.027634451163709,1.2847929653707597,1.2850894683557363,3.1348509524254102,19317.612882908616,1969.8483052733213,4632.441516551485,4632.441516551485,5.558736730714217,5.004223994456542,-2.3402389255318488,7.34446291998839,3.488670449601091,3.488670449601091,0.9967629856003117,0.0,0.0,0.0002307667908539506,7.784502777658283e-05,0.00015292176307736777,0.0006159129613028385,0.09556130926303182,0.07168889721810687,0.02387241204492495,0.0955612539718004,0.07168889721806218,0.023872412044910068,0.3772856057611942,0.3772856057611942,0.1256361555116161,0.0,4.977822824115776,4.968968391030842,5.004414744115252,4.977976836873154,4.969116581897083,5.0045862426969165,24790.220972296833,21071.687826452307,0.85,1.066488810164274,0.6626247987276895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521565778563392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.967412786218,1534.9724047155232,0.3772856057611942,0.1256361555116161,6.112874298809886,3.488670449601091
3011.0,-30.11025231821044,5.004219748799236,35.0040997548501,24.096644727420085,4.996527997180976,-26.59958986551999,-40.113887494057394,1.4858655444911393,-0.034957704670546264,-5.01279803589031,40.008155575189605,42249.21050305469,25750.509478876655,25750.509478876655,67999.71998193134,77322.29396274476,77322.29396274476,25750.509478876655,103072.80344162142,103072.80344162142,103072.80344162142,127863.00925315148,91534.37852380343,56461.29506411589,38970.09273298616,24790.205811530068,0.0,63760.29854451623,21071.674939800556,1534.9713605516158,0.0,0.8868240747762632,2.815716926443107,0.0014959135982669303,354479.11060026113,1554884.9027852223,4.38639360201576,1554884.9027852223,4.38639360201576,0.85,0.09556127154058197,4.027634451161993,1.267130489801057,1.0,0.0,4.027634451162176,1.284792913031801,1.2850894173172784,3.134851080130687,19317.597634210822,1969.8467503388847,4632.441516551485,4632.441516551485,5.55873385273648,5.004219748799236,-2.3402272994747357,7.344447048273972,3.488676182564501,3.488676182564501,0.9967646235898575,0.0,0.0,0.0002307678124280818,7.784541488465901e-05,0.0001529223975434228,0.0006159155167001798,0.09556127154063943,0.07168886191177247,0.02387240962886696,0.09556128973777345,0.07168886191172937,0.023872409628852603,0.3772855086138995,0.3772855086138995,0.12563617232131527,0.0,4.977822721026087,4.968970458939054,5.00440811011174,4.977840331219738,4.968996761164192,5.004399614123827,24790.205811530068,21071.674939800556,0.85,1.066489987252102,0.6626256693819759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521563230753316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.96458610319,1534.9713605516158,0.3772855086138995,0.12563617232131527,6.112874298809886,3.488676182564501
3012.0,-30.110209826861247,5.004215516652929,35.00409816478287,24.096643539983802,4.9965307795680225,-26.599551339096372,-40.113843663688726,1.4858722918037015,-0.034902373716761304,-5.0127930514469226,40.00815319561095,42249.212342684725,25750.50785755682,25750.50785755682,67999.72020024154,77322.27802479798,77322.27802479798,25750.50785755682,103072.7858823548,103072.7858823548,103072.7858823548,127862.98449690735,91534.34656166131,56461.28087955013,38970.07298012353,24790.19861455254,0.0,63760.27159467607,21071.66882236966,1534.9708775989036,0.0,0.8868241087558075,2.8157167814631876,0.0014959135982669303,354479.17947598,1554884.8001671333,4.386392460244607,1554884.8001671333,4.386392460244607,0.85,0.09556124225199228,4.027634451161993,1.2671303810039536,1.0,0.0,4.027634451161728,1.2847928793573355,1.2850893849475273,3.134851162295241,19317.59088885666,1969.8460625041844,4632.441516551485,4632.441516551485,5.558733502743968,5.004215516652929,-2.340218944769597,7.344434461422526,3.4886819417819748,3.4886819417819748,0.9967662690805642,0.0,0.0,0.00023076883392930661,7.784580137858687e-05,0.00015292303255071973,0.0006159180742774457,0.09556124225203043,0.0716888329956498,0.02387240925638062,0.09556125841215461,0.07168883299562119,0.023872409256371088,0.3772854103337775,0.3772854103337775,0.12563618830977444,0.0,4.9778344196008675,4.96898903708103,5.004399135873371,4.977890677730159,4.96907282254773,5.004372716758837,24790.19861455254,21071.66882236966,0.85,1.0664904414541336,0.6626259783092344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521560682703134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.961760917018,1534.9708775989036,0.3772854103337775,0.12563618830977444,6.112874298809886,3.4886819417819748
3013.0,-30.110167352109503,5.004211323782171,35.004096589588215,24.096642177924537,4.996534641894178,-26.59951271959602,-40.11379979839546,1.4858800093813014,-0.034868270316962935,-5.012786829538468,40.008150448671124,42249.214054714714,25750.503144491024,25750.503144491024,67999.71719920574,77322.25702176058,77322.25702176058,25750.503144491024,103072.76016625161,103072.76016625161,103072.76016625161,127862.9489938967,91534.30997840723,56461.267011363656,38970.04774115952,24790.188827645088,0.0,63760.23656880461,21071.660503498326,1534.9702179565118,0.0,0.8868241503624403,2.815717059736612,0.0014959135982669303,354479.2654511751,1554884.6817067943,4.386391062190235,1554884.6817067943,4.386391062190235,0.8500000000000001,0.0955612102067023,4.027634451161993,1.2671302101155741,1.0,0.0,4.0276344511608935,1.2847928411446239,1.2850893480379755,3.134851255532968,19317.583168253823,1969.8452752217959,4632.441516551485,4632.441516551485,5.5587324853396956,5.004211323782171,-2.3402096753354087,7.344420999117579,3.4886876979991714,3.4886876979991714,0.9967679137140489,0.0,0.0,0.0002307698550356926,7.784618818225465e-05,0.00015292366685343796,0.0006159206290169261,0.0955612102067468,0.07168880213061768,0.02387240807612912,0.09556123127298675,0.0716888021305843,0.023872408076118005,0.3772853121503931,0.3772853121503931,0.12563620349484472,0.0,4.977848884301807,4.969015156361422,5.004378586401174,4.977918559221507,4.969131458193999,5.004308219381755,24790.188827645088,21071.660503498326,0.85,1.0664909802495204,0.6626263691654118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521558134846035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.958937083107,1534.9702179565118,0.3772853121503931,0.12563620349484472,6.112874298809886,3.4886876979991714
3014.0,-30.11012489841289,5.004207077512306,35.00409501389552,24.096631386224203,4.996531821650237,-26.599474787337094,-40.11375600295139,1.485881710575048,-0.03485190894707557,-5.012784979988406,40.00814728377446,42249.21609388662,25750.509552383755,25750.509552383755,67999.72564627038,77322.22478803377,77322.22478803377,25750.509552383755,103072.73434041752,103072.73434041752,103072.73434041752,127862.91244177082,91534.25946755346,56461.250773408625,38970.00966016093,24790.178101353304,0.0,63760.18776151424,21071.651386150308,1534.969602369979,0.0,0.8868241712327825,2.8157170607113824,0.0014959135982669303,354479.2910085181,1554884.5452222931,4.386390360910899,1554884.5452222931,4.386390360910899,0.85,0.09556118138357009,4.027634451161993,1.267130094175227,1.0,0.0,4.02763445116212,1.2847928310786056,1.2850893392809675,3.1348512800937134,19317.572508342597,1969.8441882133652,4632.441516551485,4632.441516551485,5.558733868604376,5.004207077512306,-2.340203621106426,7.3444106986187325,3.488693459010914,3.488693459010914,0.9967695597174041,0.0,0.0,0.0002307708756400641,7.784657437176467e-05,0.00015292430126829945,0.0006159231842080786,0.0955611813836175,0.07168877390135148,0.023872407482266014,0.09556119523098153,0.07168877390131592,0.023872407482254172,0.37728521451428004,0.37728521451428004,0.12563621732899022,0.0,4.977865020500872,4.969034372865565,5.004385461247182,4.9779330710413205,4.969114753952056,5.004416477521659,24790.178101353304,21071.651386150308,0.85,1.0664919291112116,0.6626269083760183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521555587985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.95611433307,1534.969602369979,0.37728521451428004,0.12563621732899022,6.112874298809886,3.488693459010914
3015.0,-30.11008251307897,5.004202827137613,35.004093419661075,24.09662017542871,4.99653128891223,-26.599436687823832,-40.113712242431916,1.4858854636577006,-0.03488492045636349,-5.012780867938557,40.00814359231986,42249.21773864149,25750.510044963226,25750.510044963226,67999.72778360471,77322.18182777868,77322.18182777868,25750.510044963226,103072.69187274191,103072.69187274191,103072.69187274191,127862.85547150833,91534.19918396778,56461.235094833006,38969.96009903864,24790.163598766416,0.0,63760.12369780506,21071.639058951452,1534.9687188539215,0.0,0.8868242055226575,2.8157179742610245,0.0014959135982669303,354479.3478294062,1554884.3860302703,4.386389208712269,1554884.3860302703,4.386389208712269,0.85,0.09556114837904073,4.027634451161993,1.267129898560233,1.0,0.0,4.027634451161816,1.2847928114168914,1.285089320923943,3.1348513280676356,19317.559785974554,1969.842890892869,4632.441516551485,4632.441516551485,5.558733974936957,5.004202827137613,-2.340195932511216,7.344398759648829,3.4886991969258085,3.4886991969258085,0.9967711991216596,0.0,0.0,0.0002307718946051182,7.784696025507848e-05,0.00015292493435003972,0.0006159257340299061,0.09556114837909757,0.0716887424558414,0.02387240592325617,0.095561174926174,0.07168874245579876,0.02387240592324197,0.3772851169146284,0.3772851169146284,0.1256362317324382,0.0,4.977869644688894,4.969037225716704,5.0043953956653695,4.977895947482182,4.969056452036341,5.004442952335012,24790.163598766416,21071.639058951452,0.85,1.0664930342025922,0.662627599953918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521553042387325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.953292577056,1534.9687188539215,0.3772851169146284,0.1256362317324382,6.112874298809886,3.4886991969258085
3016.0,-30.110040071940062,5.004198622014249,35.00409182748956,24.09662412190812,4.996534880901294,-26.599398125597727,-40.11366837713865,1.4858929345595395,-0.034754935237401696,-5.012774419113724,40.00814046393961,42249.21934152557,25750.504614803685,25750.504614803685,67999.72395632925,77322.18338600721,77322.18338600721,25750.504614803685,103072.68800081089,103072.68800081089,103072.68800081089,127862.83953907918,91534.18506617135,56461.221021692014,38969.96004942149,24790.151538268296,0.0,63760.11158768978,21071.62880752805,1534.9679267197148,0.0,0.8868242496649792,2.815717019639121,0.0014959135982669303,354479.43694019667,1554884.2511205405,4.386387725454611,1554884.2511205405,4.386387725454611,0.85,0.09556111467909376,4.027634451161993,1.2671297782240436,1.0,0.0,4.027634451161916,1.2847927743598169,1.2850892851692723,3.1348514184856557,19317.556806526663,1969.8425870737371,4632.441516551485,4632.441516551485,5.558732802734455,5.004198622014249,-2.3401865269658106,7.344385148980059,3.4887049265252963,3.4887049265252963,0.9967728361500846,0.0,0.0,0.0002307729149159042,7.784734706406988e-05,0.00015292556785183434,0.0006159282855435589,0.09556111467914395,0.07168871035146637,0.023872404327677583,0.095561097969211,0.07168871035142871,0.02387240432766504,0.3772850183642286,0.3772850183642286,0.12563624678152546,0.0,4.977897163031628,4.969076196692981,5.004388506436499,4.978019483876324,4.969244336605755,5.004373211850918,24790.151538268296,21071.62880752805,0.85,1.0664931767380723,0.6626277509477048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521550500889646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.950470866632,1534.9679267197148,0.3772850183642286,0.12563624678152546,6.112874298809886,3.4887049265252963
3017.0,-30.109997721532586,5.0041943643428155,35.004090234705664,24.09661329528319,4.9965320185251905,-26.599360290525652,-40.11362461661918,1.485894587518838,-0.03473874468335225,-5.012772578366773,40.00813726175955,42249.22099728001,25750.510920571956,25750.510920571956,67999.73191785197,77322.15135694733,77322.15135694733,25750.510920571956,103072.6622775193,103072.6622775193,103072.6622775193,127862.80289631916,91534.1347846231,56461.204424957985,38969.92262185012,24790.140618799862,0.0,63760.06324064998,21071.61952597988,1534.967300372811,0.0,0.886824270625498,2.8157170218301566,0.0014959135982669303,354479.46237590665,1554884.1130282402,4.386387021145299,1554884.1130282402,4.386387021145299,0.8499999999999999,0.09556108597245497,4.027634451161993,1.2671296166768298,1.0,0.0,4.027634451161012,1.2847927645245503,1.2850892766398947,3.1348514424833778,19317.54619500853,1969.8415050000287,4632.441516551485,4632.441516551485,5.558734163953642,5.0041943643428155,-2.3401805074253694,7.344374871768185,3.4887106626916444,3.4887106626916444,0.9967744750547556,0.0,0.0,0.00023077393304959536,7.784773295092477e-05,0.0001529262000986706,0.0006159308320026983,0.0955610859725028,0.07168868213192355,0.023872403840579256,0.09556106130829523,0.07168868213188766,0.023872403840567304,0.37728492124629853,0.37728492124629853,0.1256362613331125,0.0,4.977923799375617,4.9691059820243595,5.004405675053874,4.978033833683412,4.969228621714535,5.004477849685827,24790.140618799862,21071.61952597988,0.85,1.0664941102896994,0.6626282793638163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521547956046654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.947651687013,1534.967300372811,0.37728492124629853,0.1256362613331125,6.112874298809886,3.4887106626916444
3018.0,-30.10995536790616,5.004190117949645,35.00408862748721,24.096601944789313,4.996532605488968,-26.599322107578622,-40.11358459303153,1.485899345162035,-0.034800111576828385,-5.012767781033025,40.00813365575367,42249.238136354965,25750.50956718046,25750.50956718046,67999.74770353542,77322.10314607996,77322.10314607996,25750.50956718046,103072.61271326042,103072.61271326042,103072.61271326042,127862.73908399808,91534.06971652746,56461.20470680477,38969.85001080299,24790.12637073767,0.0,63759.97638154066,21071.60741512702,1534.966415215217,0.0,0.8868243080931643,2.81571838780473,0.0014959135982669303,354479.52866617084,1554883.957521181,4.386385762167622,1554883.957521181,4.386385762167622,0.85,0.09556105294476847,4.027634451161993,1.267129493043758,1.0,0.0,4.027634451161978,1.2847927401648842,1.2850892535828704,3.1348515019201506,19317.532462907973,1969.8401047154712,4632.441516551485,4632.441516551485,5.558733871798523,5.004190117949645,-2.3401723402792456,7.344362458228891,3.4887163759974524,3.4887163759974524,0.9967761074278435,0.0,0.0,0.00023077495126481222,7.78480858864997e-05,0.00015292686537831253,0.0006159335115059038,0.09556105294482456,0.07168865054931743,0.023872402395507128,0.0955610565982566,0.07168865054927535,0.023872402395493115,0.37728482474306235,0.37728482474306235,0.1256362769416159,0.0,4.97793075170506,4.969111438438745,5.004417110228985,4.977967669456177,4.9691423813948745,5.004471972985414,24790.12637073767,21071.60741512702,0.85,1.0664958107359372,0.6626294508569903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452154541664492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.944832104444,1534.966415215217,0.37728482474306235,0.1256362769416159,6.112874298809886,3.4887163759974524
3019.0,-30.10991300714253,5.004185966101863,35.00408703828438,24.096605262625985,4.9965401049919755,-26.59928322693874,-40.113536920957245,1.4859103247887886,-0.03476422945249169,-5.012759007783086,40.00813096606228,42249.22352087304,25750.4982217338,25750.4982217338,67999.72174260684,77322.0863787589,77322.0863787589,25750.4982217338,103072.5846004927,103072.5846004927,103072.5846004927,127862.70065702834,91534.03888753346,56461.17602964989,38969.847619870634,24790.11605653564,0.0,63759.963676406274,21071.598648055293,1534.9656681616543,0.0,0.8868243624753976,2.8157189405043255,0.0014959135982669303,354479.6498962553,1554883.8415296955,4.386383934831688,1554883.8415296955,4.386383934831688,0.85,0.09556101860273135,4.027634451161993,1.2671293161110952,1.0,0.0,4.027634451160662,1.2847926866973762,1.2850892014115123,3.134851632379095,19317.52595669565,1969.8394412664518,4632.441516551485,4632.441516551485,5.558731422669568,5.004185966101863,-2.3401612365520323,7.344347202653895,3.4887220856094174,3.4887220856094174,0.9967777387455479,0.0,0.0,0.00023077596965575257,7.784850626980888e-05,0.00015292746338594368,0.0006159359200620411,0.0955610186027763,0.07168861786233932,0.02387240074043698,0.095561034707381,0.0716886178623056,0.02387240074042575,0.3772847272754839,0.3772847272754839,0.12563629305926924,0.0,4.977940223941857,4.969132550157781,5.004391613615098,4.977994778330583,4.9692336705567755,5.0043063093648925,24790.11605653564,21071.598648055293,0.85,1.0664956160846975,0.6626293536692672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521542877051028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.942013998043,1534.9656681616543,0.3772847272754839,0.12563629305926924,6.112874298809886,3.4887220856094174
3020.0,-30.109870696466956,5.004181674940307,35.0040854468524,24.096590105351083,4.996531555503437,-26.59924599638386,-40.11349707199258,1.485906855420943,-0.034704571386271255,-5.012761258455935,40.008127722726435,42249.24105432297,25750.51493938668,25750.51493938668,67999.75599370965,77322.05974111795,77322.05974111795,25750.51493938668,103072.57468050462,103072.57468050462,103072.57468050462,127862.68094469521,91533.99171097974,56461.17302418695,38969.798540880874,24790.106264190585,0.0,63759.90480507146,21071.590324561996,1534.9651992762174,0.0,0.8868243627650381,2.8157178942171943,0.0014959135982669303,354479.6187961165,1554883.7016626047,4.386383925099277,1554883.7016626047,4.386383925099277,0.85,0.09556099417430512,4.027634451161993,1.2671292369859297,1.0,0.0,4.027634451162255,1.2847927008271605,1.285089216851505,3.1348515979028897,19317.516000461746,1969.8384260131388,4632.441516551485,4632.441516551485,5.558735031490708,5.004181674940307,-2.3401582309610904,7.344339905901398,3.4887278166652522,3.4887278166652522,0.9967793761900721,0.0,0.0,0.0002307769868466635,7.784885766874969e-05,0.0001529281291779138,0.0006159386016287172,0.09556099417435035,0.07168859288129442,0.023872401293055928,0.09556097003828025,0.07168859288126049,0.02387240129304463,0.37728462998982437,0.37728462998982437,0.1256363073513375,0.0,4.977964374116084,4.969152926531535,5.004427088374598,4.978056687069682,4.969230154655861,5.0045647078481466,24790.106264190585,21071.590324561996,0.85,1.066497137999192,0.6626302404855923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521540337030023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.93919744641,1534.9651992762174,0.37728462998982437,0.1256363073513375,6.112874298809886,3.4887278166652522
3021.0,-30.109828393557148,5.004177561969795,35.00408385157347,24.096597998309903,4.996543441058677,-26.599206729157054,-40.11345306700093,1.4859217766591968,-0.03467838325104822,-5.012748582823698,40.00812442781176,42249.24163703288,25750.493556461508,25750.493556461508,67999.73519349439,77322.04369258105,77322.04369258105,25750.493556461508,103072.53724904257,103072.53724904257,103072.53724904257,127862.62834454776,91533.96339994635,56461.16134440058,38969.78006171753,24790.09109550519,0.0,63759.87115722272,21071.577431179412,1534.9640865312322,0.0,0.886824439196385,2.8157190297251384,0.0014959135982669303,354479.79394995124,1554883.5595712136,4.386381356875722,1554883.5595712136,4.386381356875722,0.85,0.09556095359342595,4.027634451161993,1.2671290430193767,1.0,0.0,4.027634451164313,1.2847926289229943,1.285089146237457,3.134851773346681,19317.51002564485,1969.8378167513729,4632.441516551485,4632.441516551485,5.558730415582424,5.004177561969795,-2.3401442835414934,7.344321845511288,3.48873349877502,3.48873349877502,0.9967809996500057,0.0,0.0,0.00023077800385500733,7.784924571836303e-05,0.0001529287581366443,0.0006159411348445685,0.0955609535934818,0.07168855547170462,0.023872398121777168,0.09556094753636078,0.07168855547166274,0.02387239812176322,0.3772845328191635,0.3772845328191635,0.12563632386486992,0.0,4.977980722642769,4.969187536084689,5.004388580570151,4.978070199572642,4.969350064321645,5.004258651897999,24790.09109550519,21071.577431179412,0.85,1.0664973745918773,0.6626305993130428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521537800013224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.936381303372,1534.9640865312322,0.3772845328191635,0.12563632386486992,6.112874298809886,3.48873349877502
3022.0,-30.109786089966008,5.004173317707813,35.00408227477907,24.096577322948747,4.996536410457453,-26.5991693531037,-40.11340941125525,1.485919673595732,-0.03474477759607453,-5.012750415664308,40.00812177565663,42249.243371083096,25750.509311437832,25750.509311437832,67999.75268252092,77321.98863921475,77321.98863921475,25750.509311437832,103072.49795065259,103072.49795065259,103072.49795065259,127862.58255620068,91533.88842535866,56461.14315722941,38969.71696458806,24790.08460554809,0.0,63759.801570136144,21071.571914715878,1534.9637938292326,0.0,0.8868244394718539,2.8157196878696933,0.0014959135982669303,354479.7686234738,1554883.4451984812,4.386381347619499,1554883.4451984812,4.386381347619499,0.8500000000000001,0.09556093085238049,4.027634451161993,1.2671288952091713,1.0,0.0,4.02763445116156,1.284792636661312,1.2850891552842998,3.13485175446544,19317.49420285847,1969.8362032761922,4632.441516551485,4632.441516551485,5.558733816591648,5.004173317707813,-2.3401409614849404,7.344314279192753,3.488739227487149,3.488739227487149,0.9967826364248997,0.0,0.0,0.00023077902088386047,7.784963068998539e-05,0.0001529293901938751,0.0006159436805400464,0.09556093085241718,0.0716885318743812,0.023872398978035968,0.09556095167990296,0.07168853187435369,0.0238723989780268,0.37728443661756544,0.37728443661756544,0.12563633769094798,0.0,4.977986404404874,4.969187661490253,5.004410940910418,4.978005638068225,4.969184679809132,5.004496897179081,24790.08460554809,21071.571914715878,0.85,1.066498812856574,0.6626313497009348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521535263462924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.933566415117,1534.9637938292326,0.37728443661756544,0.12563633769094798,6.112874298809886,3.488739227487149
3023.0,-30.10974383637975,5.004169097353102,35.00408066765009,24.09657121114435,4.996537073003403,-26.599131252628073,-40.113365615811176,1.48592448925229,-0.034717006967184716,-5.012745049227334,40.008117738505625,42249.244451029925,25750.506442565274,25750.506442565274,67999.75089359519,77321.9613713439,77321.9613713439,25750.506442565274,103072.46781390917,103072.46781390917,103072.46781390917,127862.53545686949,91533.84437131973,56461.12745100793,38969.685467013114,24790.06764296031,0.0,63759.753109973426,21071.557496516263,1534.9627429186187,0.0,0.8868244813964209,2.815719949473247,0.0014959135982669303,354479.84277774126,1554883.271098579,4.386379938882704,1554883.271098579,4.386379938882704,0.85,0.0955608954796101,4.027634451161993,1.2671287292661146,1.0,0.0,4.027634451159592,1.284792612035178,1.2850891319576823,3.1348518145523983,19317.484905606314,1969.8352552203164,4632.441516551485,4632.441516551485,5.5587331972913185,5.004169097353102,-2.3401324016458362,7.344301498998938,3.4887449097380676,3.4887449097380676,0.9967842599251622,0.0,0.0,0.0002307800367146599,7.785001689528465e-05,0.00015293001981937527,0.0006159462164414023,0.09556089547967293,0.07168849852328878,0.023872396956384156,0.09556089965027212,0.07168849852324163,0.023872396956368457,0.3772843391222523,0.3772843391222523,0.12563635303405812,0.0,4.977992693943293,4.969192434974445,5.004421773779541,4.978028042260121,4.969221727794263,5.0044753094473435,24790.06764296031,21071.557496516263,0.85,1.066499595384389,0.6626318702670951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521532726872617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.930752950608,1534.9627429186187,0.3772843391222523,0.12563635303405812,6.112874298809886,3.4887449097380676
3024.0,-30.109701534387113,5.004164888619791,35.00407906137822,24.096570268180244,4.9965383410466675,-26.599093048063274,-40.113321820367105,1.4859298547234177,-0.03462189584763564,-5.01274024449806,40.00811454921469,42249.245675179394,25750.50504799728,25750.50504799728,67999.75072317668,77321.95255040049,77321.95255040049,25750.50504799728,103072.45759839777,103072.45759839777,103072.45759839777,127862.5134078005,91533.8189896572,56461.1121144383,38969.67430579878,24790.05580940274,0.0,63759.73011520151,21071.54743799233,1534.961999881124,0.0,0.8868245173929447,2.815719261016824,0.0014959135982669303,354479.9091702535,1554883.133562181,4.386378729338324,1554883.133562181,4.386378729338324,0.85,0.09556086359299294,4.027634451161993,1.2671285962918777,1.0,0.0,4.027634451161984,1.284792584834509,1.2850891060574359,3.1348518809211394,19317.479549009677,1969.8347089994727,4632.441516551485,4632.441516551485,5.558732896247477,5.004164888619791,-2.3401242504216095,7.3442891390414005,3.4887505921272424,3.4887505921272424,0.9967858834649264,0.0,0.0,0.00023078105371333667,7.785040310235595e-05,0.00015293065061098074,0.0006159487570394039,0.0955608635930428,0.07168846767626195,0.023872395916780847,0.09556083390538643,0.07168846767622455,0.02387239591676839,0.3772842408740341,0.3772842408740341,0.12563636890636756,0.0,4.978016000412481,4.969221400443644,5.00442807353528,4.978118348650412,4.969346393722958,5.004462408671316,24790.05580940274,21071.54743799233,0.85,1.0664999773417212,0.6626321284428772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521530193281524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.927939894453,1534.961999881124,0.3772842408740341,0.12563636890636756,6.112874298809886,3.4887505921272424
3025.0,-30.109659286524806,5.00416074954128,35.00407747083898,24.096563353110128,4.996544101269545,-26.599054442990077,-40.11327795507384,1.4859392577354285,-0.034719926124068934,-5.012732666419977,40.008111794918165,42249.246424244266,25750.496689421296,25750.496689421296,67999.74311366557,77321.90136857046,77321.90136857046,25750.496689421296,103072.39805799176,103072.39805799176,103072.39805799176,127862.44364027548,91533.7530875708,56461.098143247145,38969.61660480406,24790.04558228373,0.0,63759.662187087786,21071.53874494117,1534.9612813453095,0.0,0.8868245659271814,2.815721433120118,0.0014959135982669303,354480.01388535986,1554883.014784683,4.386377098505581,1554883.014784683,4.386377098505581,0.85,0.09556083034354682,4.027634451161993,1.2671284440858286,1.0,0.0,4.027634451162429,1.2847925387482328,1.2850890612655568,3.1348519933701495,19317.46564090205,1969.8332907671886,4632.441516551485,4632.441516551485,5.5587310918909685,5.00416074954128,-2.3401140508118865,7.344274800353167,3.4887562709882824,3.4887562709882824,0.9967875059966521,0.0,0.0,0.0002307820694147669,7.785078992716271e-05,0.00015293127948760418,0.000615951289924558,0.09556083034359218,0.07168843582591793,0.023872394517674256,0.0955608681195175,0.0716884358258839,0.023872394517662925,0.3772841434943214,0.3772841434943214,0.12563638493424947,0.0,4.9780124696313806,4.969223414587702,5.004407878704569,4.978012740295924,4.969245873261343,5.0043415089744485,24790.04558228373,21071.53874494117,0.85,1.06650099422008,0.6626328461445381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521527656788755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.925129216494,1534.9612813453095,0.3772841434943214,0.12563638493424947,6.112874298809886,3.4887562709882824
3026.0,-30.109617061318787,5.004156591448505,35.004075895669516,24.09655734607952,4.9965441696461586,-26.599016427538693,-40.113234194554366,1.4859435358666198,-0.03468593422047661,-5.0127292255734766,40.008109061517125,42249.24743431242,25750.498971132973,25750.498971132973,67999.74640544539,77321.87688996507,77321.87688996507,25750.498971132973,103072.37586109804,103072.37586109804,103072.37586109804,127862.41269673765,91533.71159346968,56461.08213781932,38969.58828405595,24790.03683563961,0.0,63759.625119695556,21071.531310293667,1534.960743776729,0.0,0.8868245933327954,2.81572138825663,0.0014959135982669303,354480.06143154064,1554882.8969083,4.386376177630483,1554882.8969083,4.386376177630483,0.85,0.09556080126094804,4.027634451161993,1.2671282869344576,1.0,0.0,4.027634451161365,1.2847925166381182,1.2850890404546782,3.1348520473181107,19317.456883904266,1969.8323978019268,4632.441516551485,4632.441516551485,5.558731584441534,5.004156591448505,-2.340106875497126,7.344263466945631,3.488761963847298,3.488761963847298,0.9967891325277994,0.0,0.0,0.00023078308457562122,7.78511758297952e-05,0.00015293190874582602,0.000615953824346651,0.09556080126099048,0.07168840726855255,0.023872393992437936,0.09556083608306973,0.0716884072685207,0.023872393992427333,0.37728404519367625,0.37728404519367625,0.12563639948345098,0.0,4.97801732792874,4.96923210133906,5.004401228530412,4.9780432913530035,4.96927338765903,5.004381170543979,24790.03683563961,21071.531310293667,0.85,1.0665016658706803,0.6626332472155877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521525123542576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.922318864188,1534.960743776729,0.37728404519367625,0.12563639948345098,6.112874298809886,3.488761963847298
3027.0,-30.109574836074014,5.004152450016038,35.00407431840972,24.096551059652143,4.996545763134022,-26.598978259509646,-40.11319417096672,1.4859491865702075,-0.03468281814286911,-5.012724121653014,40.0081058502916,42249.26403268127,25750.496971896046,25750.496971896046,67999.76100457732,77321.84525674398,77321.84525674398,25750.496971896046,103072.34222864003,103072.34222864003,103072.34222864003,127862.36700326388,91533.66356227032,56461.082338210035,38969.53469340031,24790.024774623846,0.0,63759.559468024156,21071.52105843027,1534.9599785494927,0.0,0.8868246309311875,2.8157219430506286,0.0014959135982669303,354480.1319583587,1554882.758426011,4.3863749142608235,1554882.758426011,4.3863749142608235,0.85,0.09556076857452261,4.027634451161993,1.2671281490148973,1.0,0.0,4.027634451161544,1.284792488106873,1.2850890132211936,3.1348521169334247,19317.446747304246,1969.8313641563884,4632.441516551485,4632.441516551485,5.5587311528684795,5.004152450016038,-2.3400984891946415,7.34425093921068,3.4887676440718796,3.4887676440718796,0.9967907554491084,0.0,0.0,0.00023078409974152173,7.785152877980171e-05,0.00015293257096172,0.0006159564915101997,0.09556076857457307,0.07168837604537437,0.023872392529198698,0.09556081132314494,0.07168837604533652,0.023872392529186097,0.37728394656243275,0.37728394656243275,0.12563641365795408,0.0,4.978020184772106,4.96923892017054,5.004392175905082,4.978041303510167,4.969275895473743,5.004365670413108,24790.024774623846,21071.52105843027,0.85,1.0665029929932257,0.6626341898404985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521522591655736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.919509466265,1534.9599785494927,0.37728394656243275,0.12563641365795408,6.112874298809886,3.4887676440718796
3028.0,-30.109532622041634,5.004148310011501,35.00407274230101,24.096544982772343,4.996546507426264,-26.598940186503683,-40.11315041044725,1.4859540718888395,-0.034660293611125326,-5.012719730217938,40.0081027293002,42249.26495998321,25750.496800544443,25750.496800544443,67999.76176052765,77321.81760804247,77321.81760804247,25750.496800544443,103072.31440858691,103072.31440858691,103072.31440858691,127862.32790456791,91533.6191762961,56461.06652823889,38969.502942285784,24790.013495980995,0.0,63759.51643826678,21071.511471583846,1534.9592746808146,0.0,0.8868246645772837,2.81572215975948,0.0014959135982669303,354480.19263994484,1554882.623835028,4.386373783695058,1554882.623835028,4.386373783695058,0.85,0.09556073682546061,4.027634451161993,1.2671279819728807,1.0,0.0,4.027634451164381,1.2847924631567749,1.2850889895693414,3.1348521778108585,19317.437379999803,1969.8304089571673,4632.441516551485,4632.441516551485,5.558731115879002,5.004148310011501,-2.3400906268406603,7.344238936852161,3.4887733223921664,3.4887733223921664,0.9967923778263332,0.0,0.0,0.00023078511464196964,7.785191468582022e-05,0.0001529331999561494,0.0006159590248698332,0.09556073682550933,0.07168834557186646,0.023872391253642884,0.09556077848323809,0.0716883455718299,0.02387239125363071,0.3772838475591813,0.3772838475591813,0.12563642738251632,0.0,4.978026367700693,4.969248707859435,5.004387522355557,4.978059436606827,4.969296204522607,5.004377258387763,24790.013495980995,21071.511471583846,0.85,1.066503724606606,0.6626346515800473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521520059767423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.916701476624,1534.9592746808146,0.3772838475591813,0.12563642738251632,6.112874298809886,3.4887733223921664
3029.0,-30.109490407388595,5.004144179517726,35.00407116535076,24.096544039808236,4.996547679800569,-26.59890207012456,-40.113106615003176,1.4859593425371156,-0.03456004371179233,-5.012714961647242,40.00809955257084,42249.26586363234,25750.495659252956,25750.495659252956,67999.7615228853,77321.80924183562,77321.80924183562,25750.495659252956,103072.30490108859,103072.30490108859,103072.30490108859,127862.30664132377,91533.59424588986,56461.05086768888,38969.49264244554,24790.001740235184,0.0,63759.49438268073,21071.501479199906,1534.9585370097102,0.0,0.8868247003442852,2.8157213995858723,0.0014959135982669303,354480.25853286346,1554882.486840385,4.386372581863353,1554882.486840385,4.386372581863353,0.85,0.09556070442989877,4.027634451161993,1.2671278968034314,1.0,0.0,4.027634451162055,1.284792436404002,1.2850889641144227,3.134852243086763,19317.432118637196,1969.829872447492,4632.441516551485,4632.441516551485,5.558730869509676,5.004144179517726,-2.3400824920045737,7.3442266715223,3.4887789942408243,3.4887789942408243,0.9967939983545212,0.0,0.0,0.00023078612956145284,7.785230090159518e-05,0.00015293382865985765,0.000615961557058548,0.09556070442994846,0.07168831462213368,0.023872389807814774,0.09556071061375046,0.0716883146220964,0.02387238980780236,0.37728374844298007,0.37728374844298007,0.12563644100796803,0.0,4.978050266933167,4.9692819518963915,5.004383345271094,4.978154917935456,4.969423990742541,5.004375704279028,24790.001740235184,21071.501479199906,0.85,1.0665040898027631,0.6626348949703825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521517528552261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.91389466987,1534.9585370097102,0.37728374844298007,0.12563644100796803,6.112874298809886,3.4887789942408243
3030.0,-30.10944820393686,5.004140043978041,35.00406958667007,24.09653275916355,4.996547867359882,-26.598864062315474,-40.113062819559104,1.4859637257390765,-0.03461210999608966,-5.012710883662445,40.0080963482677,42249.26678524652,25750.49626476216,25750.49626476216,67999.76305000868,77321.762914852,77321.762914852,25750.49626476216,103072.25917961416,103072.25917961416,103072.25917961416,127862.24926579164,91533.5309605258,56461.0348309226,38969.44014400354,24789.990086177484,0.0,63759.430230181024,21071.49157325086,1534.9578167224158,0.0,0.8868247326969575,2.815722559439066,0.0014959135982669303,354480.31488315633,1554882.3486566478,4.386371494758934,1554882.3486566478,4.386371494758934,0.85,0.09556067294364252,4.027634451161993,1.2671276912977922,1.0,0.0,4.027634451162155,1.2847924138033988,1.2850889428122916,3.1348522982315092,19317.418762767862,1969.8285105278421,4632.441516551485,4632.441516551485,5.558731000220274,5.004140043978041,-2.340074868939072,7.3442149129171135,3.4887846620585545,3.4887846620585545,0.9967956177310155,0.0,0.0,0.0002307871442157455,7.785268711914222e-05,0.00015293445709660327,0.0006159640881720351,0.09556067294369222,0.0716882844257426,0.023872388517949615,0.09556070862097563,0.07168828442570532,0.023872388517937205,0.37728365066596253,0.37728365066596253,0.12563645457993453,0.0,4.978058419972058,4.969292207986257,5.004385172262232,4.978098773666375,4.969340982543201,5.004400234436275,24789.990086177484,21071.49157325086,0.85,1.0665051868330602,0.6626355761448993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521514997300728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.911089282685,1534.9578167224158,0.37728365066596253,0.12563645457993453,6.112874298809886,3.4887846620585545
3031.0,-30.10940601641382,5.004135848449688,35.004067990681406,24.0965221420862,4.9965437298670015,-26.598826501362552,-40.11301912888882,1.4859642148163128,-0.03456252960961592,-5.012709442930506,40.00809268677388,42249.26790999327,25750.503463402347,25750.503463402347,67999.77137339562,77321.736878723,77321.736878723,25750.503463402347,103072.24034212534,103072.24034212534,103072.24034212534,127862.21700360804,91533.4862214986,56461.01725277108,38969.4099652528,24789.97666148269,0.0,63759.38662673549,21071.480162260286,1534.9570570842016,0.0,0.8868247532848269,2.815722076374633,0.0014959135982669303,354480.33479143947,1554882.1907568348,4.386370802971789,1554882.1907568348,4.386370802971789,0.85,0.09556064279223259,4.027634451161993,1.2671275484329092,1.0,0.0,4.027634451163292,1.2847924094209366,1.285088939732019,3.1348523089245766,19317.40932095442,1969.8275477308173,4632.441516551485,4632.441516551485,5.558732554182729,5.004135848449688,-2.3400692039988065,7.344205052448494,3.488790321469946,3.488790321469946,0.9967972347056989,0.0,0.0,0.0002307881584911866,7.78530724144881e-05,0.0001529350860766985,0.0006159666214739357,0.09556064279228682,0.0716882551710228,0.023872387621264028,0.09556064715286348,0.07168825517098211,0.02387238762125048,0.37728355258785257,0.37728355258785257,0.12563646847057536,0.0,4.978075572896216,4.969305873515054,5.004412789593175,4.97814691332087,4.969363273747376,5.004525998474719,24789.97666148269,21071.480162260286,0.85,1.0665060467329222,0.662636046945241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521512466721682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.908285078254,1534.9570570842016,0.37728355258785257,0.12563646847057536,6.112874298809886,3.488790321469946
3032.0,-30.109363860623088,5.0041317670249255,35.004066396219216,24.09653066368776,4.996551696759743,-26.598787758465395,-40.112979035451986,1.4859755946026465,-0.03444658890367691,-5.012699798834188,40.00808953925954,42249.28386186158,25750.48977097148,25750.48977097148,67999.77363283306,77321.73922347328,77321.73922347328,25750.48977097148,103072.22899444477,103072.22899444477,103072.22899444477,127862.19238581476,91533.47477661246,56461.01941500307,38969.39484623266,24789.96339137,0.0,63759.35823760266,21071.4688826645,1534.9561235244569,0.0,0.8868248137558778,2.815721679172369,0.0014959135982669303,354480.46805524913,1554882.0550221012,4.386368771042578,1554882.0550221012,4.386368771042578,0.85,0.09556060572221792,4.027634451161993,1.2671274533728139,1.0,0.0,4.027634451161322,1.2847923540915078,1.2850888856920464,3.1348524439266154,19317.406905602842,1969.8273014335011,4632.441516551485,4632.441516551485,5.558729598412899,5.0041317670249255,-2.340057519336263,7.344189286361189,3.488795955892189,3.488795955892189,0.9967988445406254,0.0,0.0,0.00023078917200782076,7.785342598842748e-05,0.00015293574601939327,0.000615969279481869,0.09556060572227015,0.07168822046522917,0.023872385257040975,0.09556058206872263,0.07168822046519,0.02387238525702793,0.37728345448254536,0.37728345448254536,0.1256364841819876,0.0,4.978107436130529,4.969354865221476,5.004393198465891,4.9782532099305286,4.969569160734466,5.004333172032375,24789.96339137,21071.4688826645,0.85,1.0665065570363532,0.6626365921754946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452150993709859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.905481961503,1534.9561235244569,0.37728345448254536,0.1256364841819876,6.112874298809886,3.488795955892189
3033.0,-30.109321734128738,5.004127698979718,35.00406483398765,24.09651892902332,4.996554681657769,-26.598749540216758,-40.11293143322689,1.4859824877463743,-0.034571049721307645,-5.012694802253149,40.00808728912214,42249.268645296586,25750.48816542486,25750.48816542486,67999.75681072145,77321.67977876247,77321.67977876247,25750.48816542486,103072.16794418733,103072.16794418733,103072.16794418733,127862.12484842219,91533.399536931,56460.98840346741,38969.345703848434,24789.956904234863,0.0,63759.30260808329,21071.463368599634,1534.9556759105576,0.0,0.886824847328372,2.815723897124798,0.0014959135982669303,354480.53709889617,1554881.957986236,4.386367642950285,1554881.957986236,4.386367642950285,0.85,0.0955605769862162,4.027634451161993,1.267127253361978,1.0,0.0,4.027634451161148,1.2847923197527815,1.2850888526467212,3.1348525277120167,19317.391026870544,1969.8256822534245,4632.441516551485,4632.441516551485,5.558729251825335,5.004127698979718,-2.340049210849752,7.34417690982947,3.4888016177431354,3.4888016177431354,0.9968004622123244,0.0,0.0,0.00023079018482420448,7.785384578240996e-05,0.00015293633904179453,0.0006159716679593226,0.09556057698625266,0.07168819231060188,0.023872384675650782,0.09556063309293958,0.07168819231057452,0.023872384675641675,0.3772833585077121,0.3772833585077121,0.12563649850444875,0.0,4.978108801902863,4.969362824729387,5.004374750721638,4.978123752531815,4.969404158753946,5.004310460654779,24789.956904234863,21071.463368599634,0.85,1.0665072237176658,0.6626369316646242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521507409379049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.902679615296,1534.9556759105576,0.3772833585077121,0.12563649850444875,6.112874298809886,3.4888016177431354
