time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3034.0,-30.109279626814327,5.004123589777149,35.00406326994347,24.09651323631408,4.996552593156716,-26.59871184656764,-40.11289147948844,1.4859848129105984,-0.034484798673076966,-5.0126923967363695,40.0080841118608,42249.28502668073,25750.493104308323,25750.493104308323,67999.77813098906,77321.66542656199,77321.66542656199,25750.493104308323,103072.1585308703,103072.1585308703,103072.1585308703,127862.10436556973,91533.36734367641,56460.98694379747,38969.31155542104,24789.94583469942,0.0,63759.25739012046,21071.45395949451,1534.9550296801804,0.0,0.8868248710725076,2.8157230450096744,0.0014959135982669303,354480.5703387585,1554881.8209686955,4.38636684510741,1554881.8209686955,4.38636684510741,0.85,0.09556054757423105,4.027634451161993,1.2671271692914887,1.0,0.0,4.027634451160254,1.2847923067847598,1.2850888409764456,3.1348525593535794,19317.384232741948,1969.8249894451162,4632.441516551485,4632.441516551485,5.558730317976617,5.004123589777149,-2.340042815887245,7.344166405664394,3.4888072768278726,3.4888072768278726,0.9968020790936779,0.0,0.0,0.00023079119718354905,7.785419812761744e-05,0.00015293699905593163,0.0006159743262549994,0.09556054757427901,0.07168816376353977,0.02387238381073924,0.09556056650035748,0.07168816376350379,0.023872383810727257,0.37728326178063243,0.37728326178063243,0.12563651177205348,0.0,4.9781276485775265,4.969386620247576,5.004378724383287,4.978207598063307,4.9694863740257915,5.004399193072459,24789.94583469942,21071.45395949451,0.85,1.066508314469887,0.6626376585312501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521504883417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.899878087379,1534.9550296801804,0.37728326178063243,0.12563651177205348,6.112874298809886,3.4888072768278726
3035.0,-30.109237570237504,5.004119549733185,35.004061705730884,24.096511664707236,4.996557723155285,-26.5986734766879,-40.11284768404437,1.485993629606246,-0.03447738133365874,-5.012684801223199,40.00808097886722,42249.28509931682,25750.484805275588,25750.484805275588,67999.76990459241,77321.63850501637,77321.63850501637,25750.484805275588,103072.12331029195,103072.12331029195,103072.12331029195,127862.0565933049,91533.32552400322,56460.97211830598,38969.281561885815,24789.933283012942,0.0,63759.21484489876,21071.443290561,1534.9541800497288,0.0,0.8868249210664231,2.815723834123391,0.0014959135982669303,354480.6752949399,1554881.685860186,4.386365165227898,1554881.685860186,4.386365165227898,0.85,0.09556051277008154,4.027634451161993,1.2671270269760861,1.0,0.0,4.027634451162345,1.2847922634507982,1.2850887989316595,3.1348526650870774,19317.375407034786,1969.8240894734479,4632.441516551485,4632.441516551485,5.558728526473648,5.004119549733185,-2.3400326166964085,7.344152166429594,3.4888129167167303,3.4888129167167303,0.9968036904904943,0.0,0.0,0.0002307922083271271,7.78545843538653e-05,0.0001529376239732618,0.0006159768431935676,0.09556051277013244,0.0716881311167884,0.023872381653344037,0.0955605457737574,0.07168813111675022,0.02387238165333132,0.37728316541777995,0.37728316541777995,0.12563652554370658,0.0,4.978140717328358,4.96941078041732,5.004358471268461,4.978207419889543,4.969521856386734,5.004291901535282,24789.933283012942,21071.443290561,0.85,1.0665088971062342,0.6626381018350495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521502358605844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.897077579439,1534.9541800497288,0.37728316541777995,0.12563652554370658,6.112874298809886,3.4888129167167303
3036.0,-30.10919552678588,5.004115480459297,35.00406015146951,24.096500558685534,4.996556976050745,-26.59863570639008,-40.11280395844949,1.4859971556555016,-0.03451102531170136,-5.012681806796794,40.00807814029293,42249.285479837046,25750.48831286659,25750.48831286659,67999.77379270364,77321.5965735994,77321.5965735994,25750.48831286659,103072.08488646598,103072.08488646598,103072.08488646598,127862.00889683803,91533.26632031928,56460.95522655933,38969.23454862217,24789.92401037205,0.0,63759.15855899422,21071.435408816244,1534.9536202992615,0.0,0.8868249465810798,2.815724625533522,0.0014959135982669303,354480.71667247446,1554881.5634483432,4.3863643078926335,1554881.5634483432,4.3863643078926335,0.85,0.09556048389844467,4.027634451161993,1.267126835207455,1.0,0.0,4.027634451161369,1.284792244867994,1.2850887816433432,3.134852710428535,19317.36291257136,1969.822815392755,4632.441516551485,4632.441516551485,5.558729283653419,5.004115480459297,-2.340025784576848,7.344141265036145,3.4888185706197636,3.4888185706197636,0.9968053058913611,0.0,0.0,0.00023079321915922297,7.785496996588966e-05,0.00015293824919333332,0.0006159793613514672,0.09556048389848822,0.07168810308780016,0.023872380810688057,0.09556054053413561,0.07168810308776749,0.02387238081067718,0.3772830693842951,0.3772830693842951,0.12563653825148965,0.0,4.978145593696013,4.969417740205017,5.004357080908051,4.978170781485119,4.969451270263107,5.004357213304161,24789.92401037205,21071.435408816244,0.85,1.0665098995901228,0.6626386927729794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521499836837823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.894277458636,1534.9536202992615,0.3772830693842951,0.12563653825148965,6.112874298809886,3.4888185706197636
3037.0,-30.109153489193627,5.00411139257609,35.0040585839135,24.09649472627791,4.996555813776699,-26.598597982858642,-40.11276023285461,1.4860003074422405,-0.03444345421331718,-5.012678358427395,40.0080746445343,42249.28586367839,25750.49054598482,25750.49054598482,67999.77640966322,77321.57788101136,77321.57788101136,25750.49054598482,103072.06842699618,103072.06842699618,103072.06842699618,127861.97918373626,91533.23018985866,56460.93817252776,38969.21335258988,24789.91075674008,0.0,63759.12410932996,21071.424143229066,1534.9528252986465,0.0,0.886824976785028,2.8157241404948934,0.0014959135982669303,354480.76432268193,1554881.4126958235,4.3863632929893575,1554881.4126958235,4.3863632929893575,0.85,0.09556045217933191,4.027634451161993,1.2671266961889343,1.0,0.0,4.0276344511603055,1.2847922280363349,1.2850887661064003,3.134852751497255,19317.355287526956,1969.8220378546148,4632.441516551485,4632.441516551485,5.558729765714168,5.00411139257609,-2.340018640353604,7.344130032929694,3.4888242089716957,3.4888242089716957,0.9968069168490559,0.0,0.0,0.00023079422985452196,7.78553555796806e-05,0.00015293887427484136,0.0006159818789512838,0.09556045217938541,0.07168807284655578,0.02387237933282964,0.09556047783366879,0.07168807284651564,0.023872379332816277,0.37728297258692134,0.37728297258692134,0.1256365512390151,0.0,4.978162146789089,4.969436620574584,5.0043666347640965,4.978234904214105,4.969518695690965,5.004411407194368,24789.91075674008,21071.424143229066,0.85,1.0665105168800886,0.6626390568231786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452149731585764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.891478476775,1534.9528252986465,0.37728297258692134,0.1256365512390151,6.112874298809886,3.4888242089716957
3038.0,-30.109111446418055,5.004107360451057,35.00405701747446,24.096493294369452,4.9965601185508985,-26.598559707931074,-40.11272017434237,1.4860083800644954,-0.03441730586087033,-5.012671401387942,40.008071541957364,42249.30161569821,25750.48385500393,25750.48385500393,67999.78547070215,77321.55483171045,77321.55483171045,25750.48385500393,103072.03868671438,103072.03868671438,103072.03868671438,127861.93729185528,91533.19191390112,56460.93869789117,38969.170240011044,24789.89860514091,0.0,63759.06884515195,21071.41381436977,1534.9520134329687,0.0,0.8868250234198197,2.815724609060291,0.0014959135982669303,354480.8604563582,1554881.2788990394,4.386361725982292,1554881.2788990394,4.386361725982292,0.85,0.09556041814108748,4.027634451161993,1.2671265659620987,1.0,0.0,4.027634451161642,1.2847921881839353,1.285088727543569,3.1348528487358633,19317.34720969261,1969.8212141447498,4632.441516551485,4632.441516551485,5.558728321339563,5.004107360451057,-2.340008921322201,7.344116281773258,3.488829834927694,3.488829834927694,0.9968085242650554,0.0,0.0,0.00023079524067852206,7.785570885520581e-05,0.00015293953182331625,0.0006159845273161745,0.09556041814113743,0.07168804074465426,0.023872377396483166,0.09556044821731903,0.0716880407446168,0.02387237739647069,0.3772828759062582,0.3772828759062582,0.12563656511335666,0.0,4.97817789374443,4.9694611361586,5.004356036194338,4.978254095527063,4.9695724203733675,5.004326870581679,24789.89860514091,21071.41381436977,0.85,1.0665115834086187,0.6626398782313886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521494795229632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.88868077898,1534.9520134329687,0.3772828759062582,0.12563656511335666,6.112874298809886,3.488829834927694
3039.0,-30.10906943320064,5.004103251665914,35.00405544780719,24.096488020755373,4.996555639852309,-26.598522338019837,-40.11267648367209,1.486008544672084,-0.03427676272514191,-5.012670687308122,40.00806831504993,42249.3021098972,25750.493054217168,25750.493054217168,67999.79516411437,77321.55169883772,77321.55169883772,25750.493054217168,103072.04475305488,103072.04475305488,103072.04475305488,127861.93254532534,91533.17001026832,56460.92042132999,38969.166209931485,24789.887792270456,0.0,63759.05400220194,21071.404623429888,1534.9514212058368,0.0,0.8868250387365569,2.8157228464133204,0.0014959135982669303,354480.8703236481,1554881.139740587,4.386361211314307,1554881.139740587,4.386361211314307,0.85,0.09556039053224044,4.027634451161993,1.267126428592019,1.0,0.0,4.027634451163689,1.2847921853279831,1.285088725984816,3.1348528557042976,19317.342587106297,1969.820742772129,4632.441516551485,4632.441516551485,5.558730307163496,5.004103251665914,-2.340003789854066,7.34410704151998,3.4888354708909355,3.4888354708909355,0.9968101345402672,0.0,0.0,0.00023079625079593555,7.785609416437733e-05,0.0001529401566315582,0.0006159870438153752,0.09556039053228789,0.07168801355948878,0.023872376972799106,0.09556035317697549,0.07168801355945319,0.02387237697278725,0.37728277967342017,0.37728277967342017,0.12563657848093987,0.0,4.97822083032986,4.969510321918278,5.004380194403154,4.978393924582974,4.969708422171379,5.00447818507223,24789.887792270456,21071.404623429888,0.85,1.0665119837218096,0.6626400402433529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521492274291659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.885884586278,1534.9514212058368,0.37728277967342017,0.12563657848093987,6.112874298809886,3.4888354708909355
3040.0,-30.10902746541392,5.004099186619749,35.004053863452,24.09647632101553,4.996558376388327,-26.598484287409054,-40.112632723152615,1.4860151983840522,-0.03438871419393763,-5.0126643538734275,40.008064747897926,42249.3019961383,25750.487805539735,25750.487805539735,67999.78980167804,77321.49343006841,77321.49343006841,25750.487805539735,103071.98123560814,103071.98123560814,103071.98123560814,127861.85437716893,91533.09591027648,56460.90447634865,38969.10159325314,24789.873141560798,0.0,63758.974734813935,21071.39217032668,1534.9504766445268,0.0,0.8868250838800256,2.8157250560936307,0.0014959135982669303,354480.95784025575,1554880.9859093034,4.386359694418337,1554880.9859093034,4.386359694418337,0.85,0.09556035625172785,4.027634451161993,1.2671262741880494,1.0,0.0,4.027634451163318,1.2847921521171866,1.2850886940628146,3.1348529367376075,19317.326948896367,1969.819148118508,4632.441516551485,4632.441516551485,5.558729174137334,5.004099186619749,-2.3399945569343346,7.344093743554083,3.488841077008169,3.488841077008169,0.9968117362880483,0.0,0.0,0.0002307972598251317,7.785648009131888e-05,0.00015294077973381285,0.0006159895534434826,0.09556035625178447,0.07168798121640288,0.023872375035381588,0.09556037422893132,0.0716879812163604,0.02387237503536744,0.3772826853118432,0.3772826853118432,0.12563659354462856,0.0,4.9782293864839176,4.969520098044995,5.004385076785184,4.978275639679509,4.969571239256197,5.004416649207769,24789.873141560798,21071.39217032668,0.85,1.0665132255420118,0.6626408622764313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521489755126866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.883089202853,1534.9504766445268,0.3772826853118432,0.12563659354462856,6.112874298809886,3.488841077008169
3041.0,-30.10898549323315,5.004095161057283,35.004052294625005,24.096480232570343,4.996562253523684,-26.598446118809992,-40.11259273448957,1.4860228791011147,-0.03427106174592609,-5.012658170161089,40.00806203148094,42249.31751036297,25750.48306749596,25750.48306749596,67999.80057785893,77321.4936824582,77321.4936824582,25750.48306749596,103071.97674995416,103071.97674995416,103071.97674995416,127861.84013847742,91533.08079130566,56460.90461921297,38969.084635658546,24789.86338852325,0.0,63758.948024181795,21071.38388024476,1534.9498213007207,0.0,0.8868251251815074,2.8157242325172556,0.0014959135982669303,354481.04328798805,1554880.868765462,4.3863583066196385,1554880.868765462,4.3863583066196385,0.85,0.09556032493159525,4.027634451161993,1.2671261505549776,1.0,0.0,4.027634451160769,1.2847921141016676,1.2850886573351223,3.134853029494295,19317.323758158644,1969.8188227538094,4632.441516551485,4632.441516551485,5.55872815134109,5.004095161057283,-2.3399854168474734,7.344080577904756,3.4888466894720196,3.4888466894720196,0.9968133398491484,0.0,0.0,0.00023079826896404152,7.785683275555296e-05,0.00015294143620848857,0.0006159921974835029,0.09556032493163916,0.07168795102424429,0.023872373907394873,0.09556030992948793,0.07168795102421134,0.023872373907383903,0.37728259008921466,0.37728259008921466,0.12563660881190694,0.0,4.978258582083697,4.969562070110044,5.004375889509163,4.978387108415177,4.969741710607764,5.0043508986046845,24789.86338852325,21071.38388024476,0.85,1.0665138413524125,0.6626413832037993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521487238686985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.880294309738,1534.9498213007207,0.37728259008921466,0.12563660881190694,6.112874298809886,3.4888466894720196
3042.0,-30.108943555582382,5.004091074056327,35.004050724754784,24.096469510719203,4.996558867721643,-26.598408707623538,-40.11254900889469,1.486024019763323,-0.03424576120715983,-5.012656751222013,40.00805886343966,42249.31765583087,25750.49044011461,25750.49044011461,67999.80809594548,77321.46413694082,77321.46413694082,25750.49044011461,103071.95457705543,103071.95457705543,103071.95457705543,127861.80719755907,91533.0329479877,56460.88646687971,38969.051645675536,24789.85262050364,0.0,63758.904266179175,21071.374727428094,1534.9492124424735,0.0,0.8868251438718835,2.815724065818842,0.0014959135982669303,354481.0628951646,1554880.7321456033,4.3863576785918434,1554880.7321456033,4.3863576785918434,0.85,0.09556029741326158,4.027634451161993,1.2671259972499684,1.0,0.0,4.027634451160994,1.2847921066832997,1.285088651210582,3.1348530475948837,19317.313661209486,1969.8177931515336,4632.441516551485,4632.441516551485,5.558729742860083,5.004091074056327,-2.339979781405967,7.344070855462294,3.4888523070717086,3.4888523070717086,0.996814944877631,0.0,0.0,0.00023079927727680293,7.78572183778729e-05,0.00015294205889893005,0.0006159947054529773,0.09556029741330865,0.07168792384246883,0.02387237357083982,0.0955602683807874,0.07168792384243353,0.02387237357082806,0.37728249613748244,0.37728249613748244,0.12563662339175277,0.0,4.9782885261586785,4.969595854453075,5.004394290114362,4.978410990014879,4.969733688573115,5.00447059063481,24789.85262050364,21071.374727428094,0.85,1.0665146912196213,0.6626418402588823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521484721984468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.87750090358,1534.9492124424735,0.37728249613748244,0.12563662339175277,6.112874298809886,3.4888523070717086
3043.0,-30.10890160410616,5.004087004295932,35.00404913967756,24.096463329065614,4.996559857767193,-26.5983708463547,-40.11250528329981,1.4860291000163333,-0.03423221738620441,-5.0126516800323335,40.008055280762306,42249.31758724802,25750.48837124746,25750.48837124746,67999.80595849548,77321.4353532085,77321.4353532085,25750.48837124746,103071.92372445595,103071.92372445595,103071.92372445595,127861.76192530303,91532.98763254547,56460.86986658739,38969.01973995342,24789.838200847073,0.0,63758.857940800495,21071.36247072001,1534.94831231433,0.0,0.886825182648425,2.815724479827325,0.0014959135982669303,354481.1329698594,1554880.5776448261,4.386356375635466,1554880.5776448261,4.386356375635466,0.85,0.09556026477038566,4.027634451161993,1.2671258269110695,1.0,0.0,4.027634451161772,1.2847920808341888,1.285088626651477,3.134853110665917,19317.304097748263,1969.8168179498875,4632.441516551485,4632.441516551485,5.558729296256032,5.004087004295932,-2.3399714891734935,7.344058493469426,3.4888578994281825,3.4888578994281825,0.9968165426937664,0.0,0.0,0.0002308002859260327,7.78576040019592e-05,0.00015294268192407348,0.000615997214770509,0.09556026477044141,0.07168789268304894,0.023872372087392464,0.09556023057116168,0.07168789268300713,0.023872372087378538,0.3772824027337269,0.3772824027337269,0.12563663908919248,0.0,4.97831278758423,4.969624882693097,5.004404225080577,4.978419462646116,4.9697506335057255,5.004453607708911,24789.838200847073,21071.36247072001,0.85,1.066515432594992,0.6626423206399983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521482207353242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.874708204743,1534.94831231433,0.3772824027337269,0.12563663908919248,6.112874298809886,3.4888578994281825
3044.0,-30.108859656505167,5.004082938836518,35.004047555962984,24.09645194364714,4.996560753166566,-26.598332998059853,-40.11246155770493,1.4860340947218103,-0.034307141635395055,-5.012647210981121,40.00805215029879,42249.31750996673,25750.487855129584,25750.487855129584,67999.80536509631,77321.38572297017,77321.38572297017,25750.487855129584,103071.87357809975,103071.87357809975,103071.87357809975,127861.7002251554,91532.92143376134,56460.853220759964,38968.96468111264,24789.826647055634,0.0,63758.79132816827,21071.352649997287,1534.9475874401003,0.0,0.8868252167236516,2.8157259855576857,0.0014959135982669303,354481.1947240949,1554880.4426455072,4.386355230651163,1554880.4426455072,4.386355230651163,0.85,0.09556023444973183,4.027634451161993,1.2671256994316353,1.0,0.0,4.027634451164046,1.2847920553854686,1.2850886024927402,3.1348531727600117,19317.290127024953,1969.815393332581,4632.441516551485,4632.441516551485,5.5587291848422415,5.004082938836518,-2.339963638914869,7.344046577751387,3.48886349017389,3.48886349017389,0.9968181400496829,0.0,0.0,0.00023080129448615084,7.78579896278105e-05,0.00015294330485834034,0.000615999723722023,0.09556023444978082,0.0716878632179128,0.023872371231868007,0.09556024021649742,0.07168786321787605,0.023872371231855767,0.37728230950233865,0.37728230950233865,0.1256366551793923,0.0,4.978316546985013,4.969627268654733,5.004412099702222,4.978340069345734,4.969645305948177,5.004452096002353,24789.826647055634,21071.352649997287,0.85,1.066516537540673,0.6626430117300737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521479691893862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.871917180797,1534.9475874401003,0.37728230950233865,0.1256366551793923,6.112874298809886,3.48886349017389
3045.0,-30.108817753679315,5.004078949625453,35.00404598789431,24.09645019741731,4.996567004958055,-26.598294654408193,-40.112417727336265,1.486043905687538,-0.03433210005715637,-5.01263931545894,40.008049438590504,42249.316940083234,25750.478705327885,25750.478705327885,67999.79564541113,77321.35354928144,77321.35354928144,25750.478705327885,103071.83225460933,103071.83225460933,103071.83225460933,127861.64860843087,91532.8748780942,56460.83826889839,38968.92956577312,24789.81635382154,0.0,63758.74591959466,21071.34390074831,1534.9468589790013,0.0,0.8868252667188202,2.8157272349353866,0.0014959135982669303,354481.30382600636,1554880.3257047557,4.386353550730431,1554880.3257047557,4.386353550730431,0.85,0.09556020155743623,4.027634451161993,1.2671255411813034,1.0,0.0,4.027634451161704,1.2847920074077155,1.2850885557983927,3.1348532898242607,19317.28030182419,1969.8143914409295,4632.441516551485,4632.441516551485,5.5587272096847204,5.004078949625453,-2.339953261667766,7.344032211293219,3.488869075434127,3.488869075434127,0.9968197358383221,0.0,0.0,0.000230802301973779,7.785837617945831e-05,0.00015294392579432068,0.0006160022246251694,0.09556020155748107,0.07168783172640063,0.023872369831080445,0.09556024265383534,0.07168783172636699,0.023872369831069242,0.37728221481189816,0.37728221481189816,0.12563667146542923,0.0,4.978311681174773,4.969628030663728,5.004390321286451,4.978307215401799,4.969646084164765,5.004318220806567,24789.81635382154,21071.34390074831,0.85,1.0665171446622366,0.6626434747220924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521477176667674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.869127477601,1534.9468589790013,0.37728221481189816,0.12563667146542923,6.112874298809886,3.488869075434127
3046.0,-30.10877587358816,5.004074919780123,35.00404443280283,24.09644970847296,4.99656563387127,-26.59825709356379,-40.11237780852241,1.4860468538474716,-0.03418007477824858,-5.012636892377644,40.008046680441375,42249.33242896269,25750.48358143958,25750.48358143958,67999.81601040227,77321.35713771655,77321.35713771655,25750.48358143958,103071.84071915613,103071.84071915613,103071.84071915613,127861.64832106506,91532.86100756328,56460.8362988117,38968.9163430573,24789.807601908935,0.0,63758.72394496624,21071.336461622595,1534.9463461628736,0.0,0.8868252890348749,2.815725520945348,0.0014959135982669303,354481.3373086358,1554880.2067612808,4.386352800873957,1554880.2067612808,4.386352800873957,0.85,0.09556017397427888,4.027634451161993,1.267125405459665,1.0,0.0,4.0276344511612345,1.284791991536405,1.285088541217201,3.1348533285497746,19317.277374559708,1969.8140929430242,4632.441516551485,4632.441516551485,5.558728262285531,5.004074919780123,-2.3399468911275974,7.344021810907721,3.488874676920183,3.488874676920183,0.9968213362629095,0.0,0.0,0.00023080330891883416,7.785872823561049e-05,0.0001529445806832237,0.0006160048622782768,0.09556017397432093,0.0716878043910686,0.02387236958325232,0.0955601549630006,0.07168780439103706,0.023872369583241813,0.3772821188572868,0.3772821188572868,0.1256366861144347,0.0,4.978339789252971,4.969665433289322,5.004390504318167,4.978456817599408,4.969819648932514,5.004395843882207,24789.807601908935,21071.336461622595,0.85,1.0665178316475838,0.6626439460336515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521474664127088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.86633827566,1534.9463461628736,0.3772821188572868,0.1256366861144347,6.112874298809886,3.488874676920183
3047.0,-30.108734003079523,5.004070872065206,35.00404286278438,24.096438637375854,4.99656441135281,-26.598219526452183,-40.112330311071105,1.4860499347260347,-0.03420113098422917,-5.012633452745437,40.008043135477116,42249.31651143418,25750.48572579007,25750.48572579007,67999.80223722426,77321.31744833998,77321.31744833998,25750.48572579007,103071.80317413005,103071.80317413005,103071.80317413005,127861.59716398439,91532.8039233784,56460.8029864749,38968.88992989277,24789.793989854337,0.0,63758.68391974711,21071.324891376185,1534.945528126929,0.0,0.8868253193724446,2.8157261989819493,0.0014959135982669303,354481.38483817654,1554880.0538868974,4.386351781481309,1554880.0538868974,4.386351781481309,0.85,0.0955601428035952,4.027634451161993,1.267125220834278,1.0,0.0,4.027634451162019,1.2847919750446828,1.2850885260151639,3.134853368789075,19317.265327399586,1969.8128644745746,4632.441516551485,4632.441516551485,5.558728725184088,5.004070872065206,-2.339939799193209,7.344010671258415,3.488880259499551,3.488880259499551,0.9968229312855861,0.0,0.0,0.00023080431563754175,7.785914713198692e-05,0.0001529451685055548,0.0006160072298117489,0.09556014280364931,0.07168777442080734,0.02387236838284197,0.09556013031531248,0.07168777442076675,0.023872368382828458,0.37728202411471073,0.37728202411471073,0.12563670077162387,0.0,4.978356990092038,4.96968525769978,5.004399815909551,4.978432321761204,4.969771092394694,5.004443602666242,24789.793989854337,21071.324891376185,0.85,1.066518285145525,0.6626441123630044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452147215295053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.86355001503,1534.945528126929,0.37728202411471073,0.12563670077162387,6.112874298809886,3.488880259499551
3048.0,-30.108692134759956,5.004066793089314,35.00404127628314,24.09642774090173,4.996562175406334,-26.598182062658637,-40.11229042718185,1.486052103305577,-0.03419924705201538,-5.01263068754463,40.008039515343775,42249.33200886812,25750.489477107054,25750.489477107054,67999.82148597518,77321.28251332568,77321.28251332568,25750.489477107054,103071.77199043274,103071.77199043274,103071.77199043274,127861.5521893388,91532.7511841577,56460.800679702465,38968.83389383916,24789.78019890606,0.0,63758.61409274522,21071.313169070152,1534.9447157620468,0.0,0.8868253465502262,2.8157264969878066,0.0014959135982669303,354481.4230482899,1554879.8977709068,4.386350868262821,1554879.8977709068,4.386350868262821,0.85,0.09556011220960814,4.027634451161993,1.2671251389617102,1.0,0.0,4.027634451161096,1.2847919628209443,1.2850885150820328,3.1348533986146254,19317.254197209364,1969.8117295110324,4632.441516551485,4632.441516551485,5.558729534976714,5.004066793089314,-2.3399332223448317,7.344000015434146,3.488885829971851,3.488885829971851,0.9968245228491003,0.0,0.0,0.00023080532230765872,7.78594988833477e-05,0.00015294582342431103,0.0006160098675850941,0.09556011220966294,0.07168774479986725,0.023872367409795692,0.09556009278269499,0.07168774479982613,0.023872367409782002,0.3772819293002863,0.3772819293002863,0.12563671598928128,0.0,4.978370830918493,4.969696463440869,5.0044215612804805,4.9784314404926135,4.96974654168821,5.004513800756399,24789.78019890606,21071.313169070152,0.85,1.06651975507279,0.66264508114011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521469642349376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.860762958435,1534.9447157620468,0.3772819293002863,0.12563671598928128,6.112874298809886,3.488885829971851
3049.0,-30.108650288394404,5.004062863721551,35.004039707381395,24.09643049994486,4.9965732400198455,-26.598143288510276,-40.112246526963986,1.4860662401362714,-0.03424715215339802,-5.012619354118085,40.008036854966036,42249.330935783524,25750.471524131568,25750.471524131568,67999.8024599151,77321.24905623979,77321.24905623979,25750.471524131568,103071.72058037136,103071.72058037136,103071.72058037136,127861.48965952006,91532.70531638841,56460.787195934354,38968.79791161562,24789.7690791487,0.0,63758.56699076432,21071.303717276394,1534.9438623631672,0.0,0.8868254138537238,2.8157284490317442,0.0014959135982669303,354481.5796559418,1554879.7830437827,4.386348606753958,1554879.7830437827,4.386348606753958,0.85,0.09556007560715127,4.027634451161993,1.267124957633205,1.0,0.0,4.027634451163985,1.284791894608872,1.285088448146972,3.1348535650500207,19317.24451718394,1969.8107424231455,4632.441516551485,4632.441516551485,5.5587256594878545,5.004062863721551,-2.33992033995248,7.343983203674032,3.488891384267566,3.488891384267566,0.9968261097907332,0.0,0.0,0.00023080632845396155,7.785988605795403e-05,0.00015294644239600752,0.0006160123605768232,0.09556007560719705,0.07168771047221896,0.02387236513497809,0.09556011315388896,0.07168771047218461,0.023872365134966652,0.37728183391873354,0.37728183391873354,0.12563673241583698,0.0,4.978366798727052,4.969703953196699,5.004382913973075,4.978372201964703,4.969755451454773,5.0042498750618165,24789.7690791487,21071.303717276394,0.85,1.0665202445620388,0.6626455538422548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521467131880315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.857977253667,1534.9438623631672,0.37728183391873354,0.12563673241583698,6.112874298809886,3.488891384267566
3050.0,-30.108608442930418,5.004058795890736,35.004038151414626,24.09641520297157,4.99656551290793,-26.598106394487676,-40.112206677999325,1.48606346446577,-0.0342101736974314,-5.012621548870573,40.008034093920855,42249.346681341114,25750.488139697867,25750.488139697867,67999.83482103898,77321.218592239,77321.218592239,25750.488139697867,103071.70673193687,103071.70673193687,103071.70673193687,127861.46868288855,91532.65483410929,56460.782923213694,38968.746567661765,24789.76195095168,0.0,63758.508518613446,21071.29765830893,1534.94354344549,0.0,0.8868254126818083,2.8157277071610047,0.0014959135982669303,354481.54932838987,1554879.6639754483,4.386348646132259,1554879.6639754483,4.386348646132259,0.85,0.09556005290318056,4.027634451161993,1.2671248208126058,1.0,0.0,4.027634451162588,1.2847919055162538,1.2850884603496047,3.134853538436338,19317.23386330316,1969.8096560296494,4632.441516551485,4632.441516551485,5.558729246271678,5.004058795890736,-2.339917374249967,7.343976170140703,3.488896976896773,3.488896976896773,0.9968277076847922,0.0,0.0,0.00023080733458262877,7.78602375043844e-05,0.00015294709707824438,0.0006160149973975549,0.09556005290321874,0.0716876869214543,0.023872365981764444,0.09556006799535224,0.07168768692142566,0.023872365981754903,0.37728173786551217,0.37728173786551217,0.12563674616018575,0.0,4.978376550242388,4.969708719098719,5.004407629848004,4.9784113751731525,4.969723611570487,5.004502320098993,24789.76195095168,21071.29765830893,0.85,1.0665217302124834,0.6626464085025919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521464622728466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.855192504698,1534.94354344549,0.37728173786551217,0.12563674616018575,6.112874298809886,3.488896976896773
3051.0,-30.108566615561116,5.0040548403310385,35.0040365803665,24.096413317043357,4.996572674604442,-26.59806802772108,-40.112159110698826,1.486074086764981,-0.03424778688901142,-5.0126119994366665,40.0080305427092,42249.33009350812,25750.474667163755,25750.474667163755,67999.80476067188,77321.1821551422,77321.1821551422,25750.474667163755,103071.65682230596,103071.65682230596,103071.65682230596,127861.40311818785,91532.60441403044,56460.75235239867,38968.72451292419,24789.746295881898,0.0,63758.47080880609,21071.284351499613,1534.9424711416593,0.0,0.8868254741324672,2.815729315798741,0.0014959135982669303,354481.68128449295,1554879.5108316913,4.386346581288658,1554879.5108316913,4.386346581288658,0.85,0.09556001475288092,4.027634451161993,1.2671246493747463,1.0,0.0,4.027634451163093,1.284791853746659,1.2850884098602398,3.1348536647525944,19317.223222549255,1969.808570974722,4632.441516551485,4632.441516551485,5.558726337970719,5.0040548403310385,-2.33990581696831,7.343960657299348,3.4889025212073466,3.4889025212073466,0.9968292917735276,0.0,0.0,0.00023080834028026655,7.786065702430545e-05,0.0001529476832559611,0.0006160173583071212,0.09556001475293904,0.07168765151159615,0.02387236324134289,0.09556006245305122,0.07168765151155256,0.02387236324132837,0.3772816411147019,0.3772816411147019,0.12563676157703715,0.0,4.978370454462436,4.96970770218752,5.004386270288933,4.97836421254766,4.969721783286559,5.004318990106867,24789.746295881898,21071.284351499613,0.85,1.0665218895318924,0.6626465402566211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521462113631505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.852409132549,1534.9424711416593,0.3772816411147019,0.12563676157703715,6.112874298809886,3.4889025212073466
3052.0,-30.108524813511778,5.004050836435828,35.00403502422798,24.0964128979482,4.996570861693044,-26.598030581314454,-40.11211919188497,1.4860766294962886,-0.034084210109028845,-5.012609954909423,40.008027834888566,42249.34531769076,25750.480467425292,25750.480467425292,67999.82578511605,77321.1878215724,77321.1878215724,25750.480467425292,103071.6682889977,103071.6682889977,103071.6682889977,127861.40633081953,91532.59247410495,56460.74997022561,38968.71389319927,24789.738041821834,0.0,63758.451935021105,21071.27733554856,1534.9419959816541,0.0,0.8868254943399585,2.815727405898274,0.0014959135982669303,354481.70953620935,1554879.394058647,4.386345902283628,1554879.394058647,4.386345902283628,0.85,0.09555998730771874,4.027634451161993,1.2671245202468708,1.0,0.0,4.027634451163585,1.2847918397758369,1.2850883971775953,3.1348536988409825,19317.22070272359,1969.8083140240133,4632.441516551485,4632.441516551485,5.558727590066727,5.004050836435828,-2.3398997475879044,7.343950584023732,3.4889080926066556,3.4889080926066556,0.9968308836019016,0.0,0.0,0.00023080934537314358,7.786100908999244e-05,0.00015294833628315115,0.0006160199884619294,0.09555998730775968,0.07168762429492072,0.023872363012838956,0.09555997023066437,0.07168762429489,0.02387236301282873,0.37728154345817383,0.37728154345817383,0.12563677555312494,0.0,4.978400737219147,4.9697466327677375,5.004390570496753,4.978525744800379,4.969906240791147,5.004411658950403,24789.738041821834,21071.27733554856,0.85,1.0665225349953211,0.6626469751923842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452145960562035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.84962679275,1534.9419959816541,0.37728154345817383,0.12563677555312494,6.112874298809886,3.4889080926066556
3053.0,-30.10848300785612,5.004046813863645,35.00403345089696,24.096396623086207,4.996569448659958,-26.597993091629952,-40.11207550121469,1.48607953243435,-0.03418632106780706,-5.012606576225321,40.00802422184163,42249.344850274974,25750.48270866197,25750.48270866197,67999.82755893694,77321.1277395884,77321.1277395884,25750.48270866197,103071.61044825037,103071.61044825037,103071.61044825037,127861.33459573949,91532.5149463684,56460.73205705728,38968.64765479014,24789.72414748912,0.0,63758.37180227926,21071.26552536575,1534.9411614344633,0.0,0.8868255246138387,2.815729141452754,0.0014959135982669303,354481.75622359477,1554879.2382483024,4.386344885031371,1554879.2382483024,4.386344885031371,0.85,0.0955599556840388,4.027634451161993,1.2671243383688853,1.0,0.0,4.027634451162456,1.2847918241197225,1.2850883828093862,3.134853737041434,19317.204341115586,1969.8066456043182,4632.441516551485,4632.441516551485,5.5587280738799985,5.004046813863645,-2.3398927264658385,7.343939540329483,3.488913642832152,3.488913642832152,0.9968324693806149,0.0,0.0,0.00023081035055676755,7.786139442341513e-05,0.00015294895613335242,0.0006160224849919546,0.09555995568409391,0.07168759396865299,0.02387236171544092,0.09555998043802287,0.07168759396861164,0.023872361715427153,0.3772814474998747,0.3772814474998747,0.12563678991905464,0.0,4.978403358316314,4.969745754008159,5.0044036934938845,4.978420255157516,4.969748660177913,5.004462609983193,24789.72414748912,21071.26552536575,0.85,1.0665239032422416,0.6626478006887344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521457099128228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.846845339951,1534.9411614344633,0.3772814474998747,0.12563678991905464,6.112874298809886,3.488913642832152
3054.0,-30.10844118684877,5.0040428500577505,35.00403187877208,24.09640042986723,4.9965738683718985,-26.597955004829576,-40.11203170577062,1.4860876863532597,-0.03407717026232149,-5.0125995422024925,40.00802111031201,42249.34408606236,25750.475656707255,25750.475656707255,67999.81974276961,77321.12545691685,77321.12545691685,25750.475656707255,103071.60111362411,103071.60111362411,103071.60111362411,127861.31298250466,91532.4975730889,56460.71620223659,38968.64596761368,24789.711868880553,0.0,63758.35783649424,21071.25508854847,1534.9403425683977,0.0,0.8868255716726084,2.8157285287903404,0.0014959135982669303,354481.85342125455,1554879.104065582,4.386343303779262,1554879.104065582,4.386343303779262,0.85,0.09555992172681346,4.027634451161993,1.2671242070430888,1.0,0.0,4.027634451161885,1.2847917838979048,1.2850883438702827,3.134853835181473,19317.200674624062,1969.806271726233,4632.441516551485,4632.441516551485,5.558726551582374,5.0040428500577505,-2.3398830221402207,7.343925872197971,3.4889191807502695,3.4889191807502695,0.9968340516429341,0.0,0.0,0.00023081135611354326,7.786178068266873e-05,0.00015294957543087454,0.0006160249792959903,0.09555992172686376,0.07168756172170522,0.023872360005158532,0.09555991373667674,0.0716875617216675,0.02387236000514597,0.37728135051101247,0.37728135051101247,0.12563680513497388,0.0,4.97842448901946,4.969777175845024,5.004393905942209,4.978522371940187,4.969916231441516,5.004368130775333,24789.711868880553,21071.25508854847,0.85,1.0665240142657444,0.6626479338506351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521454592420695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.844065352803,1534.9403425683977,0.37728135051101247,0.12563680513497388,6.112874298809886,3.4889191807502695
3055.0,-30.108399396871686,5.004038806376117,35.004030303866166,24.09638991756367,4.9965691351170385,-26.597917861324,-40.11199185680596,1.4860875995699296,-0.03401951668746506,-5.012599043273702,40.00801788505842,42249.35944253948,25750.485241796003,25750.485241796003,67999.84468433548,77321.10224262763,77321.10224262763,25750.485241796003,103071.58748442364,103071.58748442364,103071.58748442364,127861.28862810851,91532.4555750848,56460.712774998945,38968.603111206496,24789.701143684866,0.0,63758.304254891365,21071.245972132136,1534.9397579942913,0.0,0.8868255858884864,2.8157278297618307,0.0014959135982669303,354481.860315562,1554878.9649785955,4.386342826102392,1554878.9649785955,4.386342826102392,0.85,0.09555989465029363,4.027634451161993,1.2671240735193714,1.0,0.0,4.027634451160945,1.2847917822289507,1.2850883434919882,3.134853839253671,19317.19181128159,1969.805367916831,4632.441516551485,4632.441516551485,5.558728620704824,5.004038806376117,-2.339878119336358,7.343916925712476,3.4889247296919312,3.4889247296919312,0.9968356370548375,0.0,0.0,0.00023081236092825286,7.786213213700535e-05,0.0001529502287912475,0.0006160276107927375,0.0955598946503407,0.07168753479035879,0.02387235985998191,0.09555985515145746,0.07168753479032348,0.023872359859970153,0.37728125465668344,0.37728125465668344,0.1256368196497268,0.0,4.9784553087750965,4.969809857317841,5.0044191246119,4.978579526586259,4.969941531473921,5.0045209480203425,24789.701143684866,21071.245972132136,0.85,1.0665253017471636,0.6626487315853953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521452084793487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.84128706672,1534.9397579942913,0.37728125465668344,0.1256368196497268,6.112874298809886,3.4889247296919312
3056.0,-30.108357645068686,5.004034818822445,35.00402871616604,24.09638335173952,4.996572693280756,-26.597879922961038,-40.11194809628648,1.4860949711736797,-0.034064480037613976,-5.012592185547325,40.00801436258744,42249.3584720273,25750.478506440617,25750.478506440617,67999.83697846791,77321.06142485648,77321.06142485648,25750.478506440617,103071.5399312971,103071.5399312971,103071.5399312971,127861.22647572412,91532.39934590568,56460.69639307867,38968.558836474454,24789.686544427022,0.0,63758.24538090148,21071.23356276297,1534.9388062496785,0.0,0.8868256335379424,2.815729220767885,0.0014959135982669303,354481.9550771414,1554878.8130743152,4.386341225002403,1554878.8130743152,4.386341225002403,0.85,0.09555986004524433,4.027634451161993,1.2671239542821424,1.0,0.0,4.027634451162811,1.284791745670351,1.2850883082148206,3.1348539284555725,19317.179944563588,1969.804157848357,4632.441516551485,4632.441516551485,5.558727166751146,5.004034818822445,-2.339868570552228,7.343903389374674,3.4889302479314015,3.4889302479314015,0.9968372136946861,0.0,0.0,0.00023081336482911295,7.786251809161767e-05,0.00015295084673749528,0.0006160300996543339,0.09555986004530061,0.07168750203711059,0.023872358008190014,0.09555984824148722,0.07168750203706838,0.023872358008175956,0.37728115980734683,0.37728115980734683,0.1256368357207324,0.0,4.978467183123939,4.969825597602494,5.004419378160378,4.978527705509691,4.969901591911707,5.004433432170686,24789.686544427022,21071.23356276297,0.85,1.0665261657096508,0.6626493282495964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521449579027712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.838509553034,1534.9388062496785,0.37728115980734683,0.1256368357207324,6.112874298809886,3.4889302479314015
3057.0,-30.108315885845542,5.004030918667299,35.00402715786291,24.09638666957619,4.996580288085777,-26.59784157427479,-40.11190430084241,1.486105976515612,-0.03403531267440485,-5.0125837656000005,40.00801204343965,42249.3572841655,25750.468018617536,25750.468018617536,67999.82530278304,77321.0442513065,77321.0442513065,25750.468018617536,103071.51226992405,103071.51226992405,103071.51226992405,127861.19061117427,91532.3683920102,56460.68142487149,38968.54107459857,24789.678341250223,0.0,63758.2194158488,21071.226590062688,1534.9381869525118,0.0,0.8868256847803032,2.815729820429215,0.0014959135982669303,354482.0714258611,1554878.7130625716,4.3863395031750425,1554878.7130625716,4.3863395031750425,0.85,0.09555982776634353,4.027634451161993,1.2671237767999992,1.0,0.0,4.027634451159904,1.2847916921121667,1.2850882559343788,3.1348540591359666,19317.173411991807,1969.8034917114212,4632.441516551485,4632.441516551485,5.558724902756437,5.004030918667299,-2.3398578427754906,7.3438887614427895,3.4889357763633373,3.4889357763633373,0.9968387932466678,0.0,0.0,0.0002308143689124091,7.786290435602443e-05,0.00015295146455638465,0.0006160325880029773,0.09555982776638297,0.07168747105532353,0.023872356711059438,0.09555983555907721,0.07168747105529394,0.02387235671104959,0.37728106475602635,0.37728106475602635,0.1256368515390019,0.0,4.978480238199609,4.9698535860692346,5.004387572501855,4.978548452925622,4.969981542148844,5.004276360242045,24789.678341250223,21071.226590062688,0.85,1.0665264169199786,0.6626495794777998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521447075551714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.835732667592,1534.9381869525118,0.37728106475602635,0.1256368515390019,6.112874298809886,3.4889357763633373
3058.0,-30.108274160721187,5.004026878650601,35.00402559747692,24.09637151230129,4.9965717635934155,-26.597804868300393,-40.11186071494592,1.486102471173204,-0.03397867793370324,-5.012586064313388,40.00800886616385,42249.3569477606,25750.48480200381,25750.48480200381,67999.84174976441,77321.0175361786,77321.0175361786,25750.48480200381,103071.50233818241,103071.50233818241,103071.50233818241,127861.17110725763,91532.3213844262,56460.66079601051,38968.511764906325,24789.66876907521,0.0,63758.18053398153,21071.21845371393,1534.9377308087317,0.0,0.886825684586338,2.8157288082452,0.0014959135982669303,354482.0396617215,1554878.5760446244,4.386339509692589,1554878.5760446244,4.386339509692589,0.85,0.09555980403681577,4.027634451161993,1.267123652067967,1.0,0.0,4.027634451160774,1.2847917064389751,1.285088271553551,3.1348540241789746,19317.163491417614,1969.8024800943865,4632.441516551485,4632.441516551485,5.558728525767373,5.004026878650601,-2.339854990982776,7.3438818696333765,3.488941324514572,3.488941324514572,0.9968403784327349,0.0,0.0,0.00023081537217983488,7.786328877403536e-05,0.0001529520834057995,0.0006160350805022006,0.09555980403685982,0.07168744682129002,0.023872357215569788,0.09555977278892826,0.07168744682125698,0.023872357215558786,0.3772809702966687,0.3772809702966687,0.1256368652103263,0.0,4.978506543545336,4.969878416379856,5.004418298656901,4.978607386379679,4.969973368925309,5.004536832364067,24789.66876907521,21071.21845371393,0.85,1.06652732528216,0.6626499783073756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521444571631623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.832957322527,1534.9377308087317,0.3772809702966687,0.1256368652103263,6.112874298809886,3.488941324514572
3059.0,-30.108232458237794,5.004022970557252,35.00402402355348,24.096374690439575,4.996580249265959,-26.597766481541843,-40.11182065643368,1.486114272570581,-0.033962387055851195,-5.012575617203561,40.0080053510841,42249.371174548076,25750.468971201808,25750.468971201808,67999.84014574988,77320.99618726662,77320.99618726662,25750.468971201808,103071.46515846843,103071.46515846843,103071.46515846843,127861.11807497096,91532.28663895706,56460.661626241024,38968.47223635115,24789.65291650252,0.0,63758.12515285367,21071.20497902714,1534.9366279987246,0.0,0.8868257504739945,2.8157298136434346,0.0014959135982669303,354482.1840222598,1554878.4244591123,4.3863372957594775,1554878.4244591123,4.3863372957594775,0.85,0.09555976557443718,4.027634451161993,1.2671235081041234,1.0,0.0,4.027634451162428,1.2847916491595197,1.2850882155492362,3.1348541639391696,19317.15615866457,1969.80173236167,4632.441516551485,4632.441516551485,5.558725108389746,5.004022970557252,-2.339842808426175,7.343865778983427,3.4889468239739805,3.4889468239739805,0.9968419497068516,0.0,0.0,0.00023081637490688048,7.786364208284167e-05,0.0001529527328240388,0.0006160376961214744,0.09555976557449512,0.07168741125628278,0.02387235431821234,0.0955597453526321,0.07168741125623931,0.023872354318197866,0.3772808761379454,0.3772808761379454,0.12563688093648756,0.0,4.978523911332161,4.969909608391845,5.004394137114957,4.978613230147687,4.970054231314066,5.004317355906494,24789.65291650252,21071.20497902714,0.85,1.066528226523712,0.6626507770305271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452144206975695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.830182686323,1534.9366279987246,0.3772808761379454,0.12563688093648756,6.112874298809886,3.4889468239739805
