time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3060.0,-30.10819078976067,5.004018981861036,35.00402246451409,24.096364073362224,4.996576328169276,-26.59772936620289,-40.11177703561259,1.4861149046120075,-0.03392824135454475,-5.01257512183841,40.00800263676856,42249.37034692143,25750.478643545946,25750.478643545946,67999.84899046738,77320.96917120367,77320.96917120367,25750.478643545946,103071.44781474961,103071.44781474961,103071.44781474961,127861.09289070082,91532.24121694111,56460.64239266093,38968.44313808909,24789.645075951208,0.0,63758.0882140403,21071.198314558525,1534.9362074810188,0.0,0.8868257628218761,2.815729422968102,0.0014959135982669303,354482.1908673292,1554878.3074060401,4.3863368808504655,1554878.3074060401,4.3863368808504655,0.85,0.09555974061400316,4.027634451161993,1.267123363041319,1.0,0.0,4.0276344511614806,1.2847916441337799,1.2850882118096534,3.134854176201828,19317.14657271182,1969.8007548665264,4632.441516551485,4632.441516551485,5.558727196347921,5.004018981861036,-2.3398379102475975,7.343856892108634,3.4889523564969047,3.4889523564969047,0.996843530427687,0.0,0.0,0.0002308173768202599,7.786402681225024e-05,0.00015295335000800966,0.0006160401819128983,0.09555974061404289,0.07168738608812446,0.023872354525918436,0.0955597072445574,0.07168738608809465,0.02387235452590851,0.3772807826222265,0.3772807826222265,0.1256368949971488,0.0,4.978548318704043,4.969937392352165,5.00440839395003,4.978646880483836,4.970049469675814,5.004466363223344,24789.645075951208,21071.198314558525,0.85,1.0665289831493565,0.6626511479623947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521439569240673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.827408987383,1534.9362074810188,0.3772807826222265,0.1256368949971488,6.112874298809886,3.4889523564969047
3061.0,-30.108149108973056,5.004015023019384,35.00402089029856,24.096352548245363,4.996578122074446,-26.59769166819929,-40.11173331001771,1.4861206813012413,-0.034020058212604454,-5.0125694866208095,40.00799907665082,42249.369218243985,25750.475060998273,25750.475060998273,67999.84427924226,77320.91534401827,77320.91534401827,25750.475060998273,103071.39040501654,103071.39040501654,103071.39040501654,127861.02102378462,91532.17129275354,56460.62516698177,38968.384584190855,24789.63061876807,0.0,63758.01520295892,21071.18602595286,1534.9352898211891,0.0,0.8868258043867003,2.815731286692287,0.0014959135982669303,354482.26873606676,1554878.1538783163,4.3863354842044755,1554878.1538783163,4.3863354842044755,0.8499999999999999,0.09555970734497511,4.027634451161993,1.2671232229238378,1.0,0.0,4.02763445116072,1.2847916150399368,1.285088183996797,3.1348542471899594,19317.131815771943,1969.7992500774417,4632.441516551485,4632.441516551485,5.558726422987338,5.004015023019384,-2.3398292669366945,7.343844289956078,3.4889578581911413,3.4889578581911413,0.9968451023403261,0.0,0.0,0.00023081837903365295,7.786441246751297e-05,0.00015295396656613998,0.000616042665183665,0.09555970734503119,0.07168735456260358,0.0238723527824276,0.09555971784379655,0.07168735456256152,0.02387235278241359,0.3772806894349505,0.3772806894349505,0.1256369100400172,0.0,4.978546400310336,4.969934173844308,5.004410370826463,4.978549428408201,4.969932009599688,5.004428993568979,24789.63061876807,21071.18602595286,0.85,1.06653013056916,0.6626518890801866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521437070764256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.824635997267,1534.9352898211891,0.3772806894349505,0.1256369100400172,6.112874298809886,3.4889578581911413
3062.0,-30.108107476582212,5.004011132189145,35.004019333403605,24.09635611055421,4.996583915757412,-26.597653613792662,-40.11168951457364,1.4861300529683668,-0.03394718232499372,-5.012561998810203,40.00799643272013,42249.367665825564,25750.46689962863,25750.46689962863,67999.83456545419,77320.90662854693,77320.90662854693,25750.46689962863,103071.37352817557,103071.37352817557,103071.37352817557,127860.99434672635,91532.14811898644,56460.60915626704,38968.37662524378,24789.620818550786,0.0,63757.997443794564,21071.17769576817,1534.9346011600792,0.0,0.8868258520615924,2.815731203456756,0.0014959135982669303,354482.3722043831,1554878.0398605585,4.386333882250331,1554878.0398605585,4.386333882250331,0.85,0.09555967488896863,4.027634451161993,1.26712307181675,1.0,0.0,4.027634451161783,1.28479156913061,1.285088139363085,3.134854359207388,19317.12692513396,1969.7987513711576,4632.441516551485,4632.441516551485,5.5587246612015475,5.004011132189145,-2.3398192448462276,7.343830377035372,3.4889633622436778,3.4889633622436778,0.996846674926765,0.0,0.0,0.00023081938008735054,7.786479874060842e-05,0.00015295458134674213,0.0006160451412951982,0.09555967488901224,0.07168732356388485,0.023872351325127387,0.09555967728252329,0.07168732356385214,0.023872351325116493,0.3772805946481352,0.3772805946481352,0.12563692513317173,0.0,4.978557238970325,4.9699560769225855,5.004387969098389,4.978614816485219,4.970057919917622,5.00431260009924,24789.620818550786,21071.17769576817,0.85,1.0665302752866257,0.6626520493067589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521434571550522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.82186464272,1534.9346011600792,0.3772805946481352,0.12563692513317173,6.112874298809886,3.4889633622436778
3063.0,-30.10806587915328,5.004007126382752,35.004017771903186,24.096345982421212,4.996576867485513,-26.59761687512455,-40.11164973545817,1.486127863457364,-0.03383684308761303,-5.012563146811023,40.00799318478498,42249.38244342561,25750.48069676723,25750.48069676723,67999.86314019284,77320.89428758514,77320.89428758514,25750.48069676723,103071.37498435237,103071.37498435237,103071.37498435237,127860.98541350913,91532.11613478512,56460.60429062801,38968.34649350789,24789.610429156764,0.0,63757.956922664656,21071.16886478325,1534.934073777566,0.0,0.886825857978981,2.81572962019001,0.0014959135982669303,354482.356341038,1554877.8997955197,4.386333683416427,1554877.8997955197,4.386333683416427,0.85,0.09555964963193136,4.027634451161993,1.2671229723608124,1.0,0.0,4.027634451162494,1.2847915773080456,1.2850881488275456,3.134854339254681,19317.120175124383,1969.7980630617371,4632.441516551485,4632.441516551485,5.558727639574517,5.004007126382752,-2.339815570862505,7.3438226972452565,3.4889688802149217,3.4889688802149217,0.9968482514899776,0.0,0.0,0.00023082038030438061,7.786514959147041e-05,0.0001529552307129102,0.0006160477567047481,0.09555964963197758,0.07168729818212373,0.02387235144985385,0.09555959135460625,0.07168729818208906,0.0238723514498423,0.37728050010358555,0.37728050010358555,0.1256369387889044,0.0,4.978591490178587,4.969992108345082,5.004416864345785,4.97872630372342,4.970134052301432,5.00453026247493,24789.610429156764,21071.16886478325,0.85,1.0665314012911897,0.6626527022293404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521432075239513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.819093707983,1534.934073777566,0.37728050010358555,0.1256369387889044,6.112874298809886,3.4889688802149217
3064.0,-30.108024290369972,5.004003226375462,35.00401619789685,24.09633892765271,4.996583698485057,-26.597578756194547,-40.1116059400141,1.486138164310172,-0.033957438742334034,-5.012553944993539,40.00798969752227,42249.38066505135,25750.468000874702,25750.468000874702,67999.84866592605,77320.8381273017,77320.8381273017,25750.468000874702,103071.3061281764,103071.3061281764,103071.3061281764,127860.90132856116,91532.0459539206,56460.58849167246,38968.286069164606,24789.595200384767,0.0,63757.88126954937,21071.15592032705,1534.933031150576,0.0,0.8868259174290416,2.815732278204422,0.0014959135982669303,354482.4834939299,1554877.7494096477,4.386331685797595,1554877.7494096477,4.386331685797595,0.85,0.09555961274065829,4.027634451161993,1.2671228058682753,1.0,0.0,4.027634451160559,1.2847915270539916,1.2850880998467666,3.134854461873126,19317.105364014893,1969.796552748889,4632.441516551485,4632.441516551485,5.558724898926313,5.004003226375462,-2.339804322179462,7.343807548554924,3.488974357016975,3.488974357016975,0.9968498162905642,0.0,0.0,0.00023082138031751715,7.786553586794668e-05,0.00015295584444957047,0.0006160502286116649,0.09555961274071516,0.07168726384558288,0.023872348895132275,0.0955596230573688,0.07168726384554022,0.023872348895118068,0.3772804066245701,0.3772804066245701,0.1256369543917816,0.0,4.978588997237921,4.969993957487759,5.00440132083429,4.978596506251222,4.970018842213847,5.004356643832523,24789.595200384767,21071.15592032705,0.85,1.0665324397848621,0.6626534606197707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521429581025669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.81632346059,1534.933031150576,0.3772804066245701,0.1256369543917816,6.112874298809886,3.488974357016975
3065.0,-30.107982717186072,5.003999349023005,35.00401465313553,24.096337635442637,4.996587136766142,-26.59754099065636,-40.11156221441922,1.4861454102369858,-0.03391962757461897,-5.012548563964298,40.00798740133517,42249.37903446344,25750.465282294903,25750.465282294903,67999.84431675835,77320.81917478128,77320.81917478128,25750.465282294903,103071.28445707618,103071.28445707618,103071.28445707618,127860.87259032803,91532.01161333644,56460.571473020784,38968.26682257294,24789.588133251847,0.0,63757.85495582479,21071.14991326407,1534.932545212443,0.0,0.8868259531243115,2.815732409633095,0.0014959135982669303,354482.55785028264,1554877.6503881232,4.386330486378495,1554877.6503881232,4.386330486378495,0.85,0.09555958370122294,4.027634451161993,1.2671226009121166,1.0,0.0,4.027634451163176,1.284791491092136,1.2850880651610084,3.1348545496190243,19317.09811670958,1969.7958137294165,4632.441516551485,4632.441516551485,5.558724312069513,5.003999349023005,-2.339795843200795,7.3437951922238,3.4889798590587473,3.4889798590587473,0.9968513883024992,0.0,0.0,0.00023082237995955123,7.786592153011934e-05,0.00015295645842943188,0.0006160527014981071,0.09555958370126033,0.07168723550201206,0.023872348199248276,0.09555960111126371,0.07168723550198401,0.023872348199238936,0.37728031194827794,0.37728031194827794,0.12563696887568657,0.0,4.978594941356505,4.97000814188641,5.004382506743923,4.9786289363896685,4.970075106196589,5.00431748229289,24789.588133251847,21071.14991326407,0.85,1.0665328117433164,0.6626537085310713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521427087331038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.813554426579,1534.932545212443,0.37728031194827794,0.12563696887568657,6.112874298809886,3.4889798590587473
3066.0,-30.10794111244061,5.003995337281279,35.00401308917781,24.096322582941525,4.996578148416403,-26.597504439405892,-40.111522435303755,1.4861414753822595,-0.03384877868506919,-5.012550647389404,40.0079837526738,42249.393957297136,25750.481409007072,25750.481409007072,67999.87536630422,77320.79464390303,77320.79464390303,25750.481409007072,103071.2760529101,103071.2760529101,103071.2760529101,127860.85181120339,91531.96665088835,56460.565964284884,38968.22298511497,24789.575758293282,0.0,63757.798743408246,21071.13939454929,1534.9319243296345,0.0,0.8868259557325155,2.815731235878202,0.0014959135982669303,354482.52906101354,1554877.4930420618,4.386330398738597,1554877.4930420618,4.386330398738597,0.85,0.09555955798048757,4.027634451161993,1.267122482773848,1.0,0.0,4.027634451161484,1.2847915074341776,1.2850880827922009,3.13485450974491,19317.08862774495,1969.7948461243086,4632.441516551485,4632.441516551485,5.55872779332494,5.003995337281279,-2.339792872441912,7.343788209723192,3.4889853614347146,3.4889853614347146,0.9968529604099184,0.0,0.0,0.0002308233803644882,7.786627238565907e-05,0.00015295710797882912,0.0006160553176456371,0.09555955798053867,0.07168720979557787,0.02387234818496079,0.09555952290371435,0.07168720979553954,0.023872348184948027,0.37728021706373605,0.37728021706373605,0.12563698225563627,0.0,4.978617120681804,4.970024596968358,5.004421868950544,4.97870186870432,4.970086457734851,5.00457535625884,24789.575758293282,21071.13939454929,0.85,1.066534239050004,0.6626545268184183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452142459457258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.81078646635,1534.9319243296345,0.37728021706373605,0.12563698225563627,6.112874298809886,3.4889853614347146
3067.0,-30.107899537158506,5.003991399774066,35.00401149776015,24.096321185957663,4.996582165270645,-26.597466614044897,-40.11147870970888,1.4861492421575682,-0.033814660206473945,-5.012542988487532,40.00797982492893,42249.392299422856,25750.472500865555,25750.472500865555,67999.86480028841,77320.77297708063,77320.77297708063,25750.472500865555,103071.24547794618,103071.24547794618,103071.24547794618,127860.80397690987,91531.92982968828,56460.54915203278,38968.20075295056,24789.558498963685,0.0,63757.75925191424,21071.12472411913,1534.930804384182,0.0,0.8868260089260074,2.81573168168022,0.0014959135982669303,354482.6348935699,1554877.323660728,4.386328611350921,1554877.323660728,4.386328611350921,0.85,0.09555952108160061,4.027634451161993,1.2671223574923354,1.0,0.0,4.02763445116152,1.284791469035591,1.2850880456692242,3.134854603436365,19317.080856925513,1969.7940537212519,4632.441516551485,4632.441516551485,5.558725870334335,5.003991399774066,-2.339782786717615,7.3437741864916815,3.4889908168076658,3.4889908168076658,0.9968545190879045,0.0,0.0,0.0002308243800649543,7.786665805120428e-05,0.00015295772201375,0.0006160577907538388,0.09555952108166331,0.07168717532714994,0.02387234575451337,0.0955594740411397,0.0716871753271029,0.023872345754497707,0.37728012215980544,0.37728012215980544,0.12563699826924107,0.0,4.9786364526163425,4.970048702466954,5.004426854251051,4.978728328281079,4.970159680324173,5.004461358678327,24789.558498963685,21071.12472411913,0.85,1.0665347339390194,0.6626549112632809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521422099922485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.808020524179,1534.930804384182,0.37728012215980544,0.12563699826924107,6.112874298809886,3.4889908168076658
3068.0,-30.107858020835504,5.0039874760297645,35.00400992272213,24.09630959099161,4.9965843193804655,-26.59742902809973,-40.111434984114,1.486155326645216,-0.03392061158103843,-5.012538115144105,40.00797711918803,42249.39053436003,25750.47084931623,25750.47084931623,67999.86138367625,77320.71747123792,77320.71747123792,25750.47084931623,103071.18832055415,103071.18832055415,103071.18832055415,127860.73763874557,91531.85843889433,56460.5315020184,38968.141040973256,24789.549318191413,0.0,63757.69035916467,21071.1169204627,1534.9302055395228,0.0,0.8868260435206275,2.8157336421328045,0.0014959135982669303,354482.7022346206,1554877.2069774924,4.386327448915602,1554877.2069774924,4.386327448915602,0.85,0.09555949153843567,4.027634451161993,1.2671221706690265,1.0,0.0,4.027634451160164,1.284791438509934,1.2850880164191776,3.1348546779181015,19317.065790470107,1969.7925173703668,4632.441516551485,4632.441516551485,5.558725513816219,5.0039874760297645,-2.339774723715267,7.343762199745031,3.488996287888459,3.488996287888459,0.9968560822538455,0.0,0.0,0.0002308253783516981,7.786704371851604e-05,0.00015295833463318208,0.0006160602581609688,0.09555949153847841,0.07168714639186782,0.02387234514661059,0.09555950702010985,0.07168714639183575,0.023872345146599912,0.3772800277154592,0.3772800277154592,0.1256370143304791,0.0,4.978630812150357,4.970041086029767,5.0044271386317405,4.978617503563044,4.970019882130941,5.004437542701282,24789.549318191413,21071.1169204627,0.85,1.0665358327852572,0.6626555996046524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521419607039854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.805255378582,1534.9302055395228,0.3772800277154592,0.1256370143304791,6.112874298809886,3.488996287888459
3069.0,-30.107816438503107,5.003983600048603,35.004008362297235,24.096308194007747,4.996588635831474,-26.597391166482723,-40.11139125851912,1.4861633638116856,-0.03390026911870336,-5.012531610595823,40.00797439474996,42249.38888472458,25750.46511773942,25750.46511773942,67999.85400246401,77320.69439842679,77320.69439842679,25750.46511773942,103071.1595161662,103071.1595161662,103071.1595161662,127860.6989447888,91531.82032994194,56460.51481624205,38968.11723744432,24789.53942862261,0.0,63757.656666066934,21071.10851432922,1534.929532663778,0.0,0.8868260864834855,2.8157341341441593,0.0014959135982669303,354482.7921160731,1554877.0894879636,4.386326005294015,1554877.0894879636,4.386326005294015,0.85,0.09555945979762896,4.027634451161993,1.2671220409916715,1.0,0.0,4.027634451161933,1.2847913988460518,1.285087978030841,3.1348547746968523,19317.057747880863,1969.7916972545022,4632.441516551485,4632.441516551485,5.558724276547103,5.003983600048603,-2.339765454482581,7.343749054531184,3.489001756558551,3.489001756558551,0.9968576447310146,0.0,0.0,0.00023082637822966726,7.786742938759294e-05,0.00015295894884207432,0.0006160627319698634,0.0955594597976733,0.07168711576958091,0.023872344028092397,0.09555948645633047,0.07168711576954764,0.023872344028081315,0.37727993173038665,0.37727993173038665,0.12563703014795813,0.0,4.978628447269045,4.970043543728423,5.004410279886315,4.978631341477126,4.970065736491335,5.004355213157623,24789.53942862261,21071.10851432922,0.85,1.0665362806323913,0.662655923915261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521417117693263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.80249043768,1534.929532663778,0.37727993173038665,0.12563703014795813,6.112874298809886,3.489001756558551
3070.0,-30.107774916663317,5.003979734668992,35.00400681709101,24.096301872655772,4.996590652130595,-26.597353589353737,-40.111351339705266,1.486169324821595,-0.033912837071682134,-5.012526818379471,40.007971717176446,42249.40282952113,25750.463845553306,25750.463845553306,67999.86667507445,77320.660829472,77320.660829472,25750.463845553306,103071.12467502532,103071.12467502532,103071.12467502532,127860.65508437104,91531.77081801549,56460.512818067145,38968.06444438705,24789.530409345716,0.0,63757.594853732764,21071.100847943857,1534.9289472408918,0.0,0.8868261205632839,2.8157348585634234,0.0014959135982669303,354482.85833611264,1554876.9740194432,4.386324860157678,1554876.9740194432,4.386324860157678,0.85,0.09555942974765241,4.027634451161993,1.2671218981267884,1.0,0.0,4.027634451161071,1.2847913688977557,1.2850879493584695,3.1348548477698515,19317.047298785244,1969.790631743281,4632.441516551485,4632.441516551485,5.558724001921701,5.003979734668992,-2.339757429893886,7.343737164562878,3.489007233097617,3.489007233097617,0.996859209456462,0.0,0.0,0.00023082737665703034,7.78677814815914e-05,0.00015295959517543895,0.0006160653351643897,0.09555942974769492,0.07168708656200445,0.02387234318569047,0.0955594782672459,0.07168708656197256,0.023872343185679854,0.3772798351188197,0.3772798351188197,0.12563704473060322,0.0,4.978623734230723,4.970042423356119,5.004394767107726,4.978613981307774,4.970047049527295,5.004341828283884,24789.530409345716,21071.100847943857,0.85,1.0665375133907409,0.6626567850692315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521414624389528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.799728203043,1534.9289472408918,0.3772798351188197,0.12563704473060322,6.112874298809886,3.489007233097617
3071.0,-30.107733398138105,5.003975848869032,35.00400527000509,24.096296005323552,4.996589880670332,-26.597316293984978,-40.111307649034984,1.4861727765177202,-0.03385716594226551,-5.012523499514803,40.00796857201269,42249.40125041828,25750.466295995197,25750.466295995197,67999.86754641347,77320.64033874258,77320.64033874258,25750.466295995197,103071.10663473778,103071.10663473778,103071.10663473778,127860.62581313531,91531.73325709166,56460.49416876931,38968.043431469276,24789.51917839753,0.0,63757.56260986681,21071.0913016379,1534.928270259997,0.0,0.8868261488386797,2.815734514712642,0.0014959135982669303,354482.9041970165,1554876.838386421,4.3863239100587,1554876.838386421,4.3863239100587,0.85,0.09555939940267552,4.027634451161993,1.267121754162945,1.0,0.0,4.027634451163368,1.2847913506885829,1.2850879324278335,3.1348548921997224,19317.039371853032,1969.7898234211514,4632.441516551485,4632.441516551485,5.5587245308958675,5.003975848869032,-2.3397504942776006,7.343726343146632,3.489012706374849,3.489012706374849,0.9968607732499569,0.0,0.0,0.00023082837500866917,7.786816684600098e-05,0.0001529602081626682,0.0006160678040528723,0.09555939940272376,0.07168705722989054,0.023872342172833225,0.09555942749801757,0.07168705722985434,0.023872342172821172,0.377279737790626,0.377279737790626,0.1256370583957973,0.0,4.978630994319587,4.970052694633637,5.004392973997653,4.978666333572562,4.970100087291939,5.004392112294852,24789.51917839753,21071.0913016379,0.85,1.0665380664330815,0.6626570954247861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452141213471378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.796966142618,1534.928270259997,0.377279737790626,0.1256370583957973,6.112874298809886,3.489012706374849
3072.0,-30.107691872121244,5.003972003448724,35.00400372196944,24.096294782962673,4.996593076008876,-26.59727859516368,-40.11126773022113,1.4861797990518948,-0.03380546403872131,-5.012517321062181,40.007965450178254,42249.4151392677,25750.461450436884,25750.461450436884,67999.87658970458,77320.62252915035,77320.62252915035,25750.461450436884,103071.08397958723,103071.08397958723,103071.08397958723,127860.59109908642,91531.6999802629,56460.49259038268,38968.00821097802,24789.507119499194,0.0,63757.51533047721,21071.081051574314,1534.927481597291,0.0,0.8868261915809039,2.815734556764964,0.0014959135982669303,354482.98957243684,1554876.7037594675,4.386322473850995,1554876.7037594675,4.386322473850995,0.85,0.09555936603114293,4.027634451161993,1.2671216409699997,1.0,0.0,4.027634451161962,1.2847913157740871,1.285087898788255,3.1348549773901158,19317.032349044788,1969.7891072940085,4632.441516551485,4632.441516551485,5.558723484890582,5.003972003448724,-2.339741464112216,7.34371346756094,3.4890181670496427,3.4890181670496427,0.9968623334427551,0.0,0.0,0.00023082937354443,7.78685189430832e-05,0.0001529608546013468,0.0006160704076715648,0.09555936603119268,0.0716870256203131,0.023872340410879586,0.09555938443136999,0.07168702562027578,0.02387234041086716,0.3772796405794775,0.3772796405794775,0.12563707214901532,0.0,4.978644820006821,4.970075763115005,5.004379030613734,4.978711857023484,4.970179779287889,5.004335005256337,24789.507119499194,21071.081051574314,0.85,1.066538999163279,0.662657804656822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521409645237595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.79420539985,1534.927481597291,0.3772796405794775,0.12563707214901532,6.112874298809886,3.4890181670496427
3073.0,-30.107650399005667,5.003968187440138,35.0040021877092,24.096293525677197,4.996596283917616,-26.597240942722177,-40.11122403955085,1.486186827634666,-0.0337569680444858,-5.012511616686923,40.00796275534565,42249.41314884006,25750.457921030404,25750.457921030404,67999.87106987047,77320.60466416813,77320.60466416813,25750.457921030404,103071.06258519854,103071.06258519854,103071.06258519854,127860.56025045423,91531.6666744121,56460.47515908621,38967.99057258433,24789.49766525569,0.0,63757.48823784002,21071.073015467337,1534.9268523166127,0.0,0.8868262303647738,2.8157345855923768,0.0014959135982669303,354483.06839695084,1554876.5875466827,4.386321170650466,1554876.5875466827,4.386321170650466,0.85,0.0955593346867141,4.027634451161993,1.2671214810712264,1.0,0.0,4.027634451161273,1.2847912808339161,1.2850878651213657,3.134855062643161,19317.02532011167,1969.7883905423023,4632.441516551485,4632.441516551485,5.558722723001529,5.003968187440138,-2.3397327679174698,7.343700955357607,3.489023633429298,3.489023633429298,0.9968638952655137,0.0,0.0,0.0002308303708120974,7.786890431086621e-05,0.0001529614665012312,0.0006160728721806199,0.09555933468675748,0.07168699566825622,0.02387233901850127,0.09555935041195024,0.07168699566822366,0.02387233901849043,0.3772795442451763,0.3772795442451763,0.12563708523434042,0.0,4.978664619057611,4.970108539452497,5.004359844723865,4.97875464864245,4.970250486091459,5.004293947898134,24789.49766525569,21071.073015467337,0.85,1.0665393657950377,0.6626580550230187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521407155313022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.791446191117,1534.9268523166127,0.3772795442451763,0.12563708523434042,6.112874298809886,3.489023633429298
3074.0,-30.107608952449294,5.003964242410852,35.004000633904504,24.096278368402295,4.9965876717950115,-26.59720449623966,-40.11118048857895,1.4861832155859305,-0.03369353476460901,-5.012513432979993,40.00795911754957,42249.411776956345,25750.473403514206,25750.473403514206,67999.88518047055,77320.57837907044,77320.57837907044,25750.473403514206,103071.05178258465,103071.05178258465,103071.05178258465,127860.53705493567,91531.62017390775,56460.453571795864,38967.96289123543,24789.485272351023,0.0,63757.44816358645,21071.062481498368,1534.9262242516104,0.0,0.8868262342929689,2.8157335404187984,0.0014959135982669303,354483.04329894844,1554876.43066926,4.386321038656781,1554876.43066926,4.386321038656781,0.8499999999999999,0.09555930846241684,4.027634451161993,1.2671213162271306,1.0,0.0,4.027634451160788,1.2847912956736038,1.2850878812450113,3.1348550264347352,19317.015506552576,1969.7873898377711,4632.441516551485,4632.441516551485,5.558726065188095,5.003964242410852,-2.3397296175366913,7.343693859947543,3.4890291022724558,3.4890291022724558,0.9968654577921302,0.0,0.0,0.0002308313674450851,7.786928844821453e-05,0.00015296207899687057,0.0006160753390891582,0.09555930846246796,0.07168696974205364,0.023872338720414325,0.09555927626333204,0.07168696974201529,0.023872338720401554,0.3772794492166752,0.3772794492166752,0.12563709745801027,0.0,4.978696367138582,4.970138216446003,5.004397804085897,4.978819898215363,4.970253472567549,5.004546187958397,24789.485272351023,21071.062481498368,0.85,1.0665402574770404,0.6626584500144109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521404668561253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.788687306795,1534.9262242516104,0.3772794492166752,0.12563709745801027,6.112874298809886,3.4890291022724558
3075.0,-30.107567478387303,5.003960361655637,35.00399905191422,24.09627711111682,4.996591049514157,-26.597166825909095,-40.1111405697651,1.4861903970365131,-0.033644471736636206,-5.012506229926861,40.007955188974485,42249.42546059768,25750.465690625802,25750.465690625802,67999.89115122348,77320.55971744632,77320.55971744632,25750.465690625802,103071.02540807212,103071.02540807212,103071.02540807212,127860.49353784588,91531.58614000375,56460.45188315744,38967.92695205146,24789.468129773755,0.0,63757.39508182521,21071.04791030769,1534.9251214715496,0.0,0.886826285169736,2.8157337367228688,0.0014959135982669303,354483.1428325892,1554876.261252212,4.386319329115543,1554876.261252212,4.386319329115543,0.85,0.09555927201061253,4.027634451161993,1.2671212002867835,1.0,0.0,4.02763445116275,1.2847912600182305,1.285087846862794,3.134855113432857,19317.00832396966,1969.7866574181462,4632.441516551485,4632.441516551485,5.558724400215451,5.003960361655637,-2.3397198832090833,7.3436802448647205,3.489034525834355,3.489034525834355,0.9968670073812442,0.0,0.0,0.0002308323647434491,7.786964054998437e-05,0.00015296272419346472,0.0006160779377051886,0.09555927201067503,0.0716869357909659,0.02387233621970913,0.0955592197522734,0.071686935790919,0.023872336219693518,0.37727935506663823,0.37727935506663823,0.12563711244637726,0.0,4.978726708987892,4.970175881771468,5.004406141310312,4.978861758190249,4.97034023264564,5.004453186638159,24789.468129773755,21071.04791030769,0.85,1.066541239082204,0.6626592163367944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521402183402803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.78592927284,1534.9251214715496,0.37727935506663823,0.12563711244637726,6.112874298809886,3.489034525834355
3076.0,-30.10752605817447,5.003956504237308,35.003997485589835,24.096265446301572,4.99659381407849,-26.597129265424947,-40.11109684417022,1.4861970213295133,-0.03376500885644873,-5.012500895328498,40.00795248129909,42249.423299435846,25750.462890199407,25750.462890199407,67999.88618963526,77320.50135435902,77320.50135435902,25750.462890199407,103070.96424455842,103070.96424455842,103070.96424455842,127860.42297344428,91531.51217791098,56460.43412299011,38967.86450546762,24789.458728885853,0.0,63757.32323435348,21071.039919552975,1534.924499035763,0.0,0.8868263221184344,2.815735942592132,0.0014959135982669303,354483.2165474562,1554876.1444856129,4.386318087579909,1554876.1444856129,4.386318087579909,0.85,0.09555924211849541,4.027634451161993,1.267121046432294,1.0,0.0,4.027634451160017,1.284791226971995,1.2850878150886582,3.134855194064759,19316.992714862223,1969.7850657321535,4632.441516551485,4632.441516551485,5.558723795690517,5.003956504237308,-2.339711499580346,7.343668003817655,3.48903996221055,3.48903996221055,0.9968685606315857,0.0,0.0,0.00023083336075089883,7.787002623095278e-05,0.00015296333451994605,0.0006160803958771512,0.0955592421185385,0.07168690675540837,0.02387233536313013,0.09555925984477316,0.07168690675537605,0.023872335363119366,0.3772792621237827,0.3772792621237827,0.12563712787473186,0.0,4.978726518426868,4.97017572685246,5.0044058342232915,4.978735886472066,4.970185245658172,5.004414749478258,24789.458728885853,21071.039919552975,0.85,1.0665423631366604,0.6626599291839651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521399696595916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.783173171469,1534.924499035763,0.3772792621237827,0.12563712787473186,6.112874298809886,3.48903996221055
3077.0,-30.10748462978601,5.00395268472329,35.003995934527474,24.096269357856386,4.996597563680158,-26.597091599070446,-40.11105311857534,1.4862045329651223,-0.03364587312631784,-5.012494842028877,40.007949793189226,42249.42110903662,25750.45834168223,25750.45834168223,67999.87945071886,77320.50224197835,77320.50224197835,25750.45834168223,103070.96058366058,103070.96058366058,103070.96058366058,127860.4096726711,91531.49786202407,56460.41672908453,38967.86792548838,24789.44908901052,0.0,63757.3170144989,21071.03172565894,1534.9238526881315,0.0,0.8868263626534643,2.8157350843128266,0.0014959135982669303,354483.30019353837,1554876.028562774,4.3863167255378555,1554876.028562774,4.3863167255378555,0.85,0.09555921122354172,4.027634451161993,1.2671209255466236,1.0,0.0,4.027634451162933,1.2847911897742195,1.2850877791622817,3.1348552848263087,19316.989693608924,1969.7847576500565,4632.441516551485,4632.441516551485,5.558722813807172,5.00395268472329,-2.3397025783514374,7.3436552630747265,3.48904539915878,3.48904539915878,0.9968701140453657,0.0,0.0,0.00023083435695890535,7.787041191368725e-05,0.0001529639450452181,0.0006160828548497703,0.09555921122358534,0.07168687692946592,0.02387233429411942,0.09555919484524122,0.0716868769294332,0.023872334294108517,0.3772791678773544,0.3772791678773544,0.12563714313621313,0.0,4.978748709255115,4.970209709546168,5.00439260015969,4.978848968902582,4.970357144759987,5.004351174104158,24789.44908901052,21071.03172565894,0.85,1.0665423614869987,0.6626599594745931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521397213018663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.780417373784,1534.9238526881315,0.3772791678773544,0.12563714313621313,6.112874298809886,3.48904539915878
3078.0,-30.10744328524075,5.0039488057217945,35.00399438214292,24.096258636005246,4.996594274418397,-26.59705471210661,-40.11101330453528,1.4862057012847951,-0.03362379678134175,-5.012493386814546,40.00794665255177,42249.43471356386,25750.465480179464,25750.465480179464,67999.90019374332,77320.47228385838,77320.47228385838,25750.465480179464,103070.93776403785,103070.93776403785,103070.93776403785,127860.37615510609,91531.4498845854,56460.412314293186,38967.8195225469,24789.43839106824,0.0,63757.25791361515,21071.022632408003,1534.9232465752384,0.0,0.8868263814290727,2.8157349641975515,0.0014959135982669303,354483.32030207466,1554875.8931250067,4.386316094647308,1554875.8931250067,4.386316094647308,0.85,0.09555918385400466,4.027634451161993,1.2671207716921344,1.0,0.0,4.027634451162675,1.2847911822556255,1.2850877729193526,3.1348553031714723,19316.97956835467,1969.783725161464,4632.441516551485,4632.441516551485,5.558724354786634,5.0039488057217945,-2.3396970390753378,7.343645844797132,3.4890508411124466,3.4890508411124466,0.9968716688892705,0.0,0.0,0.00023083535115472385,7.787076309598835e-05,0.0001529645880587355,0.0006160854446731655,0.09555918385405127,0.07168684992787897,0.023872333926172294,0.09555915505742159,0.071686849927844,0.023872333926160654,0.3772790746589797,0.3772790746589797,0.12563715747975443,0.0,4.978772334055918,4.970236385401563,5.004407052246904,4.9788695900331845,4.970345854512061,5.004467627659778,24789.43839106824,21071.022632408003,0.85,1.0665436754804691,0.6626607871186636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521394728952004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.777663120562,1534.9232465752384,0.3772790746589797,0.12563715747975443,6.112874298809886,3.4890508411124466
3079.0,-30.107401920691004,5.003944945411577,35.00399281506806,24.096247215662174,4.9965953656500615,-26.597017369035296,-40.11096964878959,1.4862108139948793,-0.03370040952654563,-5.012488299964339,40.00794311989561,42249.432446022875,25750.463237226126,25750.463237226126,67999.895683249,77320.421774546,77320.421774546,25750.463237226126,103070.88501177213,103070.88501177213,103070.88501177213,127860.3092389846,91531.38312142705,56460.39379290609,38967.76592057884,24789.424227212476,0.0,63757.19014779131,21071.010593130603,1534.9223581768608,0.0,0.8868264201038835,2.8157365642160435,0.0014959135982669303,354483.3905935203,1554875.7407817235,4.3863147951117165,1554875.7407817235,4.3863147951117165,0.85,0.09555915139806899,4.027634451161993,1.2671206008037554,1.0,0.0,4.027634451161731,1.2847911562835548,1.28508774821931,3.134855366542615,19316.965478524697,1969.7822883986578,4632.441516551485,4632.441516551485,5.5587238706027895,5.003944945411577,-2.33968885686216,7.343633802273738,3.4890562587548675,3.4890562587548675,0.9968732167871049,0.0,0.0,0.000230836345835531,7.787114816598363e-05,0.00015296519766954737,0.0006160878999626731,0.09555915139812425,0.07168681899615924,0.023872332401965013,0.09555915821677836,0.07168681899611778,0.023872332401951208,0.37727898184242153,0.37727898184242153,0.12563717275974753,0.0,4.978773513443741,4.970235831285265,5.004413428565215,4.978787890437786,4.970243282458114,5.004448606354913,24789.424227212476,21071.010593130603,0.85,1.066544738336538,0.662661455877953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521392249913443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.774908568625,1534.9223581768608,0.37727898184242153,0.12563717275974753,6.112874298809886,3.4890562587548675
3080.0,-30.10736053224026,5.003941156497497,35.003991263234155,24.09625081289562,4.996601264223912,-26.596979523716538,-40.11092592319471,1.4862202557007282,-0.033630760634594026,-5.012480682840756,40.00794042967285,42249.429975920415,25750.454669689643,25750.454669689643,67999.88464561006,77320.41258358305,77320.41258358305,25750.454669689643,103070.86725327269,103070.86725327269,103070.86725327269,127860.28131266731,91531.35961310529,56460.37700544494,38967.758452955946,24789.414059394618,0.0,63757.17251235056,21071.001950485424,1534.9216452407163,0.0,0.8868264686041933,2.815736538460377,0.0014959135982669303,354483.4958489752,1554875.6247677861,4.386313165423725,1554875.6247677861,4.386313165423725,0.85,0.09555911885250655,4.027634451161993,1.2671204485977072,1.0,0.0,4.027634451161129,1.2847911100585714,1.2850877032624226,3.134855479330317,19316.96051728163,1969.7817824926587,4632.441516551485,4632.441516551485,5.558722021138214,5.003941156497497,-2.339678801359273,7.34361995785677,3.4890616755708215,3.4890616755708215,0.9968747644488062,0.0,0.0,0.00023083734109502962,7.787153385385477e-05,0.00015296580724117486,0.0006160903550943605,0.09555911885255083,0.07168678789655429,0.023872330955996546,0.09555911818376646,0.07168678789652107,0.023872330955985482,0.3772788877131489,0.3772788877131489,0.12563718830860685,0.0,4.978785901449612,4.970259179185405,5.004392890403665,4.978849922206166,4.970367047279069,5.004325221534941,24789.414059394618,21071.001950485424,0.85,1.0665448602263161,0.6626616004299152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521389769676207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.7721557956,1534.9216452407163,0.3772788877131489,0.12563718830860685,6.112874298809886,3.4890616755708215
3081.0,-30.107319164339938,5.003937257693011,35.003989708618,24.096240614913427,4.99659462861966,-26.59694295038803,-40.11088610915465,1.4862184146682729,-0.033531515310812665,-5.012481615152225,40.00793724496497,42249.44387103783,25750.467856538384,25750.467856538384,67999.91172757621,77320.3983223,77320.3983223,25750.467856538384,103070.86617883838,103070.86617883838,103070.86617883838,127860.27008434155,91531.32596829293,56460.37151703272,38967.72716806691,24789.40390550318,0.0,63757.13107357008,21070.993319677702,1534.9211259090534,0.0,0.8868264753902094,2.8157351260836343,0.0014959135982669303,354483.48296604404,1554875.487429543,4.3863129374027405,1554875.487429543,4.3863129374027405,0.85,0.09555909382131324,4.027634451161993,1.2671203436469658,1.0,0.0,4.027634451161389,1.2847911166170136,1.2850877111005161,3.134855463327896,19316.95341681339,1969.7810584464003,4632.441516551485,4632.441516551485,5.558724867768591,5.003937257693011,-2.339675027994576,7.343612285687587,3.4890671074907598,3.4890671074907598,0.9968763164259313,0.0,0.0,0.00023083833586430756,7.78718850408339e-05,0.00015296645082347364,0.0006160929472085993,0.09555909382135877,0.07168676265455234,0.023872331166806423,0.09555903865057447,0.07168676265451819,0.02387233116679505,0.3772787939833909,0.3772787939833909,0.1256372024439982,0.0,4.978819097384985,4.970294082802923,5.004420948299014,4.978950099841427,4.970431925450725,5.004531407148136,24789.40390550318,21070.993319677702,0.85,1.0665459781919977,0.6626622490633356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521387288006666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.769404880204,1534.9211259090534,0.3772787939833909,0.1256372024439982,6.112874298809886,3.4890671074907598
3082.0,-30.107277809233267,5.003933516185261,35.00398815420934,24.096243443805747,4.99660540152808,-26.596904647593743,-40.11084231371058,1.4862322398891346,-0.03357182903755529,-5.012469977360161,40.00793414177655,42249.440980333326,25750.448980930018,25750.448980930018,67999.88996126334,77320.36626705222,77320.36626705222,25750.448980930018,103070.81524798223,103070.81524798223,103070.81524798223,127860.20521117997,91531.28158263223,56460.35629591576,38967.694763018306,24789.389963197744,0.0,63757.08472621605,21070.98146871808,1534.9201037356877,0.0,0.8868265458451516,2.8157370139435414,0.0014959135982669303,354483.64378021634,1554875.3536067754,4.386310570004225,1554875.3536067754,4.386310570004225,0.85,0.09555905578215607,4.027634451161993,1.2671202084748074,1.0,0.0,4.027634451161847,1.2847910498869066,1.2850876456327516,3.1348556261475546,19316.944049575115,1969.7801032539262,4632.441516551485,4632.441516551485,5.558720793111998,5.003933516185261,-2.3396620367467706,7.343595552932031,3.4890724999455696,3.4890724999455696,0.9968778571273056,0.0,0.0,0.00023083933032988691,7.787227134820163e-05,0.0001529670589816853,0.0006160953966475643,0.09555905578220864,0.07168672744629453,0.023872328335914097,0.09555904667450935,0.07168672744625511,0.023872328335900965,0.3772787012898568,0.3772787012898568,0.12563721838308387,0.0,4.978830485355843,4.970321370578063,5.004384573814775,4.978898148322628,4.970452639545329,5.0042612048794695,24789.389963197744,21070.98146871808,0.85,1.066546412108813,0.6626626854373868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521384807570148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.766654932733,1534.9201037356877,0.3772787012898568,0.12563721838308387,6.112874298809886,3.4890724999455696
3083.0,-30.107236507640437,5.003929653913111,35.00398661579105,24.09622793728488,4.9965989715410135,-26.596868113412,-40.11079879766328,1.4862305773131168,-0.033568447212132924,-5.012471378543037,40.00793149871371,42249.43893435648,25750.463472658033,25750.463472658033,67999.90240701451,77320.32975489832,77320.32975489832,25750.463472658033,103070.79322755637,103070.79322755637,103070.79322755637,127860.17632374981,91531.22579686083,56460.33497632118,38967.65646726628,24789.38309619344,0.0,63757.03956345972,21070.975631764424,1534.9197802968085,0.0,0.8868265482842602,2.81573680597959,0.0014959135982669303,354483.62441828835,1554875.2396265997,4.386310488046289,1554875.2396265997,4.386310488046289,0.85,0.09555903327497267,4.027634451161993,1.2671200123103339,1.0,0.0,4.02763445116366,1.284791055613777,1.2850876526370425,3.134855612174145,19316.93227643476,1969.7789027277165,4632.441516551485,4632.441516551485,5.558723921425215,5.003929653913111,-2.339658595908666,7.343588249821776,3.4890779333535527,3.4890779333535527,0.9968794095295864,0.0,0.0,0.00023084032351255787,7.787265519284317e-05,0.0001529676683197147,0.0006160978508384039,0.09555903327500975,0.07168670425719363,0.023872329017816118,0.09555901974332541,0.07168670425716582,0.02387232901780685,0.37727860898654303,0.37727860898654303,0.12563723187493256,0.0,4.978845509008295,4.970334749325275,5.004404528718169,4.978902931330879,4.9703856013491645,5.004481684037103,24789.38309619344,21070.975631764424,0.85,1.0665473628105286,0.6626631227490427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521382327901555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.763906107892,1534.9197802968085,0.37727860898654303,0.12563723187493256,6.112874298809886,3.4890779333535527
3084.0,-30.107195179423687,5.003925795454779,35.00398504568802,24.09622206995266,4.9965983151062545,-26.596830977804412,-40.11075891377402,1.486234113487527,-0.033514801231717684,-5.012467024522912,40.007927498988785,42249.45231809939,25750.463014999743,25750.463014999743,67999.91533309914,77320.30873751556,77320.30873751556,25750.463014999743,103070.7717525153,103070.7717525153,103070.7717525153,127860.13816274685,91531.18783282697,56460.33141341287,38967.61824379344,24789.366410231552,0.0,63756.98465402499,21070.96144869682,1534.918767313224,0.0,0.8868265849209717,2.815736609552023,0.0014959135982669303,354483.68458333344,1554875.067141363,4.386309256994412,1554875.067141363,4.386309256994412,0.85,0.09555899995465664,4.027634451161993,1.2671199084585534,1.0,0.0,4.027634451161808,1.2847910370187536,1.2850876353146528,3.1348556575455024,19316.924264429406,1969.7780857305409,4632.441516551485,4632.441516551485,5.558723822631028,5.003925795454779,-2.3396509777801913,7.34357677323497,3.4890833240950965,3.4890833240950965,0.9968809497414561,0.0,0.0,0.00023084131733939719,7.787300700062431e-05,0.00015296831033877287,0.0006161004366564809,0.09555899995471814,0.07168667272734308,0.023872327227375062,0.09555895395981673,0.07168667272729694,0.023872327227359696,0.3772785161697831,0.3772785161697831,0.12563724680205818,0.0,4.978865198537733,4.970355451978605,5.00442116614505,4.978952223291174,4.970446537504586,5.004495994922479,24789.366410231552,21070.96144869682,0.85,1.0665484840931274,0.6626639033725409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521379851442475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.761157589493,1534.918767313224,0.3772785161697831,0.12563724680205818,6.112874298809886,3.4890833240950965
3085.0,-30.107153896849034,5.003921978369532,35.003983477603974,24.0962155739777,4.996601594676697,-26.59679348969186,-40.110715258028335,1.486241187520103,-0.03355832057917496,-5.012460883866267,40.00792441759207,42249.449611429045,25750.458050229685,25750.458050229685,67999.90766165873,77320.26925854654,77320.26925854654,25750.458050229685,103070.72730877623,103070.72730877623,103070.72730877623,127860.08181101161,91531.13301898196,56460.31337186674,38967.57738568357,24789.354502235376,0.0,63756.93188791895,21070.951326900067,1534.9179851258573,0.0,0.8868266273243381,2.815737897897385,0.0014959135982669303,354483.7694366259,1554874.9342583723,4.3863078321738245,1554874.9342583723,4.3863078321738245,0.8499999999999999,0.09555896801216603,4.027634451161993,1.2671197941666472,1.0,0.0,4.027634451161208,1.2847910018753386,1.2850876014386459,3.134855743294495,19316.912696406333,1969.7769061204726,4632.441516551485,4632.441516551485,5.5587227508916355,5.003921978369532,-2.339642044094359,7.343564022463891,3.4890887095500216,3.4890887095500216,0.9968824884428633,0.0,0.0,0.00023084231007260888,7.787339208087838e-05,0.0001529689179917305,0.0006161028840604674,0.09555896801221511,0.0716866420962259,0.023872325915989215,0.09555895355569827,0.07168664209618908,0.02387232591597695,0.3772784233955023,0.3772784233955023,0.1256372626894484,0.0,4.978870339009347,4.970362550842822,5.00442041534086,4.978902563287079,4.970402616733111,5.004429088421773,24789.354502235376,21070.951326900067,0.85,1.0665492464599564,0.6626644093492636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521377373387827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.758410981181,1534.9179851258573,0.3772784233955023,0.1256372626894484,6.112874298809886,3.4890887095500216
