time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3086.0,-30.107112649121444,5.003918253769238,35.003981938686394,24.096213548351102,4.996609529021096,-26.596755567466797,-40.110671462584264,1.4862524473670202,-0.03362535555010027,-5.012452255968396,40.007922130960836,42249.44649187825,25750.446952035283,25750.446952035283,67999.89344391353,77320.22923612542,77320.22923612542,25750.446952035283,103070.67618816071,103070.67618816071,103070.67618816071,127860.02253697917,91531.07956013497,56460.29681588996,38967.53638249445,24789.346348818464,0.0,63756.882731312915,21070.944396495695,1534.9173611074918,0.0,0.8868266795067925,2.8157397854235446,0.0014959135982669303,354483.8886593323,1554874.8356490717,4.38630607876045,1554874.8356490717,4.38630607876045,0.85,0.09555893586195965,4.027634451161993,1.2671196122886617,1.0,0.0,4.0276344511608855,1.2847909471517596,1.285087547976883,3.1348558768185724,19316.901414344742,1969.7757556703607,4632.441516551485,4632.441516551485,5.558720355136748,5.003918253769238,-2.33963125609038,7.343549509859618,3.4890941010550636,3.4890941010550636,0.9968840288728753,0.0,0.0,0.0002308433019717717,7.78737783951576e-05,0.0001529695235766141,0.0006161053231350076,0.09555893586199886,0.07168661131166369,0.023872324550335163,0.09555898438701557,0.07168661131163429,0.023872324550325372,0.3772783298437101,0.3772783298437101,0.12563727830125587,0.0,4.9788583732844245,4.970358159005002,5.0043856929938215,4.978826900418312,4.970356989132313,5.004263209367707,24789.346348818464,21070.944396495695,0.85,1.0665498457708746,0.6626648713351896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45213748980707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.755664836113,1534.9173611074918,0.3772783298437101,0.12563727830125587,6.112874298809886,3.4890941010550636
3087.0,-30.107071429278026,5.003914469070212,35.00398041524756,24.096213234029733,4.996607047854798,-26.596718711960797,-40.1106316485442,1.4862543305381501,-0.03344895319054331,-5.012450778311573,40.00791950397612,42249.45958148686,25750.454163883125,25750.454163883125,67999.91374536998,77320.23807703222,77320.23807703222,25750.454163883125,103070.69224091535,103070.69224091535,103070.69224091535,127860.03080625468,91531.07075912088,56460.29226357782,38967.53166171451,24789.33856533934,0.0,63756.87022705385,21070.93778053844,1534.9169250432724,0.0,0.886826696536898,2.8157376408985924,0.0014959135982669303,354483.9090780111,1554874.722362281,4.386305506521879,1554874.722362281,4.386305506521879,0.85,0.09555890972543805,4.027634451161993,1.2671194941503927,1.0,0.0,4.027634451162617,1.2847909362951013,1.2850875383913114,3.134855903308531,19316.899556961194,1969.775566269949,4632.441516551485,4632.441516551485,5.5587219119503235,5.003914469070212,-2.3396257045752593,7.343540173645471,3.489099514097924,3.489099514097924,0.9968855754565498,0.0,0.0,0.00023084429320431856,7.787412959149458e-05,0.00015297016361282397,0.0006161079009668965,0.09555890972547729,0.07168658530134693,0.02387232442413036,0.09555888629447248,0.0716865853013175,0.02387232442412056,0.37727823497753876,0.37727823497753876,0.12563729163115636,0.0,4.9788865037351115,4.9703963802056705,5.004383508180467,4.979001825121031,4.970552073384795,5.00437757865086,24789.33856533934,21070.93778053844,0.85,1.066550373366911,0.6626652066048125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521372424843821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.752919369028,1534.9169250432724,0.37727823497753876,0.12563729163115636,6.112874298809886,3.489099514097924
3088.0,-30.10703019296448,5.003910667015338,35.003978871665744,24.09619695916774,4.996605636312435,-26.59668173461195,-40.11058806264771,1.4862571779604714,-0.03355252886018434,-5.012447359182367,40.00791587038919,42249.45698685104,25750.456246584818,25750.456246584818,67999.91323343586,77320.1780267292,77320.1780267292,25750.456246584818,103070.63427331402,103070.63427331402,103070.63427331402,127859.9586476357,91530.99349348413,56460.272453608224,38967.46782208434,24789.324374321688,0.0,63756.79219640603,21070.925718173436,1534.916071807255,0.0,0.8868267270907144,2.815739400413022,0.0014959135982669303,354483.95632450597,1554874.565666519,4.3863044798651964,1554874.565666519,4.3863044798651964,0.85,0.09555887831226177,4.027634451161993,1.2671193128218876,1.0,0.0,4.027634451163463,1.2847909209267012,1.2850875242934703,3.134855940807021,19316.883250667255,1969.7739034907186,4632.441516551485,4632.441516551485,5.5587223615408226,5.003910667015338,-2.339618758935321,7.34352942595066,3.489104902803333,3.489104902803333,0.9968871150866666,0.0,0.0,0.0002308452848368536,7.787451406074266e-05,0.00015297077077611095,0.0006161103463986687,0.09555887831231727,0.07168655538739782,0.02387232292491945,0.0955588961804451,0.07168655538735619,0.023872322924905584,0.3772781416421272,0.3772781416421272,0.12563730508632676,0.0,4.978886871072177,4.970394241210499,5.004391393887715,4.97889483032219,4.9703921833506115,5.004429438099805,24789.324374321688,21070.925718173436,0.85,1.0665516706668472,0.6626659769315156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452136995328969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.750174718252,1534.916071807255,0.3772781416421272,0.12563730508632676,6.112874298809886,3.489104902803333
3089.0,-30.10698894021778,5.003906928940218,35.00397733004324,24.09619545741009,4.996610493961236,-26.596644115530104,-40.11054433705283,1.4862656692741159,-0.033542139871769905,-5.012440096777559,40.00791284029623,42249.45407295813,25750.448569014494,25750.448569014494,67999.90264197261,77320.15243743986,77320.15243743986,25750.448569014494,103070.60100645435,103070.60100645435,103070.60100645435,127859.91338865826,91530.95322024969,56460.25485577037,38967.44262719925,24789.312382203912,0.0,63756.75500940316,21070.915524873326,1534.915261042519,0.0,0.8868267750163983,2.815740111617761,0.0014959135982669303,354484.05667848745,1554874.4349959996,4.386302869486316,1554874.4349959996,4.386302869486316,0.85,0.0955588446503286,4.027634451161993,1.2671191760012879,1.0,0.0,4.027634451162261,1.284790879154481,1.2850874837862263,3.134856042730139,19316.874751323612,1969.7730367988675,4632.441516551485,4632.441516551485,5.558720704192254,5.003906928940218,-2.339608990208911,7.343515919149128,3.48911027996523,3.48911027996523,0.9968886514186371,0.0,0.0,0.00023084627686849085,7.787489976402728e-05,0.00015297137710446358,0.0006161127884676304,0.09555884465037781,0.07168652362840751,0.023872321021970296,0.09555887500546502,0.0716865236283706,0.023872321021958,0.3772780471082857,0.3772780471082857,0.12563731925120142,0.0,4.978886329276861,4.970398645302339,5.004375988568597,4.978897956905769,4.970430064007644,5.004328176561501,24789.312382203912,21070.915524873326,0.85,1.0665521266247577,0.6626663177372651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452136748074881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.747431771424,1534.915261042519,0.3772780471082857,0.12563731925120142,6.112874298809886,3.48911027996523
3090.0,-30.10694776637337,5.0039031066966215,35.00397578586694,24.096190253645204,4.996605539035006,-26.596607548800506,-40.11050459286196,1.486265321462644,-0.03339270578567266,-5.012439814407982,40.00790968266616,42249.46714092866,25750.45866923156,25750.45866923156,67999.92581016022,77320.15159567226,77320.15159567226,25750.45866923156,103070.61026490382,103070.61026490382,103070.61026490382,127859.91225352106,91530.93375370566,56460.24929896422,38967.42717193493,24789.301988617248,0.0,63756.729160552175,21070.90669032466,1534.9147021249066,0.0,0.8868267878853692,2.815738181801367,0.0014959135982669303,354484.06058035116,1554874.2988255436,4.386302437068532,1554874.2988255436,4.386302437068532,0.85,0.09555881796215948,4.027634451161993,1.2671190468734133,1.0,0.0,4.027634451161702,1.2847908787369648,1.2850874846408002,3.1348560437488677,19316.87064306537,1969.7726178731136,4632.441516551485,4632.441516551485,5.558722884514881,5.0039031066966215,-2.3396043482714854,7.3435074549681065,3.4891156700909276,3.4891156700909276,0.9968901914545507,0.0,0.0,0.00023084726700663054,7.787525034889653e-05,0.00015297201665773403,0.0006161153643544159,0.09555881796220546,0.07168649719400938,0.023872320768196075,0.09555877610282358,0.0716864971939749,0.023872320768184595,0.37727795201122155,0.37727795201122155,0.1256373325761077,0.0,4.978918379618278,4.970433703401966,5.004398996413954,4.9790471086222965,4.970574472502506,5.004491564735815,24789.301988617248,21070.90669032466,0.85,1.0665529224205155,0.6626667913677953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521365007223397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.744690528352,1534.9147021249066,0.37727795201122155,0.1256373325761077,6.112874298809886,3.4891156700909276
3091.0,-30.106906562442806,5.003899338783802,35.00397422694055,24.096178484056168,4.996608932622405,-26.59657012005552,-40.110460902191676,1.486272490235644,-0.03352110631647065,-5.012433060094524,40.00790616468493,42249.46413352338,25750.45214953826,25750.45214953826,67999.91628306164,77320.09029641953,77320.09029641953,25750.45214953826,103070.54244595779,103070.54244595779,103070.54244595779,127859.82982592519,91530.85719756408,56460.231034670105,38967.36240321553,24789.2873799674,0.0,63756.64978318293,21070.89427297229,1534.9137496031985,0.0,0.8868268349919575,2.8157406566630643,0.0014959135982669303,354484.153913402,1554874.1471152238,4.386300854212707,1554874.1471152238,4.386300854212707,0.85,0.09555878349907374,4.027634451161993,1.2671188842272385,1.0,0.0,4.027634451160296,1.2847908431542046,1.2850874503229466,3.134856130569872,19316.854486504704,1969.770970362428,4632.441516551485,4632.441516551485,5.558721477115937,5.003899338783802,-2.3395949789281847,7.343494317711987,3.4891210285956764,3.4891210285956764,0.9968917224559075,0.0,0.0,0.0002308482578721916,7.787563574747968e-05,0.0001529726221247119,0.000616117802954075,0.09555878349912982,0.0716864647591168,0.02387231874001301,0.09555880586810798,0.07168646475907473,0.023872318739999003,0.3772778583261918,0.3772778583261918,0.12563734754916775,0.0,4.978914528659004,4.970428640089892,5.00439877721459,4.978911953778038,4.970421223546111,5.004410743558253,24789.2873799674,21070.89427297229,0.85,1.0665541008554993,0.6626675692214228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521362538429787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.741949079695,1534.9137496031985,0.3772778583261918,0.12563734754916775,6.112874298809886,3.4891210285956764
3092.0,-30.106865401918824,5.003895594717392,35.003972682704855,24.096177296619885,4.99661174978679,-26.596532788067424,-40.11042101830242,1.4862791359359342,-0.03346683154262564,-5.01242768995874,40.007903474731826,42249.47667978267,25750.449287969266,25750.449287969266,67999.92596775193,77320.0742857379,77320.0742857379,25750.449287969266,103070.52357370716,103070.52357370716,103070.52357370716,127859.80157140107,91530.82571399001,56460.22810803696,38967.33067328117,24789.2779976939,0.0,63756.60867097507,21070.88629803981,1534.9131317761662,0.0,0.8868268720571895,2.8157405705761724,0.0014959135982669303,354484.22811950045,1554874.031113008,4.386299608762405,1554874.031113008,4.386299608762405,0.85,0.09555875314353446,4.027634451161993,1.2671187770785766,1.0,0.0,4.027634451161006,1.284790810020608,1.285087418453486,3.134856211414985,19316.847842148498,1969.7702928266533,4632.441516551485,4632.441516551485,5.55872085939222,5.003895594717392,-2.3395866079107743,7.3434822026281665,3.489126397119804,3.489126397119804,0.996893256319944,0.0,0.0,0.0002308492476978302,7.787598756770958e-05,0.0001529732601301206,0.0006161203726066391,0.09555875314357755,0.07168643535553387,0.02387231778804368,0.09555876847652967,0.07168643535550154,0.023872317788032914,0.37727776336012936,0.37727776336012936,0.12563736244698195,0.0,4.978921755030797,4.970440665545311,5.0043915808099655,4.978960858416087,4.970498973420661,5.004373006358037,24789.2779976939,21070.88629803981,0.85,1.0665549405031107,0.6626681933133712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521360067833011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.739209606225,1534.9131317761662,0.37727776336012936,0.12563736244698195,6.112874298809886,3.489126397119804
3093.0,-30.106824247331936,5.003891876159833,35.003971150478996,24.096176109183602,4.996614594360121,-26.596495458678675,-40.11037736255673,1.4862858057074115,-0.03341229368294307,-5.012422215383686,40.007900736072116,42249.47352135773,25750.446226907086,25750.446226907086,67999.91974826482,77320.05814688132,77320.05814688132,25750.446226907086,103070.5043737884,103070.5043737884,103070.5043737884,127859.77264046871,91530.79411574929,56460.20949022813,38967.31625057906,24789.268266680316,0.0,63756.584517259376,21070.878026678267,1534.91249151825,0.0,0.8868269098301995,2.815740493224003,0.0014959135982669303,354484.3037687828,1554873.9130103597,4.386298339529716,1554873.9130103597,4.386298339529716,0.85,0.09555872241561636,4.027634451161993,1.267118581463583,1.0,0.0,4.027634451161763,1.2847907767746911,1.2850873864715004,3.134856292534161,19316.841173592817,1969.7696128232187,4632.441516551485,4632.441516551485,5.55872019860413,5.003891876159833,-2.3395781526073844,7.343470028767218,3.489131766557743,3.489131766557743,0.9968947904450695,0.0,0.0,0.00023085023738460443,7.787637266158976e-05,0.00015297386472301467,0.0006161228076858082,0.09555872241566005,0.07168640574195272,0.02387231667370733,0.09555873006117413,0.07168640574191995,0.023872316673696416,0.37727766840258375,0.37727766840258375,0.12563737686116958,0.0,4.978937309059347,4.970465874559068,5.004378128196265,4.979009921700765,4.970577115184426,5.0043347274979055,24789.268266680316,21070.878026678267,0.85,1.066555247009142,0.6626683948215653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521357599839702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.73647063664,1534.91249151825,0.37727766840258375,0.12563737686116958,6.112874298809886,3.489131766557743
3094.0,-30.10678309519512,5.003888062127187,35.003969604782284,24.096165841352217,4.9966084148524255,-26.596459033943447,-40.110337583441265,1.4862843536012518,-0.03332086421448821,-5.012422481327041,40.00789727925163,42249.4865826561,25750.457683917586,25750.457683917586,67999.94426657369,77320.04176061453,77320.04176061453,25750.457683917586,103070.49944453212,103070.49944453212,103070.49944453212,127859.75573977182,91530.75861774001,56460.203439783625,38967.28353106265,24789.256295239706,0.0,63756.53982630235,21070.86785095375,1534.9118529888185,0.0,0.8868269209922403,2.8157392612837264,0.0014959135982669303,354484.3000938993,1554873.7639375788,4.386297964467562,1554873.7639375788,4.386297964467562,0.85,0.09555869554523316,4.027634451161993,1.2671184699190783,1.0,0.0,4.027634451162762,1.2847907815242812,1.285087392493723,3.134856280945284,19316.833682022203,1969.768848895617,4632.441516551485,4632.441516551485,5.558722671816249,5.003888062127187,-2.3395739299879277,7.343461992115115,3.4891371374507414,3.4891371374507414,0.9968963249859261,0.0,0.0,0.00023085122701636758,7.787672356066612e-05,0.00015297450345570145,0.0006161253802675825,0.09555869554528315,0.07168637917083297,0.02387231637445019,0.09555864970237422,0.07168637917079546,0.0238723163744377,0.3772775742596711,0.3772775742596711,0.125637390504115,0.0,4.978970273579932,4.970500278457962,5.004406760649886,4.979101617112576,4.970637388672571,5.004520784815099,24789.256295239706,21070.86785095375,0.85,1.0665563791860728,0.6626690641894958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452135513220318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.733732920133,1534.9118529888185,0.3772775742596711,0.125637390504115,6.112874298809886,3.4891371374507414
3095.0,-30.106741979045413,5.003884325961559,35.00396804442104,24.096159100905084,4.996613332083547,-26.59642153183838,-40.11029392769558,1.4862928848770556,-0.03339826178307703,-5.012414630481264,40.00789376072264,42249.4831547246,25750.44833987532,25750.44833987532,67999.93149459992,77319.99461034132,77319.99461034132,25750.44833987532,103070.44295021665,103070.44295021665,103070.44295021665,127859.68420325506,91530.69686286352,56460.18540724899,38967.23495068282,24789.241253038414,0.0,63756.476203721235,21070.85506508265,1534.9108521229225,0.0,0.886826973680551,2.8157411942218946,0.0014959135982669303,354484.40857920947,1554873.6122036772,4.386296194057406,1554873.6122036772,4.386296194057406,0.85,0.09555866013354378,4.027634451161993,1.267118331999518,1.0,0.0,4.027634451162026,1.2847907395718554,1.285087351802041,3.1348563833081213,19316.82064915002,1969.7675199125106,4632.441516551485,4632.441516551485,5.558720654728234,5.003884325961559,-2.339563771195748,7.3434480971573075,3.489142473344493,3.489142473344493,0.996897849526998,0.0,0.0,0.00023085221578661127,7.787710865791142e-05,0.00015297510712869986,0.0006161278116417481,0.09555866013360058,0.07168634597569,0.02387231415791058,0.09555865866774814,0.0716863459756474,0.02387231415789639,0.3772774813430939,0.3772774813430939,0.12563740607425897,0.0,4.97897650997254,4.9705102598672966,5.004401740034382,4.979016368698183,4.970565106209335,5.004396585735947,24789.241253038414,21070.85506508265,0.85,1.066557243178239,0.662669671700875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452135266471437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.730996526365,1534.9108521229225,0.3772774813430939,0.12563740607425897,6.112874298809886,3.489142473344493
3096.0,-30.106700847692245,5.003880645746694,35.00396651241293,24.09616276798772,4.996618890267715,-26.59638395199929,-40.1102502021007,1.486301994575314,-0.033323698661035905,-5.012407721169708,40.00789146584776,42249.47974474986,25750.44162578379,25750.44162578379,67999.92137053364,77319.98703367468,77319.98703367468,25750.44162578379,103070.42865945847,103070.42865945847,103070.42865945847,127859.66221506809,91530.67493474342,56460.16764582099,38967.23032102492,24789.233555609622,0.0,63756.463876634545,21070.848522268177,1534.910296219297,0.0,0.8868270171475816,2.81574102130497,0.0014959135982669303,354484.50405414216,1554873.5132389383,4.386294733496883,1554873.5132389383,4.386294733496883,0.85,0.09555862977625254,4.027634451161993,1.2671181852882731,1.0,0.0,4.0276344511609805,1.28479069491272,1.285087308403499,3.1348564922752677,19316.816021395858,1969.7670480129157,4632.441516551485,4632.441516551485,5.558719205364762,5.003880645746694,-2.3395542704375836,7.343434916184277,3.4891478263714073,3.4891478263714073,0.9968993789632592,0.0,0.0,0.00023085320492637507,7.787749437307632e-05,0.00015297571055329875,0.0006161302420154513,0.09555862977629076,0.07168631661810503,0.023872313158185735,0.09555862287434823,0.07168631661807635,0.023872313158176194,0.37727738794889,0.37727738794889,0.12563742116363058,0.0,4.978995387757152,4.970543287663986,5.004378111079461,4.979084022508687,4.970688530198913,5.004296733138574,24789.233555609622,21070.848522268177,0.85,1.0665572906005258,0.6626697463413342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521350199384158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.728260783388,1534.910296219297,0.37727738794889,0.12563742116363058,6.112874298809886,3.4891478263714073
3097.0,-30.106659789813282,5.003876883491488,35.003964981683936,24.096152220759564,4.996614304778936,-26.596347452713704,-40.11021045790983,1.4863019676798672,-0.0332728773657891,-5.012407319068116,40.007888439087075,42249.492357028146,25750.45147062473,25750.45147062473,67999.94382765287,77319.96317590668,77319.96317590668,25750.45147062473,103070.41464653141,103070.41464653141,103070.41464653141,127859.63843216361,91530.63264855344,56460.16182967708,38967.189798751504,24789.2237856322,0.0,63756.4135843837,21070.84021778737,1534.9097671889456,0.0,0.8868270301519908,2.8157404007149682,0.0014959135982669303,354484.5096105028,1554873.3827121872,4.386294296528321,1554873.3827121872,4.386294296528321,0.85,0.09555860397059845,4.027634451161993,1.2671180506655948,1.0,0.0,4.027634451161041,1.284790692999612,1.285087307758588,3.1348564969432022,19316.807097234065,1969.7661380016689,4632.441516551485,4632.441516551485,5.558721330559627,5.003876883491488,-2.339549551562733,7.343426435054221,3.489153190049859,3.489153190049859,0.9969009114428168,0.0,0.0,0.00023085419230310317,7.787784496874498e-05,0.0001529763473343582,0.0006161328067367842,0.09555860397064274,0.07168629093985708,0.023872313030785654,0.09555857027873688,0.07168629093982386,0.023872313030774594,0.37727729557738643,0.37727729557738643,0.1256374347361313,0.0,4.979023047469752,4.970575157129986,5.004393118491066,4.979134441702342,4.970703399241415,5.0044539127334815,24789.2237856322,21070.84021778737,0.85,1.0665584841539544,0.6626704668873753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452134773314314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.725526715529,1534.9097671889456,0.37727729557738643,0.1256374347361313,6.112874298809886,3.489153190049859
3098.0,-30.106618705877604,5.0038731533646,35.00396343317151,24.096145934332185,4.996616181773602,-26.59631028365,-40.110166802164144,1.4863077595465162,-0.033280618761637015,-5.012401601837926,40.00788485964765,42249.48899339163,25750.44761522658,25750.44761522658,67999.93660861821,77319.9302902347,77319.9302902347,25750.44761522658,103070.37790546128,103070.37790546128,103070.37790546128,127859.58692366569,91530.58394042993,56460.14264358884,38967.1569964901,24789.209018204412,0.0,63756.36601469451,21070.82766547375,1534.9088313926786,0.0,0.8868270722037419,2.815741169705718,0.0014959135982669303,354484.5886129151,1554873.2283515972,4.386292883523534,1554873.2283515972,4.386292883523534,0.85,0.09555857077893512,4.027634451161993,1.2671179105481136,1.0,0.0,4.027634451162716,1.2847906638641422,1.2850872798858404,3.1348565680330065,19316.79681777463,1969.7650897885242,4632.441516551485,4632.441516551485,5.558720498299116,5.0038731533646,-2.3395409586004456,7.343414111965045,3.489158522845783,3.489158522845783,0.9969024350987951,0.0,0.0,0.000230855180310347,7.787823007111627e-05,0.00015297695023923073,0.0006161352350172196,0.09555857077899142,0.07168625959842463,0.023872311180566794,0.09555854264770927,0.0716862595983824,0.023872311180552726,0.3772772039757896,0.3772772039757896,0.12563744942332222,0.0,4.979040462995101,4.970597709169624,5.004395098173177,4.979120983076314,4.970698783080195,5.004413888049271,24789.209018204412,21070.82766547375,0.85,1.0665591667025949,0.6626709085592175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452134527130844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.722792546783,1534.9088313926786,0.3772772039757896,0.12563744942332222,6.112874298809886,3.489158522845783
3099.0,-30.106577691953568,5.003869403541221,35.00396188424595,24.096134828310483,4.996615461625053,-26.596273437360665,-40.11012698812408,1.4863112070327362,-0.03331956536374037,-5.012398318258031,40.00788175059047,42249.5012066917,25750.44997880545,25750.44997880545,67999.95118549715,77319.88830230407,77319.88830230407,25750.44997880545,103070.33828110952,103070.33828110952,103070.33828110952,127859.53611498917,91530.52510675274,56460.138011142786,38967.09677289995,24789.19783387965,0.0,63756.2946067796,21070.8181587977,1534.9081545128593,0.0,0.8868271001686907,2.8157420645147218,0.0014959135982669303,354484.6339864199,1554873.0942758892,4.386291943857447,1554873.0942758892,4.386291943857447,0.85,0.09555854191401121,4.027634451161993,1.2671177665842697,1.0,0.0,4.027634451161005,1.2847906456995122,1.2850872629843069,3.134856612354243,19316.78440139816,1969.763823670485,4632.441516551485,4632.441516551485,5.558721008522259,5.003869403541221,-2.339534151672433,7.343403555213653,3.489163859063324,3.489163859063324,0.9969039597323783,0.0,0.0,0.00023085616663780304,7.787858128601447e-05,0.00015297758535178857,0.0006161377930184379,0.09555854191405876,0.07168623149035144,0.023872310423707313,0.0955585338879926,0.07168623149031578,0.023872310423695434,0.3772771124461073,0.3772771124461073,0.12563746422192135,0.0,4.979046874541439,4.970602457925281,5.00440649450843,4.9790787528942815,4.970627693470078,5.004458323490837,24789.19783387965,21070.8181587977,0.85,1.0665605898976804,0.6626718423218881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521342807912174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.720060268632,1534.9081545128593,0.3772771124461073,0.12563746422192135,6.112874298809886,3.489163859063324
3100.0,-30.106536632429187,5.003865754953199,35.00396034899948,24.096132872533076,4.996623259009162,-26.596235698224014,-40.1100832974538,1.4863223248045276,-0.033381429422206566,-5.012389306865528,40.00787905117257,42249.49739234837,25750.43783056263,25750.43783056263,67999.93522291101,77319.84893519123,77319.84893519123,25750.43783056263,103070.28676575386,103070.28676575386,103070.28676575386,127859.47385640391,91530.47232380186,56460.1207809613,38967.05726982285,24789.18709065006,0.0,63756.244360472905,21070.80902705255,1534.9073735872785,0.0,0.8868271557968895,2.815743928884453,0.0014959135982669303,354484.75850860163,1554872.9778655693,4.386290074662942,1554872.9778655693,4.386290074662942,0.85,0.09555850808892499,4.027634451161993,1.267117586904205,1.0,0.0,4.027634451160242,1.2847905916498439,1.2850872101908646,3.134856744234069,19316.773261979033,1969.7626877658563,4632.441516551485,4632.441516551485,5.558718386094586,5.003865754953199,-2.3395231307176254,7.343388885670825,3.4891691831222125,3.4891691831222125,0.9969054808920607,0.0,0.0,0.0002308571540657713,7.787896669983763e-05,0.00015297818736593365,0.0006161402177113487,0.09555850808897032,0.07168619951911745,0.02387230856985287,0.09555855453569835,0.07168619951908345,0.023872308569841547,0.3772770199089254,0.3772770199089254,0.12563747968224376,0.0,4.97903565128928,4.9705968656354,5.004378350215745,4.979007877443337,4.9705916228322735,5.004282907974925,24789.18709065006,21070.80902705255,0.85,1.066561180085273,0.6626723047466999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521340348714615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.717327957382,1534.9073735872785,0.3772770199089254,0.12563747968224376,6.112874298809886,3.4891691831222125
3101.0,-30.106495588753166,5.003862050434025,35.00395882982922,24.096132488362514,4.996621074776349,-26.59619897159536,-40.11004351833833,1.4863244576190682,-0.033213057001944435,-5.012387651279186,40.00787644893387,42249.509805829184,25750.44454230094,25750.44454230094,67999.95434813012,77319.8563950891,77319.8563950891,25750.44454230094,103070.30093739004,103070.30093739004,103070.30093739004,127859.48027974182,91530.46233311076,56460.11574385303,38967.05176584192,24789.17934235178,0.0,63756.2311081937,21070.802440999014,1534.906935095756,0.0,0.8868271736427574,2.815741910598184,0.0014959135982669303,354484.7813860047,1554872.8656460352,4.386289475013899,1554872.8656460352,4.386289475013899,0.85,0.09555848206351547,4.027634451161993,1.2671175061305986,1.0,0.0,4.027634451162882,1.2847905796339567,1.2850871994404227,3.134856773552532,19316.771153523674,1969.762472763245,4632.441516551485,4632.441516551485,5.5587198349500735,5.003862050434025,-2.339517493010959,7.343379543444984,3.489174531470728,3.489174531470728,0.9969070089916366,0.0,0.0,0.00023085814111649598,7.787931760972024e-05,0.00015297882350677575,0.0006161427798541202,0.0955584820635546,0.07168617359655235,0.023872308467002244,0.09555846066450109,0.071686173596523,0.023872308466992474,0.37727692594155293,0.37727692594155293,0.12563749328074428,0.0,4.979062812315306,4.970632590875994,5.004379780938905,4.979174594277254,4.970778638374043,5.0043886518787986,24789.17934235178,21070.802440999014,0.85,1.0665617017532745,0.6626726371910563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452133788678365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.714597926788,1534.906935095756,0.37727692594155293,0.12563749328074428,6.112874298809886,3.489174531470728
3102.0,-30.106454601523446,5.003858332379065,35.00395729286439,24.096116178575926,4.9966200158841705,-26.59616218319264,-40.10999993244184,1.4863275975538968,-0.03332627578049596,-5.012384064579095,40.00787289228633,42249.50625912682,25750.446166595157,25750.446166595157,67999.95242572197,77319.79470734284,77319.79470734284,25750.446166595157,103070.24087393799,103070.24087393799,103070.24087393799,127859.40636211695,91530.38367332693,56460.095225113095,38966.98716468203,24789.16548817896,0.0,63756.15265286099,21070.790664952114,1534.9060968541714,0.0,0.8868272047706175,2.8157438163315596,0.0014959135982669303,354484.83094813704,1554872.712268366,4.386288429069203,1554872.712268366,4.386288429069203,0.85,0.09555845094987864,4.027634451161993,1.2671173204062507,1.0,0.0,4.027634451163977,1.2847905629094025,1.2850871839784876,3.1348568143600253,19316.754553006158,1969.7607799815594,4632.441516551485,4632.441516551485,5.558720185584659,5.003858332379065,-2.3395104663680604,7.343368798747125,3.489179856865699,3.489179856865699,0.9969085305330568,0.0,0.0,0.00023085912681363786,7.78797021026486e-05,0.00015297942471098928,0.0006161452012849228,0.09555845094993318,0.07168614388064193,0.02387230706929125,0.09555847650761574,0.07168614388060102,0.023872307069277624,0.37727683333289663,0.37727683333289663,0.12563750716524205,0.0,4.979060445921618,4.970626457258334,5.004388719781559,4.979057788798627,4.970608739398244,5.004431295160487,24789.16548817896,21070.790664952114,0.85,1.0665629840615947,0.6626733970157611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521335425803752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.71186894735,1534.9060968541714,0.37727683333289663,0.12563750716524205,6.112874298809886,3.489179856865699
3103.0,-30.106413587188612,5.00385465874956,35.003955755436145,24.096114886365854,4.996623490938051,-26.596124916982017,-40.10995627669615,1.4863348207319957,-0.033284800737305886,-5.0123777433223005,40.007869804859865,42249.50253843049,25750.440835540576,25750.440835540576,67999.94337397107,77319.77562030338,77319.77562030338,25750.440835540576,103070.21645584395,103070.21645584395,103070.21645584395,127859.36987531552,91530.3494388309,56460.07635696022,38966.97009096743,24789.153419471564,0.0,63756.12351043899,21070.780406550828,1534.905303390903,0.0,0.8868272481146305,2.8157440093800883,0.0014959135982669303,354484.91829723475,1554872.5791255005,4.386286972642779,1554872.5791255005,4.386286972642779,0.85,0.0955584182977512,4.027634451161993,1.2671172039164231,1.0,0.0,4.027634451163228,1.2847905270814617,1.285087149409598,3.1348569017793064,19316.747328089907,1969.7600432451354,4632.441516551485,4632.441516551485,5.558719034775836,5.00385465874956,-2.339501433435877,7.343356092185437,3.489185172003176,3.489185172003176,0.9969100491437646,0.0,0.0,0.00023086011316650774,7.788008721351017e-05,0.00015298002595299755,0.0006161476228679488,0.09555841829780058,0.07168611284508113,0.023872305452719456,0.09555843833104073,0.07168611284504409,0.02387230545270712,0.3772767392955927,0.3772767392955927,0.125637521734984,0.0,4.979064544064158,4.970634384413927,5.004381308854931,4.979092942584998,4.970678106735477,5.004363684833777,24789.153419471564,21070.780406550828,0.85,1.0665633296045236,0.6626736415602941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521332968209166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.709140205227,1534.905303390903,0.3772767392955927,0.125637521734984,6.112874298809886,3.489185172003176
3104.0,-30.10637264768114,5.003850933317068,35.003954216681215,24.096109333355002,4.996620687942079,-26.596088345980668,-40.109916497580684,1.486336386242155,-0.03318620190583488,-5.012375954792626,40.0078666913609,42249.5146002026,25750.4470518991,25750.4470518991,67999.9616521017,77319.7646992798,77319.7646992798,25750.4470518991,103070.2117511789,103070.2117511789,103070.2117511789,127859.35447962981,91530.32085883374,56460.070759758884,38966.94455452762,24789.142728450908,0.0,63756.08728297852,21070.77131918327,1534.9046920577111,0.0,0.8868272684879768,2.815742923067812,0.0014959135982669303,354484.94301169866,1554872.444858288,4.386286288066612,1554872.444858288,4.386286288066612,0.8499999999999999,0.09555839040319905,4.027634451161993,1.2671170440176502,1.0,0.0,4.027634451162208,1.2847905177246608,1.2850871413156524,3.1348569246096676,19316.741296510358,1969.75942819519,4632.441516551485,4632.441516551485,5.558720376694239,5.003850933317068,-2.339495730198836,7.343346663515904,3.489190494345574,3.489190494345574,0.9969115698130212,0.0,0.0,0.00023086109772372702,7.78804381280612e-05,0.00015298065959566584,0.0006161501749489892,0.09555839040324565,0.0716860854270068,0.023872304976238847,0.09555836560025409,0.07168608542697184,0.02387230497622721,0.37727664496430185,0.37727664496430185,0.12563753586699453,0.0,4.979088907744369,4.970661385994163,5.004397740853676,4.979189752886782,4.970772791492152,5.004466869695534,24789.142728450908,21070.77131918327,0.85,1.0665642223351464,0.6626742072906706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452133050899016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.70641337235,1534.9046920577111,0.37727664496430185,0.12563753586699453,6.112874298809886,3.489190494345574
3105.0,-30.106331682044157,5.0038472207223315,35.00395266380303,24.096097982861124,4.996621439667191,-26.596051395940293,-40.109872876759596,1.4863411535638533,-0.03325498511827618,-5.012371168645246,40.0078632024803,42249.51086291036,25750.445511368373,25750.445511368373,67999.95637427873,77319.7158097631,77319.7158097631,25750.445511368373,103070.16132113148,103070.16132113148,103070.16132113148,127859.29020927181,91530.25573903107,56460.05079218041,38966.89438538962,24789.12888814033,0.0,63756.02327352995,21070.75955491928,1534.9038289796372,0.0,0.8868273054739274,2.815744385151061,0.0014959135982669303,354485.0091481902,1554872.2944030447,4.386285045281111,1554872.2944030447,4.386285045281111,0.85,0.09555835830607548,4.027634451161993,1.267116878624074,1.0,0.0,4.0276344511634345,1.2847904933879937,1.2850871182391947,3.134856983990532,19316.72755349744,1969.758026797881,4632.441516551485,4632.441516551485,5.558720044141581,5.0038472207223315,-2.339487847871236,7.343335068593568,3.4891957949380212,3.4891957949380212,0.9969130842680061,0.0,0.0,0.00023086208291320985,7.788082293419555e-05,0.0001529812599790143,0.0006161525930736474,0.09555835830612973,0.07168605474470738,0.023872303561422354,0.09555836547201221,0.07168605474466667,0.023872303561408802,0.377276551560288,0.377276551560288,0.1256375510903501,0.0,4.979092545301853,4.970662849415987,5.004407898735508,4.979116183526969,4.970677799291934,5.004457630987417,24789.12888814033,21070.75955491928,0.85,1.066565210357321,0.6626748139803036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521328054258589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.703686407578,1534.9038289796372,0.377276551560288,0.1256375510903501,6.112874298809886,3.4891957949380212
3106.0,-30.106290709739643,5.0038435051296934,35.00395110906496,24.096091975830518,4.996621687410922,-26.59601449031648,-40.10983306271953,1.4863454679883206,-0.033227506824857755,-5.012367128161597,40.00786004255178,42249.52286205027,25750.44587111658,25750.44587111658,67999.96873316684,77319.69057483177,77319.69057483177,25750.44587111658,103070.13644594834,103070.13644594834,103070.13644594834,127859.25364552047,91530.21406701586,56460.046354236576,38966.8530141992,24789.117199572127,0.0,63755.97021377133,21070.749619636306,1534.9031082574566,0.0,0.8868273374745586,2.815744495833212,0.0014959135982669303,354485.064980873,1554872.1581336139,4.386283970010162,1554872.1581336139,4.386283970010162,0.85,0.09555832810413725,4.027634451161993,1.2671167621342465,1.0,0.0,4.027634451163823,1.2847904711697102,1.2850870972818205,3.1348570382025938,19316.718758952313,1969.757130003856,4632.441516551485,4632.441516551485,5.558720121800028,5.0038435051296934,-2.339480515401439,7.343324020531132,3.4892010931941377,3.4892010931941377,0.9969145980554679,0.0,0.0,0.00023086306826691473,7.788117415990438e-05,0.00015298189410701036,0.0006161551471094108,0.09555832810418634,0.0716860253749014,0.023872302729284933,0.095558327806479,0.07168602537486458,0.023872302729272668,0.37727645736678184,0.37727645736678184,0.12563756681710664,0.0,4.979100426405807,4.970669716026464,5.004418817214059,4.979139621336742,4.970704861507215,5.004470173995287,24789.117199572127,21070.749619636306,0.85,1.0665662918337773,0.6626755536836665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452132559796109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.700961330916,1534.9031082574566,0.37727645736678184,0.12563756681710664,6.112874298809886,3.4892010931941377
3107.0,-30.106249768504277,5.003839879897929,35.00394956988812,24.0960901248269,4.996628833259871,-26.595976922817744,-40.10978937204925,1.4863559875739012,-0.033273925595892706,-5.012358650239086,40.007857386330656,42249.51864531789,25750.43502781171,25750.43502781171,67999.9536731296,77319.65427224498,77319.65427224498,25750.43502781171,103070.08930005669,103070.08930005669,103070.08930005669,127859.19623665308,91530.16413254588,56460.028505621085,38966.81736324977,24789.106936596392,0.0,63755.92429984616,21070.740896106934,1534.902367431075,0.0,0.8868273902316828,2.8157460950678352,0.0014959135982669303,354485.1821315142,1554872.0435861745,4.386282197288901,1554872.0435861745,4.386282197288901,0.85,0.0955582947791523,4.027634451161993,1.267116592344828,1.0,0.0,4.027634451160713,1.2847904199242792,1.285087047289642,3.1348571632401856,19316.708220682267,1969.7560553993737,4632.441516551485,4632.441516551485,5.558717781067861,5.003839879897929,-2.3394699127300695,7.343309792627998,3.4892063843582295,3.4892063843582295,0.996916109816637,0.0,0.0,0.0002308640528773011,7.788155958559112e-05,0.00015298249329170996,0.0006161575604063496,0.09555829477919675,0.07168599358292709,0.02387230119626967,0.09555834164308658,0.07168599358289374,0.023872301196258567,0.37727636287045085,0.37727636287045085,0.12563758299949873,0.0,4.979094065072388,4.970669501907651,5.004393984145906,4.979084724643201,4.970684757926392,5.004310772415181,24789.106936596392,21070.740896106934,0.85,1.066566823709176,0.6626759647717919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521323141264602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.698237753348,1534.902367431075,0.37727636287045085,0.12563758299949873,6.112874298809886,3.4892063843582295
3108.0,-30.10620883050744,5.003836202133207,35.00394804485702,24.09608446704226,4.996626729300072,-26.595940283285103,-40.109745821077354,1.4863581820782805,-0.03319378540618345,-5.012356863287382,40.0078547200013,42249.514978232,25750.44133176671,25750.44133176671,67999.95630999871,77319.64007198208,77319.64007198208,25750.44133176671,103070.08140374879,103070.08140374879,103070.08140374879,127859.18024522168,91530.13255685713,56460.00746310924,38966.80565971988,24789.098841472896,0.0,63755.90450119278,21070.73401525196,1534.9019041168683,0.0,0.8868274089780216,2.815745251019576,0.0014959135982669303,354485.2068241876,1554871.928602832,4.386281567382851,1554871.928602832,4.386281567382851,0.85,0.09555826831144697,4.027634451161993,1.2671164687117562,1.0,0.0,4.027634451164455,1.284790407624993,1.2850870362525049,3.1348571932501432,19316.701556886,1969.7553758812644,4632.441516551485,4632.441516551485,5.558719141895616,5.003836202133207,-2.3394642082148978,7.343300410348105,3.4892116965885296,3.4892116965885296,0.9969176275967228,0.0,0.0,0.0002308650374136723,7.788194378065609e-05,0.0001529830936330162,0.000616159978361677,0.09555826831148706,0.07168596715964799,0.023872301151839068,0.09555828617396338,0.07168596715961792,0.023872301151829048,0.37727626770687356,0.37727626770687356,0.12563759738475108,0.0,4.979107190173863,4.970686244872752,5.00439623432095,4.979163077881196,4.970756612891648,5.004408632856212,24789.098841472896,21070.73401525196,0.85,1.0665671962778998,0.6626761130405039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452132068643181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.695514919104,1534.9019041168683,0.37727626770687356,0.12563759738475108,6.112874298809886,3.4892116965885296
3109.0,-30.106167927184107,5.003832591378725,35.00394651917058,24.09608296528461,4.99663168539747,-26.595902968885333,-40.109705937188096,1.4863667270992427,-0.03318563986670142,-5.012349462104203,40.0078516508503,42249.52643368762,25750.43329053788,25750.43329053788,67999.9597242255,77319.61404458527,77319.61404458527,25750.43329053788,103070.04733512315,103070.04733512315,103070.04733512315,127859.13384328116,91530.0920264197,56460.00441552447,38966.764012105814,24789.08650815802,0.0,63755.85052026383,21070.723531934316,1534.9010703427655,0.0,0.8868274577510704,2.815746007890492,0.0014959135982669303,354485.3090961308,1554871.796248131,4.386279928532876,1554871.796248131,4.386279928532876,0.85,0.09555823441495545,4.027634451161993,1.2671163307921964,1.0,0.0,4.027634451160991,1.2847903656187447,1.2850869955004807,3.1348572957443657,19316.693003261724,1969.754503654329,4632.441516551485,4632.441516551485,5.558717406044491,5.003832591378725,-2.33945439194988,7.343286983328605,3.489216986929335,3.489216986929335,0.9969191391226672,0.0,0.0,0.00023086602112002693,7.788229562723317e-05,0.00015298372549279375,0.0006161625232618854,0.0955582344150052,0.07168593516002689,0.023872299254978316,0.09555826520718927,0.07168593515998956,0.02387229925496589,0.3772761730380862,0.3772761730380862,0.12563761195878634,0.0,4.9791157048646255,4.9707048588555836,5.0043744082247485,4.979163822237524,4.970793380934083,5.004301176979993,24789.08650815802,21070.723531934316,0.85,1.0665681528726958,0.6626768537933511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521318231793992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.692793384693,1534.9010703427655,0.3772761730380862,0.12563761195878634,6.112874298809886,3.489216986929335
3110.0,-30.10612701680535,5.003828971551621,35.00394500693657,24.09608212709429,4.996632431003411,-26.595866069234557,-40.10966612314803,1.4863714834331183,-0.033083293607717223,-5.01234560031888,40.007848991308485,42249.53817124919,25750.434379252503,25750.434379252503,67999.9725505017,77319.60776902849,77319.60776902849,25750.434379252503,103070.04214828099,103070.04214828099,103070.04214828099,127859.11984955386,91530.06954025196,56459.999942474606,38966.74399753039,24789.077701272858,0.0,63755.82169880325,21070.71604608193,1534.9005200723052,0.0,0.8868274870307244,2.8157451143454093,0.0014959135982669303,354485.362459539,1554871.6815575103,4.386278944691217,1554871.6815575103,4.386278944691217,0.85,0.0955582056684304,4.027634451161993,1.2671162077086051,1.0,0.0,4.027634451159918,1.28479034133619,1.2850869724764649,3.1348573549932106,19316.68825773608,1969.7540197453852,4632.441516551485,4632.441516551485,5.558717641064107,5.003828971551621,-2.339447158749932,7.343276130301553,3.489222291355288,3.489222291355288,0.9969206546729394,0.0,0.0,0.00023086700499992273,7.788264685908181e-05,0.00015298435814084093,0.0006161650713369557,0.09555820566847201,0.07168590723496505,0.023872298433506956,0.09555820377967165,0.07168590723493384,0.02387229843349656,0.3772760788898012,0.3772760788898012,0.1256376252247209,0.0,4.979143558953069,4.970745663687978,5.004363358004582,4.979262306711178,4.970916222512926,5.004326500192235,24789.077701272858,21070.71604608193,0.85,1.0665688362036767,0.6626773374648898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521315779235981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.690072520252,1534.9005200723052,0.3772760788898012,0.1256376252247209,6.112874298809886,3.489222291355288
3111.0,-30.106086183976814,5.003825277391794,35.0039434764666,24.096066411025845,4.996627443309732,-26.595829812725626,-40.10962260710073,1.4863710720591068,-0.03310610499784161,-5.012344872052617,40.00784543567782,42249.53428625149,25750.443299179235,25750.443299179235,67999.97758543072,77319.56452263216,77319.56452263216,25750.443299179235,103070.00782181139,103070.00782181139,103070.00782181139,127859.07260043612,91530.00779353075,56459.977557152386,38966.700262642626,24789.064778624732,0.0,63755.765041267354,21070.70506183102,1534.899801547877,0.0,0.8868275036095553,2.8157454989691995,0.0014959135982669303,354485.37252296065,1554871.5282237811,4.386278387616881,1554871.5282237811,4.386278387616881,0.85,0.09555817755249435,4.027634451161993,1.2671160791302105,1.0,0.0,4.027634451161951,1.2847903412327955,1.2850869736348003,3.134857355245491,19316.675226584997,1969.7526909377818,4632.441516551485,4632.441516551485,5.558719566598774,5.003825277391794,-2.3394422515716102,7.343267528963404,3.48922758702641,3.48922758702641,0.9969221677218314,0.0,0.0,0.00023086798701861769,7.788303075100607e-05,0.00015298495626761162,0.0006161674803729434,0.09555817755254657,0.07168587992528923,0.023872297627257347,0.09555817388596533,0.07168587992525005,0.0238722976272443,0.37727598651657224,0.37727598651657224,0.1256376380833607,0.0,4.979162325467996,4.970763043509464,5.004386280455719,4.979238767054767,4.970833946898267,5.004479355058379,24789.064778624732,21070.70506183102,0.85,1.0665698629985259,0.6626778654276131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521313326255725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.6873531606,1534.899801547877,0.37727598651657224,0.1256376380833607,6.112874298809886,3.48922758702641
