time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3112.0,-30.10604535359086,5.003821712947128,35.003941946862106,24.096069519314938,4.99663652040521,-26.59579215184697,-40.10957891643045,1.486383318661859,-0.033107285240191686,-5.01233453226863,40.007842399947656,42249.52953802345,25750.427733359826,25750.427733359826,67999.95727138327,77319.54045845396,77319.54045845396,25750.427733359826,103069.9681918138,103069.9681918138,103069.9681918138,127859.01978587214,91529.97092417403,56459.960003745706,38966.67880047592,24789.05159405835,0.0,63755.73039453427,21070.693854949597,1534.8988525830875,0.0,0.8868275672147865,2.815746721322914,0.0014959135982669303,354485.5154014993,1554871.3973103538,4.386276250382944,1554871.3973103538,4.386276250382944,0.85,0.09555814098172816,4.027634451161993,1.267115881866776,1.0,0.0,4.027634451162558,1.2847902819135937,1.285086915563586,3.1348574999829153,19316.667445602492,1969.7518974983805,4632.441516551485,4632.441516551485,5.558716206422642,5.003821712947128,-2.3394302919902072,7.3432520049373355,3.4892328542407816,3.4892328542407816,0.9969236726402233,0.0,0.0,0.0002308689689824167,7.788341618518743e-05,0.00015298555279722928,0.0006161698829761827,0.09555814098177912,0.07168584602791518,0.02387229495386394,0.09555816314304563,0.07168584602787695,0.023872294953851212,0.37727589416947405,0.37727589416947405,0.1256376526698066,0.0,4.979171380904859,4.9707847473627,5.004357339476371,4.9792272470284615,4.970891213830555,5.0042612363638455,24789.05159405835,21070.693854949597,0.85,1.0665701239807748,0.6626781510708796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452131087792616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.68463361104,1534.8988525830875,0.37727589416947405,0.1256376526698066,6.112874298809886,3.4892328542407816
3113.0,-30.106004487750152,5.0038180527393115,35.003940430734744,24.09605380324649,4.996631639410598,-26.59575585498975,-40.10953917223958,1.4863830066507435,-0.03313878181228347,-5.012334763665103,40.00783973328953,42249.54145088689,25750.439224938058,25750.439224938058,67999.98067582495,77319.49670924104,77319.49670924104,25750.439224938058,103069.9359341791,103069.9359341791,103069.9359341791,127858.98007627777,91529.90870435633,56459.95344600416,38966.61695372464,24789.044142098668,0.0,63755.66109582331,21070.687520783868,1534.8984682269968,0.0,0.8868275756918338,2.8157471080134147,0.0014959135982669303,354485.51220398676,1554871.2823128689,4.3862759655410875,1554871.2823128689,4.3862759655410875,0.85,0.09555811703026205,4.027634451161993,1.26711575163994,1.0,0.0,4.02763445116095,1.2847902813437093,1.2850869162563539,3.1348575013734195,19316.654314608186,1969.750558509602,4632.441516551485,4632.441516551485,5.558718687096862,5.0038180527393115,-2.3394260747731956,7.3432441275125075,3.4892381544289606,3.4892381544289606,0.996925186979703,0.0,0.0,0.00023086995180275012,7.788376680550249e-05,0.00015298618499724764,0.0006161724292467566,0.09555811703030044,0.07168582186056449,0.023872295169735946,0.09555815325075788,0.0716858218605357,0.023872295169726356,0.3772758021171916,0.3772758021171916,0.12563766550739752,0.0,4.9791763908027065,4.970785869840597,5.004374015836731,4.979195981852797,4.970789919977335,5.00444028129732,24789.044142098668,21070.687520783868,0.85,1.0665716503766234,0.6626790582155018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521308429743833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.681915373638,1534.8984682269968,0.3772758021171916,0.12563766550739752,6.112874298809886,3.4892381544289606
3114.0,-30.105963650590418,5.003814437688783,35.00393889761853,24.09605261581021,4.996634413534986,-26.595718818340437,-40.10949932327492,1.4863895812856132,-0.03307879315394757,-5.012328424172445,40.007836206196686,42249.55279166745,25750.433806063433,25750.433806063433,67999.98659773088,77319.48092246364,77319.48092246364,25750.433806063433,103069.91472852707,103069.91472852707,103069.91472852707,127858.94417805415,91529.87755793716,56459.94942714339,38966.586811993075,24789.029449527075,0.0,63755.61626152015,21070.675032098014,1534.8975244626367,0.0,0.8868276207203238,2.8157470600195906,0.0014959135982669303,354485.59980520484,1554871.1302098383,4.38627445251447,1554871.1302098383,4.38627445251447,0.85,0.0955580829634542,4.027634451161993,1.2671156455902386,1.0,0.0,4.027634451162983,1.2847902485584768,1.2850868847254542,3.1348575813686033,19316.64774140582,1969.7498882294997,4632.441516551485,4632.441516551485,5.558717517330419,5.003814437688783,-2.339417063381404,7.343231501070187,3.4892434197878477,3.4892434197878477,0.9969266913679565,0.0,0.0,0.00023087093393715926,7.788411835158964e-05,0.00015298681558556962,0.0006161749690260067,0.09555808296350998,0.07168578986522266,0.023872293098287332,0.09555809771800773,0.0716857898651808,0.023872293098273396,0.37727570906662755,0.37727570906662755,0.12563767969406245,0.0,4.979188630681506,4.970802692864822,5.004372481987502,4.97924963101849,4.970882033350335,5.004378400935195,24789.029449527075,21070.675032098014,0.85,1.066572493296915,0.6626797021044131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521305979436439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.679199207527,1534.8975244626367,0.37727570906662755,0.12563767969406245,6.112874298809886,3.4892434197878477
3115.0,-30.10592285623311,5.003810858230172,35.00393737875725,24.096046049986057,4.996638040910912,-26.595681734925925,-40.1094519305974,1.486396919604283,-0.03313122821333536,-5.012322484384694,40.007833555171295,42249.53255893019,25750.429535033316,25750.429535033316,67999.9620939635,77319.43984501349,77319.43984501349,25750.429535033316,103069.8693800468,103069.8693800468,103069.8693800468,127858.88939388798,91529.82148341219,56459.91419733107,38966.56365120124,24789.020013841175,0.0,63755.58366504242,21070.667011765,1534.896887519509,0.0,0.8868276605431212,2.815748442027782,0.0014959135982669303,354485.681883183,1554871.0158865198,4.3862731144072304,1554871.0158865198,4.3862731144072304,0.85,0.09555805237051186,4.027634451161993,1.2671154389856385,1.0,0.0,4.027634451162068,1.2847902122027366,1.2850868496219048,3.1348576700757453,19316.635907326337,1969.7486814892281,4632.441516551485,4632.441516551485,5.558716595347897,5.003810858230172,-2.339408327934781,7.343219186164953,3.489248692668837,3.489248692668837,0.996928197905382,0.0,0.0,0.00023087191504601135,7.78845364499413e-05,0.00015298737859607007,0.0006161772366264947,0.09555805237055487,0.07168576048527472,0.023872291885280138,0.09555810925609876,0.07168576048524247,0.023872291885269393,0.37727561617068633,0.37727561617068633,0.12563769386635143,0.0,4.979186899562251,4.970804494377774,5.004360132194336,4.979191256171362,4.970822989153248,5.004322027342425,24789.020013841175,21070.667011765,0.85,1.0665726542669596,0.6626797235658571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521303530849543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.676483829035,1534.896887519509,0.37727561617068633,0.12563769386635143,6.112874298809886,3.489248692668837
3116.0,-30.105882077809056,5.003807137664475,35.003935840181356,24.09603106733414,4.996628619014544,-26.595645970840827,-40.10941229118032,1.4863925120468857,-0.03305207904361396,-5.01232492636939,40.00782994321677,42249.5444208702,25750.44646788368,25750.44646788368,67999.99088875388,77319.41740412485,77319.41740412485,25750.44646788368,103069.86387200853,103069.86387200853,103069.86387200853,127858.87170760868,91529.77876894685,56459.90578569461,38966.52553694694,24789.00783560015,0.0,63755.533372547085,21070.656660260127,1534.896285512526,0.0,0.88682766119389,2.8157471173980793,0.0014959135982669303,354485.64813901816,1554870.8601239196,4.386273092540401,1554870.8601239196,4.386273092540401,0.85,0.09555802742430793,4.027634451161993,1.2671153285400942,1.0,0.0,4.027634451163162,1.284790230796749,1.2850868694803075,3.1348576247067963,19316.626892780456,1969.7477622613692,4632.441516551485,4632.441516551485,5.5587202506234785,5.003807137664475,-2.3394057703924442,7.343212908056919,3.4892539702616374,3.4892539702616374,0.9969297057890393,0.0,0.0,0.00023087289577550558,7.788488615059817e-05,0.0001529880096249074,0.0006161797781799797,0.09555802742435823,0.07168573539987708,0.023872292024481153,0.09555802689309266,0.07168573539983934,0.023872292024468587,0.3772755224983537,0.3772755224983537,0.1256377073699498,0.0,4.9792050192286865,4.970812986460089,5.004407157627952,4.979272847325774,4.970842313737137,5.004590616098426,24789.00783560015,21070.656660260127,0.85,1.0665739472588969,0.662680432363267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521301084829852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.673768954306,1534.896285512526,0.3772755224983537,0.1256377073699498,6.112874298809886,3.4892539702616374
3117.0,-30.105841287662546,5.003803639082991,35.00393430324912,24.096038506273203,4.996643658852576,-26.59560774986553,-40.10936849573625,1.4864101210560894,-0.03310303026682959,-5.012310270963349,40.007826913941265,42249.539160251334,25750.419829777984,25750.419829777984,67999.95899002932,77319.38666091942,77319.38666091942,25750.419829777984,103069.8064906974,103069.8064906974,103069.8064906974,127858.79976010992,91529.73765085643,56459.890150190535,38966.49722296211,24788.99326941252,0.0,63755.490492374636,21070.64427900064,1534.8951594408968,0.0,0.8868277467359075,2.8157494971974373,0.0014959135982669303,354485.85065238073,1554870.729488885,4.386270218197333,1554870.729488885,4.386270218197333,0.85,0.0955579862114298,4.027634451161993,1.2671151790814474,1.0,0.0,4.02763445116067,1.2847901463933766,1.285086786317912,3.134857830649032,19316.61821513673,1969.7468773879693,4632.441516551485,4632.441516551485,5.558714500285217,5.003803639082991,-2.3393906679835696,7.343194307066561,3.4892591993213684,3.4892591993213684,0.9969311998061052,0.0,0.0,0.0002308738767907687,7.788527251759355e-05,0.00015298860427317512,0.0006161821732058291,0.0955579862114823,0.07168569766536288,0.023872288546119422,0.09555804676784506,0.0716856976653235,0.023872288546106304,0.3772754286120035,0.3772754286120035,0.12563772393245962,0.0,4.979199894151577,4.97082156126686,5.004360877826741,4.979207240696496,4.970883713488149,5.004203625488287,24788.99326941252,21070.64427900064,0.85,1.0665741642778568,0.6626807955513183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521298639766305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.671055120196,1534.8951594408968,0.3772754286120035,0.12563772393245962,6.112874298809886,3.4892591993213684
3118.0,-30.105800542728243,5.003800007884373,35.00393279753905,24.096033546980493,4.996637217804456,-26.59557171788056,-40.10932882139457,1.4864083929573093,-0.03292721462440795,-5.012312209120775,40.00782474949048,42249.55071608235,25750.43574383422,25750.43574383422,67999.98645991657,77319.39281997998,77319.39281997998,25750.43574383422,103069.8285638142,103069.8285638142,103069.8285638142,127858.81781630377,91529.72475642423,56459.88265252878,38966.4912265505,24788.98925248957,0.0,63755.48047904007,21070.640864616133,1534.89501518083,0.0,0.8868277447098045,2.815746961686862,0.0014959135982669303,354485.82387026004,1554870.6361487196,4.3862702862774965,1554870.6361487196,4.3862702862774965,0.85,0.09555796558568733,4.027634451161993,1.2671150724822655,1.0,0.0,4.027634451162773,1.2847901524541268,1.2850867936391337,3.134857815860944,19316.61549387006,1969.7465998959951,4632.441516551485,4632.441516551485,5.558717935634845,5.003800007884373,-2.3393877048629768,7.3431877127473495,3.4892644891453957,3.4892644891453957,0.9969327111843987,0.0,0.0,0.00023087485672249915,7.788562252941569e-05,0.00015298923419308346,0.0006161847102929533,0.09555796558571715,0.0716856758208417,0.023872289764875446,0.09555795152074614,0.07168567582081933,0.023872289764868,0.3772753345651193,0.3772753345651193,0.12563773731293126,0.0,4.979237652793017,4.970866436783183,5.004377253271912,4.979384994496343,4.971042255412385,5.004439069719638,24788.98925248957,21070.640864616133,0.85,1.0665747626554538,0.6626810808832677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452129619400067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.668342880203,1534.89501518083,0.3772753345651193,0.12563773731293126,6.112874298809886,3.4892644891453957
3119.0,-30.105759837105946,5.003796375877054,35.00393125865735,24.09602771457287,4.996636270836666,-26.5955351717501,-40.1092890422791,1.4864116054813614,-0.03286741944282312,-5.012308064095219,40.00782077187235,42249.5617913051,25750.435840878283,25750.435840878283,67999.99763218338,77319.3732078412,77319.3732078412,25750.435840878283,103069.80904871949,103069.80904871949,103069.80904871949,127858.78168201927,91529.68833130969,56459.876914775676,38966.45712948224,24788.97263329978,0.0,63755.42976278202,21070.626738304814,1534.8940102539725,0.0,0.8868277802027144,2.8157466600988106,0.0014959135982669303,354485.881147639,1554870.464617204,4.386269093661362,1554870.464617204,4.386269093661362,0.85,0.09555793267155051,4.027634451161993,1.2671149323647843,1.0,0.0,4.027634451160511,1.2847901354038498,1.2850867778427824,3.13485785746322,19316.60780664131,1969.7458160168162,4632.441516551485,4632.441516551485,5.558717956583639,5.003796375877054,-2.3393803285442663,7.343176704421321,3.489269733132284,3.489269733132284,0.9969342094663668,0.0,0.0,0.00023087583571258566,7.788597346702451e-05,0.00015298986224556116,0.0006161872398587496,0.09555793267161142,0.07168564468201016,0.023872287989601258,0.095557882546487,0.07168564468196446,0.02387228798958604,0.3772752425977674,0.3772752425977674,0.12563775191800414,0.0,4.9792766772172286,4.970913311683319,5.004392691175724,4.9794406446524135,4.971108689123469,5.004462324437952,24788.97263329978,21070.626738304814,0.85,1.0665757863321499,0.6626817817479255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452129375094673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.66563109413,1534.8940102539725,0.3772752425977674,0.12563775191800414,6.112874298809886,3.489269733132284
3120.0,-30.10571910456836,5.003792786744847,35.003929720815336,24.096021183673315,4.99663969584608,-26.59549816420254,-40.10924542145801,1.4864187554808306,-0.03291624742143995,-5.012301846610654,40.007817724393874,42249.55702078602,25750.43069586492,25750.43069586492,67999.98771665094,77319.33308394878,77319.33308394878,25750.43069586492,103069.7637798137,103069.7637798137,103069.7637798137,127858.72449678768,91529.63315343611,56459.85709027577,38966.41784795593,24788.960716973972,0.0,63755.378564929895,21070.616609427874,1534.8932248798915,0.0,0.8868278228738792,2.815748027140062,0.0014959135982669303,354485.9670629796,1554870.3331972093,4.3862676598449495,1554870.3331972093,4.3862676598449495,0.8499999999999999,0.09555790119307817,4.027634451161993,1.26711477026809,1.0,0.0,4.027634451163241,1.2847900999321313,1.2850867436215727,3.1348579440133855,19316.59616179292,1969.7446285727463,4632.441516551485,4632.441516551485,5.558716845935323,5.003792786744847,-2.33937142777336,7.3431642145182074,3.4892749708232165,3.4892749708232165,0.9969357059494904,0.0,0.0,0.00023087681535382865,7.788635829844534e-05,0.00015299045705538332,0.0006161896355352813,0.09555790119312699,0.07168561457320885,0.023872286619918144,0.09555788464258405,0.07168561457317223,0.023872286619905946,0.3772751524452544,0.3772751524452544,0.12563776745679744,0.0,4.979296099833675,4.970939929884764,5.004390494073789,4.979385599189186,4.97105821923617,5.004393528013395,24788.960716973972,21070.616609427874,0.85,1.066576487306059,0.6626822390797685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521291310250715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.662919878674,1534.8932248798915,0.3772751524452544,0.12563776745679744,6.112874298809886,3.4892749708232165
3121.0,-30.105678427765497,5.003789137579096,35.003928181138924,24.096005223132693,4.996636324175276,-26.595461886540743,-40.10920571219174,1.4864197829510426,-0.032983250389520435,-5.01230048231318,40.00781459527909,42249.56813561275,25750.43789989015,25750.43789989015,68000.0060355029,77319.28226702318,77319.28226702318,25750.43789989015,103069.72016691334,103069.72016691334,103069.72016691334,127858.67014044657,91529.56455335353,56459.85042194529,38966.34903489804,24788.94997353324,0.0,63755.29900843128,21070.607477503254,1534.8926151460116,0.0,0.8868278411449659,2.8157490664451807,0.0014959135982669303,354485.98591531266,1554870.198256725,4.386267045908513,1554870.198256725,4.386267045908513,0.85,0.09555787476187988,4.027634451161993,1.2671146186115223,1.0,0.0,4.027634451163868,1.2847900931052785,1.2850867380501252,3.1348579606707476,19316.5816842948,1969.7431522787906,4632.441516551485,4632.441516551485,5.558718401060242,5.003789137579096,-2.3393660941219965,7.343155231701092,3.4892802153947957,3.4892802153947957,0.9969372043985131,0.0,0.0,0.0002308777936584386,7.788670862289218e-05,0.00015299108503554642,0.0006161921648098208,0.09555787476192654,0.07168558830740412,0.023872286454522412,0.09555788392194792,0.07168558830736912,0.023872286454510755,0.377275062546956,0.377275062546956,0.12563778268300205,0.0,4.979299809412737,4.9709372495061075,5.004413385681403,4.979317231923687,4.970929120881067,5.004507546303728,24788.94997353324,21070.607477503254,0.85,1.066578105554964,0.6626832403378029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521288867941649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.660210559272,1534.8926151460116,0.377275062546956,0.12563778268300205,6.112874298809886,3.4892802153947957
3122.0,-30.105637712064794,5.003785588156823,35.003926643971184,24.096008610818558,4.996643482736668,-26.595424520766233,-40.10916205644605,1.486430291438628,-0.03294349530335694,-5.01229159642971,40.00781158899686,42249.56307547741,25750.42593067266,25750.42593067266,67999.98900615008,77319.26721089547,77319.26721089547,25750.42593067266,103069.69314156813,103069.69314156813,103069.69314156813,127858.63051172096,91529.53596159168,56459.83182617581,38966.33792823986,24788.937370152827,0.0,63755.27529839269,21070.596764629903,1534.8917327956626,0.0,0.8868278972452092,2.8157495814271605,0.0014959135982669303,354486.10870354035,1554870.0686132985,4.3862651608547205,1554870.0686132985,4.3862651608547205,0.85,0.09555784042412288,4.027634451161993,1.2671144955279305,1.0,0.0,4.027634451161938,1.2847900419228755,1.2850866881140932,3.134858085554626,19316.57565023241,1969.7425369756656,4632.441516551485,4632.441516551485,5.55871581727857,5.003785588156823,-2.3393552439022915,7.343140832059115,3.4892854358743692,3.4892854358743692,0.9969386959641054,0.0,0.0,0.00023087877290239273,7.788709376578613e-05,0.0001529916791366066,0.0006161945576317183,0.09555784042417248,0.07168555585528896,0.023872284568883517,0.09555785251125472,0.07168555585525176,0.02387228456887113,0.3772749710923275,0.3772749710923275,0.1256377991797193,0.0,4.979306091636545,4.970951959750835,5.004394346534468,4.979348101126334,4.971027688626236,5.004335086185449,24788.937370152827,21070.596764629903,0.85,1.0665782351011885,0.6626834074158966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521286428975202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.657501481073,1534.8917327956626,0.3772749710923275,0.1256377991797193,6.112874298809886,3.4892854358743692
3123.0,-30.10559705547878,5.003782051405042,35.003925135600575,24.096002184692793,4.9966463097233,-26.59538764142715,-40.10912224240599,1.4864368956722016,-0.032982276618099604,-5.012286726356958,40.00780935344069,42249.57373837733,25750.424410213767,25750.424410213767,67999.9981485911,77319.22989759149,77319.22989759149,25750.424410213767,103069.65430780526,103069.65430780526,103069.65430780526,127858.58492468101,91529.48338270918,56459.8272234972,38966.28462134664,24788.93061687575,0.0,63755.21523822239,21070.591024344387,1534.8912732453934,0.0,0.8868279301204647,2.815750659240992,0.0014959135982669303,354486.1759999131,1554869.9722068005,4.386264056196036,1554869.9722068005,4.386264056196036,0.85,0.09555781282597142,4.027634451161993,1.2671143422229219,1.0,0.0,4.0276344511607745,1.2847900090080842,1.2850866564480685,3.13485816586596,19316.56455388028,1969.7414054626483,4632.441516551485,4632.441516551485,5.558715489058799,5.003782051405042,-2.3393473101564624,7.3431293615615045,3.489290680361282,3.489290680361282,0.9969401943889377,0.0,0.0,0.00023087975072841243,7.788744501764018e-05,0.00015299230571077225,0.0006161970812434141,0.09555781282600748,0.07168552866551377,0.023872284160493713,0.09555786402105773,0.07168552866548672,0.023872284160484702,0.3772748794458793,0.3772748794458793,0.12563781416430864,0.0,4.979303913701301,4.970955233698646,5.0043757858083495,4.979304449738834,4.970977585207891,5.004310803201065,24788.93061687575,21070.591024344387,0.85,1.0665793832631263,0.6626841989398219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521283987677238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.654794538017,1534.8912732453934,0.3772748794458793,0.12563781416430864,6.112874298809886,3.489290680361282
3124.0,-30.10555639093527,5.0037784782027686,35.00392362595334,24.096001765597634,4.996644602762094,-26.595351208320128,-40.10907869143409,1.4864394201474886,-0.032823195038361064,-5.012284188653819,40.00780629951309,42249.56902546883,25750.428784272844,25750.428784272844,67999.99780974168,77319.23514427301,77319.23514427301,25750.428784272844,103069.66392854587,103069.66392854587,103069.66392854587,127858.58377029675,91529.4715251384,56459.805406336294,38966.2956875579,24788.919841750892,0.0,63755.215529308785,21070.581865488257,1534.8906410603527,0.0,0.8868279540902426,2.8157488659473358,0.0014959135982669303,354486.21106678806,1554869.8405087248,4.386263250775007,1554869.8405087248,4.386263250775007,0.85,0.09555778459816602,4.027634451161993,1.2671142136445273,1.0,0.0,4.0276344511618065,1.2847899951786057,1.2850866438720143,3.134858199609571,19316.562051434914,1969.7411502842372,4632.441516551485,4632.441516551485,5.558716433282068,5.0037784782027686,-2.3393410982110683,7.343119576413837,3.4892959227547564,3.4892959227547564,0.9969416922156447,0.0,0.0,0.00023088072874963202,7.788782923954714e-05,0.00015299289951008487,0.0006161994728499826,0.09555778459821251,0.0716855011337565,0.023872283464456013,0.09555776638704365,0.07168550113372163,0.023872283464444397,0.37727478696198,0.37727478696198,0.12563782795552708,0.0,4.979334366739124,4.970995364990699,5.004377163145477,4.979460993615476,4.9711607132123845,5.004387497854623,24788.919841750892,21070.581865488257,0.85,1.0665793730786077,0.6626841219922841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521281549924552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.652087767889,1534.8906410603527,0.37727478696198,0.12563782795552708,6.112874298809886,3.4892959227547564
3125.0,-30.105515778879713,5.003774881812306,35.00392209891093,24.09599079927432,4.996642953437652,-26.595314816674538,-40.10903517538679,1.4864419912330482,-0.032837831156996344,-5.01228108030196,40.00780277354602,42249.56411288568,25750.431566855492,25750.431566855492,67999.99567974117,77319.19754261978,77319.19754261978,25750.431566855492,103069.62910947527,103069.62910947527,103069.62910947527,127858.5352995341,91529.4168638374,56459.783434105695,38966.259366368555,24788.90619005883,0.0,63755.16555642738,21070.570261550005,1534.8898271380738,0.0,0.8868279826727767,2.815749420993139,0.0014959135982669303,354486.25401909294,1554869.6884543495,4.386262290358381,1554869.6884543495,4.386262290358381,0.85,0.09555775446621252,4.027634451161993,1.267114037261345,1.0,0.0,4.027634451161513,1.2847899811336765,1.2850866310788425,3.134858233878877,19316.55051560503,1969.7399739569612,4632.441516551485,4632.441516551485,5.55871703395509,5.003774881812306,-2.3393344911960847,7.3431093730083905,3.489301148257745,3.489301148257745,0.9969431852164986,0.0,0.0,0.00023088170551227566,7.788821315508768e-05,0.00015299349235718798,0.0006162018606213994,0.09555775446626608,0.0716854722134197,0.02387228225284638,0.095557737630995,0.07168547221337952,0.023872282252833,0.3772746960463148,0.3772746960463148,0.12563784198925082,0.0,4.979354963331787,4.971018620586449,5.004389765099688,4.979443249144936,4.971117550512133,5.004446083353571,24788.90619005883,21070.570261550005,0.85,1.0665801756809312,0.6626845643666649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521279111695518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.649382512393,1534.8898271380738,0.3772746960463148,0.12563784198925082,6.112874298809886,3.489301148257745
3126.0,-30.10547514276149,5.0037712609846,35.003920555280644,24.095985071640484,4.996641178597015,-26.595278415920955,-40.10899920305235,1.4864444517569966,-0.032763852204197974,-5.0122780740115855,40.00779923630454,42249.59065968508,25750.434499324725,25750.434499324725,68000.0251590098,77319.18181892116,77319.18181892116,25750.434499324725,103069.61631824588,103069.61631824588,103069.61631824588,127858.50881021321,91529.38401996657,56459.79286073257,38966.21239914889,24788.892491967323,0.0,63755.104891116214,21070.558618172225,1534.889015154749,0.0,0.8868280107767806,2.8157488001930364,0.0014959135982669303,354486.295561079,1554869.5359137869,4.386261346021143,1554869.5359137869,4.386261346021143,0.85,0.09555772462319886,4.027634451161993,1.2671139509929348,1.0,0.0,4.027634451162384,1.284789967604768,1.285086618802559,3.1348582668891054,19316.54358416909,1969.7392671472,4632.441516551485,4632.441516551485,5.558717666983965,5.0037712609846,-2.3393279786448367,7.343099239629437,3.4893063608102937,3.4893063608102937,0.9969446745172268,0.0,0.0,0.0002308826828574658,7.788853051837201e-05,0.00015299415233909378,0.0006162045187872603,0.09555772462325265,0.07168544339721308,0.023872281226039568,0.09555766903955895,0.07168544339717274,0.02387228122602613,0.37727460538819874,0.37727460538819874,0.12563785689885715,0.0,4.979385673963691,4.971052334751107,5.00441144620828,4.979514221807392,4.971192905014163,5.004503887029159,24788.892491967323,21070.558618172225,0.85,1.0665816529538028,0.6626856113222744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521276676614423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.646677560875,1534.889015154749,0.37727460538819874,0.12563785689885715,6.112874298809886,3.4893063608102937
3127.0,-30.105434543945762,5.003767711827572,35.00391901556218,24.095978261344158,4.99664655949874,-26.595241333140688,-40.10895561715586,1.486453348694216,-0.032858904983754655,-5.012270530067942,40.00779626298519,42249.585270742966,25750.425898843307,25750.425898843307,68000.01116958627,77319.132528592,77319.132528592,25750.425898843307,103069.55842743532,103069.55842743532,103069.55842743532,127858.43898568093,91529.32052147525,56459.77326362853,38966.16361982969,24788.88055824562,0.0,63755.04417807531,21070.548474508774,1534.8881977563672,0.0,0.8868280599291165,2.8157509292080674,0.0014959135982669303,354486.3998059843,1554869.4076919009,4.386259694428063,1554869.4076919009,4.386259694428063,0.85,0.09555769212662589,4.027634451161993,1.2671138070290908,1.0,0.0,4.027634451163711,1.2847899239672111,1.2850865764095272,3.134858373363754,19316.530183320956,1969.7379006409892,4632.441516551485,4632.441516551485,5.558715810407603,5.003767711827572,-2.3393181338025677,7.3430858456301396,3.489311559996956,3.489311559996956,0.9969461599991304,0.0,0.0,0.00023088365930929182,7.788891505335161e-05,0.0001529947442559402,0.0006162069028119433,0.09555769212667449,0.07168541245140483,0.023872279675269656,0.09555769569906056,0.07168541245136838,0.023872279675257516,0.3772745155861123,0.3772745155861123,0.12563787306837285,0.0,4.979387998167567,4.971058392526288,5.004402548178518,4.979411625084197,4.971096961134037,5.004381300624118,24788.88055824562,21070.548474508774,0.85,1.0665824492200848,0.6626861578628183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521274240091318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.643974445147,1534.8881977563672,0.3772745155861123,0.12563787306837285,6.112874298809886,3.489311559996956
3128.0,-30.10539397512769,5.003764202815734,35.003917503170285,24.09598206812518,4.996651077419841,-26.59520436369726,-40.10891580311579,1.486461465989941,-0.03276321427881612,-5.012264394264195,40.00779397949393,42249.59550302871,25750.42108142055,25750.42108142055,68000.01658444926,77319.12987023631,77319.12987023631,25750.42108142055,103069.55095165686,103069.55095165686,103069.55095165686,127858.42396643184,91529.30331756007,56459.76895035442,38966.14929689517,24788.873014774985,0.0,63755.02231167015,21070.542062558736,1534.887667783436,0.0,0.8868280994185904,2.8157503885043007,0.0014959135982669303,354486.48459272773,1554869.309218274,4.386258367521897,1554869.309218274,4.386258367521897,0.85,0.0955576632045524,4.027634451161993,1.2671136762527748,1.0,0.0,4.02763445116353,1.2847898839784175,1.2850865376651788,3.1348584709355096,19316.526552572413,1969.7375304076738,4632.441516551485,4632.441516551485,5.558714770475908,5.003764202815734,-2.339309294844542,7.343073497660276,3.4893167747695606,3.4893167747695606,0.9969476499341602,0.0,0.0,0.00023088463504343818,7.788926631279893e-05,0.00015299536873063924,0.000616209417967755,0.09555766320459001,0.07168538425974266,0.02387227894484735,0.09555764860978429,0.07168538425971445,0.02387227894483795,0.37727442481350465,0.37727442481350465,0.12563788840513573,0.0,4.979408303794344,4.971092522901927,5.004381324797976,4.979501179985391,4.9712407057552355,5.004308098321246,24788.873014774985,21070.542062558736,0.85,1.0665828999639777,0.6626865456416765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521271805805638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.641271936664,1534.887667783436,0.37727442481350465,0.12563788840513573,6.112874298809886,3.4893167747695606
3129.0,-30.105353425028618,5.003760620590667,35.00391598978824,24.095971520897024,4.996646974198411,-26.595168273248504,-40.10887228706849,1.4864618224188904,-0.03272583574306509,-5.012263613570151,40.00779092586827,42249.59050799928,25750.429867008108,25750.429867008108,68000.02037500739,77319.10378454339,77319.10378454339,25750.429867008108,103069.5336515515,103069.5336515515,103069.5336515515,127858.39646135457,91529.25920367225,56459.74592713054,38966.12586282412,24788.862809803068,0.0,63754.98867262719,21070.533388332606,1534.8871042952621,0.0,0.8868281144466598,2.81574998867009,0.0014959135982669303,354486.49538064015,1554869.1775332594,4.386257862556016,1554869.1775332594,4.386257862556016,0.85,0.09555763743644106,4.027634451161993,1.2671135355858132,1.0,0.0,4.0276344511636735,1.2847898802970261,1.2850865352360425,3.134858479918022,19316.517242689624,1969.7365810638316,4632.441516551485,4632.441516551485,5.558716667010925,5.003760620590667,-2.3393043951719195,7.343065015762586,3.4893219957373685,3.4893219957373685,0.9969491416392481,0.0,0.0,0.00023088561033116303,7.78896502348883e-05,0.00015299596009627473,0.0006162117997723617,0.09555763743648595,0.07168535868070067,0.023872278755785282,0.09555760157885167,0.071685358680667,0.02387227875577407,0.3772743349715897,0.3772743349715897,0.12563790232202643,0.0,4.979433903553229,4.971122248070685,5.004394525983685,4.97953777782709,4.971242632520102,5.004448815198657,24788.862809803068,21070.533388332606,0.85,1.0665835221801674,0.662686816947689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521269373319379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.638570180521,1534.8871042952621,0.3772743349715897,0.12563790232202643,6.112874298809886,3.4893219957373685
3130.0,-30.105312905128553,5.003757064545543,35.00391445973769,24.095965304318838,4.996648523742843,-26.59513164464535,-40.108828771021194,1.48646726326018,-0.0327288302883062,-5.012258209088205,40.00778741359764,42249.58505682199,25750.42672541484,25750.42672541484,68000.01178223683,77319.07247332198,77319.07247332198,25750.42672541484,103069.49919873683,103069.49919873683,103069.49919873683,127858.34759214094,91529.21216508209,56459.72474858429,38966.097129442,24788.848393404118,0.0,63754.945522846116,21070.5211343935,1534.8861950495602,0.0,0.8868281546634965,2.815750658809903,0.0014959135982669303,354486.57006173104,1554869.0260695794,4.386256511209469,1554869.0260695794,4.386256511209469,0.85,0.09555760528086743,4.027634451161993,1.2671133597521114,1.0,0.0,4.027634451161394,1.284789852831497,1.2850865090163481,3.1348585469332986,19316.50731557183,1969.7355687795355,4632.441516551485,4632.441516551485,5.55871598883868,5.003757064545543,-2.3392961269473274,7.343053191492871,3.4893271887708326,3.4893271887708326,0.996950625363095,0.0,0.0,0.00023088658489635175,7.789003415872719e-05,0.00015299655073762458,0.0006162141786598106,0.0955576052809224,0.07168532819990102,0.02387227708102138,0.0955575720477105,0.07168532819985979,0.02387227708100765,0.3772742456297332,0.3772742456297332,0.1256379171772941,0.0,4.9794509458385505,4.9711441066957605,5.004397094483068,4.979529378799896,4.9712418126204625,5.004417644925468,24788.848393404118,21070.5211343935,0.85,1.0665841092730528,0.6626871799566069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521266941956283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.635869401669,1534.8861950495602,0.3772742456297332,0.1256379171772941,6.112874298809886,3.4893271887708326
3131.0,-30.105272348463096,5.0037535749830315,35.00391294608391,24.09595838924872,4.996654239628917,-26.595094566320725,-40.10878892205653,1.4864764574870923,-0.03283325140961324,-5.012250854121729,40.00778483108904,42249.59517099951,25750.418747501375,25750.418747501375,68000.01391850089,77319.02161436075,77319.02161436075,25750.418747501375,103069.44036186213,103069.44036186213,103069.44036186213,127858.27910881056,91529.14725053031,56459.72080717125,38966.02938151007,24788.838746948426,0.0,63754.86812845849,21070.51293490616,1534.885512258836,0.0,0.8868282014392602,2.815752888819475,0.0014959135982669303,354486.6716953442,1554868.9147011053,4.386254939473164,1554868.9147011053,4.386254939473164,0.85,0.09555757418240278,4.027634451161993,1.267113210842945,1.0,0.0,4.027634451161885,1.2847898078052447,1.285086465233017,3.1348586567963523,19316.493615875475,1969.734171799287,4632.441516551485,4632.441516551485,5.558714266655371,5.0037535749830315,-2.3392864090850165,7.343039984068048,3.489332383731538,3.489332383731538,0.9969521096375823,0.0,0.0,0.00023088756034959793,7.789038573096795e-05,0.00015299717461862998,0.0006162166914244414,0.09555757418244559,0.07168529849307063,0.023872275689374955,0.09555761025868267,0.07168529849303852,0.02387227568936426,0.37727415623050337,0.37727415623050337,0.12563793214701455,0.0,4.979441482972845,4.971138669163736,5.004375533446421,4.97941760271209,4.971130897399519,5.004303274537563,24788.838746948426,21070.51293490616,0.85,1.0665854375463366,0.6626881430586853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521264512404677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.6331693695,1534.885512258836,0.37727415623050337,0.12563793214701455,6.112874298809886,3.489332383731538
3132.0,-30.10523178666695,5.003750061764033,35.003911446610324,24.095957725681387,4.9966540725806565,-26.595058071714956,-40.108749142941065,1.4864803576292143,-0.032713462978222196,-5.01224770909654,40.007782216809865,42249.60566164159,25750.421586279797,25750.421586279797,68000.02724792139,77319.01964394317,77319.01964394317,25750.421586279797,103069.44123022298,103069.44123022298,103069.44123022298,127858.2715129882,91529.1288407071,56459.71485840757,38966.015535888364,24788.830282765222,0.0,63754.845818653586,21070.50574035044,1534.8849973919741,0.0,0.8868282269076472,2.8157516825166127,0.0014959135982669303,354486.71515445766,1554868.8019625559,4.3862540836969455,1554868.8019625559,4.3862540836969455,0.85,0.09555754702488065,4.027634451161993,1.2671131014963612,1.0,0.0,4.027634451161043,1.2847897875452385,1.285086446221814,3.134858706230319,19316.489730629703,1969.7337756144764,4632.441516551485,4632.441516551485,5.558714879459311,5.003750061764033,-2.339279769690009,7.343029831454042,3.48933759282109,3.48933759282109,0.9969535979488828,0.0,0.0,0.000230888535930043,7.78907366884186e-05,0.0001529977992416244,0.0006162192071775326,0.09555754702492095,0.07168527185793333,0.02387227516698762,0.09555754001077395,0.07168527185790309,0.02387227516697755,0.3772740651439803,0.3772740651439803,0.12563794574615098,0.0,4.97945884174942,4.971163746093168,5.004369703580778,4.979534246118305,4.971270031066922,5.004352364279214,24788.830282765222,21070.50574035044,0.85,1.0665860198508352,0.6626885395004762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452126208064942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.630471424525,1534.8849973919741,0.3772740651439803,0.12563794574615098,6.112874298809886,3.48933759282109
3133.0,-30.105191286879823,5.003746489483624,35.00390992847877,24.095947143528633,4.99665006109358,-26.595022017360844,-40.10870569674296,1.4864807915751843,-0.03267389080212979,-5.012246295007739,40.00777867440772,42249.600473072154,25750.42867364915,25750.42867364915,68000.0291467213,77318.99313133587,77318.99313133587,25750.42867364915,103069.42180498502,103069.42180498502,103069.42180498502,127858.23886317239,91529.08435742896,56459.691699167546,38965.99184251268,24788.817058187364,0.0,63754.808900700045,21070.49449945926,1534.8842471706173,0.0,0.8868282469283361,2.8157513277988966,0.0014959135982669303,354486.73469485744,1554868.649199511,4.386253410971622,1554868.649199511,4.386253410971622,0.85,0.09555751865007545,4.027634451161993,1.2671129597304391,1.0,0.0,4.027634451161036,1.2847897835036792,1.285086443430891,3.134858716091635,19316.480342790048,1969.7328183212462,4632.441516551485,4632.441516551485,5.558716409401854,5.003746489483624,-2.3392744281766644,7.343020917660288,3.4893427889583304,3.4893427889583304,0.9969550825595229,0.0,0.0,0.00023088951002285597,7.78911200009492e-05,0.00015299839002190675,0.0006162215866245509,0.09555751865012817,0.07168524435556116,0.023872274294567005,0.09555748342344082,0.07168524435552161,0.023872274294553835,0.3772739745552084,0.3772739745552084,0.1256379591888039,0.0,4.979481018393642,4.9711863961222775,5.004390449860921,4.979572404205612,4.971279683785042,5.004476123842721,24788.817058187364,21070.49449945926,0.85,1.0665866672525566,0.6626888418546925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45212596485873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.627774934226,1534.8842471706173,0.3772739745552084,0.1256379591888039,6.112874298809886,3.4893427889583304
3134.0,-30.105150818885004,5.003742951694979,35.00390839580857,24.09594078725206,4.99665221181914,-26.5949853753586,-40.10866211084647,1.4864867682932954,-0.032690379064206354,-5.012240515068282,40.00777521467605,42249.594791474,25750.42453463739,25750.42453463739,68000.01932611139,77318.95900336771,77318.95900336771,25750.42453463739,103069.3835380051,103069.3835380051,103069.3835380051,127858.18640574043,91529.03476642835,56459.670554536824,38965.96023543503,24788.802867735332,0.0,63754.763103170364,21070.482437575032,1534.8833422802659,0.0,0.8868282888654465,2.815752218998218,0.0014959135982669303,354486.8145641988,1554868.5000015667,4.386252001821565,1554868.5000015667,4.386252001821565,0.85,0.0955574860892332,4.027634451161993,1.2671127751050522,1.0,0.0,4.027634451162648,1.2847897535337898,1.2850864147046734,3.134858789217505,19316.46987700646,1969.7317511083256,4632.441516551485,4632.441516551485,5.558715515917988,5.003742951694979,-2.3392659006915286,7.343008852386507,3.4893479614233467,3.4893479614233467,0.9969565604066705,0.0,0.0,0.00023089048335478692,7.78915045477482e-05,0.00015299897880703873,0.0006162239580358328,0.0955574860892876,0.07168521351419485,0.023872272575092744,0.09555746185077371,0.07168521351415405,0.023872272575079158,0.37727388423412334,0.37727388423412334,0.12563797411466965,0.0,4.979492646432959,4.971200033852369,5.004396033279022,4.979550136004093,4.971265569759112,5.004429357314052,24788.802867735332,21070.482437575032,0.85,1.066587279386031,0.6626892287734505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521257220243986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.62507855374,1534.8833422802659,0.37727388423412334,0.12563797411466965,6.112874298809886,3.4893479614233467
3135.0,-30.105110332944992,5.00373939004343,35.00390686317513,24.095934989769034,4.996651244917206,-26.594949029006344,-40.10862240158019,1.4864899409791221,-0.03263844943450067,-5.012237476127528,40.00777215040718,42249.6050472233,25750.42739818585,25750.42739818585,68000.03244540915,77318.93949963956,77318.93949963956,25750.42739818585,103069.36689782541,103069.36689782541,103069.36689782541,127858.15878542235,91528.99853016282,56459.66407774909,38965.927169348586,24788.79188759693,0.0,63754.71905694551,21070.47310445739,1534.8826843563593,0.0,0.8868283154231675,2.8157518916205406,0.0014959135982669303,354486.85655741184,1554868.3678576257,4.3862511094422,1554868.3678576257,4.3862511094422,0.85,0.09555745789414274,4.027634451161993,1.267112677297555,1.0,0.0,4.027634451161166,1.2847897366806762,1.28508639909882,3.134858830338733,19316.46222963278,1969.7309712932326,4632.441516551485,4632.441516551485,5.5587161340690106,5.00373939004343,-2.339259384589875,7.342998774633305,3.4893531383395784,3.4893531383395784,0.9969580395255938,0.0,0.0,0.00023089145712211793,7.7891854893595e-05,0.00015299960222852293,0.0006162264689496802,0.09555745789418965,0.07168518589286238,0.023872272001327268,0.09555741264182321,0.0716851858928272,0.023872272001315552,0.37727379359554164,0.37727379359554164,0.1256379893210562,0.0,4.979512769014605,4.97122171730814,5.004411459095877,4.979599026693052,4.9713142267683,5.004478940819013,24788.79188759693,21070.47310445739,0.85,1.0665882220368932,0.6626898474681707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521254793807696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.62238288634,1534.8826843563593,0.37727379359554164,0.1256379893210562,6.112874298809886,3.4893531383395784
3136.0,-30.105069867423655,5.003735936236773,35.003905344979906,24.095927725452952,4.996659506251972,-26.59491177815762,-40.1085787807591,1.486501416986427,-0.03280080937628327,-5.012228201340865,40.00776950568487,42249.59898535927,25750.414456798815,25750.414456798815,68000.01344215809,77318.87670561604,77318.87670561604,25750.414456798815,103069.29116241485,103069.29116241485,103069.29116241485,127858.07243214153,91528.92274789022,56459.645027635524,38965.86413361633,24788.781269726678,0.0,63754.645403343005,21070.464079267676,1534.881901512486,0.0,0.8868283721931617,2.8157551067218347,0.0014959135982669303,354486.9847198866,1554868.253806273,4.386249201885142,1554868.253806273,4.386249201885142,0.85,0.09555742448276051,4.027634451161993,1.2671124915732075,1.0,0.0,4.027634451162855,1.2847896809844175,1.285086344640226,3.1348589662363904,19316.44623639097,1969.7293404364357,4632.441516551485,4632.441516551485,5.558713340426178,5.003735936236773,-2.339248281297225,7.342984217533998,3.489358302160853,3.489358302160853,0.9969595149031009,0.0,0.0,0.00023089243040212083,7.789223975188212e-05,0.0001530001906502387,0.0006162288388972545,0.09555742448280513,0.07168515425229798,0.023872270230507163,0.09555747913124638,0.0716851542522645,0.023872270230496012,0.37727370320016185,0.37727370320016185,0.12563800535268715,0.0,4.979492169585967,4.971203580417068,5.00438345480012,4.9794273919645775,4.971148659920118,5.004289073337134,24788.781269726678,21070.464079267676,0.85,1.0665891561619834,0.6626905179703798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521252366296205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.619688927376,1534.881901512486,0.37727370320016185,0.12563800535268715,6.112874298809886,3.489358302160853
3137.0,-30.105029411762782,5.003732403808312,35.00390384032674,24.095922347065084,4.996655717754833,-26.594875741261045,-40.108542843349255,1.4865020472536157,-0.0326844120882015,-5.0122276690117005,40.00776686373557,42249.62498026064,25750.423891415303,25750.423891415303,68000.04887167594,77318.87044064884,77318.87044064884,25750.423891415303,103069.29433206414,103069.29433206414,103069.29433206414,127858.0679096719,91528.89862018643,56459.65315980041,38965.828289317804,24788.77357760776,0.0,63754.601866925565,21070.457540966596,1534.8814896339325,0.0,0.8868283844669476,2.815753640007428,0.0014959135982669303,354486.99207581166,1554868.1398745123,4.386248789467523,1554868.1398745123,4.386248789467523,0.85,0.09555739990528905,4.027634451161993,1.2671123932162303,1.0,0.0,4.027634451161532,1.2847896760265995,1.2850863409314885,3.1348589783333587,19316.441144432283,1969.7288212011526,4632.441516551485,4632.441516551485,5.558715377066351,5.003732403808312,-2.339243581427062,7.342975985235374,3.4893634925792507,3.4893634925792507,0.9969609978797859,0.0,0.0,0.00023089340344873574,7.789255682220005e-05,0.00015300084662653567,0.0006162314809299873,0.0955573999053279,0.07168512941398428,0.023872270491343616,0.09555740503590042,0.07168512941395515,0.02387227049133391,0.3772736105980315,0.3772736105980315,0.12563801942003738,0.0,4.979502186463776,4.971213672396175,5.004393237228101,4.979543256923478,4.971255052027971,5.004433379151067,24788.77357760776,21070.457540966596,0.85,1.0665904402259756,0.6626913782388277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521249940009768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.616995908887,1534.8814896339325,0.3772736105980315,0.12563801942003738,6.112874298809886,3.4893634925792507
