time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3138.0,-30.104988972756473,5.003728965309827,35.00390233354043,24.09592583952474,4.9966623765859035,-26.594838674525658,-40.10849922252817,1.4865120783556125,-0.03263017703852711,-5.012219032750014,40.007763792295826,42249.6189166468,25750.41261981821,25750.41261981821,68000.03153646502,77318.85774766078,77318.85774766078,25750.41261981821,103069.27036747898,103069.27036747898,103069.27036747898,127858.03102277417,91528.87230093278,56459.633469920875,38965.82092334656,24788.76065529519,0.0,63754.58157864175,21070.446557000912,1534.8805949202147,0.0,0.886828439532674,2.8157539356643615,0.0014959135982669303,354487.1114149433,1554868.007421355,4.3862469391766155,1554868.007421355,4.3862469391766155,0.85,0.09555736505997448,4.027634451161993,1.2671122316690164,1.0,0.0,4.027634451161572,1.2847896270911248,1.2850862932344298,3.134859097734862,19316.43558996455,1969.7282548030723,4632.441516551485,4632.441516551485,5.558712943879216,5.003728965309827,-2.3392329451126757,7.342961910422503,3.489368653523726,3.489368653523726,0.9969624724353503,0.0,0.0,0.00023089437609854894,7.789294168369342e-05,0.00015300143441485554,0.0006162338483264744,0.09555736506002493,0.07168509676977944,0.023872268290245503,0.09555736530058873,0.07168509676974158,0.023872268290232895,0.3772735179309609,0.3772735179309609,0.12563803418968805,0.0,4.979516239012298,4.9712411765073625,5.004366881766771,4.979588855711484,4.97136760651108,5.004277881495625,24788.76065529519,21070.446557000912,0.85,1.0665905077360829,0.6626914940149294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521247514315339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.614304041712,1534.8805949202147,0.3772735179309609,0.12563803418968805,6.112874298809886,3.489368653523726
3139.0,-30.10494854945232,5.003725407422505,35.003900824634215,24.095910472702258,4.996655226131951,-26.594803002954848,-40.10845581125466,1.4865096796350425,-0.032607999678759825,-5.012220439216626,40.007760716976456,42249.613632981585,25750.42694647873,25750.42694647873,68000.04057946031,77318.82467505023,77318.82467505023,25750.42694647873,103069.25162152897,103069.25162152897,103069.25162152897,127858.00275538798,91528.82001761856,56459.60897555221,38965.79004674039,24788.75113385902,0.0,63754.54118059941,21070.438463780167,1534.8801195793653,0.0,0.886828443509852,2.8157534802090303,0.0014959135982669303,354487.0919798536,1554867.8748009035,4.38624680553748,1554867.8748009035,4.38624680553748,0.85,0.09555734113215357,4.027634451161993,1.2671120888041334,1.0,0.0,4.027634451162677,1.284789636304945,1.2850863036996125,3.1348590752533387,19316.42455598974,1969.7271296507718,4632.441516551485,4632.441516551485,5.558716036559495,5.003725407422505,-2.3392296805521275,7.342955087974632,3.4893738369163634,3.4893738369163634,0.9969639534046753,0.0,0.0,0.00023089534837446117,7.789332469811778e-05,0.0001530020236763434,0.0006162362216563436,0.09555734113219702,0.07168507259511471,0.023872268537082318,0.0955573206791061,0.07168507259508211,0.02387226853707146,0.3772734262750021,0.3772734262750021,0.12563804733533543,0.0,4.979536015513759,4.971258325410815,5.004394541068564,4.979612439537846,4.971324247997359,5.004502503961362,24788.75113385902,21070.438463780167,0.85,1.0665913254215813,0.6626918310540395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452124508962028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.611613189414,1534.8801195793653,0.3772734262750021,0.12563804733533543,6.112874298809886,3.4893738369163634
3140.0,-30.104908152538087,5.003721870602782,35.00389928457532,24.095904430747055,4.996655719887812,-26.59476659062561,-40.10841610198838,1.4865141579758796,-0.03258280838934979,-5.012215330974161,40.00775679177429,42249.623467376536,25750.424418366736,25750.424418366736,68000.04788574328,77318.7983251305,77318.7983251305,25750.424418366736,103069.22274349723,103069.22274349723,103069.22274349723,127857.95722724746,91528.7775625978,56459.60270484591,38965.74984194654,24788.73448375023,0.0,63754.48432569677,21070.424311187697,1534.8790902781257,0.0,0.8868284837141741,2.815753745559498,0.0014959135982669303,354487.162567492,1554867.705530012,4.386245454612127,1554867.705530012,4.386245454612127,0.85,0.09555730753063933,4.027634451161993,1.26711192835588,1.0,0.0,4.0276344511614175,1.2847896133481729,1.2850862819859639,3.1348591312673695,19316.41559619756,1969.7262160062367,4632.441516551485,4632.441516551485,5.558715490818769,5.003721870602782,-2.3392216765184473,7.34294354712123,3.4893789785625375,3.4893789785625375,0.9969654224464393,0.0,0.0,0.00023089632001940157,7.789367505153383e-05,0.00015300264496786775,0.0006162387239914913,0.09555730753070026,0.07168504089352293,0.023872266637177328,0.09555726993489619,0.07168504089347723,0.023872266637162107,0.37727333481805286,0.37727333481805286,0.12563806244110548,0.0,4.979553376808951,4.971276108676818,5.004410626048582,4.979632522584836,4.971356950156405,5.00448467913111,24788.73448375023,21070.424311187697,0.85,1.066592391185498,0.6626925762827867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521242665867486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.608923370515,1534.8790902781257,0.37727333481805286,0.12563806244110548,6.112874298809886,3.4893789785625375
3141.0,-30.10486772910812,5.003718339028809,35.003897743914116,24.095893080253177,4.996656550752299,-26.59473012074841,-40.108376322872914,1.4865189423931564,-0.03265905150959725,-5.012210955370149,40.007753694115095,42249.63338045364,25750.42378887683,25750.42378887683,68000.05716933047,77318.74910117265,77318.74910117265,25750.42378887683,103069.17289004948,103069.17289004948,103069.17289004948,127857.89582692635,91528.712359182,56459.59663846538,38965.68413412957,24788.72293687687,0.0,63754.40707100644,21070.41449634534,1534.8783668550018,0.0,0.886828517194378,2.815755257709851,0.0014959135982669303,354487.2230312629,1554867.5719461932,4.386244329627266,1554867.5719461932,4.386244329627266,0.85,0.09555727778375062,4.027634451161993,1.2671118041733282,1.0,0.0,4.027634451160355,1.2847895889582062,1.285086258839614,3.134859190778367,19316.401835538767,1969.7248128095493,4632.441516551485,4632.441516551485,5.558715354931485,5.003718339028809,-2.3392142077842304,7.342932546813039,3.489384120634292,3.489384120634292,0.9969668916097978,0.0,0.0,0.00023089729230588396,7.789402602268723e-05,0.00015300326628319674,0.0006162412264225154,0.0955572777837989,0.07168501196743796,0.023872265816360937,0.09555727982145326,0.07168501196740175,0.023872265816348874,0.37727324357022857,0.37727324357022857,0.12563807843123767,0.0,4.979551420651092,4.971269378419606,5.004422998711334,4.979551903860568,4.971250773386544,5.004480809433289,24788.72293687687,21070.41449634534,0.85,1.0665938292484696,0.6626935347920048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452124024369778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.606234370383,1534.8783668550018,0.37727324357022857,0.12563807843123767,6.112874298809886,3.489384120634292
3142.0,-30.104827332704723,5.003714886694188,35.00389621936573,24.09590184632691,4.996662984776203,-26.594693114863073,-40.108332702051825,1.4865287669350653,-0.03251787681818996,-5.012203053299514,40.00775108211349,42249.627171359054,25750.414280154546,25750.414280154546,68000.04145151359,77318.75875644929,77318.75875644929,25750.414280154546,103069.17303660384,103069.17303660384,103069.17303660384,127857.8859566169,91528.70831429727,56459.576729209104,38965.70176120907,24788.712920013062,0.0,63754.41468122213,21070.405982011103,1534.8776571008596,0.0,0.8868285668607484,2.815754325744546,0.0014959135982669303,354487.3322251198,1554867.4593059367,4.38624266076314,1554867.4593059367,4.38624266076314,0.85,0.09555724567003313,4.027634451161993,1.267111692628823,1.0,0.0,4.027634451163043,1.2847895409911405,1.2850862121098905,3.1348593078169884,19316.400981898234,1969.7247257624404,4632.441516551485,4632.441516551485,5.558713302294176,5.003714886694188,-2.339204136939483,7.342919023633671,3.489389258393815,3.489389258393815,0.99696835954109,0.0,0.0,0.00023089826394607647,7.78944108908916e-05,0.00015300385305518487,0.0006162435897255897,0.09555724567007658,0.07168498113345681,0.02387226453661977,0.09555720935799711,0.07168498113342421,0.02387226453660891,0.37727315101440595,0.37727315101440595,0.125638094914369,0.0,4.979575169680913,4.971307618400431,5.004403217890172,4.9796851764813255,4.971475596567075,5.004339120132954,24788.712920013062,21070.405982011103,0.85,1.0665934553947358,0.6626933582970063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521237819938986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.603547248013,1534.8776571008596,0.37727315101440595,0.125638094914369,6.112874298809886,3.489389258393815
3143.0,-30.10478699035625,5.003711469609373,35.00389472514432,24.09589517572897,4.996667356518831,-26.594656363898235,-40.10828915107993,1.4865367300613626,-0.032593166303627186,-5.012197142388343,40.007748916355375,42249.62088549576,25750.410050177772,25750.410050177772,68000.03093567354,77318.71421770024,77318.71421770024,25750.410050177772,103069.12426787801,103069.12426787801,103069.12426787801,127857.83043394754,91528.64926219557,56459.55592999314,38965.6592580027,24788.706166069533,0.0,63754.36542407223,21070.400241159103,1534.877172902877,0.0,0.8868286047794713,2.815756004569213,0.0014959135982669303,354487.4139043852,1554867.3659095394,4.386241386637578,1554867.3659095394,4.386241386637578,0.85,0.09555721730313861,4.027634451161993,1.2671115173446017,1.0,0.0,4.0276344511603845,1.284789501734727,1.2850861740911645,3.13485940360181,19316.388519425025,1969.7234549438417,4632.441516551485,4632.441516551485,5.5587123891737935,5.003711469609373,-2.339195498239441,7.342906967848814,3.4893944141712523,3.4893944141712523,0.9969698326203578,0.0,0.0,0.0002308992342898631,7.789479514456801e-05,0.0001530044391452951,0.0006162459502823092,0.09555721730317428,0.07168495341053154,0.02387226389264274,0.09555724027261518,0.07168495341050478,0.02387226389263383,0.37727306013589235,0.37727306013589235,0.1256381098495034,0.0,4.979578685691365,4.971321633636478,5.004375192795578,4.979603976084718,4.971388928496481,5.004274331841145,24788.706166069533,21070.400241159103,0.85,1.0665941145106,0.662693771704349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521235397801455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.600860931656,1534.877172902877,0.37727306013589235,0.1256381098495034,6.112874298809886,3.4893944141712523
3144.0,-30.10474666672116,5.003707891942386,35.00389321024478,24.095880367700033,4.996656680078123,-26.594621134649266,-40.10824958151204,1.486531148006816,-0.03248762791713489,-5.012200525332441,40.00774532561482,42249.63112445058,25750.42932003842,25750.42932003842,68000.060444489,77318.69769304621,77318.69769304621,25750.42932003842,103069.12701308462,103069.12701308462,103069.12701308462,127857.82126790687,91528.612139626,56459.54557103279,38965.629520659124,24788.69425482225,0.0,63754.323775481374,21070.390116598912,1534.876607185142,0.0,0.8868286005653716,2.815754223496727,0.0014959135982669303,354487.36715754843,1554867.2110620483,4.3862415282375995,1554867.2110620483,4.3862415282375995,0.85,0.095557193915545,4.027634451161993,1.2671113843703643,1.0,0.0,4.027634451161754,1.2847895258455546,1.2850861994537386,3.134859344771898,19316.380685003973,1969.7226560552251,4632.441516551485,4632.441516551485,5.558716548937188,5.003707891942386,-2.3391937110191767,7.342901602961563,3.48939957482849,3.48939957482849,0.9969713070938543,0.0,0.0,0.00023090020418729777,7.78951442715208e-05,0.000153005059915777,0.0006162484505188883,0.09555719391559406,0.0716849296678242,0.023872264247769868,0.09555714415494884,0.07168492966778739,0.023872264247757614,0.3772729691550847,0.3772729691550847,0.12563812303290045,0.0,4.979606815783882,4.971345205878947,5.004417002823857,4.979712897415311,4.971433065459394,5.004577810457306,24788.69425482225,21070.390116598912,0.85,1.0665952741332416,0.6626943652204328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521232978905791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.598174878947,1534.876607185142,0.3772729691550847,0.12563812303290045,6.112874298809886,3.48939957482849
3145.0,-30.104706336391427,5.003704427972189,35.00389166911362,24.095878621470206,4.996663360496234,-26.59458416354367,-40.108209767471976,1.4865411876490044,-0.0325193696895667,-5.012191073221315,40.00774153176387,42249.64033438847,25750.41567642366,25750.41567642366,68000.05601081213,77318.6636154315,77318.6636154315,25750.41567642366,103069.07929185516,103069.07929185516,103069.07929185516,127857.75617052526,91528.56448849448,56459.54120745338,38965.58142337899,24788.676878670103,0.0,63754.2583020491,21070.375346869587,1534.875437167531,0.0,0.8868286623979155,2.8157557436607896,0.0014959135982669303,354487.49777050706,1554867.0474556175,4.386239450572185,1554867.0474556175,4.386239450572185,0.85,0.09555715634339298,4.027634451161993,1.2671112222736705,1.0,0.0,4.027634451161677,1.2847894768754817,1.2850861517187486,3.134859464257848,19316.370628614226,1969.7216305888583,4632.441516551485,4632.441516551485,5.558713603705236,5.003704427972189,-2.3391825385647604,7.34288696653695,3.4894046813482977,3.4894046813482977,0.9969727660995137,0.0,0.0,0.00023090117424951119,7.789549555694044e-05,0.00015300567869257073,0.0006162509427256204,0.09555715634345471,0.07168489490677495,0.023872261436679768,0.09555712956463092,0.07168489490672864,0.023872261436664353,0.37727287868157705,0.37727287868157705,0.1256381390328883,0.0,4.9796162018957375,4.971360542346076,5.004408509222515,4.9796717035317215,4.971439852325318,5.004392507679938,24788.676878670103,21070.375346869587,0.85,1.066596299946706,0.662695190244736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521230561132932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.595489796091,1534.875437167531,0.37727287868157705,0.1256381390328883,6.112874298809886,3.4894046813482977
3146.0,-30.104666004865475,5.00370090546567,35.00389014051103,24.095873068459355,4.996660703489567,-26.594548125225785,-40.1081700931303,1.4865428238504677,-0.03243151190042681,-5.0121896764766385,40.007738814425174,42249.650115902274,25750.4227007823,25750.4227007823,68000.07281668458,77318.65205083069,77318.65205083069,25750.4227007823,103069.07475161299,103069.07475161299,103069.07475161299,127857.7432009816,91528.53556936329,56459.53363443717,38965.55770547347,24788.668449368604,0.0,63754.22615484207,21070.368181963313,1534.8749629088102,0.0,0.8868286793432076,2.815754752701013,0.0014959135982669303,354487.5170712728,1554866.9302728216,4.386238881185206,1554866.9302728216,4.386238881185206,0.85,0.09555713116670642,4.027634451161993,1.2671111491927878,1.0,0.0,4.027634451161425,1.2847894672178546,1.2850861433053238,3.134859487822256,19316.364525463156,1969.7210082406486,4632.441516551485,4632.441516551485,5.558715120045728,5.00370090546567,-2.339177258650809,7.342878164116479,3.4894098162038594,3.4894098162038594,0.9969742332011027,0.0,0.0,0.0002309021443442513,7.789584561123625e-05,0.00015300629873301504,0.000616253440021875,0.09555713116674694,0.0716848695506464,0.02387226161610053,0.09555706823468635,0.07168486955061601,0.02387226161609041,0.37727278812998716,0.37727278812998716,0.12563815426226868,0.0,4.979644065236414,4.971391878630641,5.004425933378059,4.979758164576197,4.97151987837816,5.004498285877162,24788.668449368604,21070.368181963313,0.85,1.0665971013675308,0.6626956778251704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452122814295944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.592806191473,1534.8749629088102,0.37727278812998716,0.12563815426226868,6.112874298809886,3.4894098162038594
3147.0,-30.10462570597266,5.003697456469558,35.00388861214987,24.09587149685251,4.996666036078132,-26.59451131724562,-40.108126507233806,1.4865516473516556,-0.03243834684650437,-5.012182077851724,40.0077357642513,42249.64360933272,25750.41387953344,25750.41387953344,68000.05748886616,77318.62429828914,77318.62429828914,25750.41387953344,103069.03817782259,103069.03817782259,103069.03817782259,127857.69413986664,91528.49371017501,56459.513021220766,38965.53409883805,24788.655962044057,0.0,63754.1900608821,21070.357567737447,1534.8741145626523,0.0,0.8868287290518105,2.815755729383079,0.0014959135982669303,354487.6220720674,1554866.7987368158,4.3862372109024195,1554866.7987368158,4.3862372109024195,0.85,0.0955570983802293,4.027634451161993,1.2671110068773852,1.0,0.0,4.027634451162689,1.2847894239386148,1.285086101261519,3.1348595934227017,19316.355691416655,1969.7201074186044,4632.441516551485,4632.441516551485,5.558713215812544,5.003697456469558,-2.3391674361027324,7.34286489257229,3.4894149276276796,3.4894149276276796,0.9969756936079085,0.0,0.0,0.0002309031136578181,7.78962301796045e-05,0.0001530068834782136,0.0006162557951617818,0.09555709838027904,0.07168483839399899,0.023872259986280044,0.09555705392039884,0.07168483839396168,0.02387225998626762,0.37727269849681144,0.37727269849681144,0.12563817044184455,0.0,4.979661111552787,4.971419064402028,5.004412518988488,4.979743731005215,4.971542249010042,5.0043733099574865,24788.655962044057,21070.357567737447,0.85,1.0665974647929723,0.6626959509482655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521225724714988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.590123955164,1534.8741145626523,0.37727269849681144,0.12563817044184455,6.112874298809886,3.4894149276276796
3148.0,-30.104585454740995,5.003693994716823,35.0038870999637,24.095865454897307,4.996666578579888,-26.594475031233436,-40.108086763042934,1.4865561550728916,-0.03242526301056614,-5.01217849424557,40.007733178660736,42249.65289647819,25750.41541032823,25750.41541032823,68000.06830680642,77318.59772954595,77318.59772954595,25750.41541032823,103069.01313987418,103069.01313987418,103069.01313987418,127857.66063909075,91528.45111463552,56459.50628157005,38965.49425896163,24788.647499216575,0.0,63754.14175817821,21070.350374334088,1534.8735869853233,0.0,0.8868287566479651,2.8157559758071096,0.0014959135982669303,354487.6715917584,1554866.6872355517,4.3862362836307485,1554866.6872355517,4.3862362836307485,0.85,0.09555707149216502,4.027634451161993,1.2671108458796518,1.0,0.0,4.027634451161436,1.2847894008515777,1.285086079413111,3.134859649754595,19316.346701969123,1969.7191907500649,4632.441516551485,4632.441516551485,5.5587135462635135,5.003693994716823,-2.3391605439746046,7.3428545386914275,3.489420055356295,3.489420055356295,0.9969771586732271,0.0,0.0,0.00023090408182872675,7.789658085325212e-05,0.00015300750097547463,0.0006162582822150239,0.09555707149220513,0.07168481184278053,0.023872259649424597,0.09555703241118516,0.07168481184275044,0.023872259649414578,0.3772726093674601,0.3772726093674601,0.1256381855223212,0.0,4.979678174925709,4.971443254427356,5.0044081702188805,4.979753231235009,4.971546825341022,5.004397589242387,24788.647499216575,21070.350374334088,0.85,1.0665984425722985,0.6626965987046406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521223308427964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.587442409487,1534.8735869853233,0.3772726093674601,0.1256381855223212,6.112874298809886,3.489420055356295
3149.0,-30.104545173581823,5.003690539585476,35.003885587022324,24.09585934309291,4.996667598809101,-26.59443867048257,-40.10804701885206,1.4865610957103839,-0.0324198587516662,-5.012174013871163,40.007730132290504,42249.66226648408,25750.414615761674,25750.414615761674,68000.07688224576,77318.56891766429,77318.56891766429,25750.414615761674,103068.98353342597,103068.98353342597,103068.98353342597,127857.61957890887,91528.4064573841,56459.49980620607,38965.451834642256,24788.636045482894,0.0,63754.08788012515,21070.34063866046,1534.872867925078,0.0,0.8868287904755441,2.815756427770513,0.0014959135982669303,354487.73350335634,1554866.5558635893,4.386235146974042,1554866.5558635893,4.386235146974042,0.85,0.0955570420170261,4.027634451161993,1.2671107194991786,1.0,0.0,4.027634451162601,1.2847893757378026,1.285086055538427,3.13485971103169,19316.3372774138,1969.7182297128786,4632.441516551485,4632.441516551485,5.558713374741313,5.003690539585476,-2.3391530023627425,7.342843541948218,3.4894251734883364,3.4894251734883364,0.9969786209966676,0.0,0.0,0.00023090505072323228,7.789693152835932e-05,0.00015300811919487296,0.000616260772176771,0.09555704201707371,0.07168478341038904,0.02387225860668467,0.09555700662749782,0.07168478341035332,0.02387225860667277,0.37727252047755017,0.37727252047755017,0.1256382002645565,0.0,4.979691669473539,4.9714626848200965,5.00440382904884,4.979754155119508,4.9715489215412845,5.004394983641703,24788.636045482894,21070.34063866046,0.85,1.0665994784539026,0.6626973057151225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452122089499943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.584761252294,1534.872867925078,0.37727252047755017,0.1256382002645565,6.112874298809886,3.4894251734883364
3150.0,-30.10450494162914,5.0036870798064434,35.003884072968205,24.095848062448226,4.996667862201412,-26.594402429716094,-40.108003572653956,1.4865653502889,-0.03248379751551056,-5.012170069775941,40.00772707399683,42249.65581762528,25750.415173483856,25750.415173483856,68000.07099110914,77318.52236884455,77318.52236884455,25750.415173483856,103068.93754232841,103068.93754232841,103068.93754232841,127857.56229035594,91528.34377663588,56459.47722541868,38965.407279130224,24788.62474802753,0.0,63754.03202715775,21070.3310358234,1534.8721682006485,0.0,0.8868288216174258,2.815757727941225,0.0014959135982669303,354487.7880044422,1554866.4239774486,4.386234100560791,1554866.4239774486,4.386234100560791,0.85,0.09555701302360475,4.027634451161993,1.2671105623478072,1.0,0.0,4.027634451160863,1.2847893538359472,1.2850860348748883,3.1348597644717686,19316.3240491438,1969.71688080474,4632.441516551485,4632.441516551485,5.558713495136182,5.0036870798064434,-2.3391458589790517,7.342832938785495,3.4894302878482413,3.4894302878482413,0.9969800822423547,0.0,0.0,0.00023090601843790096,7.789731486907446e-05,0.0001530087035688265,0.0006162631258214387,0.09555701302365224,0.07168475537443722,0.023872257649215016,0.09555701054340382,0.0716847553744016,0.023872257649203154,0.377272431506569,0.377272431506569,0.12563821473376055,0.0,4.979689092399894,4.97145912109994,5.004404206472941,4.979686272260437,4.971452362130947,5.004413215728505,24788.62474802753,21070.3310358234,0.85,1.0666003204651069,0.662697785131894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521218479777231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.582082036359,1534.8721682006485,0.377272431506569,0.12563821473376055,6.112874298809886,3.4894302878482413
3151.0,-30.104464667373815,5.003683700391545,35.00388257205576,24.0958463162184,4.996674327108117,-26.59436553069061,-40.10795995183287,1.4865751904254738,-0.032516929636983605,-5.01216208808036,40.00772442866848,42249.649150306774,25750.405529787815,25750.405529787815,68000.05468009459,77318.48930601348,77318.48930601348,25750.405529787815,103068.8948358013,103068.8948358013,103068.8948358013,127857.50932842644,91528.29707545687,56459.45691975246,38965.37795078267,24788.614492625144,0.0,63753.99244340781,21070.32231873137,1534.8714382612745,0.0,0.8868288718095201,2.815759094742711,0.0014959135982669303,354487.8982987255,1554866.3099000703,4.386232414032343,1554866.3099000703,4.386232414032343,0.85,0.09555698074383397,4.027634451161993,1.2671104035479948,1.0,0.0,4.027634451162371,1.284789305801941,1.2850859880744765,3.134859881673766,19316.314193233928,1969.7158757816308,4632.441516551485,4632.441516551485,5.5587114133622375,5.003683700391545,-2.3391357413597955,7.342819441751341,3.489435395047542,3.489435395047542,0.9969815414421549,0.0,0.0,0.00023090698717383187,7.789769975230242e-05,0.00015300928742152946,0.0006162654773666994,0.09555698074387803,0.0716847247952009,0.023872255948677132,0.0955570168920693,0.07168472479516784,0.023872255948666123,0.3772723410887082,0.3772723410887082,0.1256382292679069,0.0,4.979677273088214,4.971452869321979,5.004375657544074,4.979645158443361,4.971443031742183,5.0042766387638835,24788.614492625144,21070.32231873137,0.85,1.0666007268557471,0.6626980920106346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521216067506182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.579403177358,1534.8714382612745,0.3772723410887082,0.1256382292679069,6.112874298809886,3.489435395047542
3152.0,-30.104424471712527,5.00368020701349,35.00388106914279,24.095841426774882,4.996667519386097,-26.594330029757224,-40.107924154121406,1.4865730774313293,-0.03232863124526375,-5.012163263076336,40.00772136857331,42249.67435713336,25750.419205366597,25750.419205366597,68000.09356249995,77318.49722256257,77318.49722256257,25750.419205366597,103068.91642792916,103068.91642792916,103068.91642792916,127857.52132962257,91528.28601193224,56459.463146505084,38965.35873936351,24788.60490169341,0.0,63753.96364105692,21070.314166439395,1534.8709578191224,0.0,0.8868288769094143,2.8157564843502554,0.0014959135982669303,354487.88206215616,1554866.1779362555,4.38623224266838,1554866.1779362555,4.38623224266838,0.8499999999999999,0.09555695653789029,4.027634451161993,1.2671103029930966,1.0,0.0,4.0276344511601945,1.2847893136902935,1.2850859972069126,3.134859862426346,19316.31185836564,1969.7156376913258,4632.441516551485,4632.441516551485,5.558714365494226,5.00368020701349,-2.3391323484265616,7.342812555440052,3.489440520723725,3.489440520723725,0.9969830059210644,0.0,0.0,0.00023090795402303668,7.789801561054819e-05,0.0001530099384124885,0.0006162680993203135,0.09555695653793359,0.07168470045267251,0.023872256085261067,0.09555689894297391,0.07168470045264004,0.023872256085250253,0.3772722493478925,0.3772722493478925,0.12563824209939328,0.0,4.979709193212102,4.97148748658941,5.004399468877182,4.979834631831068,4.971623722582422,5.004492480020076,24788.60490169341,21070.314166439395,0.85,1.066601818599849,0.6626987867766857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521213652699465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.576726506886,1534.8709578191224,0.3772722493478925,0.12563824209939328,6.112874298809886,3.489440520723725
3153.0,-30.104384283040314,5.003676798893987,35.003879549959976,24.095834616478555,4.996672884620787,-26.594293317706338,-40.10787679636849,1.4865819192873673,-0.03241826962511141,-5.012155113781046,40.0077178888526,42249.65175579754,25750.40897434042,25750.40897434042,68000.06073013795,77318.44803360656,77318.44803360656,25750.40897434042,103068.85700794698,103068.85700794698,103068.85700794698,127857.44679664112,91528.22277411494,56459.426496308,38965.32919756327,24788.589788694135,0.0,63753.9189862574,21070.301320390015,1534.869944958994,0.0,0.8868289309751789,2.8157586129066545,0.0014959135982669303,354487.9946724233,1554866.0278764837,4.386230425979054,1554866.0278764837,4.386230425979054,0.8500000000000001,0.0955569212448002,4.027634451161993,1.2671101134223863,1.0,0.0,4.027634451164614,1.2847892703306252,1.2850859550792828,3.134859968223061,19316.298512530673,1969.7142767948967,4632.441516551485,4632.441516551485,5.5587121569339795,5.003676798893987,-2.3391221374170446,7.3427989363110315,3.4894456063886645,3.4894456063886645,0.9969844589681899,0.0,0.0,0.0002309089207078587,7.789843346971537e-05,0.0001530104872381433,0.0006162703097894284,0.09555692124485647,0.07168466760417147,0.023872253640685,0.09555691394639575,0.07168466760412925,0.023872253640670943,0.3772721590239337,0.3772721590239337,0.12563825672624163,0.0,4.979711627167092,4.971494539289495,5.004388022695366,4.979736844155923,4.971538238161656,5.004357733561733,24788.589788694135,21070.301320390015,0.85,1.0666020506879872,0.6626988964381114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521211242605943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.574049604387,1534.869944958994,0.3772721590239337,0.12563825672624163,6.112874298809886,3.4894456063886645
3154.0,-30.104344077792284,5.003673370733064,35.003878044735565,24.095823370758467,4.996672864142786,-26.594257129385483,-40.10783708710221,1.486585915736565,-0.032476598380753785,-5.0121518697803005,40.00771525705707,42249.66090540215,25750.411379310754,25750.411379310754,68000.0722847129,77318.4028182861,77318.4028182861,25750.411379310754,103068.81419759685,103068.81419759685,103068.81419759685,127857.39546512692,91528.1613226428,56459.41940976116,38965.26879209071,24788.58126753007,0.0,63753.85005962078,21070.29407740056,1534.8694202094084,0.0,0.8868289570104968,2.815759757677727,0.0014959135982669303,354488.0394993483,1554865.9143827157,4.386229551154078,1554865.9143827157,4.386229551154078,0.85,0.09555689403006501,4.027634451161993,1.2671099606668577,1.0,0.0,4.027634451161843,1.2847892496376345,1.2850859356240816,3.1348600187135425,19316.285543689544,1969.7129543411404,4632.441516551485,4632.441516551485,5.558712676092252,5.003673370733064,-2.3391155078023895,7.342788878535453,3.48945071195097,3.48945071195097,0.9969859177002771,0.0,0.0,0.0002309098877951192,7.789878384437544e-05,0.00015301110395074375,0.0006162727936823445,0.09555689403010567,0.07168464088926896,0.02387225314083671,0.09555692293170075,0.07168464088923845,0.023872253140826548,0.37727206818428816,0.37727206818428816,0.12563827066629785,0.0,4.979703124527134,4.971482865584505,5.004389034945348,4.979675271399572,4.9714423361230615,5.004399252295968,24788.58126753007,21070.29407740056,0.85,1.0666033850680574,0.662699756420851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521208832932244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.57137390173,1534.8694202094084,0.37727206818428816,0.12563827066629785,6.112874298809886,3.48945071195097
3155.0,-30.104303862891502,5.003669890040679,35.00387652300795,24.09582323106008,4.9966692842423,-26.59422128830745,-40.10780121954156,1.4865867096587977,-0.03227295842532385,-5.012150212276962,40.00771176591545,42249.68598818595,25750.417683086194,25750.417683086194,68000.10367127214,77318.41688189472,77318.41688189472,25750.417683086194,103068.83456498092,103068.83456498092,103068.83456498092,127857.40280380122,91528.15770529848,56459.42681159212,38965.25654856262,24788.568238820295,0.0,63753.82478738291,21070.28300299725,1534.8686800267644,0.0,0.8868289780841253,2.8157572763860705,0.0014959135982669303,354488.06240340805,1554865.7638304487,4.386228843049188,1554865.7638304487,4.386228843049188,0.85,0.09555686535483175,4.027634451161993,1.2671099013229834,1.0,0.0,4.027634451162723,1.2847892439260367,1.285085931154036,3.1348600326497267,19316.28478027799,1969.7128764948266,4632.441516551485,4632.441516551485,5.558714036881248,5.003669890040679,-2.3391100671750222,7.342779957215701,3.4894558057872485,3.4894558057872485,0.996987373082071,0.0,0.0,0.00023091085511829887,7.789910032300364e-05,0.0001530117547952952,0.0006162754150462823,0.09555686535488389,0.07168461297713934,0.023872252377744558,0.0955567949143692,0.07168461297710021,0.023872252377731534,0.37727197580072647,0.37727197580072647,0.1256382848051011,0.0,4.979737322037693,4.971520717425392,5.004412248688652,4.979877253851612,4.971675275006987,5.004508255367455,24788.568238820295,21070.28300299725,0.85,1.066604300181996,0.6627004125491668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521206422265436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.568699870764,1534.8686800267644,0.37727197580072647,0.1256382848051011,6.112874298809886,3.4894558057872485
3156.0,-30.10426372752454,5.003666504730073,35.00387500169752,24.095816211216174,4.99667604798497,-26.59418448439973,-40.107757633645065,1.486596804860661,-0.03239830544555389,-5.0121415877076,40.00770873461259,42249.67878369879,25750.40623727269,25750.40623727269,68000.08502097148,77318.36113583721,77318.36113583721,25750.40623727269,103068.7673731099,103068.7673731099,103068.7673731099,127857.32296451993,91528.0884980009,56459.406145864465,38965.20261348493,24788.55559141002,0.0,63753.75820489495,21070.272252698516,1534.867796671688,0.0,0.8868290329448176,2.815759929439717,0.0014959135982669303,354488.1815812527,1554865.6331083118,4.386226999649406,1554865.6331083118,4.386226999649406,0.85,0.09555683121525221,4.027634451161993,1.2671097381273286,1.0,0.0,4.027634451160832,1.2847891947056664,1.2850858831627174,3.1348601527464495,19316.27017463201,1969.711387133426,4632.441516551485,4632.441516551485,5.558711566086213,5.003666504730073,-2.3390995152399916,7.342766019970064,3.489460878062934,3.489460878062934,0.9969888223036955,0.0,0.0,0.00023091182053210676,7.789948490622719e-05,0.00015301233562587958,0.0006162777544195542,0.09555683121530224,0.0716845808346488,0.023872250380653433,0.0955568358655206,0.07168458083461128,0.023872250380640937,0.3772718851787992,0.3772718851787992,0.12563830045046745,0.0,4.979735237213731,4.9715234130353565,5.004395797936695,4.9797432822620635,4.971550586823355,5.004346394243157,24788.55559141002,21070.272252698516,0.85,1.066605121574629,0.6627009916484407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521204011020628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.56602737335,1534.867796671688,0.3772718851787992,0.12563830045046745,6.112874298809886,3.489460878062934
3157.0,-30.104223580788897,5.003663154356288,35.00387351188897,24.095814779307716,4.996680438760026,-26.594147907608125,-40.10771788945419,1.486604765579799,-0.03238677466589479,-5.012135715261909,40.00770660955268,42249.68744679652,25750.4020448542,25750.4020448542,68000.08949165072,77318.33781185701,77318.33781185701,25750.4020448542,103068.73985671121,103068.73985671121,103068.73985671121,127857.28892153439,91528.050747338,56459.40038227955,38965.167072287164,24788.549064823183,0.0,63753.71613711034,21070.266705099704,1534.8673285653913,0.0,0.8868290705203429,2.8157604634153697,0.0014959135982669303,354488.26272913953,1554865.5414670685,4.386225737056698,1554865.5414670685,4.386225737056698,0.85,0.0955568028562032,4.027634451161993,1.267109609548934,1.0,0.0,4.027634451161953,1.284789155470142,1.2850858451589064,3.1348602484803534,19316.262207656888,1969.710574728056,4632.441516551485,4632.441516551485,5.558710661073493,5.003663154356288,-2.3390909483819877,7.342754102738276,3.4894659733109687,3.4894659733109687,0.9969902780888482,0.0,0.0,0.00023091278622309658,7.789983559342077e-05,0.0001530129506296758,0.0006162802314300315,0.0955568028562382,0.0716845531644219,0.023872249691816293,0.09555682889247878,0.07168455316439565,0.023872249691807554,0.3772717938586027,0.3772717938586027,0.12563831491024738,0.0,4.979735747214988,4.971532338021461,5.0043710266782,4.979748940596039,4.971579198796405,5.004283107902836,24788.549064823183,21070.266705099704,0.85,1.0666058954964763,0.6627015648144067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521201604545346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.563354623106,1534.8673285653913,0.3772717938586027,0.12563831491024738,6.112874298809886,3.4894659733109687
3158.0,-30.104183465198748,5.0036598088173125,35.00387203582358,24.09580856272953,4.996682139391313,-26.594111627871314,-40.107674373406894,1.4866103020644525,-0.03239600620821648,-5.012131235717583,40.00770403023342,42249.68047592172,25750.4014646771,25750.4014646771,68000.08194059881,77318.30581928922,77318.30581928922,25750.4014646771,103068.70728396632,103068.70728396632,103068.70728396632,127857.2476435616,91528.00325159676,56459.37790823144,38965.13927040591,24788.54035959528,0.0,63753.67963000119,21070.25930565599,1534.8667665161179,0.0,0.8868291026527036,2.815761107519901,0.0014959135982669303,354488.3246293489,1554865.4302363193,4.38622465736235,1554865.4302363193,4.38622465736235,0.85,0.09555677415772129,4.027634451161993,1.2671094320667908,1.0,0.0,4.027634451160307,1.2847891275770724,1.2850858184992118,3.1348603165388957,19316.252184061017,1969.7095526057337,4632.441516551485,4632.441516551485,5.558710535831309,5.0036598088173125,-2.339083396452152,7.342743205269464,3.489471073456094,3.489471073456094,0.9969917352731698,0.0,0.0,0.00023091375116862694,7.790021956367442e-05,0.00015301353160495252,0.0006162825713860712,0.09555677415776209,0.07168452543979364,0.02387224871796845,0.095556819221651,0.07168452543976303,0.02387224871795826,0.37727170235950336,0.37727170235950336,0.12563832790581358,0.0,4.979733942459404,4.971536312599312,5.00435185652276,4.979735229509345,4.971560724469555,5.004283693598552,24788.54035959528,21070.25930565599,0.85,1.0666063878232896,0.6627018349547917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521199197389172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.56068343846,1534.8667665161179,0.37727170235950336,0.12563832790581358,6.112874298809886,3.489471073456094
3159.0,-30.104143329407627,5.003656445470714,35.00387055661936,24.095807934086793,4.996681596604236,-26.594075554286896,-40.107634699065216,1.4866138214840767,-0.03226281305745715,-5.012127836983685,40.007700986676376,42249.68939774522,25750.40360159188,25750.40360159188,68000.0929993371,77318.3056404967,77318.3056404967,25750.40360159188,103068.70924208859,103068.70924208859,103068.70924208859,127857.23853342781,91527.98665330533,56459.37041055628,38965.129158610056,24788.529291339222,0.0,63753.658449949275,21070.24989763834,1534.8660972390119,0.0,0.8868291309661018,2.8157597547624715,0.0014959135982669303,354488.3715944747,1554865.2989857527,4.386223705990777,1554865.2989857527,4.386223705990777,0.85,0.09555674481019974,4.027634451161993,1.2671093287644912,1.0,0.0,4.027634451161148,1.28478910911911,1.285085801277432,3.1348603615759636,19316.248681124525,1969.7091954056202,4632.441516551485,4632.441516551485,5.558710997124725,5.003656445470714,-2.339076645822118,7.342733091292832,3.4894761694757634,3.4894761694757634,0.9969931912787896,0.0,0.0,0.00023091471660379318,7.790056963759752e-05,0.00015301414696619565,0.000616285049836214,0.0955567448102465,0.07168449732839081,0.02387224748185568,0.09555673469728485,0.07168449732835575,0.023872247481843998,0.3772716104229069,0.3772716104229069,0.1256383400532949,0.0,4.9797588683781555,4.971571224968386,5.004346782105699,4.979865023926209,4.9717173339371925,5.004332947000137,24788.529291339222,21070.24989763834,0.85,1.0666069156285602,0.6627021950577777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521196792101212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.55801296809,1534.8660972390119,0.3772716104229069,0.1256383400532949,6.112874298809886,3.4894761694757634
3160.0,-30.10410324512249,5.003653030884791,35.003869058236376,24.095792008470767,4.996678106697203,-26.594039821780058,-40.10759125286711,1.4866146833552814,-0.03232153083246203,-5.012126066241251,40.0076974696446,42249.682625094334,25750.40975031075,25750.40975031075,68000.09237540509,77318.25541850275,77318.25541850275,25750.40975031075,103068.6651688135,103068.6651688135,103068.6651688135,127857.18126554809,91527.9188395182,56459.34604611186,38965.0808815626,24788.51609673459,0.0,63753.596978297195,21070.2386822244,1534.8653381045522,0.0,0.8868291527096565,2.815760732684655,0.0014959135982669303,354488.3960633356,1554865.1473170412,4.386222975375581,1554865.1473170412,4.386222975375581,0.85,0.09555671594987894,4.027634451161993,1.2671091798553245,1.0,0.0,4.027634451162041,1.2847891030960874,1.2850857964918767,3.134860376272021,19316.23436956776,1969.7077360329736,4632.441516551485,4632.441516551485,5.558712324441832,5.003653030884791,-2.339071113463064,7.342724144347855,3.4894812545475684,3.4894812545475684,0.9969946441564481,0.0,0.0,0.00023091568080373483,7.790095299486444e-05,0.0001530147278088704,0.0006162873892581814,0.09555671594993156,0.07168446963172016,0.02387224631821141,0.09555672296559238,0.07168446963168068,0.023872246318198266,0.37727152001585523,0.37727152001585523,0.1256383523646697,0.0,4.9797673302875864,4.9715760935760045,5.00436602734419,4.979804535408789,4.971598933377095,5.004446375314899,24788.51609673459,21070.2386822244,0.85,1.0666079342715906,0.6627027278080772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521194385602787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.555344239598,1534.8653381045522,0.37727152001585523,0.1256383523646697,6.112874298809886,3.4894812545475684
3161.0,-30.10406317107784,5.003649711190093,35.00386755945616,24.095790227316343,4.9966848865748466,-26.59400307145484,-40.10755147375164,1.4866247869523859,-0.03235836562930672,-5.012117411413782,40.00769446130974,42249.690871479244,25750.39836336369,25750.39836336369,68000.08923484293,77318.22089168537,77318.22089168537,25750.39836336369,103068.61925504907,103068.61925504907,103068.61925504907,127857.12277623477,91527.87088275426,56459.34086255044,38965.03335578202,24788.503521185703,0.0,63753.53687696772,21070.227993007848,1534.8644603097591,0.0,0.8868292076410967,2.815762226688198,0.0014959135982669303,354488.5156593882,1554865.0175854156,4.386221129599059,1554865.0175854156,4.386221129599059,0.85,0.09555668145843985,4.027634451161993,1.2671090166596697,1.0,0.0,4.027634451162288,1.284789053839461,1.2850857484624219,3.134860496457234,19316.22424867674,1969.7067039893072,4632.441516551485,4632.441516551485,5.558709866354231,5.003649711190093,-2.339060530275637,7.3427102414657295,3.489486318556599,3.489486318556599,0.9969960910161711,0.0,0.0,0.00023091664476105779,7.790130399633544e-05,0.00015301534076472235,0.0006162898580202879,0.09555668145848939,0.0716844374548705,0.02387224400361889,0.09555672493633047,0.07168443745483334,0.02387224400360651,0.3772714290330594,0.3772714290330594,0.12563836627916872,0.0,4.9797623849464685,4.971575583953495,5.004347751720786,4.979759045784476,4.971589994325029,5.004291106059782,24788.503521185703,21070.227993007848,0.85,1.0666088905164628,0.6627034818948659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521191982193362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.552675817129,1534.8644603097591,0.3772714290330594,0.12563836627916872,6.112874298809886,3.489486318556599
3162.0,-30.10402309010798,5.00364634449641,35.00386607413094,24.095784534607105,4.996683189542453,-26.593967162671778,-40.10751183433456,1.4866272621067624,-0.032289676738059825,-5.012115392121562,40.007691855655466,42249.69965857653,25750.40400324198,25750.40400324198,68000.10366181852,77318.20484065253,77318.20484065253,25750.40400324198,103068.6088438945,103068.6088438945,103068.6088438945,127857.10434478566,91527.83796696003,56459.33278488597,38965.00575786006,24788.495500891164,0.0,63753.501258751225,21070.221175757488,1534.8639948129926,0.0,0.886829227349811,2.8157615601685704,0.0014959135982669303,354488.54356282315,1554864.905219023,4.386220467357549,1554864.905219023,4.386220467357549,0.85,0.0955566553133464,4.027634451161993,1.2671088886307555,1.0,0.0,4.027634451161962,1.2847890402694213,1.2850857361280135,3.1348605295678698,19316.217302061938,1969.7059956317335,4632.441516551485,4632.441516551485,5.558711083828486,5.00364634449641,-2.3390548010496586,7.3427011455460685,3.4894914055001736,3.4894914055001736,0.996997544428621,0.0,0.0,0.00023091760888866797,7.790165376659549e-05,0.00015301595512207247,0.0006162923324271165,0.09555665531338597,0.07168441164187987,0.023872243671506095,0.09555667546008373,0.07168441164185019,0.023872243671496214,0.37727133726663464,0.37727133726663464,0.1256383792127317,0.0,4.979774285090855,4.971589339429897,5.004354071305329,4.979825715383527,4.9716481990952275,5.004383189250973,24788.495500891164,21070.221175757488,0.85,1.066609712709455,0.6627039899675636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521189579398706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.550008525654,1534.8639948129926,0.37727133726663464,0.1256383792127317,6.112874298809886,3.4894914055001736
3163.0,-30.10398303274571,5.003643027379996,35.00386458604242,24.095783207472437,4.996686978864585,-26.593930726439492,-40.107468283362664,1.4866346725589321,-0.03225706035101439,-5.012108844982485,40.0076888045169,42249.69234331783,25750.398053969642,25750.398053969642,68000.09039728748,77318.18434431816,77318.18434431816,25750.398053969642,103068.5823982878,103068.5823982878,103068.5823982878,127857.06574085428,91527.80283667237,56459.31083567422,38964.99111222017,24788.483342566473,0.0,63753.47445478664,21070.210841181502,1534.8631898627063,0.0,0.8868292717112491,2.815761895940553,0.0014959135982669303,354488.6340339764,1554864.7736415432,4.386218976748674,1554864.7736415432,4.386218976748674,0.85,0.09555662283553248,4.027634451161993,1.267108722687699,1.0,0.0,4.0276344511603215,1.2847890036125256,1.2850857007006928,3.1348606190099924,19316.20988809603,1969.7052396176095,4632.441516551485,4632.441516551485,5.5587097995656825,5.003643027379996,-2.339045759119482,7.342688786499478,3.489496472732896,3.489496472732896,0.9969989922093988,0.0,0.0,0.00023091857245211773,7.790203805330398e-05,0.00015301653439881373,0.0006162946655420764,0.0955566228355814,0.0716843809904596,0.023872241845121808,0.09555664152080863,0.0716843809904229,0.02387224184510959,0.37727124573838305,0.37727124573838305,0.12563839284147132,0.0,4.979787297797827,4.971610503725003,5.004342594043635,4.979851784631478,4.971707604044525,5.004309134132598,24788.483342566473,21070.210841181502,0.85,1.0666099530859687,0.6627041538462489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521187176189583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.547342708714,1534.8631898627063,0.37727124573838305,0.12563839284147132,6.112874298809886,3.489496472732896
