time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3164.0,-30.103942962835543,5.0036396521866875,35.00386309627301,24.095777759235375,4.996683859940114,-26.59389496979307,-40.10742864394558,1.4866358668982103,-0.032153957151706436,-5.012107366739177,40.00768577938047,42249.70117546325,25750.405023197072,25750.405023197072,68000.10619866032,77318.1749644567,77318.1749644567,25750.405023197072,103068.57998765378,103068.57998765378,103068.57998765378,127857.05300264992,91527.77602092539,56459.30223193423,38964.970876656844,24788.473014996147,0.0,63753.44389165299,21070.202062746725,1534.8626052086724,0.0,0.8868292901855386,2.8157607142484027,0.0014959135982669303,354488.6544609736,1554864.643185393,4.3862183559856955,1554864.643185393,4.3862183559856955,0.85,0.09555659604757863,4.027634451161993,1.2671086149895565,1.0,0.0,4.0276344511611635,1.2847889960348549,1.2850856943597049,3.134860637499364,19316.204228847353,1969.7046625348466,4632.441516551485,4632.441516551485,5.558711304005057,5.0036396521866875,-2.3390404393250708,7.342680091511758,3.489501549310272,3.489501549310272,0.9970004426600777,0.0,0.0,0.00023091953632110667,7.790238782661147e-05,0.0001530171484944952,0.0006162971388949994,0.0955565960476239,0.07168435471227262,0.023872241335351284,0.0955565670100826,0.07168435471223865,0.023872241335339973,0.3772711548593087,0.3772711548593087,0.12563840595089004,0.0,4.979819959879649,4.971648702426933,5.00435861974546,4.979953409587495,4.971804306762749,5.004425533386325,24788.473014996147,21070.202062746725,0.85,1.06661071226559,0.6627046100798148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521184774396705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.544677754868,1534.8626052086724,0.3772711548593087,0.12563840595089004,6.112874298809886,3.489501549310272
3165.0,-30.103902934790028,5.0036362843308355,35.00386158968326,24.09577175220477,4.996684229873766,-26.593858901897516,-40.1073889696039,1.4866401969817928,-0.032129985087749446,-5.012102862335505,40.00768230991279,42249.70963926771,25750.40414270223,25750.40414270223,68000.11378196994,77318.1492204583,77318.1492204583,25750.40414270223,103068.55336316054,103068.55336316054,103068.55336316054,127857.01243392593,91527.73427051322,56459.294689324815,38964.93286798711,24788.4590707654,0.0,63753.39193875251,21070.190210150588,1534.8617435316803,0.0,0.8868293256670606,2.8157609251341422,0.0014959135982669303,354488.7167047535,1554864.493567885,4.386217163755032,1554864.493567885,4.386217163755032,0.85,0.095556564939772,4.027634451161993,1.267108498499729,1.0,0.0,4.027634451163207,1.284788973789801,1.2850856733466576,3.134860691776872,19316.195417757175,1969.7037640536957,4632.441516551485,4632.441516551485,5.558711113933616,5.0036362843308355,-2.3390329223868065,7.342669206717642,3.489506602839257,3.489506602839257,0.997001886525502,0.0,0.0,0.00023092049918675502,7.790273790954258e-05,0.00015301776127721244,0.0006162996069597824,0.09555656493982582,0.07168432509030034,0.023872239849525478,0.09555652434415005,0.07168432509025997,0.023872239849512034,0.3772710655471062,0.3772710655471062,0.12563842030571362,0.0,4.979848832696575,4.971683102299039,5.004370884779632,4.9799728772477465,4.971829262659583,5.004428509873776,24788.4590707654,21070.190210150588,0.85,1.06661170039858,0.6627052828790152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521182371852224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.542014387644,1534.8617435316803,0.3772710655471062,0.12563842030571362,6.112874298809886,3.489506602839257
3166.0,-30.103862936694824,5.0036329219248445,35.00386008169924,24.095765605475776,4.996685151526856,-26.59382280580255,-40.1073454884812,1.4866450206351145,-0.03212313590688609,-5.012098445693441,40.007679256123,42249.702276701704,25750.403488718886,25750.403488718886,68000.1057654206,77318.12089024551,77318.12089024551,25750.403488718886,103068.5243789644,103068.5243789644,103068.5243789644,127856.97192245928,91527.69016927278,56459.271555731386,38964.90957060155,24788.447543494884,0.0,63753.357114096434,21070.18041197065,1534.8610214912208,0.0,0.8868293591970722,2.815761350680611,0.0014959135982669303,354488.777735814,1554864.3618760994,4.38621603709801,1554864.3618760994,4.38621603709801,0.85,0.09555653570272338,4.027634451161993,1.2671083325566723,1.0,0.0,4.02763445116168,1.2847889492372393,1.2850856500246486,3.1348607516846574,19316.18611054352,1969.7028149820296,4632.441516551485,4632.441516551485,5.558710972758958,5.0036329219248445,-2.3390254717986068,7.342658393723451,3.4895116529563865,3.4895116529563865,0.9970033294161105,0.0,0.0,0.00023092146133565014,7.79031215848478e-05,0.00015301833975080235,0.0006163019368399422,0.0955565357027709,0.07168429681047081,0.023872238892300092,0.09555649744612871,0.07168429681043516,0.02387223889228822,0.37727097728340475,0.37727097728340475,0.1256384354393977,0.0,4.979872450838457,4.971711423305635,5.004380370322451,4.979975309786539,4.971833101396271,5.004426710575046,24788.447543494884,21070.18041197065,0.85,1.0666121572817562,0.6627055293902306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521179971818658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.539351517395,1534.8610214912208,0.37727097728340475,0.1256384354393977,6.112874298809886,3.4895116529563865
3167.0,-30.103822968540104,5.003629566910431,35.00385857532489,24.095759458746784,4.996686344882665,-26.593786709491287,-40.107305779214926,1.4866500858343197,-0.03212385872575396,-5.0120939369701105,40.00767628704049,42249.710466705925,25750.402601729704,25750.402601729704,68000.11306843563,77318.09128744523,77318.09128744523,25750.402601729704,103068.49388917493,103068.49388917493,103068.49388917493,127856.93033691506,91527.64491750933,56459.26409677175,38964.86757859731,24788.43644774012,0.0,63753.30402633743,21070.170980579103,1534.8603217243501,0.0,0.8868293928889537,2.8157618864309,0.0014959135982669303,354488.84003930085,1554864.233837247,4.386214905001988,1554864.233837247,4.386214905001988,0.85,0.09555650683674481,4.027634451161993,1.2671082039782777,1.0,0.0,4.0276344511590825,1.2847889235561727,1.2850856255729532,3.1348608143459757,19316.17656052119,1969.7018411507693,4632.441516551485,4632.441516551485,5.558710781285589,5.003629566910431,-2.339017955760922,7.342647522671353,3.4895166991044637,3.4895166991044637,0.9970047711727039,0.0,0.0,0.00023092242276802257,7.790347197900334e-05,0.00015301895078901923,0.0006163043978785155,0.09555650683679154,0.07168426876647034,0.023872238070321197,0.09555647569213702,0.07168426876643529,0.023872238070309523,0.37727088951265286,0.37727088951265286,0.12563845103572444,0.0,4.979890264050994,4.971733174230394,5.004386348836761,4.979970078244378,4.971828746985864,5.004418836061291,24788.43644774012,21070.170980579103,0.85,1.0666131600072646,0.6627062096930999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521177573581636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.536689381408,1534.8603217243501,0.37727088951265286,0.12563845103572444,6.112874298809886,3.4895166991044637
3168.0,-30.103782992077562,5.003626197612589,35.00385706718019,24.095753591414564,4.996685982304135,-26.593750761300175,-40.10726610487325,1.4866537515273255,-0.03208857993456604,-5.012090459251802,40.007673222726226,42249.71878227277,25750.40431574104,25750.40431574104,68000.1230980138,77318.06898331373,77318.06898331373,25750.40431574104,103068.47329905478,103068.47329905478,103068.47329905478,127856.89842570203,91527.60633115706,56459.25613011838,38964.833556709644,24788.42512664725,0.0,63753.25868335689,21070.161357650162,1534.8596330907787,0.0,0.8868294216793587,2.815761828971754,0.0014959135982669303,354488.8880959216,1554864.1016916211,4.386213937602717,1554864.1016916211,4.386213937602717,0.85,0.09555647881186134,4.027634451161993,1.2671080567175523,1.0,0.0,4.027634451161967,1.2847889044217735,1.2850856076696988,3.1348608610335504,19316.16841718052,1969.7010107611184,4632.441516551485,4632.441516551485,5.558711151287312,5.003626197612589,-2.3390112028042855,7.342637400416875,3.489521741878324,3.489521741878324,0.9970062119652354,0.0,0.0,0.00023092338440392697,7.790382206643866e-05,0.00015301956233748832,0.0006163068609721981,0.0955564788119084,0.07168424133080781,0.023872237481100598,0.09555643397180902,0.0716842413307725,0.02387223748108884,0.3772708017565563,0.3772708017565563,0.12563846679572924,0.0,4.979911266781073,4.9717573896445515,5.004397694291924,4.9800018793172285,4.971860860890615,5.004449688865066,24788.42512664725,21070.161357650162,0.85,1.0666140759290408,0.6627068114606395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521175177140566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.534027978883,1534.8596330907787,0.3772708017565563,0.12563846679572924,6.112874298809886,3.489521741878324
3169.0,-30.103743035647806,5.003622851466597,35.00385555862676,24.09574199644851,4.996688074377458,-26.593714585660635,-40.10722265867514,1.4866596243908352,-0.032197206829437164,-5.0120852258870725,40.0076701945317,42249.711192963165,25750.401537519043,25750.401537519043,68000.11273048221,77318.0138744678,77318.0138744678,25750.401537519043,103068.41541198685,103068.41541198685,103068.41541198685,127856.82888093205,91527.53594194782,56459.233260445355,38964.78075722496,24788.413468945208,0.0,63753.19422617016,21070.151448603425,1534.8588821392607,0.0,0.8868294592725591,2.815763866592744,0.0014959135982669303,354488.96041283547,1554863.9711036328,4.386212674416853,1554863.9711036328,4.386212674416853,0.85,0.09555644910061947,4.027634451161993,1.2671079149516302,1.0,0.0,4.027634451160349,1.2847888749629084,1.2850855794389795,3.1348609329126313,19316.15356210155,1969.6994959646313,4632.441516551485,4632.441516551485,5.558710551555616,5.003622851466597,-2.3390031666149236,7.34262601808152,3.489526774751659,3.489526774751659,0.9970076499290454,0.0,0.0,0.00023092434556162773,7.790420543850379e-05,0.00015302014012312396,0.0006163091880815296,0.09555644910066725,0.07168421257278035,0.023872236527886906,0.09555646041938888,0.0716842125727445,0.023872236527874967,0.37727071417619706,0.37727071417619706,0.12563848301625657,0.0,4.97990462951492,4.971748199522892,5.004398715047444,4.979888019057626,4.9717213852886175,5.004412749112703,24788.413468945208,21070.151448603425,0.85,1.0666149917013683,0.6627073624433394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452117278020212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.531368075066,1534.8588821392607,0.37727071417619706,0.12563848301625657,6.112874298809886,3.489526774751659
3170.0,-30.10370311157524,5.003619553763095,35.00385406496549,24.09574583815413,4.996692561177816,-26.593678199676244,-40.10718291448427,1.486667649279361,-0.03210072328499791,-5.012078761641664,40.00766761119145,42249.719018275144,25750.39572442015,25750.39572442015,68000.1147426953,77318.01140591412,77318.01140591412,25750.39572442015,103068.40713033426,103068.40713033426,103068.40713033426,127856.8110577449,91527.51917553227,56459.22678789534,38964.76931959659,24788.403927410636,0.0,63753.17324700723,21070.14333829904,1534.8582298387219,0.0,0.8868295015184994,2.815763353811698,0.0014959135982669303,354489.049738611,1554863.859699567,4.386211254892286,1554863.859699567,4.386211254892286,0.85,0.09555641915967175,4.027634451161993,1.2671077858237552,1.0,0.0,4.027634451161232,1.2847888354381696,1.2850855411390667,3.134861029352261,19316.1500236838,1969.6991351464364,4632.441516551485,4632.441516551485,5.558709296688422,5.003619553763095,-2.338994213754027,7.342613767517122,3.489531808993639,3.489531808993639,0.9970090882838969,0.0,0.0,0.0002309253059446547,7.79045561453443e-05,0.0001530207497993104,0.0006163116436343421,0.09555641915971397,0.07168418358936035,0.02387223557035361,0.09555640695896303,0.0716841835893287,0.023872235570343063,0.3772706247259687,0.3772706247259687,0.12563849898640048,0.0,4.979916855649378,4.971770118749589,5.004381821471554,4.9799780383566485,4.97187008127753,5.004326538690805,24788.403927410636,21070.14333829904,0.85,1.0666153742533502,0.6627077032633584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521170384465576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.528709102475,1534.8582298387219,0.3772706247259687,0.12563849898640048,6.112874298809886,3.489531808993639
3171.0,-30.103663172943612,5.003616257034429,35.00385258583172,24.095734382886462,4.996694016683473,-26.593642103739075,-40.107139468286164,1.4866729474795024,-0.032195084394857076,-5.012074498506817,40.007665047013354,42249.711401155546,25750.395607439874,25750.395607439874,68000.10700859543,77317.959284541,77317.959284541,25750.395607439874,103068.35489198087,103068.35489198087,103068.35489198087,127856.75019028698,91527.45152317946,56459.203639796324,38964.71987042571,24788.395298306124,0.0,63753.115168731834,21070.136003560205,1534.8576743243314,0.0,0.8868295324947548,2.8157650908116416,0.0014959135982669303,354489.10864848556,1554863.7491218564,4.386210214045455,1554863.7491218564,4.386210214045455,0.85,0.09555639153455424,4.027634451161993,1.2671076116384938,1.0,0.0,4.027634451162236,1.2847888086685322,1.2850855155976555,3.134861094669683,19316.13574619646,1969.6976792479045,4632.441516551485,4632.441516551485,5.55870927143602,5.003616257034429,-2.338986865160288,7.342603122194717,3.489536852272194,3.489536852272194,0.9970105292206268,0.0,0.0,0.00023092626668158204,7.790493952074857e-05,0.00015302132716083346,0.0006163139690355033,0.09555639153459472,0.07168415654488157,0.023872234989713147,0.0955564346589643,0.0716841565448512,0.023872234989703037,0.37727053566101876,0.37727053566101876,0.12563851367011536,0.0,4.9799077484156555,4.971762107219945,5.004369414930181,4.979879414111963,4.971738163384998,5.004327894955111,24788.395298306124,21070.136003560205,0.85,1.0666162246130768,0.6627081875032393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521167990669879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.52605081354,1534.8576743243314,0.37727053566101876,0.12563851367011536,6.112874298809886,3.489536852272194
3172.0,-30.103623265760067,5.003612946336374,35.00385110424685,24.095733754243724,4.996693735867243,-26.59360620973377,-40.107099793944485,1.4866766798414823,-0.032070765453852346,-5.012070954628378,40.00766201735118,42249.71945290593,25750.39728376661,25750.39728376661,68000.11673667254,77317.95789231459,77317.95789231459,25750.39728376661,103068.3551760812,103068.3551760812,103068.3551760812,127856.73934929128,91527.43390979074,56459.19547038414,38964.70937711844,24788.38417321009,0.0,63753.09355032853,21070.126547228574,1534.8569978815983,0.0,0.886829561496332,2.8157638715555584,0.0014959135982669303,354489.15761936456,1554863.6184706022,4.386209239550703,1554863.6184706022,4.386209239550703,0.85,0.09555636267303122,4.027634451161993,1.2671075050393124,1.0,0.0,4.027634451161672,1.2847887892256602,1.2850854973837345,3.1348611421099344,19316.13202903181,1969.6973002025984,4632.441516551485,4632.441516551485,5.5587096333028105,5.003612946336374,-2.3389800528650593,7.342592999201433,3.4895418903486513,3.4895418903486513,0.9970119686710432,0.0,0.0,0.00023092722666569632,7.79052896142814e-05,0.0001530219370514149,0.0006163164254518205,0.09555636267307807,0.0716841286115173,0.023872234061560773,0.09555635429332235,0.07168412861148216,0.02387223406154907,0.3772704451031052,0.3772704451031052,0.12563852758563807,0.0,4.979924891056555,4.971785754771815,5.004367013125943,4.980000189174518,4.971887080310182,5.004364144453859,24788.38417321009,21070.126547228574,0.85,1.0666167388879928,0.6627085385206097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521165596001993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.523394147072,1534.8569978815983,0.3772704451031052,0.12563852758563807,6.112874298809886,3.4895418903486513
3173.0,-30.103583410686294,5.003609578553248,35.0038496040696,24.09571789847689,4.996689849569882,-26.593570723192414,-40.107060189452,1.4866771620765629,-0.0321225989361551,-5.012069494717315,40.00765851263798,42249.72752885203,25750.404133975102,25750.404133975102,68000.13166282713,77317.9095454418,77317.9095454418,25750.404133975102,103068.3136794169,103068.3136794169,103068.3136794169,127856.68476855294,91527.36790315463,56459.185886567146,38964.64668509721,24788.371089136035,0.0,63753.017774233245,21070.11542576563,1534.8562519235863,0.0,0.886829581613573,2.815764722774747,0.0014959135982669303,354489.1777930625,1554863.4673332393,4.3862085635824695,1554863.4673332393,4.3862085635824695,0.8500000000000001,0.09555633460708846,4.027634451161993,1.2671073621744293,1.0,0.0,4.027634451161994,1.2847887849899178,1.285085494378849,3.1348611524450685,19316.118098859803,1969.6958797203738,4632.441516551485,4632.441516551485,5.558711112049701,5.003609578553248,-2.3389747934163028,7.342584371969551,3.489546918716462,3.489546918716462,0.9970134053475606,0.0,0.0,0.000230928185399957,7.790563909290279e-05,0.00015302254630705423,0.000616318879310823,0.09555633460714048,0.07168410131146342,0.023872233295677055,0.09555633890662608,0.0716841013114244,0.023872233295664055,0.3772703552661306,0.3772703552661306,0.12563854148529008,0.0,4.979928738712601,4.971783394891929,5.00438949502211,4.979946895781154,4.971776730001579,5.004482198592143,24788.371089136035,21070.11542576563,0.85,1.066618240780916,0.6627094528837802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521163203220449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.520738181885,1534.8562519235863,0.3772703552661306,0.12563854148529008,6.112874298809886,3.489546918716462
3174.0,-30.10354349750446,5.003606321950216,35.00384810575386,24.09572642007845,4.996697768584603,-26.593534003745233,-40.10702041033653,1.486688274825903,-0.03201353071511903,-5.012060103877009,40.0076555665051,42249.735105109175,25750.39079236381,25750.39079236381,68000.12589747299,77317.91226714154,77317.91226714154,25750.39079236381,103068.30305950536,103068.30305950536,103068.30305950536,127856.66157156756,91527.35772101994,56459.180558989654,38964.64129114476,24788.358512062205,0.0,63752.99980320697,21070.104735252873,1534.8553608827074,0.0,0.8868296400648343,2.8157643862888886,0.0014959135982669303,354489.3075598769,1554863.3402841203,4.386206599536117,1554863.3402841203,4.386206599536117,0.85,0.0955562998314175,4.027634451161993,1.2671072297496724,1.0,0.0,4.027634451162497,1.2847887310202513,1.2850854416303545,3.134861284130074,19316.115950001808,1969.69566059784,4632.441516551485,4632.441516551485,5.558708232010903,5.003606321950216,-2.3389637130810095,7.342570035031226,3.4895519243457795,3.4895519243457795,0.9970148355273656,0.0,0.0,0.0002309291455357135,7.790599011389497e-05,0.00015302315542181852,0.0006163213326024324,0.09555629983146659,0.07168406871801704,0.023872231113449546,0.09555627831173949,0.07168406871798022,0.023872231113437285,0.3772702644438881,0.3772702644438881,0.12563855688025546,0.0,4.979948737398956,4.971817704342243,5.00436650607827,4.9800465731618715,4.971972789930078,5.004292406632885,24788.358512062205,21070.104735252873,0.85,1.066618451012126,0.6627097585294156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452116081356409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.518082503004,1534.8553608827074,0.3772702644438881,0.12563855688025546,6.112874298809886,3.4895519243457795
3175.0,-30.10350364297733,5.0036029830676245,35.00384661921037,24.095715872850292,4.996693674574751,-26.593498538504885,-40.10697703398762,1.4866885701028578,-0.03197976240232947,-5.012059783315178,40.00765291276605,42249.727510731056,25750.400665911,25750.400665911,68000.12817664206,77317.88618547098,77317.88618547098,25750.400665911,103068.28685138198,103068.28685138198,103068.28685138198,127856.63754666733,91527.3138955668,56459.15522082896,38964.62074970871,24788.35069528535,0.0,63752.97144499406,21070.098090992546,1534.8549438140928,0.0,0.8868296513036402,2.8157639801673824,0.0014959135982669303,354489.31198954344,1554863.2258442086,4.386206221896115,1554863.2258442086,4.386206221896115,0.85,0.09555627601566115,4.027634451161993,1.2671070901816717,1.0,0.0,4.027634451161581,1.284788727659137,1.2850854395002915,3.134861292331132,19316.10670099085,1969.6947174611976,4632.441516551485,4632.441516551485,5.558710363402558,5.0036029830676245,-2.3389592759592768,7.342562259026901,3.4895569579014536,3.4895569579014536,0.9970162736861296,0.0,0.0,0.0002309301042641636,7.790637287945257e-05,0.000153023731384711,0.0006163236523704207,0.09555627601569988,0.07168404463509746,0.023872231380602422,0.09555623977486277,0.0716840446350684,0.023872231380592742,0.377270175056464,0.377270175056464,0.1256385707278952,0.0,4.979974873926437,4.9718474303448374,5.00438185405568,4.980080020912851,4.971966943638165,5.004443855510885,24788.35069528535,21070.098090992546,0.85,1.0666189612089287,0.6627099341900329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521158420424403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.515429316723,1534.8549438140928,0.377270175056464,0.1256385707278952,6.112874298809886,3.4895569579014536
3176.0,-30.103463792114475,5.003599741645339,35.00384513074877,24.09571405677127,4.996700596353983,-26.593461974883397,-40.10693725487215,1.4866987791234754,-0.0320225893669317,-5.012051021171283,40.007649883809194,42249.73491466239,25750.388970674234,25750.388970674234,68000.12388533662,77317.85100812197,77317.85100812197,25750.388970674234,103068.2399787962,103068.2399787962,103068.2399787962,127856.57779373923,91527.26543580384,56459.149342346434,38964.5734371749,24788.33781494302,0.0,63752.91125211792,21070.087142701566,1534.8540453147152,0.0,0.8868297068556278,2.815765565402259,0.0014959135982669303,354489.4330687857,1554863.0952234035,4.386204355269725,1554863.0952234035,4.386204355269725,0.85,0.09555624199927346,4.027634451161993,1.267106925337576,1.0,0.0,4.027634451161906,1.284788677920324,1.2850853909817108,3.1348614136929425,19316.096473945912,1969.693674592844,4632.441516551485,4632.441516551485,5.558707838764801,5.003599741645339,-2.3389486548552045,7.342548396500543,3.489561961208455,3.489561961208455,0.9970177032024158,0.0,0.0,0.00023093106290813557,7.790672390350059e-05,0.000153024339004635,0.0006163260996413599,0.09555624199932355,0.0716840127894132,0.023872229209910344,0.09555624361904692,0.07168401278937563,0.02387222920989783,0.3772700865617051,0.3772700865617051,0.12563858564812166,0.0,4.9799822562510485,4.9718650992981,5.004358334507799,4.980028431804328,4.971952428001657,5.004280917201925,24788.33781494302,21070.087142701566,0.85,1.0666199009551522,0.662710676028286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452115603080232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.512776285834,1534.8540453147152,0.3772700865617051,0.12563858564812166,6.112874298809886,3.489561961208455
3177.0,-30.103423944024836,5.0035963838923525,35.003843642507135,24.095703928638272,4.9966937724055525,-26.593426788438087,-40.10689772022886,1.4866966168193747,-0.03192473534710416,-5.012052318386036,40.00764691329305,42249.743143012536,25750.40293035842,25750.40293035842,68000.14607337095,77317.83773363748,77317.83773363748,25750.40293035842,103068.24066399591,103068.24066399591,103068.24066399591,127856.569315025,91527.23331495738,56459.13872433474,38964.549545136266,24788.32865102909,0.0,63752.87819616536,21070.079353374724,1534.8535889850743,0.0,0.8868297110092872,2.8157641287063844,0.0014959135982669303,354489.41514328675,1554862.967122803,4.386204215700822,1554862.967122803,4.386204215700822,0.8499999999999999,0.09555621896648783,4.027634451161993,1.2671068253321578,1.0,0.0,4.027634451162408,1.284788686056421,1.285085400351325,3.134861393841011,19316.089695098475,1969.6929833427803,4632.441516551485,4632.441516551485,5.558710852226305,5.0035963838923525,-2.3389454152837095,7.342541799176062,3.4895669883511786,3.4895669883511786,0.9970191395289082,0.0,0.0,0.0002309320214890579,7.790707277169447e-05,0.00015302494871736344,0.0006163285553413502,0.09555621896652976,0.07168398939580517,0.023872229570724584,0.09555616690072943,0.07168398939577372,0.02387222957071411,0.3772699980694347,0.3772699980694347,0.1256385990786863,0.0,4.980011816407512,4.97189505550557,5.004386696902941,4.98012758303895,4.972012414954634,5.004497679913015,24788.32865102909,21070.079353374724,0.85,1.066620802030881,0.6627111487109895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521153641400693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.51012451002,1534.8535889850743,0.3772699980694347,0.1256385990786863,6.112874298809886,3.4895669883511786
3178.0,-30.10338410165889,5.003593096327167,35.00384213535614,24.09569201935085,4.996698065391103,-26.593390495339452,-40.10685420418156,1.4867044590722023,-0.032079393582989724,-5.012044900181328,40.00764338603329,42249.73499389096,25750.39450782221,25750.39450782221,68000.12950171318,77317.77230759736,77317.77230759736,25750.39450782221,103068.16681541956,103068.16681541956,103068.16681541956,127856.4801978575,91527.15354574806,56459.11623204374,38964.485904115914,24788.313382437937,0.0,63752.799286553854,21070.066375072245,1534.852581309894,0.0,0.8868297615267239,2.8157670259510637,0.0014959135982669303,354489.5176513949,1554862.81501319,4.386202518242705,1554862.81501319,4.386202518242705,0.85,0.0955561849481557,4.027634451161993,1.267106651696377,1.0,0.0,4.027634451159944,1.2847886473900862,1.2850853629075263,3.1348614881861785,19316.07286044559,1969.6912666859316,4632.441516551485,4632.441516551485,5.558709034062778,5.003593096327167,-2.3389358086316956,7.342528904958863,3.489571974998437,3.489571974998437,0.9970205642852676,0.0,0.0,0.00023093297993596095,7.790745677492776e-05,0.0001530255231610332,0.0006163308689904649,0.09555618494821219,0.07168395752062086,0.023872227427591333,0.09555620792988775,0.07168395752057848,0.02387222742757722,0.37726991033636115,0.37726991033636115,0.12563861444934632,0.0,4.9799997361039345,4.971879839665007,5.004384024722867,4.979965506598319,4.971833074966753,5.004387441424967,24788.313382437937,21070.066375072245,0.85,1.0666218622976626,0.6627118411536461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521151252166098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.507474007012,1534.852581309894,0.37726991033636115,0.12563861444934632,6.112874298809886,3.489571974998437
3179.0,-30.103344304302272,5.003589818812682,35.003840644261075,24.095696245227032,4.996700109473314,-26.593354467709567,-40.10681452983988,1.4867102728811679,-0.031926420398690425,-5.012040255589159,40.007640839396736,42249.74249412918,25750.39330173818,25750.39330173818,68000.13579586736,77317.78130697453,77317.78130697453,25750.39330173818,103068.17460871271,103068.17460871271,103068.17460871271,127856.47928590412,91527.1473094492,56459.10849660626,38964.487569825484,24788.30467719141,0.0,63752.79224701689,21070.058975612697,1534.8520192660696,0.0,0.8868297943804504,2.815765558804485,0.0014959135982669303,354489.58183248143,1554862.7051919973,4.386201414310583,1554862.7051919973,4.386201414310583,0.85,0.09555615688653674,4.027634451161993,1.2671065582847225,1.0,0.0,4.027634451161575,1.2847886182153239,1.2850853349561053,3.1348615593720823,19316.07154432465,1969.6911324789457,4632.441516551485,4632.441516551485,5.558708773706757,5.003589818812682,-2.3389282169031334,7.342518035715816,3.4895769772227596,3.4895769772227596,0.997021993492217,0.0,0.0,0.00023093393730377768,7.790780687891883e-05,0.00015302613042485886,0.0006163333148271699,0.09555615688657722,0.07168393005813412,0.0238722268284431,0.09555612668915198,0.07168393005810375,0.02387222682843299,0.3772698204901783,0.3772698204901783,0.12563862950822668,0.0,4.9800207919957415,4.971909347903363,5.004379687461096,4.98011383519048,4.9720362081711755,5.004371169918443,24788.30467719141,21070.058975612697,0.85,1.0666220788007792,0.6627120319754485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521148863275442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.504824717611,1534.8520192660696,0.3772698204901783,0.12563862950822668,6.112874298809886,3.4895769772227596
3180.0,-30.103304552098297,5.003586516194067,35.00383915192398,24.095679935440444,4.996699095479939,-26.59331878653345,-40.106774925347395,1.4867133299155915,-0.03204872698535155,-5.012037280590062,40.0076378210285,42249.75001132176,25750.396314233858,25750.396314233858,68000.14632555562,77317.71949246946,77317.71949246946,25750.396314233858,103068.11580670332,103068.11580670332,103068.11580670332,127856.40968086499,91527.0690394936,56459.099558347974,38964.41053460624,24788.293874161664,0.0,63752.70440876791,21070.049793037415,1534.851367720352,0.0,0.8868298204463666,2.815767512510015,0.0014959135982669303,354489.6229423771,1554862.5750278467,4.386200538458617,1554862.5750278467,4.386200538458617,0.8500000000000001,0.09555612916756477,4.027634451161993,1.267106373659335,1.0,0.0,4.027634451161344,1.2847886019393708,1.2850853199050818,3.134861599085121,19316.05502607726,1969.6894480864783,4632.441516551485,4632.441516551485,5.558709424010852,5.003586516194067,-2.3389218583517444,7.342508374545812,3.489581976999769,3.489581976999769,0.997023421999934,0.0,0.0,0.00023093489358905,7.790815636798078e-05,0.00015302673722106922,0.0006163357587804916,0.0955561291676108,0.07168390295098376,0.02387222621662704,0.09555615523525685,0.07168390295094923,0.02387222621661554,0.377269731656625,0.377269731656625,0.1256386442148869,0.0,4.980013215071665,4.971896672348521,5.004387414354312,4.979988553604699,4.971851624265469,5.0044239787734455,24788.293874161664,21070.049793037415,0.85,1.0666237135534529,0.6627130629694692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521146477084224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.502175854599,1534.851367720352,0.377269731656625,0.1256386442148869,6.112874298809886,3.489581976999769
3181.0,-30.103264753461993,5.00358325100256,35.00383765812905,24.095678782928758,4.996702098498387,-26.59328266182697,-40.10673521608112,1.486720006863885,-0.03200083360462713,-5.0120313690253635,40.007634793892095,42249.75745814263,25750.391822980862,25750.391822980862,68000.1492811235,77317.70270243245,77317.70270243245,25750.391822980862,103068.09452541331,103068.09452541331,103068.09452541331,127856.37652939712,91527.03740159264,56459.092157304985,38964.38360476406,24788.282003983808,0.0,63752.66560874786,21070.039703386235,1534.8505936262793,0.0,0.8868298614866308,2.815767573439211,0.0014959135982669303,354489.70463108737,1554862.4444855861,4.386199159447269,1554862.4444855861,4.386199159447269,0.85,0.09555609794459213,4.027634451161993,1.2671062659611927,1.0,0.0,4.027634451160923,1.2847885687266465,1.2850852879148154,3.1348616801235867,19316.048349151602,1969.6887672295436,4632.441516551485,4632.441516551485,5.558708454489061,5.00358325100256,-2.3389133502017616,7.342496601204322,3.4895869637411745,3.4895869637411745,0.9970248467831927,0.0,0.0,0.00023093585099496158,7.790850678307148e-05,0.00015302734421189008,0.0006163382035176333,0.0955560979446404,0.07168387306937887,0.023872224875261534,0.09555611353181687,0.07168387306934265,0.023872224875249475,0.37726964109369726,0.37726964109369726,0.12563865936877158,0.0,4.980014433586007,4.971900497856211,5.0043807946587435,4.980030535420724,4.971927035101544,5.004365556480309,24788.282003983808,21070.039703386235,0.85,1.0666244090630277,0.6627135831061675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521144093601042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.499527413607,1534.8505936262793,0.37726964109369726,0.12563865936877158,6.112874298809886,3.4895869637411745
3182.0,-30.103224990424923,5.003580019899226,35.00383617917773,24.095672217104607,4.9967056755361625,-26.59324651178152,-40.10669173495842,1.486727196893279,-0.03205532882600437,-5.012025570619536,40.007632238654715,42249.749056105196,25750.387732400068,25750.387732400068,68000.13678850526,77317.6619311804,77317.6619311804,25750.387732400068,103068.04966358046,103068.04966358046,103068.04966358046,127856.32261819337,91526.98202914851,56459.06915407538,38964.34763897014,24788.27295461291,0.0,63752.62059358305,21070.03201142097,1534.8499808800168,0.0,0.8868299002426109,2.815768966008931,0.0014959135982669303,354489.7847561308,1554862.334293512,4.386197857191204,1554862.334293512,4.386197857191204,0.85,0.09555606829540744,4.027634451161993,1.267106061554514,1.0,0.0,4.027634451161314,1.28478853311542,1.285085253524397,3.13486176701436,19316.03666324066,1969.6875755982583,4632.441516551485,4632.441516551485,5.558707571459932,5.003580019899226,-2.338904910070538,7.342484929969764,3.4895919562687263,3.4895919562687263,0.9970262732196361,0.0,0.0,0.00023093680754813936,7.790889048464521e-05,0.00015302791706349415,0.0006163405107544892,0.09555606829544888,0.07168384442216053,0.023872223873288356,0.09555612681800978,0.07168384442212944,0.023872223873278003,0.3772695501398841,0.3772695501398841,0.12563867401522735,0.0,4.980003392674519,4.971891315516984,5.004364163301773,4.979970241793524,4.971865606310928,5.004308663314362,24788.27295461291,21070.03201142097,0.85,1.06662496624256,0.6627139192511531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521141707334595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.496881227886,1534.8499808800168,0.3772695501398841,0.12563867401522735,6.112874298809886,3.4895919562687263
3183.0,-30.103185270595258,5.003576729225535,35.00383469707309,24.09566680379214,4.996702376168411,-26.59321108829944,-40.10665213046593,1.4867281938731365,-0.031947622742848125,-5.012024196009021,40.00762918890364,42249.75659114789,25750.39488084288,25750.39488084288,68000.15147199077,77317.65342159836,77317.65342159836,25750.39488084288,103068.04830244124,103068.04830244124,103068.04830244124,127856.31081163745,91526.95615194122,56459.05932149308,38964.32981160905,24788.26250919621,0.0,63752.59232080526,21070.02313281678,1534.8493918894249,0.0,0.8868299182786119,2.815767711761178,0.0014959135982669303,354489.80375113443,1554862.2027760327,4.386197251155935,1554862.2027760327,4.386197251155935,0.85,0.09555604141262708,4.027634451161993,1.2671059989137574,1.0,0.0,4.027634451160948,1.2847885264782746,1.2850852481134205,3.13486178320888,19316.031202063274,1969.6870187131462,4632.441516551485,4632.441516551485,5.558709114586334,5.003576729225535,-2.338899724055572,7.342476453281106,3.4895969536375584,3.4895969536375584,0.9970277010393024,0.0,0.0,0.00023093776306555127,7.790923997820058e-05,0.0001530285230873507,0.0006163429515970521,0.09555604141267246,0.07168381794312538,0.02387222346954708,0.09555604952801078,0.07168381794309134,0.023872223469535745,0.37726945808677026,0.37726945808677026,0.12563868764395275,0.0,4.98001750794208,4.9719061757030545,5.004376032813866,4.98007657326616,4.971968228971775,5.004426124634847,24788.26250919621,21070.02313281678,0.85,1.0666256695855072,0.6627143313411578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521139323203374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.494235655613,1534.8493918894249,0.37726945808677026,0.12563868764395275,6.112874298809886,3.4895969536375584
3184.0,-30.103145558454102,5.0035735285459335,35.003833214131795,24.095670331176393,4.996708854506427,-26.593174693895822,-40.10661242119966,1.4867379899486586,-0.03189089932709521,-5.012015785466897,40.007626200325376,42249.76350369206,25750.38408155218,25750.38408155218,68000.14758524424,77317.64162471608,77317.64162471608,25750.38408155218,103068.02570626826,103068.02570626826,103068.02570626826,127856.27573600791,91526.93094910137,56459.05282807942,38964.309023357724,24788.250029739647,0.0,63752.55905309737,21070.0125252787,1534.848527109419,0.0,0.8868299718951989,2.815767948390577,0.0014959135982669303,354489.9199719112,1554862.0738965773,4.386195449562516,1554862.0738965773,4.386195449562516,0.85,0.09555600728076466,4.027634451161993,1.267105841212906,1.0,0.0,4.0276344511612425,1.284788478678121,1.285085201529696,3.1348618998404323,19316.02588320573,1969.686476340619,4632.441516551485,4632.441516551485,5.558706783355459,5.0035735285459335,-2.3388893795976,7.342462908143533,3.4896019276508268,3.4896019276508268,0.9970291221859505,0.0,0.0,0.0002309387184016447,7.790959039779729e-05,0.00015302912800384743,0.0006163453879795744,0.09555600728081386,0.07168378592438378,0.023872221356430082,0.0955560094963334,0.07168378592434686,0.02387222135641779,0.37726936660667415,0.37726936660667415,0.125638702176459,0.0,4.9800357880099,4.971938195456573,5.0043530406715035,4.980124886139777,4.972082259166484,5.004277064417238,24788.250029739647,21070.0125252787,0.85,1.0666261652118025,0.6627147855900757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521136941663546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.491590543186,1534.848527109419,0.37726936660667415,0.125638702176459,6.112874298809886,3.4896019276508268
3185.0,-30.103105838471112,5.003570285937972,35.003831744602664,24.09565932992848,4.996707498434035,-26.59313907595174,-40.106572781782575,1.4867407359151952,-0.03191896253503046,-5.012013541936261,40.007623625101346,42249.770921354895,25750.389112955432,25750.389112955432,68000.16003431033,77317.60270792103,77317.60270792103,25750.389112955432,103067.99182087646,103067.99182087646,103067.99182087646,127856.233852412,91526.87545129427,56459.04366473029,38964.25754062664,24788.24203153555,0.0,63752.49957216219,21070.005726805215,1534.848054877274,0.0,0.8868299926346745,2.8157685788577753,0.0014959135982669303,354489.95097406406,1554861.9628426183,4.386194752686737,1554861.9628426183,4.386194752686737,0.85,0.09555598137559473,4.027634451161993,1.267105708238669,1.0,0.0,4.027634451161874,1.284788463858953,1.2850851879348215,3.134861935998949,19316.014170837934,1969.6852820114857,4632.441516551485,4632.441516551485,5.558707869478884,5.003570285937972,-2.3388835454807055,7.342453831418677,3.4896069233278566,3.4896069233278566,0.9970305495222448,0.0,0.0,0.00023093967393002978,7.79099402024547e-05,0.00015302973372757506,0.0006163478276133277,0.0955559813756339,0.07168376034601724,0.02387222102961666,0.09555600372651883,0.07168376034598786,0.023872221029606875,0.37726927663591275,0.37726927663591275,0.1256387153249626,0.0,4.980046695064573,4.971952614884287,5.004353390909614,4.980094579401225,4.972014556544764,5.004359057841782,24788.24203153555,21070.005726805215,0.85,1.0666273556433685,0.6627155202523768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452113456058546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.488946600728,1534.848054877274,0.37726927663591275,0.1256387153249626,6.112874298809886,3.4896069233278566
3186.0,-30.103066137888707,5.003567084501424,35.00383027209396,24.09565286887812,4.99671077803857,-26.593103011848093,-40.10652933558447,1.4867476519984808,-0.031963137689331234,-5.012007405463713,40.00762059925557,42249.762304016054,25750.38417238578,25750.38417238578,68000.14647640183,77317.5633362512,77317.5633362512,25750.38417238578,103067.94750863698,103067.94750863698,103067.94750863698,127856.17759533944,91526.82138331067,56459.020351077685,38964.22336914776,24788.230086702464,0.0,63752.45345585022,21069.995573697095,1534.8472689673638,0.0,0.886830034814652,2.815769875335074,0.0014959135982669303,354490.03577071615,1554861.8323560539,4.386193335379777,1554861.8323560539,4.386193335379777,0.85,0.09555594972752766,4.027634451161993,1.267105549988337,1.0,0.0,4.027634451160532,1.2847884295323624,1.2850851548274238,3.134862019755247,19316.00276022294,1969.6841184525745,4632.441516551485,4632.441516551485,5.558706802963606,5.003567084501424,-2.3388748646562627,7.342441949157687,3.489611901022031,3.489611901022031,0.9970319717205802,0.0,0.0,0.00023094062899534077,7.791032360235404e-05,0.00015303030539298674,0.0006163501300726343,0.09555594972757606,0.07168373042528568,0.023872219302290377,0.09555600333979394,0.07168373042524938,0.023872219302278286,0.3772691868262126,0.3772691868262126,0.12563872876704035,0.0,4.980043878470838,4.9719531908010595,5.0043403774352555,4.98004426777436,4.9719671571350545,5.004299991787889,24788.230086702464,21069.995573697095,0.85,1.0666279145396846,0.6627158644690406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521132179037934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.486304139105,1534.8472689673638,0.3772691868262126,0.12563872876704035,6.112874298809886,3.489611901022031
3187.0,-30.103026425149142,5.003563835036151,35.00382879761996,24.09564728094267,4.996708310034655,-26.59306751160655,-40.10648973109198,1.4867493964925842,-0.03187528133111073,-5.012005469902611,40.00761759699499,42249.76976216589,25750.389935832707,25750.389935832707,68000.15969799859,77317.55092704212,77317.55092704212,25750.389935832707,103067.94086287482,103067.94086287482,103067.94086287482,127856.16054895379,91526.79194591742,56459.010781043486,38964.20129430437,24788.219686078966,0.0,63752.42098038334,21069.98673316712,1534.8466692133316,0.0,0.8868300555330758,2.815768947282629,0.0014959135982669303,354490.0625172093,1554861.7028865851,4.386192639211435,1554861.7028865851,4.386192639211435,0.8499999999999999,0.09555592253890191,4.027634451161993,1.2671054334985095,1.0,0.0,4.0276344511607105,1.2847884193985655,1.2850851459187878,3.13486204448154,19315.996547696814,1969.6834849512131,4632.441516551485,4632.441516551485,5.558708047112487,5.003563835036151,-2.3388692692623976,7.342433104298548,3.4896168857319023,3.4896168857319023,0.9970333959234007,0.0,0.0,0.00023094158435675333,7.791067310185379e-05,0.00015303091125489954,0.000616352570262947,0.09555592253894694,0.07168370389866757,0.023872218640279372,0.09555593673853228,0.0716837038986338,0.02387221864026812,0.3772690963151346,0.3772690963151346,0.12563874163347905,0.0,4.9800604063366904,4.971971547835892,5.004351403568421,4.980130188571479,4.972048654620892,5.004399188494176,24788.219686078966,21069.98673316712,0.85,1.0666286652693908,0.6627163190424749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521129798654384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.483662612824,1534.8466692133316,0.3772690963151346,0.12563874163347905,6.112874298809886,3.4896168857319023
3188.0,-30.10298677493767,5.003560649884199,35.00382732051315,24.095640575420134,4.996713069724409,-26.593031344824304,-40.10644624996928,1.4867576396115356,-0.031953552136542385,-5.011998256159801,40.00761457136086,42249.760866712866,25750.382218234234,25750.382218234234,68000.1430849471,77317.50461538989,77317.50461538989,25750.382218234234,103067.88683362413,103067.88683362413,103067.88683362413,127856.09423730969,91526.73155750487,56458.98780882978,38964.1597207501,24788.207403685563,0.0,63752.36712443567,21069.976293132728,1534.845839006516,0.0,0.8868301031939096,2.815770817336614,0.0014959135982669303,354490.162200112,1554861.572409166,4.386191037740101,1554861.572409166,4.386191037740101,0.85,0.09555588975029357,4.027634451161993,1.2671052538184453,1.0,0.0,4.027634451161577,1.2847883788664094,1.2850851066028437,3.134862143379319,19315.983803205898,1969.682185374812,4632.441516551485,4632.441516551485,5.558706381123084,5.003560649884199,-2.3388598073299813,7.34242045721418,3.4896218506173806,3.4896218506173806,0.9970348144621087,0.0,0.0,0.00023094253821757303,7.791105681329081e-05,0.00015303148140428222,0.000616354866616243,0.09555588975034283,0.07168367305467534,0.023872216695667494,0.09555595364938659,0.07168367305463838,0.02387221669565519,0.37726900632205956,0.37726900632205956,0.1256387554891337,0.0,4.980054525224773,4.97196817291433,5.004337987321605,4.980044704023271,4.971968383302169,5.004298038966226,24788.207403685563,21069.976293132728,0.85,1.0666293057357443,0.6627167393525525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521127417542656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.481022653443,1534.845839006516,0.37726900632205956,0.1256387554891337,6.112874298809886,3.4896218506173806
3189.0,-30.102947128231502,5.003557385543638,35.003825841437504,24.095630063116573,4.996708577814558,-26.592996106428245,-40.10640668040139,1.4867575560118436,-0.031906340930845545,-5.011997798566372,40.007611559800495,42249.76820100092,25750.391720867403,25750.391720867403,68000.15992186833,77317.48041448364,77317.48041448364,25750.391720867403,103067.87213535103,103067.87213535103,103067.87213535103,127856.06961822277,91526.68953567336,56458.97732219297,38964.12468164488,24788.197482871743,0.0,63752.32216451662,21069.967860440982,1534.8452989651562,0.0,0.8868301164254231,2.8157702506393973,0.0014959135982669303,354490.16852335504,1554861.4425386686,4.386190593142582,1554861.4425386686,4.386190593142582,0.85,0.09555586414250658,4.027634451161993,1.2671051202947279,1.0,0.0,4.027634451159334,1.2847883772879518,1.2850851062494908,3.1348621472307294,19315.974934834845,1969.6812810526374,4632.441516551485,4632.441516551485,5.558708432445942,5.003557385543638,-2.3388553053366623,7.3424126908803,3.4896268294882686,3.4896268294882686,0.9970362369966482,0.0,0.0,0.0002309434919976959,7.791140600762687e-05,0.000153032085990069,0.0006163573016667865,0.09555586414255043,0.07168364765273486,0.02387221648981558,0.09555590222193401,0.07168364765270195,0.023872216489804622,0.3772689154372195,0.3772689154372195,0.12563876866067417,0.0,4.9800617394278675,4.971970317645912,5.0043604179047065,4.980091457635524,4.971979766250513,5.004451010354842,24788.197482871743,21069.967860440982,0.85,1.0666303220514841,0.6627173217623809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521125040180753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.478382765175,1534.8452989651562,0.3772689154372195,0.12563876866067417,6.112874298809886,3.4896268294882686
