time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3190.0,-30.102907480720493,5.0035542178480545,35.00382435796846,24.095638829190307,4.996715318294339,-26.59295974397761,-40.10636697113512,1.4867675815519548,-0.031768386257226666,-5.011989081044763,40.007608473682154,42249.77485619081,25750.380123469928,25750.380123469928,68000.15497966073,77317.48868299952,77317.48868299952,25750.380123469928,103067.86880646946,103067.86880646946,103067.86880646946,127856.05308687172,91526.68453047688,56458.97070367012,38964.12647422973,24788.184280402253,0.0,63752.31075463198,21069.956638341915,1534.8443878616097,0.0,0.8868301719571214,2.8157694561482773,0.0014959135982669303,354490.2889862145,1554861.3094529447,4.386188727199268,1554861.3094529447,4.386188727199268,0.85,0.09555582942781499,4.027634451161993,1.2671050054533408,1.0,0.0,4.027634451161796,1.2847883284175077,1.2850850585932587,3.1348622664738,19315.973878528206,1969.6811733393367,4632.441516551485,4632.441516551485,5.558705928928642,5.0035542178480545,-2.338844751743216,7.342398969591271,3.4896317791620066,3.4896317791620066,0.9970376511891448,0.0,0.0,0.00023094444580081127,7.791175643623131e-05,0.00015303268936457995,0.0006163597318387538,0.09555582942786585,0.07168361517026048,0.023872214257605374,0.09555582452046374,0.07168361517022233,0.023872214257592665,0.3772688241715765,0.3772688241715765,0.1256387834506868,0.0,4.98009021822611,4.972014025175497,5.004343152634988,4.980220694787533,4.972205423470314,5.004290667561861,24788.184280402253,21069.956638341915,0.85,1.0666304354265326,0.6627175447616401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521122663029769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.475744128356,1534.8443878616097,0.3772688241715765,0.1256387834506868,6.112874298809886,3.4896317791620066
3191.0,-30.102867842836407,5.00355093742468,35.00382287472933,24.095618118904554,4.99670873232788,-26.592924722948457,-40.106327436491824,1.4867656124404756,-0.0318497113141234,-5.011990213142401,40.00760551344092,42249.78228472359,25750.39365080497,25750.39365080497,68000.17593552856,77317.4317248344,77317.4317248344,25750.39365080497,103067.82537563937,103067.82537563937,103067.82537563937,127856.0005655423,91526.60890713654,56458.95946702803,38964.0549334539,24788.17518990293,0.0,63752.23012335683,21069.94891141749,1534.843927551533,0.0,0.8868301769137668,2.8157703921932464,0.0014959135982669303,354490.27334234933,1554861.1817955524,4.386188560649007,1554861.1817955524,4.386188560649007,0.85,0.09555580619284228,4.027634451161993,1.267104855445214,1.0,0.0,4.027634451162092,1.284788335660155,1.285085067062785,3.1348622488018605,19315.957918827775,1969.6795459028083,4632.441516551485,4632.441516551485,5.5587088490594185,5.00355093742468,-2.338841425014106,7.342392362438786,3.489636752549745,3.489636752549745,0.99703907215707,0.0,0.0,0.00023094539937595712,7.791210532526019e-05,0.00015303329405069694,0.0006163621672933907,0.09555580619288429,0.0716835915614502,0.023872214631434095,0.09555582816228206,0.07168359156141868,0.023872214631423597,0.3772687351241973,0.3772687351241973,0.12563879714221582,0.0,4.980100706990697,4.97201741015715,5.004374967291994,4.980140501828259,4.972028798475151,5.004500073325914,24788.17518990293,21069.94891141749,0.85,1.0666321131661152,0.6627184994622578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521120285831268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.47310682922,1534.843927551533,0.3772687351241973,0.12563879714221582,6.112874298809886,3.489636752549745
3192.0,-30.102828199497537,5.003547737276741,35.003821375465776,24.095616617146902,4.9967138330552565,-26.592888528227466,-40.10628395536912,1.4867741617856993,-0.03184819438598652,-5.011982315352324,40.00760208021637,42249.77334294974,25750.384017752625,25750.384017752625,68000.15736070236,77317.4051045481,77317.4051045481,25750.384017752625,103067.78912230073,103067.78912230073,103067.78912230073,127855.94938667945,91526.56835101111,56458.936589414916,38964.03529066244,24788.160264378712,0.0,63752.19555504115,21069.936224721903,1534.8429327200586,0.0,0.8868302295309436,2.8157712940976425,0.0014959135982669303,354490.38247779233,1554861.033741244,4.386186792637883,1554861.033741244,4.386186792637883,0.85,0.09555577167557346,4.027634451161993,1.2671047175256533,1.0,0.0,4.027634451162584,1.284788293695747,1.285085026314064,3.134862351194324,19315.94935978225,1969.6786731230595,4632.441516551485,4632.441516551485,5.558706769583118,5.003547737276741,-2.3388314968113773,7.342379234088119,3.489641686651774,3.489641686651774,0.9970404819005069,0.0,0.0,0.00023094635308595877,7.791248904321837e-05,0.00015303386404274042,0.0006163644630129819,0.09555577167562893,0.07168355916095406,0.02387221251467486,0.09555580250282797,0.07168355916091246,0.023872212514661,0.3772686454343329,0.3772686454343329,0.12563881292096332,0.0,4.980104389160772,4.972023677548691,5.00437087664119,4.980134120966341,4.97206375726563,5.004369531354143,24788.160264378712,21069.936224721903,0.85,1.0666324001656333,0.6627187185494331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521117909210726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.470470658807,1534.8429327200586,0.3772686454343329,0.12563881292096332,6.112874298809886,3.489641686651774
3193.0,-30.102788597308706,5.003544528460925,35.00381989181146,24.095615778956585,4.99671464874124,-26.592852799123424,-40.10624431595204,1.4867788505564679,-0.031754211879217564,-5.011978549628838,40.00759953634349,42249.78018862616,25750.38505789798,25750.38505789798,68000.16524652414,77317.39858909314,77317.39858909314,25750.38505789798,103067.78364699111,103067.78364699111,103067.78364699111,127855.93551509312,91526.546181337,56458.927780871985,38964.020444961134,24788.151868102017,0.0,63752.17231306315,21069.929087886714,1534.8424064898327,0.0,0.8868302579024822,2.815770499196371,0.0014959135982669303,354490.434514371,1554860.9240393268,4.386185839314355,1554860.9240393268,4.386185839314355,0.85,0.09555574460016564,4.027634451161993,1.2671045537805186,1.0,0.0,4.02763445116126,1.2847882697936719,1.2850850036305805,3.134862409514996,19315.944681050052,1969.6781960251517,4632.441516551485,4632.441516551485,5.55870699411814,5.003544528460925,-2.3388245811807784,7.342369109641703,3.4896466395028534,3.4896466395028534,0.9970418970008152,0.0,0.0,0.00023094730580962668,7.791283885990725e-05,0.00015303446694971942,0.0006163668913019013,0.09555574460020545,0.07168353239660136,0.0238722122036041,0.09555574582226645,0.07168353239657149,0.023872212203594152,0.3772685554076033,0.3772685554076033,0.12563882821244002,0.0,4.980126949061116,4.972053260904033,5.004372334795846,4.9802243377496325,4.972178751313834,5.004385327779119,24788.151868102017,21069.929087886714,0.85,1.0666329127202234,0.6627190675347224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452111553226387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.467835918935,1534.8424064898327,0.3772685554076033,0.12563882821244002,6.112874298809886,3.4896466395028534
3194.0,-30.102748983031624,5.0035412303918525,35.00381838842108,24.095600272435718,4.996708602572735,-26.59281774533325,-40.10620478130875,1.4867773648749198,-0.03175861770745314,-5.011978646229365,40.00759599417798,42249.78749619459,25750.395768288672,25750.395768288672,68000.18326448326,77317.36039100765,77317.36039100765,25750.395768288672,103067.75615929632,103067.75615929632,103067.75615929632,127855.89516514222,91526.48954625394,56458.91665144319,38963.969883123056,24788.1390058459,0.0,63752.108888968956,21069.918154969015,1534.8417090392145,0.0,0.8868302702350004,2.815770545790563,0.0014959135982669303,354490.43317949865,1554860.7712870692,4.386185424924443,1554860.7712870692,4.386185424924443,0.85,0.09555571855407748,4.027634451161993,1.2671044427854938,1.0,0.0,4.027634451161929,1.2847882747759178,1.2850850098384674,3.1348623973583973,19315.93272866927,1969.676977221505,4632.441516551485,4632.441516551485,5.558709306158271,5.0035412303918525,-2.3388205288898,7.342361759281653,3.4896515844055433,3.4896515844055433,0.9970433098301552,0.0,0.0,0.00023094825882772723,7.791318775341757e-05,0.00015303507107430967,0.0006163693244949139,0.09555571855412874,0.07168350646696085,0.023872212087167884,0.09555570531064174,0.0716835064669224,0.023872212087155082,0.3772684665300615,0.3772684665300615,0.12563884344800053,0.0,4.9801456034022635,4.972065899734389,5.004409046397257,4.980220028521899,4.972116271467996,5.004555709180124,24788.1390058459,21069.918154969015,0.85,1.0666342564904445,0.662719841468728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452111315778504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.465201676134,1534.8417090392145,0.3772684665300615,0.12563884344800053,6.112874298809886,3.4896515844055433
3195.0,-30.102709425561926,5.003538015580552,35.003816873090635,24.09560397444295,4.9967139843587285,-26.59278159980199,-40.10616507204247,1.4867861585993127,-0.03167941446878331,-5.011970655975273,40.00759263961784,42249.79389745418,25750.38577735609,25750.38577735609,68000.17967481026,77317.35374880944,77317.35374880944,25750.38577735609,103067.73952616553,103067.73952616553,103067.73952616553,127855.86398709792,91526.46911665058,56458.909265297516,38963.95539039229,24788.124460932388,0.0,63752.079851324685,21069.905791792527,1534.8407357708238,0.0,0.8868303230378454,2.8157704380982502,0.0014959135982669303,354490.54359269276,1554860.6266251127,4.38618365067486,1554860.6266251127,4.38618365067486,0.8499999999999999,0.09555568463746862,4.027634451161993,1.2671043010195717,1.0,0.0,4.027634451161764,1.284788231672518,1.2850849679478513,3.134862502529992,19315.928417165072,1969.6765375704317,4632.441516551485,4632.441516551485,5.558707149426762,5.003538015580552,-2.3388105585831287,7.3423485741636805,3.4896564970354746,3.4896564970354746,0.997044713438707,0.0,0.0,0.00023094921048280457,7.791353818943093e-05,0.00015303567229337363,0.0006163717459855286,0.09555568463752305,0.071683474330219,0.023872210307304045,0.0955556467520505,0.07168347433017817,0.023872210307290448,0.3772683775636244,0.3772683775636244,0.12563886077850928,0.0,4.98017169528822,4.972101392964021,5.004406894905344,4.980291241506507,4.9722585518360916,5.00441348207363,24788.124460932388,21069.905791792527,0.85,1.0666346860116958,0.6627202437314096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521110782582163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.462568995576,1534.8407357708238,0.3772683775636244,0.12563886077850928,6.112874298809886,3.4896564970354746
3196.0,-30.102669855033216,5.003534772295732,35.00381537176438,24.09559810711073,4.996713382693735,-26.592746040938454,-40.10612546754999,1.486789568599488,-0.03164294151736158,-5.011967879882146,40.00759001686042,42249.800710935306,25750.38919417835,25750.38919417835,68000.18990511366,77317.33259384513,77317.33259384513,25750.38919417835,103067.72178802348,103067.72178802348,103067.72178802348,127855.83769127775,91526.43174643695,56458.899863529216,38963.92431434193,24788.11590325426,0.0,63752.04021759619,21069.89851776612,1534.8402208165655,0.0,0.8868303466592797,2.815770283061087,0.0014959135982669303,354490.58195409644,1554860.5135214038,4.3861828569616135,1554860.5135214038,4.3861828569616135,0.85,0.09555565909542671,4.027634451161993,1.267104199365713,1.0,0.0,4.027634451163439,1.2847882137542574,1.2850849512485996,3.1348625462502584,19315.920530480726,1969.6757333524422,4632.441516551485,4632.441516551485,5.558707887012385,5.003534772295732,-2.3388043985287643,7.342339170824497,3.489661429284719,3.489661429284719,0.9970461226527768,0.0,0.0,0.00023095016245566332,7.791388770226183e-05,0.00015303627475340148,0.0006163741724742922,0.095555659095467,0.07168344863238016,0.02387221046308684,0.09555561197606449,0.07168344863234993,0.023872210463076776,0.37726828992099715,0.37726828992099715,0.1256388774517567,0.0,4.9802012903156765,4.972137639715868,5.004416504500796,4.980324938364788,4.972287902892219,5.004460221514535,24788.11590325426,21069.89851776612,0.85,1.0666355095933844,0.6627207626097893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521108410786097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.459936497451,1534.8402208165655,0.37726828992099715,0.1256388774517567,6.112874298809886,3.489661429284719
3197.0,-30.102630319744367,5.003531562339583,35.00381387162797,24.095591715909563,4.996716202080985,-26.592710171649845,-40.10608205627648,1.4867960539869924,-0.031683280350023324,-5.011962206740379,40.00758704886374,42249.79150396122,25750.38519473796,25750.38519473796,68000.17669869919,77317.29539238082,77317.29539238082,25750.38519473796,103067.68058711878,103067.68058711878,103067.68058711878,127855.78492181092,91526.3797290439,56458.87584062659,38963.89320935256,24788.104334692136,0.0,63751.997544044694,21069.888684488316,1534.8394663905644,0.0,0.8868303862720862,2.8157714750687135,0.0014959135982669303,354490.6603483351,1554860.3855296136,4.386181525915951,1554860.3855296136,4.386181525915951,0.85,0.09555562943117749,4.027634451161993,1.267104006498121,1.0,0.0,4.02763445116135,1.2847881814506616,1.2850849201596053,3.134862625070514,19315.909552626446,1969.6746139228428,4632.441516551485,4632.441516551485,5.558707023657633,5.003531562339583,-2.3387961198845697,7.342327682224152,3.4896663475864322,3.4896663475864322,0.9970475278818378,0.0,0.0,0.00023095111358434532,7.791427081190712e-05,0.0001530368427724382,0.0006163764602473334,0.09555562943122475,0.07168341986919798,0.023872209562026778,0.0955556097273004,0.07168341986916252,0.023872209562014968,0.37726820340679357,0.37726820340679357,0.1256388943112667,0.0,4.980214662609399,4.972157125907927,5.00441150662499,4.980278926390383,4.972245852804804,5.004402302364213,24788.104334692136,21069.888684488316,0.85,1.0666360164121842,0.6627210617953088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521106038207774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.457305579523,1534.8394663905644,0.37726820340679357,0.1256388943112667,6.112874298809886,3.4896663475864322
3198.0,-30.102590808023585,5.003528308081897,35.003812370855016,24.095586127974116,4.996713902627487,-26.592674835495515,-40.106046258565016,1.486797930099912,-0.03160579342250003,-5.01196019426667,40.00758403005024,42249.81388176798,25750.390510922258,25750.390510922258,68000.20439269024,77317.28220611965,77317.28220611965,25750.390510922258,103067.6727170419,103067.6727170419,103067.6727170419,127855.76639634451,91526.349663981,56458.881339631196,38963.853693722005,24788.09367930261,0.0,63751.94737302461,21069.879627407216,1534.8388494331834,0.0,0.8868304074417579,2.8157706921946035,0.0014959135982669303,354490.68815768143,1554860.2553464086,4.38618081458543,1554860.2553464086,4.38618081458543,0.85,0.09555560346337855,4.027634451161993,1.2671039295708764,1.0,0.0,4.027634451161317,1.2847881707110418,1.2850849106388436,3.134862651275015,19315.903207635663,1969.6739669138456,4632.441516551485,4632.441516551485,5.558708171256428,5.003528308081897,-2.338790531997279,7.342318840079177,3.48967127053682,3.48967127053682,0.9970489344390915,0.0,0.0,0.0002309520641496405,7.791458673227273e-05,0.00015303747741736776,0.0006163790163651159,0.0955556034634239,0.07168339397888972,0.023872209484534175,0.09555554703046995,0.0716833939788557,0.023872209484522847,0.3772681168026862,0.3772681168026862,0.12563891044000658,0.0,4.98024184692656,4.972188798891921,5.004425201842537,4.980354400844192,4.972319315688196,5.004483809356714,24788.09367930261,21069.879627407216,0.85,1.066637290227517,0.6627219343521601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521103667743114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.454675274643,1534.8388494331834,0.3772681168026862,0.12563891044000658,6.112874298809886,3.48967127053682
3199.0,-30.10255132391061,5.003525113328586,35.00381086954133,24.095579457376175,4.9967183186614905,-26.592638852592458,-40.10600281236691,1.4868058473438979,-0.03168269710795357,-5.011953305217524,40.007581012754436,42249.804386590804,25750.383370397343,25750.383370397343,68000.18775698815,77317.23751791449,77317.23751791449,25750.383370397343,103067.62088831182,103067.62088831182,103067.62088831182,127855.70230784501,91526.29082692934,56458.85769560785,38963.814590357215,24788.081419533195,0.0,63751.896009890406,21069.869206603216,1534.838027211183,0.0,0.8868304534201051,2.815772506392447,0.0014959135982669303,354490.78335394635,1554860.1252286618,4.386179269648852,1554860.1252286618,4.386179269648852,0.85,0.09555557236948621,4.027634451161993,1.2671038015419618,1.0,0.0,4.027634451161067,1.2847881317115568,1.285084872850841,3.1348627464331393,19315.890790547044,1969.6727007231873,4632.441516551485,4632.441516551485,5.558706629839254,5.003525113328586,-2.3387813721757413,7.342306485504327,3.4896761747729843,3.4896761747729843,0.9970503356494241,0.0,0.0,0.00023095301405435167,7.791497015331276e-05,0.00015303804390103893,0.0006163812979542659,0.09555557236953494,0.07168336419757956,0.023872208171955376,0.09555556236125587,0.07168336419754301,0.023872208171943198,0.3772680308789786,0.3772680308789786,0.1256389271148461,0.0,4.980244981991575,4.972196783040204,5.004413765351387,4.980270608109549,4.9722418126485195,5.004381118629851,24788.081419533195,21069.869206603216,0.85,1.0666378886431656,0.6627223193493134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521101298692292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.452045815457,1534.838027211183,0.3772680308789786,0.1256389271148461,6.112874298809886,3.4896761747729843
3200.0,-30.102511872252286,5.003521913270261,35.003809382397186,24.095578619185858,4.996719259131595,-26.59260324650546,-40.105963207874424,1.4868106333853135,-0.031594463590977284,-5.011949427708886,40.00757842284581,42249.8106622037,25750.384006999007,25750.384006999007,68000.19466920271,77317.23042729525,77317.23042729525,25750.384006999007,103067.61443429426,103067.61443429426,103067.61443429426,127855.6870511043,91526.26819337781,56458.84842828821,38963.79973898844,24788.07261681004,0.0,63751.87235579848,21069.861724288534,1534.8374745900235,0.0,0.8868304825270811,2.815771800050987,0.0014959135982669303,354490.83693527343,1554860.0135415501,4.3861782916139305,1554860.0135415501,4.3861782916139305,0.85,0.09555554568496986,4.027634451161993,1.267103636148386,1.0,0.0,4.027634451161354,1.2847881073618677,1.2850848497150191,3.1348628058459975,19315.88601391723,1969.6722136425008,4632.441516551485,4632.441516551485,5.558706767261746,5.003521913270261,-2.338774408856778,7.342296322127039,3.4896810915358722,3.4896810915358722,0.9970517404388206,0.0,0.0,0.00023095396318186692,7.79153196720831e-05,0.0001530386435097838,0.0006163837129591039,0.09555554568501048,0.07168333783643537,0.02387220784857512,0.09555550712229541,0.07168333783640489,0.02387220784856497,0.3772679440835834,0.3772679440835834,0.12563894271103845,0.0,4.980265506065223,4.9722261858318575,5.004407616179321,4.9803549641179075,4.972351166453677,5.004390392411949,24788.07261681004,21069.861724288534,0.85,1.0666383928254592,0.662722663679711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521098931297518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.449417120253,1534.8374745900235,0.3772679440835834,0.12563894271103845,6.112874298809886,3.4896810915358722
3201.0,-30.10247238900929,5.003518711939861,35.003807894991155,24.095572577230655,4.996719810250284,-26.592567650907032,-40.10592356845734,1.4868150721486166,-0.03158163775549383,-5.011945373581638,40.00757544092852,42249.8170795303,25750.384159647947,25750.384159647947,68000.20123917825,77317.20387031167,77317.20387031167,25750.384159647947,103067.58802995962,103067.58802995962,103067.58802995962,127855.64952081628,91526.22592315772,56458.83913237864,38963.76310086564,24788.061490856664,0.0,63751.8245917223,21069.852267228165,1534.8367831553014,0.0,0.886830513951992,2.8157721047842,0.0014959135982669303,354490.89295721083,1554859.8849494795,4.386177235693218,1554859.8849494795,4.386177235693218,0.85,0.09555551747138,4.027634451161993,1.2671035180101176,1.0,0.0,4.027634451162543,1.2847880846352167,1.2850848282035912,3.1348628612986698,19315.877093125753,1969.6713039749307,4632.441516551485,4632.441516551485,5.558706800213904,5.003518711939861,-2.3387673234176414,7.342286035357503,3.489686001373825,3.489686001373825,0.9970531432496642,0.0,0.0,0.0002309549130728451,7.791566950052207e-05,0.00015303924357232303,0.0006163861297916599,0.09555551747142635,0.07168331043542654,0.023872207035999814,0.09555547780251562,0.07168331043539176,0.023872207035988233,0.3772678578955586,0.3772678578955586,0.12563895775745282,0.0,4.980283612493054,4.97225136959554,5.004404459457589,4.980363735826131,4.972359809775128,5.004399541322812,24788.061490856664,21069.852267228165,0.85,1.0666392950266645,0.6627232608651663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521096565849403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.446789091011,1534.8367831553014,0.3772678578955586,0.12563895775745282,6.112874298809886,3.489686001373825
3202.0,-30.10243294047392,5.00351551437921,35.00380640672107,24.095561226736777,4.996720638177842,-26.592532058868155,-40.10588019210843,1.4868197565726229,-0.03166204479617818,-5.011941088907067,40.007572440949076,42249.807669338865,25750.383707278263,25750.383707278263,68000.19137661712,77317.15472634672,77317.15472634672,25750.383707278263,103067.53843362498,103067.53843362498,103067.53843362498,127855.58865900167,91526.16119203051,56458.81413502483,38963.71895222853,24788.05022537669,0.0,63751.76917760522,21069.842691570186,1534.8360762689933,0.0,0.8868305466154143,2.815773661016104,0.0014959135982669303,354490.9521649726,1554859.7555785044,4.38617613815685,1554859.7555785044,4.38617613815685,0.85,0.09555548893974808,4.027634451161993,1.2671033537155023,1.0,0.0,4.02763445116265,1.2847880607610491,1.2850848055433133,3.134862919551267,19315.863432139682,1969.6699109420326,4632.441516551485,4632.441516551485,5.558706702561362,5.00351551437921,-2.3387600737560046,7.342275588135214,3.489690905494605,3.489690905494605,0.99705454442703,0.0,0.0,0.00023095586213241933,7.791605231004668e-05,0.00015303980982237265,0.0006163884104398677,0.09555548893979476,0.07168328284507311,0.02387220609472165,0.09555549012478272,0.0716832828450381,0.02387220609470999,0.3772677719570777,0.3772677719570777,0.12563897254148731,0.0,4.980281071636455,4.972248757945579,5.004402122875945,4.980279044110887,4.972246454606932,5.004400923674893,24788.05022537669,21069.842691570186,0.85,1.0666400674650498,0.6627236893086947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521094198508266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.44416300957,1534.8360762689933,0.3772677719570777,0.12563897254148731,6.112874298809886,3.489690905494605
3203.0,-30.10239349111724,5.0035123928586005,35.00380493352347,24.095559550356143,4.996726929725968,-26.592495919705758,-40.105840482842154,1.4868293583150265,-0.031694888528079446,-5.011933361381629,40.00756990342802,42249.81361145587,25750.374582473083,25750.374582473083,68000.18819392896,77317.12253280818,77317.12253280818,25750.374582473083,103067.49711528126,103067.49711528126,103067.49711528126,127855.53760118154,91526.11562290575,56458.80670155574,38963.676579277795,24788.040485900274,0.0,63751.71706517807,21069.834413015233,1534.835380639024,0.0,0.8868305951232762,2.8157749943665866,0.0014959135982669303,354491.05894777767,1554859.6461505722,4.386174508225406,1554859.6461505722,4.386174508225406,0.85,0.09555545789837064,4.027634451161993,1.2671031987620518,1.0,0.0,4.02763445116307,1.2847880138829575,1.2850847598738282,3.1348630339330867,19315.853815140796,1969.6689302810641,4632.441516551485,4632.441516551485,5.5587047327998125,5.0035123928586005,-2.338750284125745,7.342262676984346,3.4896958054170413,3.4896958054170413,0.9970559444048689,0.0,0.0,0.0002309568112153452,7.7916402757971e-05,0.00015304040845737422,0.0006163908215228237,0.09555545789841303,0.07168325332532807,0.023872204573084962,0.09555549729137346,0.07168325332529626,0.02387220457307437,0.37726768454876597,0.37726768454876597,0.1256389871632686,0.0,4.980269615890791,4.972243261942992,5.004372760380363,4.980238472853557,4.972235964519825,5.004270003984743,24788.040485900274,21069.834413015233,0.85,1.0666408894431403,0.662724324244644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521091833248874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.441537548928,1534.835380639024,0.37726768454876597,0.1256389871632686,6.112874298809886,3.4896958054170413
3204.0,-30.102354030461832,5.0035092328355875,35.00380347366174,24.095559026487194,4.996725790408041,-26.592460513515068,-40.105800913274265,1.4868322734617792,-0.031555118436813245,-5.01193099221568,40.00756734546832,42249.82004709424,25750.379202761575,25750.379202761575,68000.19924985581,77317.12519832,77317.12519832,25750.379202761575,103067.50440108158,103067.50440108158,103067.50440108158,127855.53681034905,91526.10189983532,56458.796748611625,38963.672390248554,24788.03240926747,0.0,63751.704799516025,21069.82754787735,1534.8349049519993,0.0,0.8868306164394519,2.815773435051119,0.0014959135982669303,354491.0916861007,1554859.5358412494,4.38617379197237,1554859.5358412494,4.38617379197237,0.85,0.0955554320876625,4.027634451161993,1.2671031053503974,1.0,0.0,4.02763445116109,1.2847879982850925,1.2850847454921484,3.1348630719916386,19315.850918996668,1969.6686349565518,4632.441516551485,4632.441516551485,5.558705730176353,5.0035092328355875,-2.338744415148405,7.342253647983993,3.4897007229489563,3.4897007229489563,0.9970573494139875,0.0,0.0,0.00023095776057369314,7.791675197445923e-05,0.00015304100859923393,0.0006163932386748534,0.09555543208770144,0.07168322791771904,0.0238722041699824,0.09555541705638534,0.07168322791768983,0.02387220416997267,0.37726759578786434,0.37726759578786434,0.12563900001411749,0.0,4.980289968438228,4.972272431224667,5.00436662629977,4.980375873778883,4.972393611121561,5.0043465948427865,24788.03240926747,21069.82754787735,0.85,1.0666412680837367,0.6627245526995692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452108946794097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.438913419692,1534.8349049519993,0.37726759578786434,0.12563900001411749,6.112874298809886,3.4897007229489563
3205.0,-30.102314671923306,5.003506032376914,35.00380199484875,24.09554299609738,4.996722987465208,-26.59242536558156,-40.10576134370638,1.4868336811239817,-0.03163297188450542,-5.01192877879208,40.00756387374713,42249.82620207197,25750.3840550408,25750.3840550408,68000.21025711278,77317.07180292014,77317.07180292014,25750.3840550408,103067.45585796094,103067.45585796094,103067.45585796094,127855.47502335113,91526.03148369126,56458.785882845164,38963.60622316233,24788.019165390182,0.0,63751.62538855251,21069.816290581653,1534.8341317771506,0.0,0.8868306402713176,2.8157747159865183,0.0014959135982669303,354491.1222723003,1554859.386126933,4.386172991188695,1554859.386126933,4.386172991188695,0.85,0.09555540349956049,4.027634451161993,1.267102947649546,1.0,0.0,4.027634451162571,1.2847879897445085,1.2850847381662274,3.134863092830533,19315.836058233315,1969.667119580419,4632.441516551485,4632.441516551485,5.558706777632476,5.003506032376914,-2.3387386881634322,7.3422447205403465,3.4897056236634447,3.4897056236634447,0.997058749618127,0.0,0.0,0.0002309587074788611,7.791710119239431e-05,0.0001530416062864668,0.0006163956459405435,0.09555540349961267,0.07168320047875107,0.023872203020861602,0.09555541495759877,0.07168320047871192,0.023872203020848567,0.37726750804425413,0.37726750804425413,0.12563901283783596,0.0,4.980290296295834,4.972268362877514,5.004380148812913,4.980295806907577,4.972256296222838,5.00443844760332,24788.019165390182,21069.816290581653,0.85,1.066642769382993,0.6627254747556368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521087101956351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.436290831785,1534.8341317771506,0.37726750804425413,0.12563901283783596,6.112874298809886,3.4897056236634447
3206.0,-30.102275270852182,5.003502835148775,35.003800499738205,24.095537058915966,4.996723042790346,-26.5923898935138,-40.10572177413849,1.4868376654524973,-0.031602774225689245,-5.011924550139071,40.007560441420424,42249.8323424722,25750.383667376653,25750.383667376653,68000.21600984885,77317.04757740708,77317.04757740708,25750.383667376653,103067.43124478373,103067.43124478373,103067.43124478373,127855.43673127558,91525.99137745894,56458.77614252615,38963.57248325865,24788.005486491842,0.0,63751.57796975049,21069.804663518065,1534.8332914344298,0.0,0.8868306742149182,2.8157748129160654,0.0014959135982669303,354491.1807059585,1554859.2381114725,4.386171850636783,1554859.2381114725,4.386171850636783,0.85,0.0955553728267921,4.027634451161993,1.2671027948940177,1.0,0.0,4.027634451162407,1.2847879691478137,1.2850847187827306,3.134863143086155,19315.82759413413,1969.6662564825024,4632.441516551485,4632.441516551485,5.558706693947848,5.003502835148775,-2.338731500647716,7.3422343357964905,3.4897105069131378,3.4897105069131378,0.9970601448323251,0.0,0.0,0.00023095965541087738,7.7917450411776e-05,0.0001530422049991014,0.000616398057336177,0.09555537282684515,0.07168317125345132,0.02387220157339382,0.09555536958647287,0.07168317125341153,0.023872201573380568,0.37726741911750705,0.37726741911750705,0.12563902682826072,0.0,4.980294986341335,4.972270561575158,5.004392312529319,4.980321775913353,4.97228739315625,5.004449008001643,24788.005486491842,21069.804663518065,0.85,1.0666436529949783,0.6627260640123972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45210847420952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.433667513491,1534.8332914344298,0.37726741911750705,0.12563902682826072,6.112874298809886,3.4897105069131378
3207.0,-30.102235863236363,5.003499729158864,35.003799019477846,24.09553520791235,4.996730255753114,-26.59235369977467,-40.105678293015785,1.4868480922919676,-0.031655163124924,-5.011916129173458,40.0075578837444,42249.82239169954,25750.372718789335,25750.372718789335,68000.19511048887,77317.0110641474,77317.0110641474,25750.372718789335,103067.38378293674,103067.38378293674,103067.38378293674,127855.37927266346,91525.9418785059,56458.753206060224,38963.54296938408,24787.995489726713,0.0,63751.53845911079,21069.796166267704,1534.832565434722,0.0,0.8868307263242292,2.8157764839261836,0.0014959135982669303,354491.2970711258,1554859.127814406,4.3861700996919994,1554859.127814406,4.3861700996919994,0.85,0.09555534060025102,4.027634451161993,1.2671026267530396,1.0,0.0,4.027634451162692,1.2847879184118578,1.2850846692532178,3.1348632668811223,19315.817147776448,1969.6651912504728,4632.441516551485,4632.441516551485,5.5587043304884745,5.003499729158864,-2.338721219852094,7.342220949010958,3.4897153858032777,3.4897153858032777,0.9970615388009365,0.0,0.0,0.0002309606035039359,7.791783415407232e-05,0.0001530427693498636,0.0006164003303347494,0.09555534060029412,0.07168314071296021,0.023872199887333908,0.09555538670897666,0.07168314071292788,0.02387219988732314,0.3772673296217389,0.3772673296217389,0.12563904167863188,0.0,4.980284982712931,4.972265050653675,5.004368807816604,4.980260966048547,4.972259011477377,5.004290801080401,24787.995489726713,21069.796166267704,0.85,1.066643986232632,0.6627263186565748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452108237968461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.43104635922,1534.832565434722,0.3772673296217389,0.12563904167863188,6.112874298809886,3.4897153858032777
3208.0,-30.102196449444047,5.003496566703367,35.003797552803455,24.0955296199769,4.996727922828028,-26.592318455138383,-40.105638723447896,1.4868499285228949,-0.031574278493508245,-5.011914625427725,40.00755531894382,42249.8287247536,25750.379494659548,25750.379494659548,68000.20821941315,77316.99804154717,77316.99804154717,25750.379494659548,103067.37753620671,103067.37753620671,103067.37753620671,127855.36528730742,91525.91200299314,56458.74268620164,38963.521463101664,24787.987751100703,0.0,63751.509214202364,21069.789588435597,1534.8321273433999,0.0,0.8868307432615226,2.815775597043677,0.0014959135982669303,354491.31785064936,1554859.0172101057,4.386169530575592,1554859.0172101057,4.386169530575592,0.85,0.09555531550437225,4.027634451161993,1.2671025503752755,1.0,0.0,4.0276344511617985,1.284787907863606,1.2850846599208872,3.134863292618699,19315.810842788705,1969.6645483206505,4632.441516551485,4632.441516551485,5.558705793188045,5.003496566703367,-2.3387160026419367,7.342212569345303,3.489720286888235,3.489720286888235,0.9970629391109244,0.0,0.0,0.00023096155174917915,7.791818337649145e-05,0.00015304336837268772,0.0006164027429797129,0.09555531550441061,0.07168311568719185,0.02387219981721876,0.09555533116234713,0.07168311568716307,0.023872199817209182,0.37726723920450295,0.37726723920450295,0.12563905506118458,0.0,4.980295485564568,4.972277350175034,5.00437390656316,4.980340346934213,4.972329406219387,5.004397160857366,24787.987751100703,21069.789588435597,0.85,1.0666446811625327,0.6627267220105483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521080016882348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.428426649427,1534.8321273433999,0.37726723920450295,0.12563905506118458,6.112874298809886,3.489720286888235
3209.0,-30.10215710957316,5.003493470643706,35.00379608440441,24.095533391833328,4.9967328396377795,-26.592282551994526,-40.105599084030814,1.4868582820596952,-0.03148281957265908,-5.011907354078527,40.007552335359804,42249.83434125095,25750.371527159317,25750.371527159317,68000.20586841027,77316.99359542303,77316.99359542303,25750.371527159317,103067.36512258236,103067.36512258236,103067.36512258236,127855.34071350293,91525.8936689757,56458.73441480592,38963.51028241086,24787.97559092057,0.0,63751.48587333143,21069.779252282486,1534.8313068981363,0.0,0.8868307910630207,2.8157752444658786,0.0014959135982669303,354491.4183298642,1554858.888546222,4.386167924379433,1554858.888546222,4.386167924379433,0.85,0.0955552827945085,4.027634451161993,1.2671024157525972,1.0,0.0,4.027634451161225,1.2847878668301917,1.2850846200940722,3.1348633927396192,19315.806973541134,1969.6641537672024,4632.441516551485,4632.441516551485,5.558704073252628,5.003493470643706,-2.3387065620138356,7.342200032657542,3.4897251657627586,3.4897251657627586,0.9970643330750739,0.0,0.0,0.0002309624982195436,7.79185332168176e-05,0.000153043965002726,0.0006164051459874097,0.09555528279455701,0.07168308488801231,0.023872197906544698,0.09555527326879956,0.07168308488797592,0.02387219790653258,0.3772671491269189,0.3772671491269189,0.12563906898908925,0.0,4.980318532782121,4.972314485423283,5.004354636154687,4.9804245345058575,4.97247684608584,5.0042913806796605,24787.97559092057,21069.779252282486,0.85,1.0666450348078265,0.6627270527497607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521077653710492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.425808376958,1534.8313068981363,0.3772671491269189,0.12563906898908925,6.112874298809886,3.4897251657627586
3210.0,-30.10211782192204,5.0034902823785385,35.00379461235293,24.09551778053867,4.996727392045714,-26.59224773237069,-40.10555958431212,1.486857302494876,-0.03150282999246201,-5.011907555376353,40.00754929217679,42249.84039199825,25750.3825918201,25750.3825918201,68000.22298381836,77316.95261145421,77316.95261145421,25750.3825918201,103067.33520327431,103067.33520327431,103067.33520327431,127855.3008388966,91525.83462210496,56458.72240265095,38963.45802161557,24787.965635622288,0.0,63751.42365723786,21069.770790278944,1534.83077753489,0.0,0.8868308010562458,2.815775483802024,0.0014959135982669303,354491.4155482276,1554858.7573122026,4.386167588593321,1554858.7573122026,4.386167588593321,0.85,0.09555525824225773,4.027634451161993,1.2671022965153682,1.0,0.0,4.027634451162437,1.2847878694608608,1.2850846239398162,3.1348633863208257,19315.794512171877,1969.6628830611755,4632.441516551485,4632.441516551485,5.55870646176865,5.0034902823785385,-2.338702609204906,7.342192891583444,3.4897300593959333,3.4897300593959333,0.997065731255981,0.0,0.0,0.0002309634434371298,7.791888182567122e-05,0.00015304456161145859,0.0006164075489092948,0.0955552582423017,0.07168306044131664,0.02387219780098505,0.09555524951058583,0.07168306044128367,0.023872197800974066,0.3772670608359568,0.3772670608359568,0.12563908187827924,0.0,4.980335849441474,4.972329965496726,5.004377460357318,4.980404725383892,4.972391503224287,5.0044683744326335,24787.965635622288,21069.770790278944,0.85,1.066646344235767,0.6627277944278743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521075294971546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.42318993739,1534.83077753489,0.3772670608359568,0.12563908187827924,6.112874298809886,3.4897300593959333
3211.0,-30.102078515011147,5.003487230706649,35.00379314070427,24.095520853903167,4.996736938710939,-26.592211395876607,-40.10551606826482,1.4868698195769474,-0.03151963485942133,-5.011896990504824,40.007546359806966,42249.82992316708,25750.36620062675,25750.36620062675,68000.19612379384,77316.92644790374,77316.92644790374,25750.36620062675,103067.29264853049,103067.29264853049,103067.29264853049,127855.24528924623,91525.7964583872,56458.699933652955,38963.44058303804,24787.952640715735,0.0,63751.39322375378,21069.759744608375,1534.8298323849956,0.0,0.8868308654311574,2.8157769376611514,0.0014959135982669303,354491.5615390537,1554858.630856891,4.3861654255078655,1554858.630856891,4.3861654255078655,0.85,0.09555522257893154,4.027634451161993,1.2671020948560914,1.0,0.0,4.027634451162386,1.2847878089514528,1.2850845646314992,3.1348635339628923,19315.786458024835,1969.6620617667436,4632.441516551485,4632.441516551485,5.558702923419965,5.003487230706649,-2.3386907607387974,7.342177991445446,3.4897349200536807,3.4897349200536807,0.9970671200153374,0.0,0.0,0.00023096438912165063,7.79192658827173e-05,0.0001530451232389333,0.0006164098109394607,0.095555222578981,0.07168302742232387,0.023872195156657134,0.09555524694159928,0.07168302742228676,0.023872195156644772,0.37726697268530185,0.37726697268530185,0.1256390964773903,0.0,4.980340136060875,4.972346412449156,5.0043452186590685,4.98037735564543,4.972432279411123,5.0042363405295305,24787.952640715735,21069.759744608375,0.85,1.0666464321042783,0.6627279465858762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521072939364323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.420571763016,1534.8298323849956,0.37726697268530185,0.1256390964773903,6.112874298809886,3.4897349200536807
3212.0,-30.102039199754767,5.003484137186517,35.00379169579673,24.095514986570947,4.99673624875489,-26.592176075641703,-40.10547649869693,1.4868731246423075,-0.031480080017558976,-5.011894742432725,40.0075441954033,42249.83578824082,25750.371222415928,25750.371222415928,68000.20701065676,77316.90572445834,77316.90572445834,25750.371222415928,103067.27694687426,103067.27694687426,103067.27694687426,127855.22382642969,91525.75958690995,56458.689650694505,38963.41104023938,24787.946879555428,0.0,63751.357919794806,21069.754847622113,1534.8294891268736,0.0,0.8868308847062925,2.8157766805132707,0.0014959135982669303,354491.59260407614,1554858.537519304,4.3861647778368935,1554858.537519304,4.3861647778368935,0.85,0.09555519836313156,4.027634451161993,1.2671019530901688,1.0,0.0,4.027634451161645,1.2847877915366654,1.2850845484280193,3.1348635764547206,19315.778676594804,1969.6612682817074,4632.441516551485,4632.441516551485,5.558704007468012,5.003484137186517,-2.338684984103771,7.342169121290288,3.4897398166032914,3.4897398166032914,0.9970685190295118,0.0,0.0,0.00023096533501052572,7.791961511106906e-05,0.00015304571989945665,0.0006164122140699403,0.09555519836316466,0.07168300327857274,0.023872195084591912,0.09555521892147463,0.07168300327854792,0.02387219508458364,0.37726688471587,0.37726688471587,0.12563910911898968,0.0,4.980354188312674,4.972367473254451,5.004338214821644,4.980414662415171,4.972455989084494,5.00431447407982,24787.946879555428,21069.754847622113,0.85,1.066647193557938,0.6627284055877694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521070582603055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.417955284065,1534.8294891268736,0.37726688471587,0.12563910911898968,6.112874298809886,3.4897398166032914
3213.0,-30.10199993146043,5.003480917737764,35.00379021568241,24.09549473030495,4.996727181171199,-26.59214163543066,-40.10543706882743,1.486868885141918,-0.03149876607852775,-5.011896570969266,40.00754028011208,42249.84198651932,25750.3863338504,25750.3863338504,68000.22832036973,77316.86043323671,77316.86043323671,25750.3863338504,103067.24676708711,103067.24676708711,103067.24676708711,127855.17914670135,91525.69477517217,56458.67632845673,38963.35382968383,24787.932379614238,0.0,63751.286209298065,21069.742522672102,1534.828736250577,0.0,0.886830889576801,2.8157767125231654,0.0014959135982669303,354491.56733641296,1554858.3686765814,4.386164614181129,1554858.3686765814,4.386164614181129,0.85,0.0955551726931699,4.027634451161993,1.2671018398972231,1.0,0.0,4.027634451161935,1.284787809418686,1.2850845675280527,3.1348635328228505,19315.76499859652,1969.6598735140465,4632.441516551485,4632.441516551485,5.55870726955657,5.003480917737764,-2.3386822475266102,7.342163165264374,3.4897446954425626,3.4897446954425626,0.9970699129835893,0.0,0.0,0.00023096627977309793,7.791996310792707e-05,0.00015304631666517086,0.00061641461762409,0.09555517269322528,0.07168297807270725,0.023872194620518025,0.09555517366006676,0.07168297807266572,0.02387219462050419,0.37726679718228834,0.37726679718228834,0.12563912170418215,0.0,4.980363608349137,4.972364822946588,5.004383876516954,4.9803978048907425,4.972350746477446,5.004563046506746,24787.932379614238,21069.742522672102,0.85,1.0666487276369956,0.6627292482823228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521068225342135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.415340282536,1534.828736250577,0.37726679718228834,0.12563912170418215,6.112874298809886,3.4897446954425626
3214.0,-30.101960629212524,5.003477897889293,35.00378873414043,24.09550241371619,4.996740655557763,-26.592104910327503,-40.10539728971196,1.486884936673279,-0.031518630905679856,-5.011883070826848,40.007537278302,42249.846942814605,25750.362381816452,25750.362381816452,68000.20932463105,77316.83713497489,77316.83713497489,25750.362381816452,103067.19951679134,103067.19951679134,103067.19951679134,127855.11752184803,91525.6610688097,56458.67087665172,38963.32243573109,24787.918005056687,0.0,63751.24044078778,21069.730304298184,1534.8276462541564,0.0,0.8868309691389743,2.815778549179662,0.0014959135982669303,354491.75388839265,1554858.2392267575,4.3861619407832135,1554858.2392267575,4.3861619407832135,0.85,0.09555513369042881,4.027634451161993,1.267101715714671,1.0,0.0,4.027634451162146,1.2847877323748709,1.285084491681379,3.134863720808648,19315.757885138624,1969.6591481432115,4632.441516551485,4632.441516551485,5.558702099057632,5.003477897889293,-2.3386682640542653,7.342146161943559,3.4897495311374995,3.4897495311374995,0.9970712946107142,0.0,0.0,0.0002309672253561328,7.792031418858678e-05,0.000153046911167546,0.0006164170120623374,0.09555513369048058,0.07168294236554389,0.02387219132493669,0.09555517670001633,0.07168294236550506,0.02387219132492376,0.3772667085729532,0.3772667085729532,0.1256391374346222,0.0,4.9803586442291135,4.972371002418072,5.004345437352242,4.980364439921175,4.972421378099057,5.004217350653846,24787.918005056687,21069.730304298184,0.85,1.0666491954425534,0.6627298018154848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521065870897698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.412725650707,1534.8276462541564,0.3772667085729532,0.1256391374346222,6.112874298809886,3.4897495311374995
3215.0,-30.101921421314586,5.0034746948308815,35.00378726689307,24.095492844376736,4.996730157892349,-26.592070667564837,-40.10535789476705,1.4868794041430922,-0.03133947019171046,-5.011887539060313,40.007534731580165,42249.85300227619,25750.38436700942,25750.38436700942,68000.2373692856,77316.84113816943,77316.84113816943,25750.38436700942,103067.22550517885,103067.22550517885,103067.22550517885,127855.13780703925,91525.64499662729,56458.65686073623,38963.32015099007,24787.912301860408,0.0,63751.232452850476,21069.725456581345,1534.827460930854,0.0,0.8868309556228346,2.8157756744177918,0.0014959135982669303,354491.6921440137,1554858.1294021318,4.386162394943981,1554858.1294021318,4.386162394943981,0.85,0.09555511546796297,4.027634451161993,1.2671015821909535,1.0,0.0,4.027634451160394,1.2847877563088401,1.2850845168329013,3.1348636624101056,19315.754493233224,1969.6588022651185,4632.441516551485,4632.441516551485,5.558706844976794,5.0034746948308815,-2.338667446411462,7.342142141242343,3.4897544216794407,3.4897544216794407,0.9970726919084116,0.0,0.0,0.00023096816867272896,7.792066188009321e-05,0.00015304750679263576,0.0006164194110224689,0.09555511546799579,0.07168292259592955,0.02387219287206624,0.09555506614902354,0.07168292259590493,0.023872192872058037,0.37726661963692165,0.37726661963692165,0.1256391506095826,0.0,4.980398229403988,4.972409794754185,5.004387395405217,4.980548068868586,4.97255647202627,5.004546731544622,24787.912301860408,21069.725456581345,0.85,1.0666497689998014,0.6627299799031116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521063514418204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.410113008025,1534.827460930854,0.37726661963692165,0.1256391506095826,6.112874298809886,3.4897544216794407
