time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3216.0,-30.10188218688246,5.003471600230945,35.00378577306596,24.095485894382023,4.996736567656225,-26.59203470998721,-40.105318220425374,1.4868890907614625,-0.03145549959725713,-5.011878375698135,40.00753102289102,42249.85813414046,25750.371351992395,25750.371351992395,68000.22948613286,77316.78711392512,77316.78711392512,25750.371351992395,103067.15846591751,103067.15846591751,103067.15846591751,127855.05374748383,91525.57773162992,56458.648751847104,38963.254421980906,24787.895281566325,0.0,63751.14970354723,21069.710989331375,1534.8263143926579,0.0,0.8868310156767842,2.8157782679810293,0.0014959135982669303,354491.81876813795,1554857.9694689326,4.386160377049256,1554857.9694689326,4.386160377049256,0.85,0.09555507912197748,4.027634451161993,1.267101425589062,1.0,0.0,4.02763445116187,1.2847877090442905,1.2850844707702838,3.1348637777349317,19315.740297494147,1969.6573547025894,4632.441516551485,4632.441516551485,5.558704035439539,5.003471600230945,-2.338656667682399,7.342128267913344,3.4897592519199687,3.4897592519199687,0.9970740719771339,0.0,0.0,0.00023096911263127334,7.792101203894677e-05,0.00015304810059232657,0.0006164218026305608,0.09555507912203776,0.07168288891210994,0.023872190209927816,0.09555508925284859,0.07168288891206473,0.02387219020991276,0.3772665324221664,0.3772665324221664,0.12563916659196436,0.0,4.980399676950299,4.972414081488523,5.004380307721533,4.980422876100874,4.972448643929397,5.004369380710216,24787.895281566325,21069.710989331375,0.85,1.066651029861336,0.6627309206282377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521061163596465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.407499785273,1534.8263143926579,0.3772665324221664,0.12563916659196436,6.112874298809886,3.4897592519199687
3217.0,-30.101842941697836,5.003468447595866,35.003784290601786,24.09548034137117,4.996733947261602,-26.591999645867,-40.105274913925655,1.486890651431315,-0.03137145967724564,-5.011877000329818,40.00752836620909,42249.848173616265,25750.378316209524,25750.378316209524,68000.22648982579,77316.77545136196,77316.77545136196,25750.378316209524,103067.15376757148,103067.15376757148,103067.15376757148,127855.04072900157,91525.54916783905,56458.62189009578,38963.252530825856,24787.886961430097,0.0,63751.139492255956,21069.703917215582,1534.8258455760256,0.0,0.8868310322934545,2.815777324671164,0.0014959135982669303,354491.83777369856,1554857.8549024104,4.386159818706474,1554857.8549024104,4.386159818706474,0.85,0.09555505468993998,4.027634451161993,1.2671012656902896,1.0,0.0,4.027634451163268,1.2847876997934629,1.2850844627305058,3.13486380030682,19315.734269334807,1969.656740001408,4632.441516551485,4632.441516551485,5.558705538797348,5.003468447595866,-2.3386515860351884,7.342120033631055,3.489764109540373,3.489764109540373,0.997075459868678,0.0,0.0,0.0002309700568520722,7.792139425625727e-05,0.00015304866259581494,0.0006164240661751722,0.0955550546899796,0.07168286423300425,0.023872190456975348,0.09555502984396433,0.07168286423297453,0.023872190456965453,0.3772664445169539,0.3772664445169539,0.1256391818728139,0.0,4.980420328531409,4.972435600685799,5.00439834517897,4.980505540652587,4.972524291462435,5.004473110223842,24787.886961430097,21069.703917215582,0.85,1.0666511537113148,0.6627308705399452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521058811184517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.404888401019,1534.8258455760256,0.3772664445169539,0.1256391818728139,6.112874298809886,3.489764109540373
3218.0,-30.10180374111534,5.003465425120452,35.00378282018254,24.09547814112159,4.996743596582059,-26.59196339482807,-40.10523520465938,1.4869032502952746,-0.03148185987760144,-5.01186674501931,40.00752575211482,42249.85298229915,25750.36269704967,25750.36269704967,68000.21567934882,77316.72752268042,77316.72752268042,25750.36269704967,103067.09021973009,103067.09021973009,103067.09021973009,127854.96611318771,91525.48932342461,56458.61478304518,38963.19393375492,24787.87589345762,0.0,63751.069827212545,21069.694509438978,1534.825014970743,0.0,0.8868310939408066,2.8157799717505205,0.0014959135982669303,354491.97948698385,1554857.7421724412,4.3861577472714925,1554857.7421724412,4.3861577472714925,0.85,0.09555502091225326,4.027634451161993,1.2671011502994225,1.0,0.0,4.027634451161033,1.284787638906715,1.2850844030415063,3.13486394886963,19315.72163965034,1969.6554521320063,4632.441516551485,4632.441516551485,5.558702167106674,5.003465425120452,-2.3386399828213915,7.342105407941844,3.4897689444958417,3.4897689444958417,0.9970768412845262,0.0,0.0,0.00023097100000331723,7.792174472639542e-05,0.00015304925527692183,0.0006164264532780168,0.0955550209122979,0.07168283243000835,0.023872188482289548,0.09555507460477855,0.07168283242997486,0.023872188482278393,0.37726635710766954,0.37726635710766954,0.12563919811197108,0.0,4.980409342960286,4.972432621544158,5.004363306113817,4.980384885141689,4.972440195792558,5.004242649903404,24787.87589345762,21069.694509438978,0.85,1.0666521497388661,0.6627316701791964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45210564581286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.402278539988,1534.825014970743,0.37726635710766954,0.12563919811197108,6.112874298809886,3.4897689444958417
3219.0,-30.101764553056107,5.003462311220882,35.00378136677721,24.09547286750751,4.9967392081623405,-26.591928558953832,-40.105195704940684,1.4869032140606167,-0.03135669916173356,-5.0118668724130355,40.007523306843005,42249.85859669459,25750.373667948406,25750.373667948406,68000.232264643,77316.72415818248,77316.72415818248,25750.373667948406,103067.09782613089,103067.09782613089,103067.09782613089,127854.96708686822,91525.4683649218,56458.60280343598,38963.18395720648,24787.86926073733,0.0,63751.05321794381,21069.68887162673,1534.8246772983575,0.0,0.8868311021454015,2.8157783129260627,0.0014959135982669303,354491.97772659006,1554857.636722762,4.386157471585946,1554857.636722762,4.386157471585946,0.85,0.09555499846719678,4.027634451161993,1.2671010162262246,1.0,0.0,4.027634451162531,1.2847876371292417,1.285084402475052,3.13486395320664,19315.717216526144,1969.655001098861,4632.441516551485,4632.441516551485,5.558704535382387,5.003462311220882,-2.3386359810323474,7.34209829225323,3.4897738134617518,3.4897738134617518,0.9970782324176434,0.0,0.0,0.00023097194285680252,7.792209334853247e-05,0.00015304984950827003,0.0006164288466246668,0.09555499846723203,0.07168280942538263,0.023872189041849404,0.09555499817289285,0.07168280942535618,0.023872189041840595,0.37726626862324125,0.37726626862324125,0.12563921190982366,0.0,4.9804295590928405,4.972456607328979,5.004372193014319,4.980510173251275,4.972552308374418,5.004407498387536,24787.86926073733,21069.68887162673,0.85,1.0666526877943905,0.6627319309103219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452105410774766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.399669093602,1534.8246772983575,0.37726626862324125,0.12563921190982366,6.112874298809886,3.4897738134617518
3220.0,-30.101725392773965,5.003459145250758,35.00377987851602,24.09546235520395,4.9967348791498765,-26.591893742075307,-40.10515620522199,1.4869032284517827,-0.031311325978379045,-5.0118652637473335,40.007519384778135,42249.864103639986,25750.37991641479,25750.37991641479,68000.24402005477,77316.69922615876,77316.69922615876,25750.37991641479,103067.07914257355,103067.07914257355,103067.07914257355,127854.93265224453,91525.42587442485,56458.590751908516,38963.15013612926,24787.853509670982,0.0,63751.00364580024,21069.675483220333,1534.8237771411605,0.0,0.8868311245303511,2.8157779047246234,0.0014959135982669303,354491.9999559841,1554857.4675880051,4.386156719421216,1554857.4675880051,4.386156719421216,0.85,0.09555496932059016,4.027634451161993,1.2671008810540663,1.0,0.0,4.0276344511607345,1.2847876351163068,1.2850844016722276,3.1348639581181734,19315.708249247,1969.654086690868,4632.441516551485,4632.441516551485,5.55870588423188,5.003459145250758,-2.3386307534704036,7.342089898721162,3.4897786498105825,3.4897786498105825,0.997079614231595,0.0,0.0,0.00023097288504552284,7.792244197211177e-05,0.00015305044307341108,0.0006164312372880779,0.09555496932064846,0.07168278133206026,0.023872187988588204,0.0955549306903904,0.07168278133201651,0.02387218798857364,0.37726618091258396,0.37726618091258396,0.1256392263961151,0.0,4.9804538249419466,4.9724793169907,5.004401124060109,4.980553937768946,4.9725732130250435,5.004519907084784,24787.853509670982,21069.675483220333,0.85,1.0666537016085778,0.662732532626148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521051758118313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.397060703017,1534.8237771411605,0.37726618091258396,0.1256392263961151,6.112874298809886,3.4897786498105825
3221.0,-30.10168622028133,5.003456087291916,35.0037783906803,24.095460469275736,4.996742474182793,-26.59185772174994,-40.10511653088031,1.486913975651894,-0.03137301511048918,-5.0118561067806615,40.00751642065084,42249.868932142665,25750.366955061058,25750.366955061058,68000.23588720371,77316.6609365089,77316.6609365089,25750.366955061058,103067.02789156995,103067.02789156995,103067.02789156995,127854.86868674276,91525.37484875009,56458.58284438583,38963.10222707139,24787.84079517282,0.0,63750.9430222442,21069.664675896896,1534.8228783982506,0.0,0.8868311818560881,2.8157797837969794,0.0014959135982669303,354492.1264918181,1554857.3397632702,4.38615479319865,1554857.3397632702,4.38615479319865,0.85,0.09555493560196322,4.027634451161993,1.2671007541241126,1.0,0.0,4.027634451162492,1.2847875828932651,1.2850843506480807,3.134864085541674,19315.697480686926,1969.6529886033381,4632.441516551485,4632.441516551485,5.558703086278859,5.003456087291916,-2.338619984684877,7.342076071976793,3.4897834652616297,3.4897834652616297,0.9970809900747514,0.0,0.0,0.00023097382753156556,7.7922792138361e-05,0.00015305103539320456,0.0006164336229356842,0.09555493560201271,0.07168274958270292,0.02387218601930979,0.09555494468059443,0.0716827495826658,0.023872186019297425,0.3772660937595158,0.3772660937595158,0.1256392426550937,0.0,4.980456198930881,4.972488198027804,5.004383947529789,4.98048309167018,4.972541125541113,5.004332652975336,24787.84079517282,21069.664675896896,0.85,1.0666545883639216,0.6627332385875562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521049410155145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.394453062234,1534.8228783982506,0.3772660937595158,0.1256392426550937,6.112874298809886,3.4897834652616297
3222.0,-30.101647076213037,5.003453044522518,35.003776934366186,24.095454008225374,4.996745615593237,-26.591822172449262,-40.105076926387824,1.4869207118299952,-0.03142430414834507,-5.011851226211008,40.007514363114886,42249.873924912,25750.36513232776,25750.36513232776,68000.23905723976,77316.6222509081,77316.6222509081,25750.36513232776,103066.98738323586,103066.98738323586,103066.98738323586,127854.82214996943,91525.32163534245,56458.57330934855,38963.053695548784,24787.834766733577,0.0,63750.88846228236,21069.65955172354,1534.8224583049414,0.0,0.8868312141395187,2.815781027126651,0.0014959135982669303,354492.1939341388,1554857.2510342926,4.386153708431644,1554857.2510342926,4.386153708431644,0.85,0.09555490936956239,4.027634451161993,1.2671005986211825,1.0,0.0,4.027634451162719,1.2847875494357195,1.28508431839289,3.1348641671776285,19315.686250423343,1969.651843435153,4632.441516551485,4632.441516551485,5.558702692807449,5.003453044522518,-2.338612319194035,7.342065363716553,3.4897883080194636,3.4897883080194636,0.9970823737198468,0.0,0.0,0.00023097476933726173,7.79231416895711e-05,0.00015305162764769063,0.0006164360083202561,0.09555490936959572,0.07168272362519408,0.023872185744401645,0.09555496419796523,0.07168272362516907,0.023872185744393315,0.3772660062287222,0.3772660062287222,0.12563925755431646,0.0,4.980448489853018,4.972484033739306,5.004365584399466,4.980426922062691,4.972476652397177,5.0043014120687985,24787.834766733577,21069.65955172354,0.85,1.0666555509649327,0.6627338840918077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521047061460586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.391846971412,1534.8224583049414,0.3772660062287222,0.12563925755431646,6.112874298809886,3.4897883080194636
3223.0,-30.101607950207836,5.003450015426719,35.003775488768895,24.095458234101557,4.99674776230255,-26.591786738859636,-40.105037356819935,1.4869265509548664,-0.031273131444152114,-5.011846403506136,40.00751176263563,42249.87891057916,25750.36349149574,25750.36349149574,68000.2424020749,77316.63081444814,77316.63081444814,25750.36349149574,103066.99430594388,103066.99430594388,103066.99430594388,127854.81983106771,91525.31527575996,56458.56337189306,38963.05767096322,24787.825525123833,0.0,63750.88319608706,21069.651696355257,1534.8218607648244,0.0,0.8868312480941647,2.8157796044170724,0.0014959135982669303,354492.2605768637,1554857.1388914916,4.386152567509596,1554857.1388914916,4.386152567509596,0.85,0.09555488090773079,4.027634451161993,1.2671005046600476,1.0,0.0,4.027634451161709,1.2847875201755978,1.285084290335539,3.1348642385719296,19315.684908284384,1969.6517065750675,4632.441516551485,4632.441516551485,5.558702338602865,5.003450015426719,-2.3386046930061206,7.3420547084328405,3.4897931502628485,3.4897931502628485,0.9970837572179567,0.0,0.0,0.00023097571071189506,7.792349093398238e-05,0.00015305221977791268,0.0006164383932043381,0.09555488090777224,0.07168269611056145,0.023872184797210788,0.09555488237452939,0.07168269611053035,0.023872184797200432,0.37726591761025247,0.37726591761025247,0.12563927128229643,0.0,4.980471614551902,4.972520900822701,5.004347429943323,4.980573272061974,4.972677535057528,5.004283982276263,24787.825525123833,21069.651696355257,0.85,1.0666556915441865,0.6627340170429575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521044714471012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.389241616902,1534.8218607648244,0.37726591761025247,0.12563927128229643,6.112874298809886,3.4897931502628485
3224.0,-30.101568829188203,5.003446885359216,35.00377402555729,24.0954375587404,4.996741138963027,-26.59175218679541,-40.10499412016941,1.4869244965707664,-0.03135176588688182,-5.011847033993343,40.007508358384904,42249.86872917476,25750.375608100512,25750.375608100512,68000.24433727528,77316.57406673074,77316.57406673074,25750.375608100512,103066.94967483125,103066.94967483125,103066.94967483125,127854.76322964863,91525.24005645158,56458.5347188978,38963.00593061532,24787.813554817374,0.0,63750.819485432694,21069.641521594767,1534.8212239137085,0.0,0.8868312572106765,2.8157805636701525,0.0014959135982669303,354492.25186445273,1554856.9920869363,4.386152261182474,1554856.9920869363,4.386152261182474,0.85,0.09555485581444992,4.027634451161993,1.2671003145398574,1.0,0.0,4.027634451162525,1.2847875278425867,1.2850842992136786,3.13486421986458,19315.669033851664,1969.6500878334257,4632.441516551485,4632.441516551485,5.558704954200866,5.003446885359216,-2.338601092384878,7.342047977744094,3.48979799155982,3.48979799155982,0.9970851404456628,0.0,0.0,0.00023097665197011302,7.792387254603525e-05,0.00015305277942407778,0.0006164406472545131,0.0955548558144986,0.07168267133314711,0.02387218448135149,0.09555487626048538,0.0716826713331106,0.023872184481339327,0.37726583060810226,0.37726583060810226,0.12563928407369968,0.0,4.980476586532745,4.97251852457066,5.00437446207917,4.980495268106438,4.9725078212848075,5.004481391812931,24787.813554817374,21069.641521594767,0.85,1.0666567878835438,0.6627345196531791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452104236856519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.386637205333,1534.8212239137085,0.37726583060810226,0.12563928407369968,6.112874298809886,3.48979799155982
3225.0,-30.101529748950135,5.003443837151923,35.003772546261324,24.09544129567223,4.996746349727887,-26.591716487941287,-40.104954480752326,1.486933088719554,-0.03126686252460331,-5.0118391023107085,40.007504963470666,42249.87335772283,25750.365784875085,25750.365784875085,68000.23914259791,77316.56825924781,77316.56825924781,25750.365784875085,103066.9340441229,103066.9340441229,103066.9340441229,127854.73275781129,91525.22058495549,56458.525683432585,38962.99433502545,24787.798713688382,0.0,63750.79304871383,21069.628906635124,1534.8202347887861,0.0,0.8868313098612262,2.81578037427236,0.0014959135982669303,354492.36146871926,1554856.8456850192,4.386150492052905,1554856.8456850192,4.386150492052905,0.85,0.0955548215088475,4.027634451161993,1.2671001760708172,1.0,0.0,4.027634451161335,1.2847874857057195,1.285084258275202,3.1348643226779704,19315.664924548328,1969.6496688011023,4632.441516551485,4632.441516551485,5.558702833672114,5.003443837151923,-2.338591229064689,7.342035066216612,3.489802797348501,3.489802797348501,0.9970865135281431,0.0,0.0,0.0002309775922506461,7.792422240997715e-05,0.00015305336984066894,0.0006164430252367162,0.09555482150890245,0.07168263931221687,0.023872182196685573,0.09555481392528144,0.07168263931217565,0.02387218219667185,0.37726574254282336,0.37726574254282336,0.12563929884505848,0.0,4.980492703574612,4.972542588353804,5.0043667052166825,4.980572239786113,4.972653918157505,5.004350759492411,24787.798713688382,21069.628906635124,0.85,1.0666571487296943,0.6627348670853157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452104002295901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.384033998087,1534.8202347887861,0.37726574254282336,0.12563929884505848,6.112874298809886,3.489802797348501
3226.0,-30.101490657620264,5.003440688738512,35.0037710639575,24.095425789151363,4.996740347256932,-26.591681900527075,-40.10491501595823,1.486931590164268,-0.03127653464866853,-5.0118397393305445,40.00750191726944,42249.87870872597,25750.377809609283,25750.377809609283,68000.25651833526,77316.52989167257,77316.52989167257,25750.377809609283,103066.90770128186,103066.90770128186,103066.90770128186,127854.6965454336,91525.16400906882,56458.51282612428,38962.94575882726,24787.788844151743,0.0,63750.734602979006,21069.62051752898,1534.8197201859864,0.0,0.8868313176482185,2.815780426960255,0.0014959135982669303,354492.3526660351,1554856.7143209751,4.386150230399456,1554856.7143209751,4.386150230399456,0.85,0.09555479787236705,4.027634451161993,1.2671000650757929,1.0,0.0,4.027634451161726,1.2847874907739285,1.2850842645530525,3.1348643103116083,19315.65298466047,1969.6484512713794,4632.441516551485,4632.441516551485,5.558705429438117,5.003440688738512,-2.338587654366687,7.3420283431051985,3.4898076226149,3.4898076226149,0.9970878921756857,0.0,0.0,0.00023097853280157845,7.792457073411063e-05,0.00015305396206746782,0.0006164454105097743,0.09555479787241081,0.07168261540314225,0.023872182469268557,0.09555478451417312,0.07168261540310943,0.023872182469257628,0.37726565522948613,0.37726565522948613,0.12563931310787058,0.0,4.980507047607489,4.972550285457828,5.0044010029481,4.980563204681857,4.97257986318084,5.004536982662444,24787.788844151743,21069.62051752898,0.85,1.066658399182708,0.6627355586072208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452103767979872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.381431277881,1534.8197201859864,0.37726565522948613,0.12563931310787058,6.112874298809886,3.4898076226149
3227.0,-30.101451548896353,5.003437689138034,35.00376958324498,24.095433996431552,4.996750650013129,-26.591645666811573,-40.10487530669195,1.4869447679288852,-0.031226111913383647,-5.01182865782847,40.00749899901205,42249.883134575924,25750.35995205734,25750.35995205734,68000.24308663327,77316.52148536636,77316.52148536636,25750.35995205734,103066.8814374237,103066.8814374237,103066.8814374237,127854.65712590767,91525.14398870949,56458.50563792114,38962.931500875944,24787.775688483976,0.0,63750.70718935992,21069.60933521138,1534.8187557198721,0.0,0.8868313846006335,2.8157810581042337,0.0014959135982669303,354492.50579624675,1554856.5884743733,4.386147980708132,1554856.5884743733,4.386147980708132,0.85,0.09555476211961657,4.027634451161993,1.2670999408932406,1.0,0.0,4.027634451162232,1.2847874271835247,1.285084202156973,3.1348644654713516,19315.64875952395,1969.648020427358,4632.441516551485,4632.441516551485,5.558701574548232,5.003437689138034,-2.3385754850400944,7.342013174178128,3.4898124125721073,3.4898124125721073,0.9970892607348878,0.0,0.0,0.00023097947377454748,7.792492121745771e-05,0.00015305455255708978,0.0006164477887861187,0.09555476211966615,0.07168258208203984,0.023872180037626308,0.09555475310062121,0.07168258208200265,0.02387218003761392,0.3772655675408329,0.3772655675408329,0.1256393295099861,0.0,4.9805219362910975,4.972579789936162,5.004371989092704,4.980602545915076,4.972718868963682,5.004277004658832,24787.775688483976,21069.60933521138,0.85,1.0666586471684287,0.6627359130163106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521035335974122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.37883008256,1534.8187557198721,0.3772655675408329,0.1256393295099861,6.112874298809886,3.4898124125721073
3228.0,-30.101412520833573,5.003434557370493,35.00376811476681,24.095418664533668,4.996743328352386,-26.59161126829493,-40.10483968360347,1.486942075814291,-0.031209108492703308,-5.011830763477749,40.007496393938894,42249.90401030624,25750.375812104812,25750.375812104812,68000.27982241106,77316.48931068157,77316.48931068157,25750.375812104812,103066.86512278639,103066.86512278639,103066.86512278639,127854.63393546658,91525.09309708784,56458.507796714606,38962.87255597026,24787.76881268019,0.0,63750.64136865045,21069.60349077816,1534.818445752345,0.0,0.8868313833175869,2.815780588997126,0.0014959135982669303,354492.4766992377,1554856.4761334984,4.386148023820224,1554856.4761334984,4.386148023820224,0.85,0.09555474174320924,4.027634451161993,1.2670998491300272,1.0,0.0,4.027634451161291,1.2847874378384878,1.2850842140209215,3.1348644394733816,19315.638019254708,1969.6469252246902,4632.441516551485,4632.441516551485,5.558704998239049,5.003434557370493,-2.338572978157651,7.342007535528144,3.4898172421738605,3.4898172421738605,0.997090640621103,0.0,0.0,0.00023098041281029836,7.792523563647543e-05,0.00015305517717382293,0.0006164503045139919,0.09555474174324506,0.07168256064489772,0.023872181098347333,0.09555471774506498,0.07168256064487086,0.023872181098338382,0.377265480880039,0.377265480880039,0.12563934380550662,0.0,4.980542682140708,4.972597744750942,5.004401108724039,4.980621654985043,4.972665562108716,5.004513583491416,24787.76881268019,21069.60349077816,0.85,1.0666603247045978,0.662736924731282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521032991107337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.37623053874,1534.818445752345,0.377265480880039,0.12563934380550662,6.112874298809886,3.4898172421738605
3229.0,-30.101373453311854,5.00343160434624,35.00376664823632,24.095426557492488,4.99675565659936,-26.591574869104164,-40.104796167556174,1.4869570723922187,-0.031205683301266163,-5.011818246317916,40.00749351371254,42249.892478155176,25750.354362910413,25750.354362910413,68000.24684106559,77316.47140515262,77316.47140515262,25750.354362910413,103066.82576806303,103066.82576806303,103066.82576806303,127854.58110447277,91525.06441416476,56458.485487169484,38962.8654744392,24787.755336409744,0.0,63750.62081084894,21069.59203594828,1534.817429181105,0.0,0.8868314574374923,2.8157820050121267,0.0014959135982669303,354492.6496681987,1554856.3519269566,4.386145533291834,1554856.3519269566,4.386145533291834,0.85,0.09555470470985387,4.027634451161993,1.2670996540645136,1.0,0.0,4.027634451162975,1.2847873657414763,1.2850841431150046,3.1348646153891506,19315.631965953467,1969.6463079597486,4632.441516551485,4632.441516551485,5.558700368025298,5.00343160434624,-2.3385597492619907,7.341991353608231,3.489822026905882,3.489822026905882,0.9970920076873949,0.0,0.0,0.00023098135279897285,7.792561972247533e-05,0.0001530557330764975,0.0006164525434867556,0.09555470470990357,0.07168252645917324,0.02387217825073033,0.09555471049472568,0.07168252645913596,0.023872178250717916,0.37726539436052253,0.37726539436052253,0.12563935992317338,0.0,4.980551901534795,4.972624902071402,5.0043564488086645,4.9806125630166775,4.972757321030997,5.004201610010057,24787.755336409744,21069.59203594828,0.85,1.0666601513234748,0.6627369575507754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452103065107752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.373630682636,1534.817429181105,0.37726539436052253,0.12563935992317338,6.112874298809886,3.489822026905882
3230.0,-30.10133440001989,5.0034284700237,35.00376519179932,24.09541174946355,4.996745111145958,-26.591540770281572,-40.10475677261127,1.4869514814081861,-0.031114395267650252,-5.011822641920764,40.007490874646045,42249.89796297272,25750.37611870468,25750.37611870468,68000.2740816774,77316.45435227202,77316.45435227202,25750.37611870468,103066.8304709767,103066.8304709767,103066.8304709767,127854.5794392477,91525.02732898813,56458.47093969101,38962.84043255235,24787.748968270993,0.0,63750.589400823344,21069.586623030344,1534.8172013457838,0.0,0.8868314446253046,2.8157802929124887,0.0014959135982669303,354492.58892734675,1554856.238120173,4.386145963798529,1554856.238120173,4.386145963798529,0.85,0.09555468666885596,4.027634451161993,1.267099562850781,1.0,0.0,4.027634451163634,1.2847873899564588,1.2850841685428938,3.1348645563049065,19315.624139423897,1969.6455098758393,4632.441516551485,4632.441516551485,5.558705064424422,5.0034284700237,-2.338558917923892,7.341987387947592,3.4898268603391833,3.4898268603391833,0.9970933886683381,0.0,0.0,0.00023098229244879298,7.7925967435869e-05,0.00015305632501292398,0.0006164549275902997,0.0955546866688903,0.07168250698085414,0.02387217968803617,0.09555463682886431,0.07168250698082837,0.023872179688027583,0.3772653085242833,0.3772653085242833,0.12563937304201106,0.0,4.980584843148222,4.972656764478927,5.004392623562865,4.980708246653137,4.972775860031959,5.004528964600524,24787.748968270993,21069.586623030344,0.85,1.0666611041685392,0.6627373701179782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521028308682564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.37103291796,1534.8172013457838,0.3772653085242833,0.12563937304201106,6.112874298809886,3.4898268603391833
3231.0,-30.101295400970095,5.0034254409058585,35.003763708064696,24.095404834393435,4.996751283887442,-26.59150504828554,-40.104717133194185,1.4869609312034204,-0.031226691339611534,-5.0118136493814704,40.007487166668895,42249.902229762105,25750.363494140973,25750.363494140973,68000.26572390308,77316.40145593882,77316.40145593882,25750.363494140973,103066.76495007979,103066.76495007979,103066.76495007979,127854.49686195319,91524.96119094659,56458.46196477218,38962.77691797157,24787.731911873405,0.0,63750.50882984497,21069.572125092393,1534.8160562190133,0.0,0.8868315038072598,2.815782817502539,0.0014959135982669303,354492.7131911983,1554856.0782178235,4.386143975205494,1554856.0782178235,4.386143975205494,0.85,0.09555465086296006,4.027634451161993,1.2670994100952524,1.0,0.0,4.027634451160804,1.2847873438114088,1.2850841235928252,3.1348646688982336,19315.610181519824,1969.644086565731,4632.441516551485,4632.441516551485,5.5587023391738875,5.0034254409058585,-2.3385483042400876,7.341973745145946,3.489831634159128,3.489831634159128,0.9970947526168937,0.0,0.0,0.0002309832307970225,7.792631730850614e-05,0.00015305691348851638,0.0006164572977548693,0.09555465086302006,0.07168247386338628,0.023872176999633794,0.09555465758524583,0.07168247386334126,0.023872176999618796,0.37726522353821274,0.37726522353821274,0.12563938863598217,0.0,4.980581849212001,4.972656179182138,5.0043823877429645,4.98058695804184,4.972670928881314,5.004358543358421,24787.731911873405,21069.572125092393,0.85,1.0666623211651698,0.6627382746470363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521025967141512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.368436170464,1534.8160562190133,0.37726522353821274,0.12563938863598217,6.112874298809886,3.489831634159128
3232.0,-30.101256367446975,5.003422446568617,35.00376225407791,24.095408745948248,4.996755594028279,-26.591469481605042,-40.1046775287017,1.486968708186836,-0.03113160066720866,-5.011807869447059,40.00748506567194,42249.90673858611,25750.359320468946,25750.359320468946,68000.26605905505,77316.39987661625,77316.39987661625,25750.359320468946,103066.7591970852,103066.7591970852,103066.7591970852,127854.48441380424,91524.94560162247,56458.45246359439,38962.77015336454,24787.725216719045,0.0,63750.49537008358,21069.56643421119,1534.8155811917588,0.0,0.8868315408242935,2.8157822431450645,0.0014959135982669303,354492.7930615268,1554855.9876146964,4.386142731383628,1554855.9876146964,4.386142731383628,0.85,0.09555462371268447,4.027634451161993,1.2670992848137397,1.0,0.0,4.02763445116258,1.2847873054902723,1.2850840864695476,3.134864762401319,19315.6068915178,1969.6437510788905,4632.441516551485,4632.441516551485,5.558701438207948,5.003422446568617,-2.3385400095596944,7.341962456128312,3.489836434491952,3.489836434491952,0.9970961241405577,0.0,0.0,0.00023098416997822556,7.79266668743369e-05,0.00015305750310388864,0.0006164596725100555,0.09555462371271925,0.07168244729459042,0.023872176418128832,0.09555461250846511,0.07168244729456433,0.02387217641812014,0.3772651372850246,0.3772651372850246,0.12563940341860172,0.0,4.9805985374868555,4.97268505571725,5.004362464314056,4.98067626877986,4.9728115470283,5.004293760883456,24787.725216719045,21069.56643421119,0.85,1.0666625516288266,0.6627384852983099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521023628853411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.365839638094,1534.8155811917588,0.3772651372850246,0.12563940341860172,6.112874298809886,3.489836434491952
3233.0,-30.10121738112256,5.003419365246543,35.00376079543741,24.095393099728994,4.996750465815935,-26.591434901276603,-40.1046380988322,1.4869679859704856,-0.031161920541194377,-5.011807851477506,40.00748202214678,42249.91164416639,25750.369758648856,25750.369758648856,68000.28140281525,77316.35741483596,77316.35741483596,25750.369758648856,103066.72717348482,103066.72717348482,103066.72717348482,127854.44220285256,91524.88532786928,56458.439557201666,38962.71752296402,24787.715029367737,0.0,63750.43255233175,21069.557774962577,1534.8150326182874,0.0,0.8868315519344379,2.8157826434863127,0.0014959135982669303,354492.79330984026,1554855.8563661075,4.386142358067922,1554855.8563661075,4.386142358067922,0.8500000000000001,0.0955545995757272,4.027634451161993,1.2670991611806675,1.0,0.0,4.027634451162619,1.284787306931832,1.2850840891166966,3.134864758883931,19315.594171224824,1969.6424539699924,4632.441516551485,4632.441516551485,5.558703691486241,5.003419365246543,-2.338535956579711,7.341955321826254,3.489841240268394,3.489841240268394,0.9970974972195411,0.0,0.0,0.00023098510802729597,7.792701490031122e-05,0.00015305809312698475,0.0006164620489074044,0.09555459957577131,0.07168242320029808,0.02387217637547323,0.09555459313817778,0.071682423200265,0.023872176375462215,0.37726505180510334,0.37726505180510334,0.12563941695760114,0.0,4.980608010932485,4.972691234535944,5.004381824145639,4.980645930936305,4.972715983966054,5.004459297656865,24787.715029367737,21069.557774962577,0.85,1.0666638433707074,0.6627392152905642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521021288499092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.363245096309,1534.8150326182874,0.37726505180510334,0.12563941695760114,6.112874298809886,3.489841240268394
3234.0,-30.101178421045432,5.003416411580343,35.003759336962034,24.095390969328605,4.996759430993456,-26.591398935133096,-40.10459465263409,1.48697994508166,-0.03125461330336066,-5.011797734638573,40.007479109675906,42249.899914748436,25750.354439944065,25750.354439944065,68000.2543546925,77316.31271196326,77316.31271196326,25750.354439944065,103066.66715190731,103066.66715190731,103066.66715190731,127854.36936609625,91524.82852940889,56458.41573219624,38962.68088579183,24787.702214188925,0.0,63750.383099980754,21069.546882060586,1534.814105371086,0.0,0.8868316139572031,2.815785041822765,0.0014959135982669303,354492.9331099476,1554855.7307690936,4.38614027402021,1554855.7307690936,4.38614027402021,0.85,0.09555456490050562,4.027634451161993,1.2670989683130758,1.0,0.0,4.027634451162349,1.284787249049798,1.2850840324257413,3.1348649001153674,19315.582184364564,1969.6412316504175,4632.441516551485,4632.441516551485,5.55870038465447,5.003416411580343,-2.3385244978645265,7.341940909444869,3.489846014813849,3.489846014813849,0.9970988613753854,0.0,0.0,0.0002309860454483387,7.792739837789361e-05,0.0001530586470704451,0.0006164642799891694,0.09555456490055454,0.07168239096941482,0.023872173931139714,0.09555462348078098,0.07168239096937813,0.023872173931127498,0.37726496558605177,0.37726496558605177,0.12563943187160667,0.0,4.9805911886736,4.972679432663824,5.004349916550893,4.980543121335188,4.97265145287065,5.004241522891391,24787.702214188925,21069.546882060586,0.85,1.0666642465198461,0.6627395453998642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521018950975408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.360650910094,1534.814105371086,0.37726496558605177,0.12563943187160667,6.112874298809886,3.489846014813849
3235.0,-30.101139453892266,5.00341342038436,35.00375790352027,24.095385101996385,4.996758936083498,-26.591363908732777,-40.1045551179908,1.4869833909245354,-0.03121987740496479,-5.011795315216218,40.00747692188348,42249.904467362925,25750.358943517895,25750.358943517895,68000.26341088081,77316.29109715972,77316.29109715972,25750.358943517895,103066.6500406776,103066.6500406776,103066.6500406776,127854.34624824135,91524.79098604771,56458.404356253115,38962.65181088288,24787.69620756374,0.0,63750.34801844662,21069.541776429178,1534.813743851741,0.0,0.8868316341888179,2.8157848679702835,0.0014959135982669303,354492.96654287755,1554855.6364230257,4.386139594210986,1554855.6364230257,4.386139594210986,0.85,0.09555454048203121,4.027634451161993,1.2670988243492323,1.0,0.0,4.027634451160876,1.2847872309935766,1.2850840155700216,3.1348649441723238,19315.574261138816,1969.6404237062418,4632.441516551485,4632.441516551485,5.558701356835943,5.00341342038436,-2.338518658226756,7.341932078611116,3.489850822733289,3.489850822733289,0.997100235066654,0.0,0.0,0.00023098698304314388,7.792774733167983e-05,0.00015305923571146406,0.0006164666508200167,0.09555454048206491,0.07168236663788409,0.023872173844180812,0.09555459725345058,0.07168236663785882,0.02387217384417239,0.37726487768898664,0.37726487768898664,0.12563944478829978,0.0,4.980587120335201,4.9726768837537065,5.004341277133392,4.98057543781124,4.972671286377022,5.004311319879378,24787.69620756374,21069.541776429178,0.85,1.0666649755575366,0.6627399815156714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521016615026168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.3580574976,1534.813743851741,0.37726487768898664,0.12563944478829978,6.112874298809886,3.489850822733289
3236.0,-30.10110050469037,5.003410395316212,35.00375645453949,24.09537947913634,4.996756785356626,-26.591329064037982,-40.10451939012853,1.486985344704748,-0.031138832291333074,-5.011792783175576,40.00747360239089,42249.92473447594,25750.36300817777,25750.36300817777,68000.28774265372,77316.27725140865,77316.27725140865,25750.36300817777,103066.64025958642,103066.64025958642,103066.64025958642,127854.3238645079,91524.76054880724,56458.4080318766,38962.61390770072,24787.68360492147,0.0,63750.297512622186,21069.531064183248,1534.8130038189167,0.0,0.8868316590906555,2.815784099002383,0.0014959135982669303,354493.00153203274,1554855.4932736761,4.38613875747608,1554855.4932736761,4.38613875747608,0.85,0.09555451186534303,4.027634451161993,1.2670987463230268,1.0,0.0,4.027634451163575,1.2847872199183015,1.2850840056963102,3.1348649711958583,19315.56783760294,1969.639768687874,4632.441516551485,4632.441516551485,5.558702234269552,5.003410395316212,-2.338512761517196,7.341923156833408,3.489855614408469,3.489855614408469,0.9971016041167055,0.0,0.0,0.00023098792020952546,7.792806268603482e-05,0.00015305985752349062,0.000616469155251557,0.09555451186539307,0.07168233914912456,0.023872172716268507,0.09555452776836766,0.07168233914908702,0.023872172716256003,0.3772647890029891,0.3772647890029891,0.125639457497474,0.0,4.980599525466573,4.97269048855452,5.004350071467229,4.980653950884232,4.972749720070226,5.004390063358642,24787.68360492147,21069.531064183248,0.85,1.0666662022901157,0.6627408244818105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521014278653386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.355465525534,1534.8130038189167,0.3772647890029891,0.125639457497474,6.112874298809886,3.489855614408469
3237.0,-30.101061572967545,5.003407428735778,35.003755003020835,24.095383390691154,4.996761170198932,-26.591293581483644,-40.10447982056064,1.4869931787155537,-0.031036632521420415,-5.011785904685512,40.00747063050903,42249.92885834425,25750.355989652144,25750.355989652144,68000.28484799639,77316.27532858653,77316.27532858653,25750.355989652144,103066.63131823868,103066.63131823868,103066.63131823868,127854.30285236773,91524.74468746832,56458.39821722834,38962.60718915553,24787.67153412906,0.0,63750.27872328459,21069.5208040097,1534.812197075477,0.0,0.8868317048504645,2.8157835594925653,0.0014959135982669303,354493.0965828732,1554855.3651146563,4.386137219885644,1554855.3651146563,4.386137219885644,0.85,0.09555447989506585,4.027634451161993,1.2670986199425536,1.0,0.0,4.027634451161555,1.2847871813354121,1.2850839683080943,3.1348650653376353,19315.564490194367,1969.639427347195,4632.441516551485,4632.441516551485,5.558700719188229,5.003407428735778,-2.3385036783043933,7.341911107040171,3.489860390880218,3.489860390880218,0.9971029688229195,0.0,0.0,0.00023098885695884002,7.792841195083713e-05,0.0001530604450080029,0.0006164715214244181,0.09555447989511402,0.07168230903479328,0.023872170860320747,0.09555446416416787,0.07168230903475714,0.023872170860308708,0.37726470066413814,0.37726470066413814,0.12563947109252102,0.0,4.98062686151718,4.972731193646553,5.004337249912396,4.980749272164076,4.972907087102158,5.004299042809123,24787.67153412906,21069.5208040097,0.85,1.0666664712661014,0.6627410845015269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521011943357631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.35287449275,1534.812197075477,0.37726470066413814,0.12563947109252102,6.112874298809886,3.489860390880218
3238.0,-30.10102268467504,5.003404385691062,35.00375354907369,24.095367604773514,4.996756833292116,-26.591259010263492,-40.10444035576654,1.4869931588810477,-0.031084225335860083,-5.011785382401563,40.00746765673694,42249.93334955999,25750.36516536589,25750.36516536589,68000.29851492587,77316.22916127503,77316.22916127503,25750.36516536589,103066.59432664092,103066.59432664092,103066.59432664092,127854.2559499624,91524.68106810891,56458.38525639569,38962.55090190358,24787.66162332149,0.0,63750.21252522507,21069.512379823267,1534.8116527292132,0.0,0.8868317182742175,2.815784245573157,0.0014959135982669303,354493.1038000868,1554855.2368741285,4.3861367688297115,1554855.2368741285,4.3861367688297115,0.85,0.09555445516375707,4.027634451161993,1.2670984853198757,1.0,0.0,4.027634451161599,1.2847871794959733,1.2850839676704786,3.134865069825844,19315.551063837986,1969.6380582398665,4632.441516551485,4632.441516551485,5.558702699939354,5.003404385691062,-2.3384992623531087,7.341903648044171,3.4898651799539806,3.4898651799539806,0.9971043371297087,0.0,0.0,0.0002309897926666566,7.792876029228433e-05,0.00015306103237437224,0.0006164738871214428,0.09555445516380061,0.07168228452765629,0.02387217063614432,0.09555445500294107,0.07168228452762364,0.023872170636133443,0.3772646142561587,0.3772646142561587,0.1256394840907653,0.0,4.980641523650604,4.972743490256789,5.004359008221456,4.98070115706571,4.972793669336625,5.0044470345755485,24787.66162332149,21069.512379823267,0.85,1.0666677932723614,0.6627418431404019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521009609110596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.350284408109,1534.8116527292132,0.3772646142561587,0.1256394840907653,6.112874298809886,3.4898651799539806
3239.0,-30.100983783102404,5.003401433512719,35.00375209081192,24.095365893468284,4.996763219672812,-26.59122335467647,-40.10439694449303,1.4870027912474233,-0.03111664676646342,-5.011777001332935,40.00746462316975,42249.921558173846,25750.354261401113,25750.354261401113,68000.27581957496,77316.19656008031,77316.19656008031,25750.354261401113,103066.55082148142,103066.55082148142,103066.55082148142,127854.19949911619,91524.63535091623,56458.36034901218,38962.52777989338,24787.648677634777,0.0,63750.176457528156,21069.50137598956,1534.8107585492276,0.0,0.8868317719030427,2.8157856496607323,0.0014959135982669303,354493.21961443126,1554855.106055015,4.386134966830033,1554855.106055015,4.386134966830033,0.85,0.09555442185978681,4.027634451161993,1.2670983298169451,1.0,0.0,4.027634451162546,1.2847871325016313,1.2850839218679437,3.1348651844914697,19315.54141559055,1969.6370743924326,4632.441516551485,4632.441516551485,5.558700346112601,5.003401433512719,-2.3384890894062047,7.3418905229189235,3.4898699410167175,3.4898699410167175,0.9971056974333479,0.0,0.0,0.00023099072869750496,7.792914346953934e-05,0.0001530615852279656,0.0006164761138136219,0.09555442185983676,0.07168225335261283,0.02387216850722393,0.09555445275949169,0.07168225335257536,0.023872168507211453,0.37726452769656527,0.37726452769656527,0.12563949870086474,0.0,4.980642105348863,4.972749489111095,5.004343313105267,4.980660354566453,4.9727894132926735,5.0042964688398115,24787.648677634777,21069.50137598956,0.85,1.066668040752457,0.6627420331349471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452100727746825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.347694751134,1534.8107585492276,0.37726452769656527,0.12563949870086474,6.112874298809886,3.4898699410167175
3240.0,-30.100944921359563,5.003398460484344,35.003750650500244,24.095359921362274,4.996763457058412,-26.591188349916823,-40.10435744477434,1.4870068856161478,-0.031098600702193835,-5.0117738218923416,40.00746222948211,42249.92567242137,25750.35676340503,25750.35676340503,68000.2824358264,77316.17151708314,77316.17151708314,25750.35676340503,103066.52828048817,103066.52828048817,103066.52828048817,127854.16947135256,91524.59471841704,56458.34887375722,38962.49538295535,24787.64119086439,0.0,63750.136573819735,21069.49501223473,1534.8102947199384,0.0,0.886831796747325,2.8157857837350155,0.0014959135982669303,354493.26354974625,1554855.002829978,4.3861341320292375,1554855.002829978,4.3861341320292375,0.8499999999999999,0.0955543961963222,4.027634451161993,1.2670981754129755,1.0,0.0,4.027634451160671,1.2847871114167273,1.2850839019796052,3.1348652359383835,19315.532840426957,1969.6361999690982,4632.441516551485,4632.441516551485,5.558700886217403,5.003398460484344,-2.3384827126261105,7.341881173110455,3.489874724419069,3.489874724419069,0.997107064119734,0.0,0.0,0.0002309916637734793,7.792949212227994e-05,0.00015306217165119936,0.0006164784757120411,0.09555439619635926,0.0716822280237478,0.023872168172611462,0.09555443110911588,0.07168222802372,0.023872168172602203,0.37726444064181447,0.37726444064181447,0.1256395123427794,0.0,4.980647521437163,4.972757519040556,5.004340871355964,4.980675221190154,4.9727956814937215,5.004337149908224,24787.64119086439,21069.49501223473,0.85,1.0666688118712528,0.6627425123003132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521004945030376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.345106656485,1534.8102947199384,0.37726444064181447,0.1256395123427794,6.112874298809886,3.489874724419069
3241.0,-30.10090601322779,5.0033954939114365,35.00374920699384,24.095353809557878,4.996764477574972,-26.591153225053553,-40.104317910131044,1.4870116894012535,-0.03109430346097497,-5.011769378314518,40.007459255804186,42249.92991250951,25750.355988748925,25750.355988748925,68000.28590125844,77316.14279711807,77316.14279711807,25750.355988748925,103066.49878586699,103066.49878586699,103066.49878586699,127854.12869372168,91524.55070739532,56458.33782278882,38962.45876067389,24787.629907854687,0.0,63750.08866852858,21069.485421676483,1534.8095849835975,0.0,0.8868318301238081,2.8157862459472285,0.0014959135982669303,354493.32495363476,1554854.8745935347,4.386133010535245,1554854.8745935347,4.386133010535245,0.85,0.09555436710375567,4.027634451161993,1.2670980512304233,1.0,0.0,4.027634451161478,1.2847870870107712,1.2850838787708858,3.1348652954886265,19315.52355225324,1969.6352528389652,4632.441516551485,4632.441516551485,5.558700718993252,5.0033954939114365,-2.3384754187671324,7.341870912678569,3.489879496611364,3.489879496611364,0.9971084276032469,0.0,0.0,0.00023099259996913876,7.792984108473412e-05,0.00015306275888440462,0.0006164808408727295,0.09555436710380225,0.07168220010700856,0.023872166996793693,0.09555440620378974,0.07168220010697361,0.02387216699678206,0.37726435331815567,0.37726435331815567,0.12563952600372041,0.0,4.980651344473017,4.972763407958723,5.004338482150615,4.980675074853536,4.97279540893976,5.0043373745718895,24787.629907854687,21069.485421676483,0.85,1.0666696677839766,0.662743076832252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521002614981307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.342519060629,1534.8095849835975,0.37726435331815567,0.12563952600372041,6.112874298809886,3.489879496611364
