time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3242.0,-30.100867183083984,5.003392519996654,35.00374776081394,24.09535307614135,4.996764640713992,-26.59111825613833,-40.10427837548775,1.48701571376887,-0.03098320674354227,-5.011765590529964,40.00745629092026,42249.93391318488,25750.356869773947,25750.356869773947,68000.29078295882,77316.13939535977,77316.13939535977,25750.356869773947,103066.49626513373,103066.49626513373,103066.49626513373,127854.11513627437,91524.53169892808,56458.326216755384,38962.45053574744,24787.61887114065,0.0,63750.06940688809,21069.47604046955,1534.8089067992767,0.0,0.8868318601315143,2.8157852288301197,0.0014959135982669303,354493.37729540444,1554854.746736329,4.386132002236663,1554854.746736329,4.386132002236663,0.85,0.09555433870143058,4.027634451161993,1.2670978984748946,1.0,0.0,4.027634451161318,1.284787066254898,1.2850838592106861,3.1348653461327127,19315.519540668436,1969.634843771159,4632.441516551485,4632.441516551485,5.5587009091791435,5.003392519996654,-2.3384686106680665,7.34186113066472,3.489884265796011,3.489884265796011,0.9971097902274317,0.0,0.0,0.0002309935342917592,7.793019004863264e-05,0.00015306334424312657,0.0006164831984836843,0.09555433870147652,0.07168217268954814,0.023872166011928375,0.09555433269845096,0.07168217268951368,0.023872166011916898,0.3772642656548357,0.3772642656548357,0.1256395396814423,0.0,4.980676113991535,4.972795360661905,5.004341671320674,4.9807823837864476,4.972930370452616,5.0043616302856435,24787.61887114065,21069.47604046955,0.85,1.0666700666464137,0.6627433398310911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452100028215159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.339933689489,1534.8089067992767,0.3772642656548357,0.1256395396814423,6.112874298809886,3.489884265796011
3243.0,-30.100828305056787,5.0033895570305695,35.003746312577796,24.095346929412358,4.996765987419527,-26.591083125754263,-40.10423884084446,1.4870208081175174,-0.03098769403584356,-5.011760948826722,40.00745333866821,42249.938020985224,25750.355555930113,25750.355555930113,68000.29357691534,77316.10914721417,77316.10914721417,25750.355555930113,103066.46470314429,103066.46470314429,103066.46470314429,127854.07232759787,91524.48630392799,56458.31517770111,38962.41236247431,24787.607624453576,0.0,63750.01998692789,21069.46648078554,1534.8081943561072,0.0,0.8868318944385527,2.815785829550084,0.0014959135982669303,354493.441437119,1554854.619423868,4.38613084947489,1554854.619423868,4.38613084947489,0.8500000000000001,0.09555430971924528,4.027634451161993,1.26709776934702,1.0,0.0,4.027634451160684,1.2847870404911312,1.2850838346429208,3.134865408996002,19315.509960417163,1969.6338668574042,4632.441516551485,4632.441516551485,5.558700625561134,5.0033895570305695,-2.3384611809146776,7.341850737945247,3.48988902782157,3.48988902782157,0.9971111508061629,0.0,0.0,0.00023099446977002902,7.793053901397601e-05,0.000153063930756053,0.0006164855607433529,0.09555430971929169,0.07168214484951708,0.0238721648697746,0.09555431242514775,0.07168214484948227,0.023872164869763006,0.3772641793049156,0.3772641793049156,0.1256395537094176,0.0,4.980693779181308,4.97281877913872,5.004342050408923,4.980773254790904,4.972921274932503,5.004352392730425,24787.607624453576,21069.46648078554,0.85,1.0666709373716114,0.6627439180356129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452099795399855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.33734805293,1534.8081943561072,0.3772641793049156,0.1256395537094176,6.112874298809886,3.48988902782157
3244.0,-30.100789468679586,5.003386493637219,35.003744844330484,24.09533680127936,4.996759254849091,-26.59104884082958,-40.10419944589955,1.4870186269996004,-0.030891814292488107,-5.011761608161096,40.007449859326904,42249.942463758525,25750.36760720204,25750.36760720204,68000.31007096056,77316.09551279468,77316.09551279468,25750.36760720204,103066.46311999671,103066.46311999671,103066.46311999671,127854.05820431074,91524.45426859465,56458.30121956044,38962.39227670468,24787.595084314027,0.0,63749.987361018706,21069.45582166692,1534.8075295548663,0.0,0.8868319036801053,2.8157844932367873,0.0014959135982669303,354493.4323260583,1554854.4693813017,4.386130538946537,1554854.4693813017,4.386130538946537,0.8499999999999999,0.09555428488546709,4.027634451161993,1.2670976698910823,1.0,0.0,4.027634451162077,1.2847870487649884,1.285083844119359,3.1348653888078872,19315.50319961658,1969.6331774476077,4632.441516551485,4632.441516551485,5.558703227055808,5.003386493637219,-2.338457665705374,7.3418441593425925,3.489893788193463,3.489893788193463,0.9971125109124179,0.0,0.0,0.00023099540424960724,7.793088674766342e-05,0.00015306451750194381,0.0006164879239413168,0.09555428488551718,0.07168212013187607,0.023872164753641106,0.09555422668354603,0.0716821201318385,0.023872164753628595,0.3772640935092743,0.3772640935092743,0.1256395678492434,0.0,4.980729234365697,4.972852433004846,5.0043829071964865,4.980869793868635,4.972985795409556,5.004545080725904,24787.595084314027,21069.45582166692,0.85,1.0666717420016432,0.6627443269046538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452099562297526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.334764669971,1534.8075295548663,0.3772640935092743,0.1256395678492434,6.112874298809886,3.489893788193463
3245.0,-30.100750692696977,5.003383519755433,35.00374336266253,24.095329956058436,4.996765027808136,-26.5910133596235,-40.10415984140707,1.4870276947352121,-0.030998887934288177,-5.011753365690404,40.007446531928174,42249.94592136872,25750.35686581435,25750.35686581435,68000.30278718307,77316.04450706698,77316.04450706698,25750.35686581435,103066.40137288133,103066.40137288133,103066.40137288133,127853.98182811652,91524.38994927146,56458.29136357548,38962.331761884416,24787.580455235184,0.0,63749.9122171196,21069.443386949904,1534.8065400864598,0.0,0.8868319576674013,2.815786861684572,0.0014959135982669303,354493.54622526054,1554854.325891091,4.386128724902284,1554854.325891091,4.386128724902284,0.85,0.09555425146994305,4.027634451161993,1.267097523179837,1.0,0.0,4.027634451163172,1.2847870044182677,1.285083800961201,3.1348654970133714,19315.489625538452,1969.6317932768532,4632.441516551485,4632.441516551485,5.55870090832439,5.003383519755433,-2.338447636580045,7.341831156335478,3.4898985133315197,3.4898985133315197,0.9971138609518627,0.0,0.0,0.0002309963372794463,7.793123633244394e-05,0.00015306510094700236,0.0006164902738447349,0.09555425146999708,0.07168208866491024,0.023872162805086826,0.09555425127183374,0.07168208866486972,0.023872162805073326,0.3772640087936152,0.3772640087936152,0.12563958453444943,0.0,4.980731151295856,4.972855324304874,5.004381889485728,4.980754477756136,4.972882554870637,5.004393491299481,24787.580455235184,21069.443386949904,0.85,1.066672885063551,0.6627451623380085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520993294449904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.33218174856,1534.8065400864598,0.3772640087936152,0.12563958453444943,6.112874298809886,3.4898985133315197
3246.0,-30.100711875152683,5.003380589951513,35.00374191153738,24.095333727914863,4.996769968625625,-26.590977924281106,-40.10412023691458,1.4870360177545567,-0.03092014880400029,-5.011747167023685,40.00744445821886,42249.94958491968,25750.35157647031,25750.35157647031,68000.30116139,77316.03998377337,77316.03998377337,25750.35157647031,103066.39156024368,103066.39156024368,103066.39156024368,127853.96527160628,91524.37175848821,56458.28135963657,38962.32266539071,24787.57371136261,0.0,63749.89637675332,21069.437654658217,1534.8060521221123,0.0,0.8868319967161993,2.8157865509753837,0.0014959135982669303,354493.6318820223,1554854.236464788,4.386127412811334,1554854.236464788,4.386127412811334,0.85,0.09555422432963422,4.027634451161993,1.267097389106639,1.0,0.0,4.027634451162481,1.2847869635533546,1.2850837612869441,3.1348655967232917,19315.485786519308,1969.631401805847,4632.441516551485,4632.441516551485,5.55869976651957,5.003380589951513,-2.338439071807818,7.341819661759331,3.4899032603665763,3.4899032603665763,0.9971152172475932,0.0,0.0,0.0002309972713128244,7.793158591867456e-05,0.00015306568539414983,0.000616492627784201,0.09555422432966879,0.07168206192687356,0.023872162402795237,0.095554214555517,0.07168206192684762,0.023872162402786598,0.37726392309811546,0.37726392309811546,0.12563960074281125,0.0,4.98074796989107,4.972883502018988,5.004364586444524,4.980827018219713,4.973007993894498,5.004307160748795,24787.57371136261,21069.437654658217,0.85,1.0666731246042718,0.6627453844823238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452099096954636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.329598911789,1534.8060521221123,0.37726392309811546,0.12563960074281125,6.112874298809886,3.4899032603665763
3247.0,-30.100673103680528,5.003377563830106,35.00374045699719,24.095323460083478,4.9967642947080755,-26.590943591926393,-40.104080841969676,1.487034782954465,-0.030852958946127274,-5.011747604774922,40.00744145649626,42249.953720878475,25750.3631345689,25750.3631345689,68000.31685544737,77316.02138737573,77316.02138737573,25750.3631345689,103066.38452194462,103066.38452194462,103066.38452194462,127853.94832773697,91524.33521589774,56458.267549402546,38962.29740721688,24787.563805792346,0.0,63749.86121300922,21069.429234923493,1534.805531970062,0.0,0.8868320053560922,2.8157856173595213,0.0014959135982669303,354493.6258329222,1554854.107018999,4.386127122499584,1554854.107018999,4.386127122499584,0.85,0.09555420118634439,4.027634451161993,1.267097274265252,1.0,0.0,4.027634451162553,1.2847869674034191,1.2850837663365744,3.134865587329178,19315.4780744982,1969.6306153985513,4632.441516551485,4632.441516551485,5.558702261553465,5.003377563830106,-2.338435389295941,7.3418129531260465,3.489908015741986,3.489908015741986,0.9971165759262818,0.0,0.0,0.00023099820424108205,7.793193365668037e-05,0.0001530662705844017,0.0006164949847166199,0.09555420118638766,0.07168203841830409,0.023872162768083564,0.09555415142032313,0.07168203841827164,0.023872162768072754,0.3772638381547132,0.3772638381547132,0.12563961558104253,0.0,4.980777473105832,4.972914811262228,5.004388657766754,4.980894645828812,4.97303921630089,5.004484110718749,24787.563805792346,21069.429234923493,0.85,1.066673959151628,0.6627458149235417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45209886421516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.32701820017,1534.805531970062,0.3772638381547132,0.12563961558104253,6.112874298809886,3.489908015741986
3248.0,-30.100634369914474,5.003374612019573,35.003738989951614,24.095321993250423,4.99676917521122,-26.590908237977928,-40.10404123747719,1.4870430432752093,-0.03085306588036474,-5.011740055264217,40.00743818316932,42249.95707495834,25750.35421726398,25750.35421726398,68000.31129222232,77315.99586198672,77315.99586198672,25750.35421726398,103066.3500792507,103066.3500792507,103066.3500792507,127853.89970211154,91524.29603261821,56458.2572455919,38962.26531891812,24787.549622860835,0.0,63749.814941778954,21069.417179431708,1534.8045859677397,0.0,0.886832055621545,2.8157864999443736,0.0014959135982669303,354493.7301564482,1554853.9658605962,4.386125433514422,1554853.9658605962,4.386125433514422,0.8499999999999999,0.09555416874496472,4.027634451161993,1.2670971407415346,1.0,0.0,4.027634451160577,1.284786926835969,1.285083726957268,3.1348656863132978,19315.46980518081,1969.62977216285,4632.441516551485,4632.441516551485,5.5587003365847645,5.003374612019573,-2.3384258660539183,7.341800478073491,3.489912737178614,3.489912737178614,0.9971179249081754,0.0,0.0,0.00023099913626551045,7.793228324580244e-05,0.00015306685301970803,0.0006164973305531252,0.09555416874501751,0.07168200777315209,0.02387216097186542,0.09555412789060204,0.07168200777311248,0.023872160971852237,0.3772637540217535,0.3772637540217535,0.12563963182167873,0.0,4.980796508014407,4.972943040101086,5.004380073570587,4.980886989383862,4.9730703038575825,5.004360091810099,24787.549622860835,21069.417179431708,0.85,1.0666746461040748,0.6627463485744096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452098631751991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.324437859492,1534.8045859677397,0.3772637540217535,0.12563963182167873,6.112874298809886,3.489912737178614
3249.0,-30.100595675390295,5.00337163130091,35.00373753420326,24.09531088722872,4.996768507399111,-26.59087347425395,-40.103998000826664,1.4870463062633075,-0.030904586112569632,-5.0117373262151315,40.007435578135286,42249.944938274624,25750.357686239586,25750.357686239586,68000.30262451421,77315.95378606714,77315.95378606714,25750.357686239586,103066.31147230673,103066.31147230673,103066.31147230673,127853.85244175086,91524.23806825977,56458.22922046957,38962.232053100226,24787.540969444137,0.0,63749.77302254437,21069.409824027516,1534.8040632268012,0.0,0.8868320789391677,2.8157874951847957,0.0014959135982669303,354493.76786804,1554853.8535215536,4.38612465001175,1554853.8535215536,4.38612465001175,0.85,0.09555414383182925,4.027634451161993,1.2670969533687462,1.0,0.0,4.027634451162734,1.2847869096486193,1.2850837109622542,3.1348657282502392,19315.45757226711,1969.6285247528067,4632.441516551485,4632.441516551485,5.558701085428672,5.00337163130091,-2.3384198667086595,7.341791498009569,3.48991747598882,3.48991747598882,0.9971192788539486,0.0,0.0,0.00023100006734914948,7.79326648976637e-05,0.00015306740245148577,0.0006164995434634817,0.09555414383186928,0.0716819829185323,0.023872160913336975,0.09555413163174559,0.07168198291850228,0.02387216091332698,0.37726367037114283,0.37726367037114283,0.12563964721918497,0.0,4.980802718585039,4.972949567325372,5.004385325060184,4.980832740102585,4.972980862971099,5.004411520174301,24787.540969444137,21069.409824027516,0.85,1.0666752115410152,0.6627465939891806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520983995149694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.321858055813,1534.8040632268012,0.37726367037114283,0.12563964721918497,6.112874298809886,3.48991747598882
3250.0,-30.100556922791586,5.003368678632074,35.0037360774423,24.095304565876745,4.9967709555209385,-26.59083834662225,-40.1039622380398,1.4870523793520987,-0.030937401310779933,-5.011731931131497,40.00743263714339,42249.964191579864,25750.354320260245,25750.354320260245,68000.3185118401,77315.91837945611,77315.91837945611,25750.354320260245,103066.27269971636,103066.27269971636,103066.27269971636,127853.80217062829,91524.18801134078,56458.23382346648,38962.17131986034,24787.52947091193,0.0,63749.70079077227,21069.40005027514,1534.80331840485,0.0,0.8868321170388765,2.815788555920066,0.0014959135982669303,354493.8424204617,1554853.7266947266,4.386123369811681,1554853.7266947266,4.386123369811681,0.85,0.09555411468966407,4.027634451161993,1.267096855011769,1.0,0.0,4.027634451161888,1.2847868793123698,1.2850836818171028,3.134865802270351,19315.447008155184,1969.627447513186,4632.441516551485,4632.441516551485,5.558700358818455,5.003368678632074,-2.338411919293426,7.3417805979255,3.4899222011587225,3.4899222011587225,0.9971206289024922,0.0,0.0,0.00023100099983366685,7.793298057869971e-05,0.00015306801925496713,0.000616502027722433,0.09555411468971067,0.07168195482546377,0.023872159864246907,0.09555412536180923,0.07168195482542881,0.023872159864235264,0.377263585808666,0.377263585808666,0.12563966277582939,0.0,4.980799031489312,4.972946569779083,5.004379558936478,4.9807945298207414,4.9729448333205255,5.004366752924113,24787.52947091193,21069.40005027514,0.85,1.0666766693543932,0.6627476469300624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520981675133018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.319278757119,1534.80331840485,0.377263585808666,0.12563966277582939,6.112874298809886,3.4899222011587225
3251.0,-30.100518188281793,5.003365768264306,35.00373463557136,24.09530847743156,4.996775102715648,-26.590803065375052,-40.103922703396506,1.4870599798094433,-0.030836554702091235,-5.011725823437081,40.00743015732608,42249.96759306053,25750.34924413213,25750.34924413213,68000.31683719266,77315.91758487206,77315.91758487206,25750.34924413213,103066.26682900419,103066.26682900419,103066.26682900419,127853.78720948832,91524.17326154202,56458.223269732574,38962.16665756605,24787.520380484133,0.0,63749.68703805018,21069.392323411514,1534.8026987642834,0.0,0.886832157094989,2.815787944216353,0.0014959135982669303,354493.9268201714,1554853.6197555214,4.386122023873971,1554853.6197555214,4.386122023873971,0.85,0.0955540859970552,4.027634451161993,1.2670967324776576,1.0,0.0,4.027634451161293,1.284786841831791,1.2850836455254169,3.1348658937225524,19315.443895328262,1969.627130093178,4632.441516551485,4632.441516551485,5.558699263040322,5.003365768264306,-2.338403434670347,7.341769202934653,3.4899269298224587,3.4899269298224587,0.9971219799492739,0.0,0.0,0.00023100193188638413,7.793332955559588e-05,0.00015306860233078824,0.0006165043761386977,0.09555408599709572,0.07168192708440752,0.02387215891268821,0.09555407034180978,0.07168192708437711,0.023872158912678087,0.37726349994321157,0.37726349994321157,0.12563967779488344,0.0,4.980814758683948,4.972974078730715,5.004359895559162,4.980889268734984,4.973095722668006,5.004292855540314,24787.520380484133,21069.392323411514,0.85,1.066676873199478,0.6627478432614556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452097935163506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.316701911666,1534.8026987642834,0.37726349994321157,0.12563967779488344,6.112874298809886,3.4899269298224587
3252.0,-30.10047950317667,5.003362781250942,35.003733190453254,24.095297965127997,4.996770723856745,-26.59076868124747,-40.10388323860241,1.4870599019280888,-0.030798100404638262,-5.011725332166445,40.007427179002306,42249.971327659456,25750.358441603617,25750.358441603617,68000.32976926307,77315.89291893684,77315.89291893684,25750.358441603617,103066.25136054045,103066.25136054045,103066.25136054045,127853.76167701253,91524.13120858619,56458.20961731099,38962.13510141688,24787.510316472075,0.0,63749.645417888954,21069.383769001262,1534.8021480082307,0.0,0.8868321703773776,2.8157874964701852,0.0014959135982669303,354493.93360883795,1554853.4913188166,4.386121577568379,1554853.4913188166,4.386121577568379,0.85,0.09555406168190439,4.027634451161993,1.2670965989539402,1.0,0.0,4.027634451161868,1.2847868402738984,1.2850836451631928,3.134865897523793,19315.43502038867,1969.626225101199,4632.441516551485,4632.441516551485,5.558701248488267,5.003362781250942,-2.3383990798201335,7.341761861071076,3.4899316663259023,3.4899316663259023,0.9971233332359721,0.0,0.0,0.00023100286275375614,7.793367791736615e-05,0.00015306918483639,0.0006165067222583272,0.095554061681948,0.07168190284750028,0.023872158834447706,0.095554022289559,0.07168190284746757,0.023872158834436812,0.37726341488410425,0.37726341488410425,0.1256396915369211,0.0,4.980837068110475,4.972998632606789,5.004375456684215,4.980927231761825,4.973097781831882,5.0044386353208665,24787.510316472075,21069.383769001262,0.85,1.0666777724567755,0.6627483345311844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520977029222373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.314125995586,1534.8021480082307,0.37726341488410425,0.1256396915369211,6.112874298809886,3.4899316663259023
3253.0,-30.100440816685616,5.003359821647297,35.00373172789175,24.095291748549812,4.996772357698739,-26.590733694536684,-40.103839967027284,1.4870652355503284,-0.03080867213378724,-5.011719998744255,40.00742378068925,42249.95902123619,25750.355152437347,25750.355152437347,68000.31417367354,77315.86133679448,77315.86133679448,25750.355152437347,103066.21648923183,103066.21648923183,103066.21648923183,127853.71268495952,91524.08467322998,56458.182357674006,38962.11368395109,24787.496195727705,0.0,63749.60987967879,21069.37176636855,1534.801255236954,0.0,0.8868322098189751,2.815788257845477,0.0014959135982669303,354494.0073092132,1554853.3447705777,4.386120252279276,1554853.3447705777,4.386120252279276,0.85,0.09555403089993422,4.027634451161993,1.267096424768679,1.0,0.0,4.027634451161928,1.2847868134002334,1.2850836194793953,3.134865963095245,19315.425199474368,1969.6252236466448,4632.441516551485,4632.441516551485,5.558700538459601,5.003359821647297,-2.338391196326795,7.341751017974092,3.4899363748573116,3.4899363748573116,0.9971246785306604,0.0,0.0,0.0002310037936579339,7.793405988382807e-05,0.00015306973377410586,0.0006165089331787833,0.09555403089998746,0.07168187362525207,0.0238721572747354,0.09555399679428936,0.07168187362521213,0.0238721572747221,0.3772633303091394,0.3772633303091394,0.12563970638118985,0.0,4.980849893876325,4.973014549108143,5.004378992457077,4.980911326610453,4.973088351666604,5.004403276784956,24787.496195727705,21069.37176636855,0.85,1.0666781224546713,0.662748510947422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452097470977256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.311550380917,1534.801255236954,0.3772633303091394,0.12563970638118985,6.112874298809886,3.4899363748573116
3254.0,-30.100402141786542,5.003356854056841,35.00373026672623,24.09528053775432,4.996772542367481,-26.590698863212435,-40.103804239165015,1.487069263793839,-0.030876787777458503,-5.011716320441588,40.0074208962284,42249.97812166706,25750.356110854744,25750.356110854744,68000.3342325218,77315.81526304287,77315.81526304287,25750.356110854744,103066.17137389761,103066.17137389761,103066.17137389761,127853.65703361752,91524.02306413917,56458.18592276535,38962.041268193134,24787.485659719914,0.0,63749.526927913044,21069.362810761926,1534.800603336789,0.0,0.8868322389783605,2.8157895818602725,0.0014959135982669303,354494.0581381769,1554853.2203816173,4.3861192724859634,1554853.2203816173,4.3861192724859634,0.85,0.09555400371067105,4.027634451161993,1.2670963126746941,1.0,0.0,4.02763445116068,1.2847867926338645,1.2850835999039507,3.1348660137649613,19315.41219736908,1969.6238978008885,4632.441516551485,4632.441516551485,5.558700745352098,5.003356854056841,-2.3383845249659267,7.341741379022768,3.4899410866789635,3.4899410866789635,0.9971260247654181,0.0,0.0,0.0002310047242866306,7.79343752618004e-05,0.0001530703490248302,0.0006165114111837967,0.09555400371071568,0.0716818470692465,0.02387215664146918,0.09555400428052432,0.07168184706921302,0.023872156641458028,0.377263245613857,0.377263245613857,0.12563972138807952,0.0,4.980846424915455,4.97300747041254,5.0043863559641295,4.980839532664106,4.972986146503786,5.004422804104877,24787.485659719914,21069.362810761926,0.85,1.0666798250819256,0.662749672941772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452097239024036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.308976083514,1534.800603336789,0.377263245613857,0.12563972138807952,6.112874298809886,3.4899410866789635
3255.0,-30.10036347095133,5.003353964578632,35.003728818452956,24.095278861373686,4.996778875216244,-26.590663420695748,-40.1037608628161,1.487078824961159,-0.030912565088158317,-5.011708556611265,40.00741834941205,42249.96547142605,25750.346737385196,25750.346737385196,68000.31220881124,77315.78292863604,77315.78292863604,25750.346737385196,103066.12966602124,103066.12966602124,103066.12966602124,127853.60536626841,91523.97768511066,56458.16022790251,38962.019396897944,24787.475700247174,0.0,63749.49509714512,21069.354345210097,1534.7998935107312,0.0,0.8868322877040398,2.8157909579838836,0.0014959135982669303,354494.16542339855,1554853.1105531834,4.3861176352398,1554853.1105531834,4.3861176352398,0.85,0.09555397297426828,4.027634451161993,1.2670961582707245,1.0,0.0,4.02763445116093,1.284786745983978,1.2850835544388877,3.1348661275901892,19315.402620488483,1969.622921230847,4632.441516551485,4632.441516551485,5.558698721911648,5.003353964578632,-2.3383748452207955,7.341728809799427,3.489945791158588,3.489945791158588,0.9971273689024537,0.0,0.0,0.00023100565482099439,7.793475815629114e-05,0.00015307089666470326,0.0006165136168770162,0.09555397297431079,0.07168181773002158,0.02387215524428921,0.0955540120368904,0.07168181772998969,0.023872155244278593,0.37726315943788963,0.37726315943788963,0.125639736759639,0.0,4.980833388405017,4.972997784127756,5.004363249982305,4.9807959915231095,4.9729737946890396,5.004285588605796,24787.475700247174,21069.354345210097,0.85,1.0666800122132496,0.6627498054226647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520970071403891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.306402843436,1534.7998935107312,0.37726315943788963,0.125639736759639,6.112874298809886,3.489945791158588
3256.0,-30.100324833287928,5.003351033609398,35.00372738331826,24.095273133739852,4.996777527607633,-26.590628776143607,-40.103721398022,1.4870814704638726,-0.030857575190793796,-5.011706388626786,40.00741583555437,42249.96884471187,25750.35171630804,25750.35171630804,68000.32056101991,77315.76533641962,77315.76533641962,25750.35171630804,103066.11705272766,103066.11705272766,103066.11705272766,127853.58487782525,91523.94395216774,56458.147460462285,38961.99610189495,24787.4678250976,0.0,63749.46392699255,21069.34765133296,1534.7994310191743,0.0,0.8868323078366294,2.815790488752213,0.0014959135982669303,354494.195381901,1554853.002146058,4.38611695875865,1554853.002146058,4.38611695875865,0.85,0.09555394795568847,4.027634451161993,1.2670960274944085,1.0,0.0,4.027634451160511,1.284786731688082,1.2850835413342685,3.134866162472025,19315.395501420997,1969.6221952879932,4632.441516551485,4632.441516551485,5.558699796706187,5.003351033609398,-2.338369259866145,7.341720293475543,3.4899505142560896,3.4899505142560896,0.9971287183588827,0.0,0.0,0.00023100658456059347,7.793510652396481e-05,0.00015307147803662866,0.000616515958430612,0.09555394795572662,0.0716817928373723,0.02387215511835432,0.09555396948879845,0.07168179283734369,0.023872155118344788,0.3772630719144614,0.3772630719144614,0.125639750579361,0.0,4.980835650843176,4.973001066069003,5.00436244265785,4.980848813436012,4.973018314239596,5.0043633356709165,24787.4678250976,21069.34765133296,0.85,1.0666806647801077,0.6627501823873777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520967752811784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.30383081111,1534.7994310191743,0.3772630719144614,0.125639750579361,6.112874298809886,3.4899505142560896
3257.0,-30.10028619629332,5.003348146950028,35.00372594601882,24.095266637764894,4.996781033283503,-26.590593646809157,-40.10368186337871,1.4870884837998528,-0.030910316299070928,-5.011700197717677,40.007412902231394,42249.97192077539,25750.346399124413,25750.346399124413,68000.3183198998,77315.72497644219,77315.72497644219,25750.346399124413,103066.0713755666,103066.0713755666,103066.0713755666,127853.5275755043,91523.88941669867,56458.136361033954,38961.947839627464,24787.4561999377,0.0,63749.40403956517,21069.337769947044,1534.798661009854,0.0,0.8868323499579707,2.815791904099876,0.0014959135982669303,354494.2809315868,1554852.8756499994,4.3861155434269685,1554852.8756499994,4.3861155434269685,0.85,0.09555391703349297,4.027634451161993,1.2670958675956356,1.0,0.0,4.0276344511615525,1.2847866969589408,1.2850835077916671,3.134866247210768,19315.383992146937,1969.6210216686572,4632.441516551485,4632.441516551485,5.558698648891667,5.003348146950028,-2.3383607311520613,7.341708878102089,3.489955220021335,3.489955220021335,0.9971300628632386,0.0,0.0,0.00023100751428754775,7.793545550966144e-05,0.0001530720587778863,0.0006165182974441084,0.0955539170335402,0.07168176348821247,0.02387215354532773,0.09555397411767245,0.07168176348817704,0.023872153545315935,0.37726298409334597,0.37726298409334597,0.12563976449499423,0.0,4.980824145050747,4.972990965580664,5.00434670845425,4.980789881418616,4.972962329878612,5.004295543345222,24787.4561999377,21069.337769947044,0.85,1.0666816316854721,0.6627508532401893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520965436209272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.301259403266,1534.798661009854,0.37726298409334597,0.12563976449499423,6.112874298809886,3.489955220021335
3258.0,-30.100247580898312,5.003345266251327,35.00372451895043,24.095265694800787,4.996782652906992,-26.590558725555187,-40.10364617044104,1.4870937975643805,-0.03083381118545958,-5.011695778048866,40.00741032563434,42249.99071175041,25750.3456838441,25750.3456838441,68000.33639559451,77315.71475657252,77315.71475657252,25750.3456838441,103066.06044041662,103066.06044041662,103066.06044041662,127853.5076681954,91523.86426639937,56458.14022157956,38961.91560535534,24787.447227778775,0.0,63749.36283313412,21069.33014361196,1534.7980859109516,0.0,0.8868323817750966,2.815791415088034,0.0014959135982669303,354494.3420052243,1554852.7645373251,4.386114474330342,1554852.7645373251,4.386114474330342,0.85,0.09555388892762952,4.027634451161993,1.2670957818767055,1.0,0.0,4.027634451162173,1.2847866701816755,1.2850834822021153,3.1348663125470195,19315.378684377654,1969.6204804268182,4632.441516551485,4632.441516551485,5.558698494484904,5.003345266251327,-2.3383534907169397,7.341698756968267,3.4899599342684406,3.4899599342684406,0.997131409790983,0.0,0.0,0.00023100844349819183,7.793577058456247e-05,0.00015307267291362936,0.0006165207709583849,0.09555388892767017,0.0716817363202495,0.02387215260742066,0.09555392514657576,0.07168173632021901,0.023872152607410504,0.3772628952244014,0.3772628952244014,0.12563977758125422,0.0,4.980830030838604,4.973002923755985,5.004334350009287,4.980861966863415,4.973059156348484,5.004293320005502,24787.447227778775,21069.33014361196,0.85,1.066682604712261,0.6627515763936502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520963119647565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.29868926995,1534.7980859109516,0.3772628952244014,0.12563977758125422,6.112874298809886,3.4899599342684406
3259.0,-30.10020898581186,5.003342377073174,35.00372309076353,24.095264996308856,4.996782825235914,-26.590523967306904,-40.103602898865915,1.4870978067314258,-0.030722110305021033,-5.011692045309669,40.00740743891793,42249.978152567404,25750.34670137834,25750.34670137834,68000.32485394574,77315.71132766856,77315.71132766856,25750.34670137834,103066.0580290469,103066.0580290469,103066.0580290469,127853.49468813946,91523.84532937779,56458.11215427848,38961.925750110335,24787.436659092564,0.0,63749.3624092029,21069.32116022868,1534.7974357298704,0.0,0.8868324112196075,2.8157903836104166,0.0014959135982669303,354494.3935864629,1554852.6400511325,4.3861134849567,1554852.6400511325,4.3861134849567,0.85,0.09555386051737219,4.027634451161993,1.2670956291211772,1.0,0.0,4.027634451162341,1.2847866495084832,1.2850834627174232,3.134866362989398,19315.374687870888,1969.6200728965437,4632.441516551485,4632.441516551485,5.55869871413889,5.003342377073174,-2.338346759170134,7.341689136243309,3.489964645502583,3.489964645502583,0.9971327558578809,0.0,0.0,0.00023100937222358915,7.793615256050711e-05,0.00015307321966308204,0.0006165229730653166,0.09555386051741699,0.07168170901423865,0.023872151503178337,0.09555385283677897,0.07168170901420505,0.023872151503167148,0.3772628068486854,0.3772628068486854,0.1256397901983222,0.0,4.980856594207523,4.9730396188653,5.004330478467693,4.980969935004623,4.973193493695078,5.004322089910374,24787.436659092564,21069.32116022868,0.85,1.0666824307583846,0.6627513837921644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452096080438161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.296119991819,1534.7974357298704,0.3772628068486854,0.1256397901983222,6.112874298809886,3.489964645502583
3260.0,-30.100170421970958,5.003339420048474,35.00372164340832,24.09525451892989,4.996778279324686,-26.59048970902112,-40.10356724085284,1.4870975663753812,-0.030674856761834235,-5.011691162141866,40.00740402422538,42249.997125289665,25750.35484296408,25750.35484296408,68000.35196825374,77315.68745366282,77315.68745366282,25750.35484296408,103066.0422966269,103066.0422966269,103066.0422966269,127853.46628674446,91523.80404974367,56458.1137213727,38961.878142634414,24787.42399011756,0.0,63749.302132751975,21069.310391599927,1534.796727695302,0.0,0.8868324280759057,2.8157898660306633,0.0014959135982669303,354494.405790608,1554852.4927966085,4.386112918563305,1554852.4927966085,4.386112918563305,0.85,0.09555383381582142,4.027634451161993,1.2670954983448612,1.0,0.0,4.027634451161917,1.2847866487166366,1.2850834631177084,3.1348663649214954,19315.36597613465,1969.6191845466751,4632.441516551485,4632.441516551485,5.55870047165395,5.003339420048474,-2.338342142114643,7.341681562163117,3.489969349377592,3.489969349377592,0.9971340998221692,0.0,0.0,0.000231010300200549,7.793646732971752e-05,0.00015307383287083148,0.000616525442841974,0.09555383381587167,0.07168168306168547,0.023872150754186194,0.09555379300792109,0.07168168306164778,0.023872150754173642,0.37726272037623176,0.37726272037623176,0.12563980294666974,0.0,4.9808882022412035,4.973073141644477,5.004356328489905,4.981016305380024,4.973208911332961,5.004461407906376,24787.42399011756,21069.310391599927,0.85,1.0666838646586179,0.6627523080536315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520958490334004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.29355159402,1534.796727695302,0.37726272037623176,0.12563980294666974,6.112874298809886,3.489969349377592
3261.0,-30.10013183278758,5.003336576073639,35.00372019582727,24.095252563152485,4.996786286459947,-26.590454172544817,-40.103523899428524,1.4871086262177016,-0.030746628129918463,-5.011681760927557,40.007401122937985,42249.98406828606,25750.341276980216,25750.341276980216,68000.32534526628,77315.64727036952,77315.64727036952,25750.341276980216,103065.98854734973,103065.98854734973,103065.98854734973,127853.39995297662,91523.75153269885,56458.08833061759,38961.84800231251,24787.411405626885,0.0,63749.25940793939,21069.29969478285,1534.795829920925,0.0,0.8868324864164439,2.815791906042706,0.0014959135982669303,354494.53570227826,1554852.367682077,4.386110958245962,1554852.367682077,4.386110958245962,0.85,0.09555380012612996,4.027634451161993,1.2670953197637576,1.0,0.0,4.027634451162992,1.284786595059786,1.2850834106415643,3.1348664958436707,19315.354892832867,1969.618054364423,4632.441516551485,4632.441516551485,5.558697543180095,5.003336576073639,-2.33833127617973,7.3416678522533685,3.4899740279702627,3.4899740279702627,0.9971354365629322,0.0,0.0,0.00023101122879077586,7.793684992541334e-05,0.00015307437886536254,0.0006165276419083574,0.09555380012617858,0.07168165165952349,0.023872148466655082,0.09555381262781715,0.07168165165948702,0.023872148466642935,0.3772626352583967,0.3772626352583967,0.12563981760056808,0.0,4.980894016010325,4.973087835928595,5.004335464813437,4.98093513279764,4.973164480752757,5.0042698860406745,24787.411405626885,21069.29969478285,0.85,1.0666841619307887,0.6627525474127188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520956178160496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.290983856774,1534.795829920925,0.3772626352583967,0.12563981760056808,6.112874298809886,3.4899740279702627
3262.0,-30.100093234973766,5.0033335671536925,35.00371874330616,24.095232446584873,4.996776068250923,-26.59042045096824,-40.10348834618924,1.4871032842458904,-0.030748186879577588,-5.011685455610504,40.00739808388589,42250.00351252125,25750.361070393574,25750.361070393574,68000.36458291483,77315.60742249934,77315.60742249934,25750.361070393574,103065.9684928929,103065.9684928929,103065.9684928929,127853.3709481941,91523.69196895002,56458.08805897401,38961.78212219557,24787.4024553012,0.0,63749.184577496766,21069.29208700602,1534.795436047771,0.0,0.8868324786189978,2.8157914952717613,0.0014959135982669303,354494.4846469081,1554852.2366266146,4.386111220250196,1554852.2366266146,4.386111220250196,0.85,0.09555378011687919,4.027634451161993,1.2670952241541817,1.0,0.0,4.027634451163805,1.2847866181322314,1.2850834349127134,3.1348664395471353,19315.342322380624,1969.6167725350272,4632.441516551485,4632.441516551485,5.558701815962231,5.0033335671536925,-2.3383300249224535,7.341663592076146,3.4899787357379353,3.4899787357379353,0.9971367816394101,0.0,0.0,0.0002310121575921186,7.793716377233269e-05,0.0001530749938197859,0.000616530118719979,0.09555378011691991,0.07168163070250144,0.023872149414418464,0.0955537733262862,0.0716816307024709,0.023872149414408295,0.377262550104343,0.377262550104343,0.12563983096217604,0.0,4.98090407267307,4.973084972673291,5.004384313976573,4.980937268730941,4.973066497645334,5.004572685479957,24787.4024553012,21069.29208700602,0.85,1.066686029532662,0.6627536303803225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452095386446823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.288417912681,1534.795436047771,0.377262550104343,0.12563983096217604,6.112874298809886,3.4899787357379353
3263.0,-30.10005467014624,5.003330717479339,35.003717276360824,24.09524068878966,4.996786321698293,-26.590384711749042,-40.10344493491573,1.4871163633015985,-0.030695422624262392,-5.011673941851788,40.007394758706965,42249.990228094546,25750.341960922375,25750.341960922375,68000.33218901692,77315.59928446948,77315.59928446948,25750.341960922375,103065.94124539186,103065.94124539186,103065.94124539186,127853.32791425064,91523.67241650909,56458.06336013632,38961.78784041418,24787.386668858773,0.0,63749.174509272954,21069.278668529958,1534.7943108901325,0.0,0.8868325492435518,2.81579214611608,0.0014959135982669303,354494.6437510293,1554852.0932322855,4.386108847174284,1554852.0932322855,4.386108847174284,0.85,0.09555374279422926,4.027634451161993,1.267095059859567,1.0,0.0,4.02763445116199,1.2847865550304483,1.2850833729887103,3.1348665935148596,19315.338195994533,1969.6163517607474,4632.441516551485,4632.441516551485,5.558697690821929,5.003330717479339,-2.3383176375223367,7.341648355001675,3.4899833890072074,3.4899833890072074,0.9971381111449164,0.0,0.0,0.00023101308560312983,7.793754698778868e-05,0.00015307553861534115,0.000616532312957326,0.09555374279428486,0.07168159625254594,0.023872146541738908,0.09555373297182948,0.07168159625250424,0.02387214654172502,0.37726246386595313,0.37726246386595313,0.1256398475052882,0.0,4.980914586624635,4.9731061226743805,5.004362877964013,4.980978519227506,4.973212605421452,5.004299026745684,24787.386668858773,21069.278668529958,0.85,1.0666856898535304,0.6627535266664334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520951550259211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.285853427791,1534.7943108901325,0.37726246386595313,0.1256398475052882,6.112874298809886,3.4899833890072074
3264.0,-30.100016105525487,5.003327735384949,35.003715821693156,24.095230630505853,4.9967789670930385,-26.59035073368884,-40.103409346751846,1.487113595256872,-0.030592603366528692,-5.011676108847308,40.00739218243096,42250.00937441591,25750.35785132679,25750.35785132679,68000.3672257427,77315.58858658484,77315.58858658484,25750.35785132679,103065.94643791163,103065.94643791163,103065.94643791163,127853.3262821188,91523.64317541293,56458.063963245855,38961.75468018564,24787.379844207164,0.0,63749.1345243928,21069.272867576088,1534.7940068772937,0.0,0.8868325475441265,2.8157905426784464,0.0014959135982669303,354494.6138061624,1554851.982133501,4.386108904277157,1554851.982133501,4.386108904277157,0.85,0.0955537228828471,4.027634451161993,1.2670949697447944,1.0,0.0,4.0276344511610995,1.2847865660633764,1.2850833852165435,3.1348665665946234,19315.332024895335,1969.615722483757,4632.441516551485,4632.441516551485,5.558701121065864,5.003327735384949,-2.3383152708340758,7.341643006219025,3.4899880853007,3.4899880853007,0.9971394529430572,0.0,0.0,0.00023101401361260018,7.793786114560455e-05,0.0001530761524669956,0.0006165347853273975,0.09555372288288269,0.0716815751322133,0.023872147750669395,0.09555365944884267,0.07168157513218659,0.0238721477506605,0.37726237821498976,0.37726237821498976,0.12563986236220248,0.0,4.980949195804612,4.973140611320787,5.004397841025536,4.981083505480797,4.973274447426377,5.004533572890466,24787.379844207164,21069.272867576088,0.85,1.066686908505765,0.6627542426987691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520949238028653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.283289568672,1534.7940068772937,0.37726237821498976,0.12563986236220248,6.112874298809886,3.4899880853007
3265.0,-30.09997758156823,5.003324857319839,35.00371435384545,24.095223645586543,4.996785713696969,-26.59031538197066,-40.10336600532753,1.4871235140999386,-0.030722758681747564,-5.011667203033558,40.007388889197586,42249.99615023063,25750.3453678132,25750.3453678132,68000.34151804383,77315.53303039353,77315.53303039353,25750.3453678132,103065.87839820673,103065.87839820673,103065.87839820673,127853.24353080963,91523.57480153142,56458.03792137071,38961.707644623006,24787.36513260291,0.0,63749.07277722591,21069.260362712474,1534.7929969079928,0.0,0.8868326047828234,2.815793291726265,0.0014959135982669303,354494.73687214416,1554851.840116805,4.386106980983456,1554851.840116805,4.386106980983456,0.85,0.09555368896670172,4.027634451161993,1.267094809296541,1.0,0.0,4.027634451160639,1.2847865177474813,1.2850833380805895,3.134866684484936,19315.317595135137,1969.6142510577147,4632.441516551485,4632.441516551485,5.558698426263661,5.003324857319839,-2.3383048045236996,7.341629661843539,3.489992736898025,3.489992736898025,0.9971407819708642,0.0,0.0,0.00023101494064698514,7.793824374762627e-05,0.00015307669689935887,0.00061653697810194,0.09555368896675573,0.07168154327396076,0.023872145692794965,0.09555369602587048,0.07168154327392025,0.023872145692781475,0.3772622938572787,0.3772622938572787,0.1256398792774116,0.0,4.980944861575097,4.973138800002175,5.004385921755841,4.980944444351792,4.973148480866428,5.004355178630362,24787.36513260291,21069.260362712474,0.85,1.0666875384317223,0.6627546771993876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520946925811202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.280726990903,1534.7929969079928,0.3772622938572787,0.1256398792774116,6.112874298809886,3.489992736898025
3266.0,-30.099939080785436,5.003322000953625,35.00371291570385,24.095222388301067,4.996789173091341,-26.590280379913334,-40.10332647068424,1.4871304722197523,-0.030697119315163945,-5.011662078660826,40.007386818758036,42249.99872018994,25750.34276394574,25750.34276394574,68000.34148413569,77315.51418752613,77315.51418752613,25750.34276394574,103065.85695147187,103065.85695147187,103065.85695147187,127853.21570582944,91523.54181925635,56458.02635192237,38961.683852593305,24787.35875435757,0.0,63749.042606950876,21069.254941203933,1534.792552486305,0.0,0.8868326383532131,2.8157935530780747,0.0014959135982669303,354494.8076838755,1554851.750831614,4.386105852975341,1554851.750831614,4.386105852975341,0.85,0.09555366296733332,4.027634451161993,1.2670946972025563,1.0,0.0,4.027634451161796,1.2847864832833635,1.2850833047989008,3.1348667685770524,19315.310634490088,1969.613541269454,4632.441516551485,4632.441516551485,5.558697864169691,5.003322000953625,-2.3382970777517103,7.341619078705335,3.489997414907358,3.489997414907358,0.9971421185449595,0.0,0.0,0.00023101586712712566,7.793859274631108e-05,0.00015307727438081456,0.0006165393039861459,0.09555366296736711,0.0716815174676525,0.02387214549971462,0.09555368084296618,0.07168151746762715,0.023872145499706177,0.3772622083549641,0.3772622083549641,0.12563989501837056,0.0,4.980946934705855,4.97314729359573,5.004368705136358,4.98096495934567,4.973191007212563,5.004309582398264,24787.35875435757,21069.254941203933,0.85,1.0666880427271117,0.66275503117255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520944616032505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.278164883995,1534.792552486305,0.3772622083549641,0.12563989501837056,6.112874298809886,3.489997414907358
3267.0,-30.09990061556194,5.003319083428061,35.00371147467726,24.09521173629912,4.996785789951561,-26.590246094130492,-40.10328707573933,1.4871312685205975,-0.030681706251357355,-5.011660879951507,40.00738385844137,42250.00157276985,25750.350103067594,25750.350103067594,68000.35167583745,77315.48486538956,77315.48486538956,25750.350103067594,103065.83496845716,103065.83496845716,103065.83496845716,127853.18352127973,91523.49560197443,56458.01230935678,38961.6481029085,24787.348552822576,0.0,63748.99665573107,21069.246269899188,1534.7919773449894,0.0,0.8868326551700756,2.8157934905449338,0.0014959135982669303,354494.8242483789,1554851.6231715595,4.386105287907232,1554851.6231715595,4.386105287907232,0.85,0.09555363793495626,4.027634451161993,1.2670945493923504,1.0,0.0,4.027634451159608,1.2847864776467586,1.2850833003502897,3.134866782330315,19315.30088070282,1969.6125466599524,4632.441516551485,4632.441516551485,5.558699448457766,5.003319083428061,-2.3382922433063724,7.341611326734434,3.49000209466575,3.49000209466575,0.9971434556187857,0.0,0.0,0.0002310167927549892,7.793894051322287e-05,0.0001530778522417663,0.0006165416313988231,0.0955536379350001,0.07168149255376657,0.023872145381233528,0.09555364472551887,0.07168149255373368,0.02387214538122258,0.3772621225609238,0.3772621225609238,0.12563990949061066,0.0,4.9809529284086125,4.973151657407129,5.004379585593085,4.980979173700177,4.97317139088733,5.004425386709329,24787.348552822576,21069.246269899188,0.85,1.0666889714839798,0.662755553643236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520942307643985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.275603596958,1534.7919773449894,0.3772621225609238,0.12563990949061066,6.112874298809886,3.49000209466575
