time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3268.0,-30.099862132377805,5.003316252839901,35.00371003262626,24.095215333532565,4.996792081986159,-26.590210824591075,-40.10324754109604,1.4871407741999174,-0.03062679192186124,-5.0116527170581575,40.0073809465501,42250.00390494703,25750.339670579197,25750.339670579197,68000.34357552623,77315.4740259782,77315.4740259782,25750.339670579197,103065.8136965574,103065.8136965574,103065.8136965574,127853.1499662499,91523.47177722657,56458.001656197455,38961.63346781013,24787.336269692503,0.0,63748.96973750263,21069.235829238627,1534.7911277504982,0.0,0.8868327072478909,2.8157937220345053,0.0014959135982669303,354494.93704828335,1554851.4975998001,4.386103538026058,1554851.4975998001,4.386103538026058,0.85,0.09555360544604047,4.027634451161993,1.2670943960873413,1.0,0.0,4.027634451162095,1.2847864312657056,1.285083255148377,3.134866895499647,19315.29585268056,1969.6120339443705,4632.441516551485,4632.441516551485,5.558697196408095,5.003316252839901,-2.338282303961834,7.341598556801735,3.490006751213794,3.490006751213794,0.997144786061084,0.0,0.0,0.00023101771881847672,7.793928951479217e-05,0.00015307842930368455,0.0006165439555932855,0.09555360544608839,0.0716814619268487,0.023872143519239695,0.09555360529795162,0.07168146192681275,0.023872143519227722,0.37726203628862515,0.37726203628862515,0.12563992464095386,0.0,4.980964426197204,4.973174769389232,5.004356196265292,4.981025925136294,4.973282731514303,5.004278160286333,24787.336269692503,21069.235829238627,0.85,1.0666892948314204,0.6627558700778805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520940001388192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.27304288091,1534.7911277504982,0.37726203628862515,0.12563992464095386,6.112874298809886,3.490006751213794
3269.0,-30.09982369794603,5.003313293665532,35.00370858574224,24.09520538002255,4.99678422037416,-26.590177014404365,-40.103211952932156,1.4871375368329882,-0.030508324985476065,-5.011654709669954,40.00737792167602,42250.02259553722,25750.355100924207,25750.355100924207,68000.37769646142,77315.46571542887,77315.46571542887,25750.355100924207,103065.82081635308,103065.82081635308,103065.82081635308,127853.14757641728,91523.44477082643,56458.00165093675,38961.6034665441,24787.326760064196,0.0,63748.930226608296,21069.227746054567,1534.7906665612124,0.0,0.886832708059881,2.815791933422437,0.0014959135982669303,354494.9095131401,1554851.3671558045,4.38610351074215,1554851.3671558045,4.38610351074215,0.85,0.09555358359395905,4.027634451161993,1.2670943136652935,1.0,0.0,4.027634451161171,1.2847864445006127,1.2850832695746948,3.1348668632065975,19315.290153196063,1969.6114527586958,4632.441516551485,4632.441516551485,5.558700527339516,5.003313293665532,-2.3382798219585865,7.341593115624119,3.490011429125413,3.490011429125413,0.9971461226072609,0.0,0.0,0.0002310186437121967,7.79396036791017e-05,0.000153079040033095,0.0006165464153880994,0.09555358359400126,0.07168143953330691,0.02387214406069435,0.09555351597623746,0.07168143953327524,0.0238721440606838,0.3772619507740181,0.3772619507740181,0.1256399382619996,0.0,4.981001576957567,4.97321339286168,5.004388916440689,4.98114638468445,4.973364099711148,5.004516008339863,24787.326760064196,21069.227746054567,0.85,1.0666904911931936,0.6627565740374165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520937694056233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.270483806846,1534.7906665612124,0.3772619507740181,0.1256399382619996,6.112874298809886,3.490011429125413
3270.0,-30.099785247071022,5.003310451165524,35.00370712578285,24.095198220480256,4.9967918020219235,-26.59014164495861,-40.10316861150784,1.4871481999100356,-0.030657074996327083,-5.011645203864609,40.00737464705982,42250.009047573476,25750.34110000095,25750.34110000095,68000.35014757443,77315.40624682854,77315.40624682854,25750.34110000095,103065.74734682949,103065.74734682949,103065.74734682949,127853.05930504568,91523.37285211222,56457.97565285945,38961.55244361419,24787.31195821619,0.0,63748.86440183038,21069.21516448376,1534.789637479038,0.0,0.886832768284085,2.815794996738889,0.0014959135982669303,354495.0408702593,1554851.2259419917,4.38610148713208,1554851.2259419917,4.38610148713208,0.85,0.09555354894427508,4.027634451161993,1.267094141128473,1.0,0.0,4.027634451159444,1.2847863927067042,1.2850832189576857,3.134866989583253,19315.27497532731,1969.609905046811,4632.441516551485,4632.441516551485,5.558697504975779,5.003310451165524,-2.3382689237843195,7.341579374949844,3.4900160635292115,3.4900160635292115,0.9971474467226319,0.0,0.0,0.00023101956900502363,7.793998628903235e-05,0.00015307958271599127,0.0006165486011164284,0.09555354894432895,0.07168140730499399,0.023872141639334963,0.09555356234942555,0.07168140730495358,0.0238721416393215,0.3772618668220027,0.3772618668220027,0.125639954047991,0.0,4.980995275255225,4.973210852315617,5.0043713113664126,4.980988128868262,4.973218756610436,5.004318965871676,24787.31195821619,21069.21516448376,0.85,1.0666911604722167,0.6627570458550847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520935389648009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.267925038883,1534.789637479038,0.3772618668220027,0.125639954047991,6.112874298809886,3.4900160635292115
3271.0,-30.0997468146128,5.003307611689892,35.003705694785175,24.095197207666956,4.996794040384123,-26.59010682651508,-40.103129111789144,1.4871540522868747,-0.030602713935650172,-5.0116409541406215,40.00737257071469,42250.01143640736,25750.34073707584,25750.34073707584,68000.3521734832,77315.39313673163,77315.39313673163,25750.34073707584,103065.73387380746,103065.73387380746,103065.73387380746,127853.03970532352,91523.34513584366,56457.96343552125,38961.53522258045,24787.305831516056,0.0,63748.84105409651,21069.209956788647,1534.7892278120646,0.0,0.8868327974252938,2.8157947787486517,0.0014959135982669303,354495.0995955958,1554851.1364021567,4.386100507950362,1554851.1364021567,4.386100507950362,0.85,0.09555352371094986,4.027634451161993,1.2670940004615114,1.0,0.0,4.027634451160715,1.2847863634187546,1.28508319085127,3.1348670610455827,19315.269126030766,1969.6093085845591,4632.441516551485,4632.441516551485,5.5586974266315385,5.003307611689892,-2.338261847228775,7.341569458918666,3.4900207281978184,3.4900207281978184,0.997148779485091,0.0,0.0,0.00023102049385807604,7.794033498662122e-05,0.00015308015887145483,0.0006165509216600227,0.09555352371098313,0.07168138226774352,0.023872141443239604,0.09555353258662509,0.07168138226771856,0.02387214144323129,0.3772617816485258,0.3772617816485258,0.12563996853468726,0.0,4.981002254270265,4.973224742863181,5.004357526202909,4.981038240204953,4.973288381975692,5.004310466180243,24787.305831516056,21069.209956788647,0.85,1.066691582922722,0.6627573260595357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452093308425461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.26536788148,1534.7892278120646,0.3772617816485258,0.12563996853468726,6.112874298809886,3.4900207281978184
3272.0,-30.099708390725393,5.003304802527285,35.00370427454884,24.095190746616595,4.996797280616447,-26.59007191557027,-40.103093383926876,1.4871608054618528,-0.03065400415999875,-5.011635406235086,40.00737002216506,42250.029413466225,25750.33709951294,25750.33709951294,68000.36651297916,77315.35403647133,77315.35403647133,25750.33709951294,103065.69113598426,103065.69113598426,103065.69113598426,127852.98767115243,91523.29183857223,56457.96721556931,38961.47180333657,24787.296535168163,0.0,63748.768338504735,21069.20205489294,1534.7886049110823,0.0,0.8868328348816501,2.8157960999882206,0.0014959135982669303,354495.1762600259,1554851.0264990889,4.386099249369163,1554851.0264990889,4.386099249369163,0.85,0.09555349527628561,4.027634451161993,1.2670938911149277,1.0,0.0,4.027634451162064,1.2847863299171807,1.285083158529996,3.134867142789121,19315.2578780684,1969.6081616116005,4632.441516551485,4632.441516551485,5.55869664139488,5.003304802527285,-2.3382538148165075,7.341558617343792,3.4900253890412785,3.4900253890412785,0.997150111154651,0.0,0.0,0.0002310214185082871,7.794065038807037e-05,0.00015308076812021673,0.0006165533754913255,0.09555349527632678,0.0716813549466183,0.023872140329708476,0.09555354267763992,0.07168135494658742,0.02387214032969819,0.3772616964930057,0.3772616964930057,0.1256399822019519,0.0,4.980995976309941,4.973223364275725,5.004336527001783,4.980981402075088,4.9732283941286255,5.004263079258521,24787.296535168163,21069.20205489294,0.85,1.066693024591448,0.6627583640380216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520930779966115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.262811636825,1534.7886049110823,0.3772616964930057,0.1256399822019519,6.112874298809886,3.4900253890412785
3273.0,-30.09966999531004,5.0033019526160505,35.00370285377208,24.09519039737063,4.996795399115079,-26.59003754245272,-40.10305398898197,1.4871629462582623,-0.030497626039277748,-5.0116332090423095,40.00736716595101,42250.03191405643,25750.341989348122,25750.341989348122,68000.37390340456,77315.36025609839,77315.36025609839,25750.341989348122,103065.7022454465,103065.7022454465,103065.7022454465,127852.98878812348,91523.28179916578,56457.953457126,38961.47593559975,24787.28654267698,0.0,63748.76247827673,21069.19356127543,1534.7880228049567,0.0,0.8868328564022407,2.815794302455633,0.0014959135982669303,354495.2066222141,1554850.903328377,4.3860985262499845,1554850.903328377,4.3860985262499845,0.85,0.0955534690903519,4.027634451161993,1.2670937685808168,1.0,0.0,4.027634451162245,1.284786317994288,1.2850831477915126,3.1348671718808725,19315.255759332063,1969.6079455606211,4632.441516551485,4632.441516551485,5.5586976969581645,5.0033019526160505,-2.3382482451043853,7.341550197720435,3.4900300542967084,3.4900300542967084,0.9971514440847739,0.0,0.0,0.0002310223424767375,7.794099816346982e-05,0.00015308134431326768,0.000616555696186308,0.09555346909039508,0.07168132942669943,0.02387213966369565,0.09555344775646978,0.07168132942666704,0.023872139663684865,0.37726161043478396,0.37726161043478396,0.12563999476682958,0.0,4.9810230638911435,4.973258968578534,5.004338030157044,4.981135583003038,4.973405561773177,5.0043482206220915,24787.28654267698,21069.19356127543,0.85,1.0666932385797547,0.6627584641890689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520928476192196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.26025650155,1534.7880228049567,0.37726161043478396,0.12563999476682958,6.112874298809886,3.4900300542967084
3274.0,-30.09963161203289,5.003299077224693,35.00370141426851,24.09517946597191,4.996793614200767,-26.59000317058018,-40.10301075233144,1.4871651727485375,-0.030515599960097006,-5.011630350036676,40.00736377893814,42250.018682321606,25750.345046963,25750.345046963,68000.36372928461,77315.3234419157,77315.3234419157,25750.345046963,103065.6684888787,103065.6684888787,103065.6684888787,127852.94178712174,91523.22877004067,56457.92401044829,38961.44973288043,24787.273298243046,0.0,63748.723031123474,21069.18230350659,1534.787235411372,0.0,0.8868328832120431,2.8157948722430217,0.0014959135982669303,354495.24612975074,1554850.7572676314,4.3860976254066095,1554850.7572676314,4.3860976254066095,0.85,0.09555344073232888,4.027634451161993,1.2670935976924378,1.0,0.0,4.027634451161672,1.284786305671106,1.2850831366522764,3.1348672019493273,19315.24456795983,1969.60680435825,4632.441516551485,4632.441516551485,5.558698357002087,5.003299077224693,-2.338242214227466,7.341541291452159,3.490034702577698,3.490034702577698,0.9971527721650565,0.0,0.0,0.0002310232661564929,7.794137985478843e-05,0.00015308188630170448,0.0006165578791176081,0.09555344073238041,0.07168130228264724,0.023872138449733172,0.0955534209588928,0.07168130228260858,0.023872138449720297,0.37726152589711043,0.37726152589711043,0.12564000780094112,0.0,4.981040315777875,4.973277416320968,5.00435168309798,4.9811147500765856,4.9733566410595245,5.004411731119205,24787.273298243046,21069.18230350659,0.85,1.0666937390429827,0.6627586667374381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520926174126072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.257702076678,1534.787235411372,0.37726152589711043,0.12564000780094112,6.112874298809886,3.490034702577698
3275.0,-30.09959324160926,5.003296173950541,35.00369995685844,24.095173843111866,4.996791634121146,-26.58996882979484,-40.102975129242964,1.4871672223072978,-0.03044346774464657,-5.01162764959148,40.007360378366094,42250.03677661057,25750.34839289824,25750.34839289824,68000.38516950881,77315.30883493931,77315.30883493931,25750.34839289824,103065.65722783754,103065.65722783754,103065.65722783754,127852.91723923416,91523.19787429838,56457.92581597181,38961.413398140634,24787.26001139662,0.0,63748.67340953725,21069.171009687125,1534.7864514846217,0.0,0.8868329092641187,2.815794240001309,0.0014959135982669303,354495.2834462025,1554850.6106221725,4.38609675002385,1554850.6106221725,4.38609675002385,0.85,0.0955534127516337,4.027634451161993,1.2670935180177914,1.0,0.0,4.027634451161702,1.2847862941762627,1.285083126341177,3.1348672299966434,19315.238047660816,1969.606139472788,4632.441516551485,4632.441516551485,5.558699079285407,5.003296173950541,-2.3382363196191216,7.341532493569662,3.490039338422332,3.490039338422332,0.9971540966920948,0.0,0.0,0.00023102418953033216,7.794169433520248e-05,0.00015308249519512966,0.0006165603315177445,0.09555341275168527,0.07168127527240332,0.02387213747928195,0.0955533535049001,0.07168127527236463,0.023872137479269064,0.37726144155878033,0.37726144155878033,0.12564002194852888,0.0,4.981068063953046,4.97330648374782,5.004375461563825,4.9811841818468565,4.973427885892988,5.004475710204076,24787.26001139662,21069.171009687125,0.85,1.0666949056752524,0.6627594664627118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520923872788412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.255148688488,1534.7864514846217,0.37726144155878033,0.12564002194852888,6.112874298809886,3.490039338422332
3276.0,-30.099554927870106,5.00329333680032,35.0036985013956,24.09516713758933,4.996796629685481,-26.589933842437425,-40.10293559459967,1.487175544253342,-0.030536343547055367,-5.011620515336329,40.00735752026436,42250.03855433764,25750.340458026436,25750.340458026436,68000.37901236408,77315.26150752272,77315.26150752272,25750.340458026436,103065.60196554915,103065.60196554915,103065.60196554915,127852.85036230396,91523.13710504926,56457.91415186625,38961.35883687001,24787.248396754803,0.0,63748.60723362481,21069.161137241583,1534.7856593112415,0.0,0.8868329559130356,2.8157962926158646,0.0014959135982669303,354495.38203184714,1554850.4873700808,4.386095182561211,1554850.4873700808,4.386095182561211,0.85,0.0955533821986182,4.027634451161993,1.2670933833951135,1.0,0.0,4.027634451162097,1.284786253341235,1.2850830866813667,3.134867329633754,19315.225222797395,1969.604831700672,4632.441516551485,4632.441516551485,5.558697366393454,5.00329333680032,-2.3382271704836564,7.341520507283977,3.4900439610633374,3.4900439610633374,0.9971554174466678,0.0,0.0,0.0002310251115434693,7.794204334817243e-05,0.0001530830681952969,0.0006165626393529586,0.0955533821986647,0.07168124615539494,0.02387213604326977,0.09555337886670431,0.07168124615536005,0.02387213604325815,0.37726135803648436,0.37726135803648436,0.12564003761028142,0.0,4.981068574983908,4.973308935594616,5.004370136024875,4.981084171789291,4.973332302171002,5.004362399275635,24787.248396754803,21069.161137241583,0.85,1.0666959164010823,0.6627601823440694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520921572222105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.25259632224,1534.7856593112415,0.37726135803648436,0.12564003761028142,6.112874298809886,3.4900439610633374
3277.0,-30.099516614339773,5.003290553508026,35.00369707467985,24.095170839596562,4.996802154294608,-26.589898802395574,-40.102896094880975,1.4871843423509448,-0.030471206060553868,-5.01161387720846,40.00735544666055,42250.04029919977,25750.33399507532,25750.33399507532,68000.3742942751,77315.25427976884,77315.25427976884,25750.33399507532,103065.58827484417,103065.58827484417,103065.58827484417,127852.82969288848,91523.11664958844,56457.902669021554,38961.34886729654,24787.24141804431,0.0,63748.59028534085,21069.15520533766,1534.7851472737452,0.0,0.8868329971973135,2.815796211855781,0.0014959135982669303,354495.47376171115,1554850.3979484942,4.386093795357318,1554850.3979484942,4.386093795357318,0.85,0.09555335460303215,4.027634451161993,1.267093241629191,1.0,0.0,4.027634451159819,1.284786210278718,1.28508304479355,3.134867434705926,19315.220905836184,1969.6043914931383,4632.441516551485,4632.441516551485,5.558695971243383,5.003290553508026,-2.3382183553899147,7.341508908897941,3.490048598812938,3.490048598812938,0.9971567425179824,0.0,0.0,0.00023102603355497028,7.79423920542702e-05,0.0001530836415007001,0.0006165649484175515,0.09555335460306698,0.0716812192889688,0.02387213531409818,0.09555334869571486,0.07168121928894267,0.02387213531408948,0.37726127357171546,0.37726127357171546,0.12564005273357512,0.0,4.981080872276948,4.973333338152202,5.004346071749126,4.981142671147893,4.9734435646745965,5.004262436710292,24787.24141804431,21069.15520533766,0.85,1.0666961259833845,0.6627603859173538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520919275055109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.250044099426,1534.7851472737452,0.37726127357171546,0.12564005273357512,6.112874298809886,3.490048598812938
3278.0,-30.099478298139008,5.0032876625067155,35.003695644131376,24.095155402924888,4.99679575391892,-26.589864952498242,-40.102856734860666,1.4871824082786633,-0.03047461897079984,-5.011614870109537,40.00735248159074,42250.042778227726,25750.34692015728,25750.34692015728,68000.389698385,77315.21783150168,77315.21783150168,25750.34692015728,103065.56475165897,103065.56475165897,103065.56475165897,127852.79661649794,91523.06214478558,56457.88709151371,38961.305614746525,24787.23186483898,0.0,63748.5374795855,21069.147085113134,1534.7846576257314,0.0,0.8868330028796712,2.815796140791659,0.0014959135982669303,354495.46004117234,1554850.2700835508,4.386093604422931,1554850.2700835508,4.386093604422931,0.85,0.09555333215302972,4.027634451161993,1.2670930498605597,1.0,0.0,4.027634451161398,1.2847862174224611,1.2850830531236797,3.1348674172752533,19315.209403033983,1969.6032185337485,4632.441516551485,4632.441516551485,5.558698761366455,5.0032876625067155,-2.3382151513938068,7.341502813900522,3.4900532480810966,3.4900532480810966,0.9971580708803133,0.0,0.0,0.00023102695563412485,7.794273952853599e-05,0.00015308421610558885,0.0006165672627159973,0.09555333215307184,0.07168119653406106,0.023872135619010772,0.09555331641169962,0.07168119653402946,0.023872135619000253,0.37726118968627925,0.37726118968627925,0.1256400662857347,0.0,4.981093127042925,4.973341749126291,5.004369862191709,4.981140251138754,4.973373505942561,5.0044631360378276,24787.23186483898,21069.147085113134,0.85,1.0666972512139763,0.6627609737989308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520916977901326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.247493149556,1534.7846576257314,0.37726118968627925,0.1256400662857347,6.112874298809886,3.4900532480810966
3279.0,-30.09943999193519,5.003284902952267,35.0036942091578,24.0951532725245,4.996804771539356,-26.589829569682635,-40.10281720021737,1.4871943492873176,-0.03057005241578281,-5.011604625303841,40.00734949160333,42250.044283597235,25750.331146533856,25750.331146533856,68000.3754301311,77315.1729270243,77315.1729270243,25750.331146533856,103065.50407355814,103065.50407355814,103065.50407355814,127852.72247379248,91523.00542989529,56457.876786470304,38961.25404824998,24787.21840023434,0.0,63748.47244848432,21069.135640199187,1534.783689556019,0.0,0.8868330658335862,2.815798590067367,0.0014959135982669303,354495.60161043156,1554850.1411440775,4.386091489092044,1554850.1411440775,4.386091489092044,0.85,0.09555329747233657,4.027634451161993,1.2670929449098192,1.0,0.0,4.02763445116126,1.2847861596573766,1.2850829965296808,3.1348675582215737,19315.19743381053,1969.601998012627,4632.441516551485,4632.441516551485,5.558695356331903,5.003284902952267,-2.338203711995888,7.341488614948155,3.490057860218215,3.490057860218215,0.9971593886337757,0.0,0.0,0.00023102787747609376,7.794308854583311e-05,0.00015308478893026064,0.0006165695698443799,0.09555329747238694,0.07168116434841873,0.023872133123968207,0.09555334603974308,0.07168116434838094,0.023872133123955624,0.3772611053104215,0.3772611053104215,0.12564008146813038,0.0,4.981077523162355,4.973330985238874,5.004339715229037,4.981034572888063,4.973307400720103,5.004238607352704,24787.21840023434,21069.135640199187,0.85,1.0666981155522242,0.6627616735089591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452091468058813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.2449435303,1534.783689556019,0.3772611053104215,0.12564008146813038,6.112874298809886,3.490057860218215
3280.0,-30.09940167695935,5.0032820630327395,35.00369279074149,24.095147929061227,4.996801105553915,-26.589795447455955,-40.10277780527247,1.4871948760510394,-0.030463875017630926,-5.01160429441804,40.00734710392295,42250.04659205129,25750.34079034323,25750.34079034323,68000.38738239452,77315.16623273666,77315.16623273666,25750.34079034323,103065.5070230799,103065.5070230799,103065.5070230799,127852.71879018689,91522.98178649126,56457.86214580796,38961.24404520367,24787.211767106994,0.0,63748.45581231066,21069.130002040944,1534.7833402100673,0.0,0.8868330761614776,2.815797234072245,0.0014959135982669303,354495.60618282366,1554850.0381783457,4.386091142061898,1554850.0381783457,4.386091142061898,0.85,0.09555327509939666,4.027634451161993,1.2670928020449361,1.0,0.0,4.027634451161818,1.2847861552890762,1.2850829933450783,3.1348675688801904,19315.19244405943,1969.6014891996178,4632.441516551485,4632.441516551485,5.558697438130311,5.0032820630327395,-2.338199526293048,7.341481589325788,3.4900625071901334,3.4900625071901334,0.9971607163400381,0.0,0.0,0.00023102879953255156,7.794343633129057e-05,0.000153085363201261,0.0006165718827980452,0.09555327509943137,0.07168114160033465,0.02387213349909672,0.09555327938747131,0.07168114160030861,0.02387213349908805,0.37726101938455886,0.37726101938455886,0.12564009469837265,0.0,4.981089978167915,4.973344617455098,5.004348627187028,4.98114041940039,4.973399775200846,5.004384904184917,24787.211767106994,21069.130002040944,0.85,1.0666985814150929,0.6627618826790821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520912383875009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.242394987978,1534.7833402100673,0.37726101938455886,0.12564009469837265,6.112874298809886,3.4900625071901334
3281.0,-30.099363411118034,5.003279298832867,35.00369136704777,24.095141153689497,4.996806509094798,-26.58976046240631,-40.102738270629175,1.4872035603835914,-0.030561556708676108,-5.011596646209958,40.00734411337324,42250.04816607203,25750.33170398465,25750.33170398465,68000.37987005668,77315.11699467085,77315.11699467085,25750.33170398465,103065.4486986555,103065.4486986555,103065.4486986555,127852.64791262476,91522.91929112351,56457.85046252664,38961.187587329856,24787.199213969256,0.0,63748.386801299115,21069.119331873866,1534.7824827052173,0.0,0.8868331259050165,2.815799409802621,0.0014959135982669303,354495.71187067044,1554849.9092146363,4.386089470616467,1554849.9092146363,4.386089470616467,0.85,0.09555324280158456,4.027634451161993,1.2670926613779745,1.0,0.0,4.0276344511611,1.2847861127611142,1.2850829519904825,3.1348676726480686,19315.17925491249,1969.6001442809209,4632.441516551485,4632.441516551485,5.558695476668186,5.003279298832867,-2.338189985553863,7.341469284386729,3.4900671253193303,3.4900671253193303,0.997162035805523,0.0,0.0,0.00023102972040996289,7.794378535147261e-05,0.0001530859350584903,0.0006165741860299231,0.09555324280163341,0.07168111130570982,0.023872131495923588,0.09555330519297307,0.07168111130567317,0.023872131495911383,0.3772609336915467,0.3772609336915467,0.12564010871636874,0.0,4.981076094476123,4.973332827749118,5.004328447140551,4.98103508950129,4.973300204924271,5.004262269615538,24787.199213969256,21069.119331873866,0.85,1.0666996183293367,0.6627626248451362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520910086636645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.239847898265,1534.7824827052173,0.3772609336915467,0.12564010871636874,6.112874298809886,3.4900671253193303
3282.0,-30.09932517029882,5.003276516406232,35.00368995682752,24.09513514665889,4.996806748745618,-26.589726016334218,-40.10269887568427,1.487207594781566,-0.030542742659065425,-5.0115933738205305,40.007341658430384,42250.049960196804,25750.3338911962,25750.3338911962,68000.38385139301,77315.09198322601,77315.09198322601,25750.3338911962,103065.42587442222,103065.42587442222,103065.42587442222,127852.61712590326,91522.87894173263,56457.83691870573,38961.157803363225,24787.191251481043,0.0,63748.349054844264,21069.112563758885,1534.781989182207,0.0,0.8868331514437957,2.815799544639344,0.0014959135982669303,354495.7570906553,1554849.803348309,4.386088612481437,1554849.803348309,4.386088612481437,0.85,0.09555321668556008,4.027634451161993,1.267092508072965,1.0,0.0,4.027634451163612,1.2847860919873473,1.2850829323943387,3.134867723335892,19315.17073949664,1969.5992759501605,4632.441516551485,4632.441516551485,5.558695948819111,5.003276516406232,-2.3381836390938053,7.341460155500037,3.4900717615574233,3.4900717615574233,0.9971633604449781,0.0,0.0,0.00023103064068858984,7.794413313980422e-05,0.00015308650754878564,0.0006165764918115595,0.0955532166855983,0.0716810857454098,0.023872130940188495,0.09555328179431415,0.07168108574538112,0.023872130940178947,0.3772608466516397,0.3772608466516397,0.12564012160559426,0.0,4.981069759335583,4.973326586748499,5.004321821535427,4.981050631161452,4.973307842168595,5.004301541384734,24787.191251481043,21069.112563758885,0.85,1.0667003123938255,0.6627630454217419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520907792344915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.237301101386,1534.781989182207,0.3772608466516397,0.12564012160559426,6.112874298809886,3.4900717615574233
3283.0,-30.09928695179529,5.003273675141101,35.00368852900951,24.095135111734294,4.996802887421773,-26.58969200044001,-40.10266325259579,1.4872079360669845,-0.030336770009228076,-5.011592070714631,40.0073383254157,42250.06760106281,25750.340951815655,25750.340951815655,68000.40855287846,77315.10750266431,77315.10750266431,25750.340951815655,103065.44845447996,103065.44845447996,103065.44845447996,127852.62727532169,91522.87747207747,56457.8375704778,38961.15544622185,24787.17882084173,0.0,63748.334267063576,21069.101997715472,1534.7812891568499,0.0,0.8868331701411055,2.815796991335133,0.0014959135982669303,354495.7750978127,1554849.6596162447,4.386087984228387,1554849.6596162447,4.386087984228387,0.85,0.09555318956134265,4.027634451161993,1.267092456421815,1.0,0.0,4.027634451161563,1.2847860884915108,1.2850829300794315,3.1348677318657048,19315.170429337686,1969.599244322749,4632.441516551485,4632.441516551485,5.558697472987183,5.003273675141101,-2.3381787621677543,7.341452437308856,3.49007638769011,3.49007638769011,0.9971646821971742,0.0,0.0,0.00023103156043355604,7.7944447630489e-05,0.00015308711280306704,0.0006165789295545551,0.09555318956139218,0.07168105940669206,0.023872130154700116,0.09555315358078388,0.07168105940665491,0.023872130154687744,0.37726075886297866,0.37726075886297866,0.12564013440065272,0.0,4.9811063737653285,4.973368765086036,5.0043417191469075,4.9812553007054134,4.973539955166302,5.004423787393819,24787.17882084173,21069.101997715472,0.85,1.066700947322035,0.6627634758904103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520905499554115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.23475507876,1534.7812891568499,0.37726075886297866,0.12564013440065272,6.112874298809886,3.49007638769011
3284.0,-30.09924871717051,5.003270931332615,35.003687100122214,24.09513333057987,4.996809873997068,-26.589656885177526,-40.10261994609607,1.487218042004628,-0.03038485349242137,-5.011583409130045,40.00733543863552,42250.05328122272,25750.329257018333,25750.329257018333,68000.38253824104,77315.07213112517,77315.07213112517,25750.329257018333,103065.40138814351,103065.40138814351,103065.40138814351,127852.5679019638,91522.82949672501,56457.810646824866,38961.13205544461,24787.166513820302,0.0,63748.29856926491,21069.091536747255,1534.7804242344343,0.0,0.8868332246653354,2.8157986338846803,0.0014959135982669303,354495.89478919376,1554849.5351274896,4.386086152146004,1554849.5351274896,4.386086152146004,0.85,0.0955531566086008,4.027634451161993,1.2670922932261601,1.0,0.0,4.027634451162516,1.2847860393146426,1.2850828820734412,3.1348678518568724,19315.16030452371,1969.5982118790525,4632.441516551485,4632.441516551485,5.558694948444288,5.003270931332615,-2.3381684877126476,7.341439419045263,3.4900809914358057,3.4900809914358057,0.9971659975530873,0.0,0.0,0.00023103248056986206,7.794482995407753e-05,0.00015308765061578452,0.0006165810956675843,0.09555315660864869,0.07168102858841008,0.023872128020238612,0.09555316134617348,0.07168102858837415,0.02387212802022665,0.3772606734085934,0.3772606734085934,0.1256401487250356,0.0,4.981121518942359,4.9733954540233185,5.004322189223217,4.981198555637604,4.973518671810382,5.004260539064887,24787.166513820302,21069.091536747255,0.85,1.0667011365700385,0.6627636223940385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520903208101985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.23220988377,1534.7804242344343,0.3772606734085934,0.1256401487250356,6.112874298809886,3.4900809914358057
3285.0,-30.099210541592967,5.003268044845071,35.00368566635068,24.09511300446468,4.996801144236886,-26.589623394819146,-40.10258065592495,1.4872139974635465,-0.03042102778761091,-5.011586060777876,40.007332438596876,42250.055376234006,25750.34637850528,25750.34637850528,68000.40175473929,77315.0253292906,77315.0253292906,25750.34637850528,103065.37170779589,103065.37170779589,103065.37170779589,127852.52908036196,91522.76375203744,56457.7937989828,38961.07772561627,24787.15737256607,0.0,63748.23509818234,21069.08376668116,1534.7799947805568,0.0,0.8868332220340202,2.8157987995239173,0.0014959135982669303,354495.85814700474,1554849.4057546135,4.386086240561485,1554849.4057546135,4.386086240561485,0.85,0.09555313567399593,4.027634451161993,1.2670921349758282,1.0,0.0,4.027634451162751,1.2847860563383513,1.2850829002815016,3.1348678103191574,19315.146429633838,1969.596797034037,4632.441516551485,4632.441516551485,5.558698644440639,5.003268044845071,-2.3381665196247856,7.341434564469857,3.490085619845481,3.490085619845481,0.9971673199558516,0.0,0.0,0.0002310333992885339,7.794517682173644e-05,0.0001530882224667975,0.000616583398874425,0.09555313567403706,0.07168100699579277,0.02387212867824429,0.09555313994640388,0.07168100699576191,0.023872128678234013,0.37726058891005754,0.37726058891005754,0.12564016189420596,0.0,4.981131231322706,4.973394599248763,5.004363628297881,4.981165032990248,4.9733861404903905,5.004524342703803,24787.15737256607,21069.08376668116,0.85,1.0667025000771855,0.6627643151400545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520900915683967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.229666285695,1534.7799947805568,0.37726058891005754,0.12564016189420596,6.112874298809886,3.490085619845481
3286.0,-30.099172320731192,5.003265283309701,35.00368421706601,24.095121560990833,4.996809170654074,-26.589588187935167,-40.10254489313809,1.4872250378585574,-0.030317671768216314,-5.011576167919107,40.00732911920036,42250.072304056026,25750.33138424439,25750.33138424439,68000.40368830042,77315.02766211292,77315.02766211292,25750.33138424439,103065.3590463573,103065.3590463573,103065.3590463573,127852.50111848387,91522.7539076625,56457.798549607665,38961.06150894981,24787.142072126568,0.0,63748.20358107638,21069.070761307583,1534.778934733313,0.0,0.8868332843895889,2.8157985966665984,0.0014959135982669303,354495.99485295644,1554849.2626098401,4.386084145336495,1554849.2626098401,4.386084145336495,0.85,0.09555310019973463,4.027634451161993,1.2670920454105365,1.0,0.0,4.027634451161282,1.2847860027906517,1.285082847903253,3.134867940975126,19315.144352057338,1969.596585180193,4632.441516551485,4632.441516551485,5.558695407646211,5.003265283309701,-2.3381553705539537,7.341420653863654,3.4900902006406263,3.4900902006406263,0.9971686287544647,0.0,0.0,0.00023103431910037226,7.794549254962852e-05,0.00015308882655074374,0.0006165858319037383,0.09555310019978934,0.07168097406019104,0.023872126139598295,0.09555307378412495,0.07168097406015,0.02387212613958463,0.3772605035230085,0.3772605035230085,0.12564017782497228,0.0,4.981152925065658,4.973428147992877,5.004349711982911,4.981258496150872,4.973581145166122,5.004312857456398,24787.142072126568,21069.070761307583,0.85,1.0667030577860284,0.6627649083526165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520898626806913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.227122779192,1534.778934733313,0.3772605035230085,0.12564017782497228,6.112874298809886,3.4900902006406263
3287.0,-30.099134145927504,5.003262441519279,35.00368278148312,24.09511097883808,4.996805290382351,-26.589554213307647,-40.10250553311778,1.4872253577629986,-0.030296059756835803,-5.011575883484829,40.007326619726236,42250.07410172863,25750.341014850568,25750.341014850568,68000.4151165792,77315.00069184364,77315.00069184364,25750.341014850568,103065.3417066942,103065.3417066942,103065.3417066942,127852.47649260733,91522.7099581217,56457.783368008866,38961.02954456982,24787.134785913124,0.0,63748.16433048295,21069.064568026155,1534.7785467168128,0.0,0.8868332948858371,2.8157983459973552,0.0014959135982669303,354495.9987834541,1554849.1548231926,4.386083792649465,1554849.1548231926,4.386083792649465,0.85,0.09555307815798478,4.027634451161993,1.267091905293055,1.0,0.0,4.027634451160946,1.2847859993969817,1.2850828456892018,3.134867949255655,19315.135076858674,1969.5956393731474,4632.441516551485,4632.441516551485,5.55869748659446,5.003262441519279,-2.3381512531466218,7.341413694665901,3.4900948143188644,3.4900948143188644,0.997169946948247,0.0,0.0,0.00023103523780715628,7.794584003667396e-05,0.00015308939777048232,0.0006165881325680366,0.09555307815802143,0.07168095142635543,0.023872126731665996,0.09555304225135701,0.07168095142632794,0.02387212673165684,0.3772604195117259,0.3772604195117259,0.12564019263441442,0.0,4.9811781982413095,4.973454863688858,5.004370645213783,4.981279823728016,4.973562267092802,5.004454918992394,24787.134785913124,21069.064568026155,0.85,1.0667038938415818,0.6627653446253916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520896335215459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.224581452403,1534.7785467168128,0.3772604195117259,0.12564019263441442,6.112874298809886,3.4900948143188644
3288.0,-30.099095966231488,5.0032596222846495,35.00368133023511,24.095099593419604,4.996806691500135,-26.58951970606075,-40.10246229646725,1.4872304313298754,-0.03039104893031208,-5.011570821197363,40.00732329227864,42250.05991584037,25750.338308155544,25750.338308155544,68000.39822399592,77314.94894511279,77314.94894511279,25750.338308155544,103065.28725326833,103065.28725326833,103065.28725326833,127852.40834105901,91522.64336850173,56457.75433923128,38960.987810300496,24787.121087790685,0.0,63748.10889809118,21069.052924622083,1534.777681570473,0.0,0.8868333326909553,2.815800184530998,0.0014959135982669303,354496.06873744895,1554849.0113312467,4.386082522350388,1554849.0113312467,4.386082522350388,0.85,0.09555304838227813,4.027634451161993,1.2670917349541564,1.0,0.0,4.027634451159938,1.2847859737648573,1.2850828212317138,3.1348680117978422,19315.121023652588,1969.5942063449384,4632.441516551485,4632.441516551485,5.558696902303215,5.0032596222846495,-2.338143656453679,7.341403278738328,3.4900993991842704,3.4900993991842704,0.9971712569097916,0.0,0.0,0.00023103615663504565,7.794622174991379e-05,0.00015308993488513184,0.0006165902958695032,0.09555304838233028,0.07168092285223776,0.023872125530092513,0.09555305485189136,0.07168092285219864,0.023872125530079485,0.37726033620888405,0.37726033620888405,0.12564020865172545,0.0,4.9811765901872604,4.973449869612693,5.004379197664321,4.981179772267069,4.973439514579297,5.004423033134287,24787.121087790685,21069.052924622083,0.85,1.0667045564081363,0.6627656984049839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520894046386181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.222040476947,1534.777681570473,0.37726033620888405,0.12564020865172545,6.112874298809886,3.4900993991842704
3289.0,-30.0990577784171,5.0032568584568295,35.00367989296439,24.09510336527603,4.9968115821908405,-26.589484842556974,-40.10242283167315,1.4872386463312144,-0.030309631260990955,-5.011564167274231,40.00732079690267,42250.061229537496,25750.331659338415,25750.331659338415,68000.39288887591,77314.94469976448,77314.94469976448,25750.331659338415,103065.27635910289,103065.27635910289,103065.27635910289,127852.38799384555,91522.62568962606,56457.74221940103,38960.98163358337,24787.11163474266,0.0,63748.09326832603,21069.044889531262,1534.7770279910735,0.0,0.886833375582456,2.815799891778267,0.0014959135982669303,354496.1606857216,1554848.9037213363,4.386081081142616,1554848.9037213363,4.386081081142616,0.85,0.09555301950121867,4.027634451161993,1.2670916025293995,1.0,0.0,4.027634451162521,1.2847859334363159,1.2850827820746686,3.13486811019918,19315.11729266744,1969.5938258903338,4632.441516551485,4632.441516551485,5.558695467030453,5.0032568584568295,-2.3381348761365013,7.341391734593331,3.490103986117689,3.490103986117689,0.9971725674621968,0.0,0.0,0.00023103707566167814,7.794657016496144e-05,0.00015309050549671668,0.0006165925940843805,0.09555301950125955,0.07168089485300819,0.023872124648251364,0.09555300884793377,0.07168089485297752,0.02387212464824115,0.3772602515668791,0.3772602515668791,0.12564022489818644,0.0,4.9811896514421505,4.973471935660541,5.004365208377351,4.981254536013239,4.973572846174761,5.004321903304344,24787.11163474266,21069.044889531262,0.85,1.0667047342522271,0.6627658815095874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520891757264265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.219500871992,1534.7770279910735,0.3772602515668791,0.12564022489818644,6.112874298809886,3.490103986117689
3290.0,-30.099019632451462,5.003253998136271,35.00367845228848,24.095093097444646,4.996805856900361,-26.5894510783828,-40.102387278433866,1.4872373028322314,-0.030242894874390913,-5.011564681180584,40.00731782317682,42250.07871263145,25750.343238467023,25750.343238467023,68000.42195109848,77314.92638685662,77314.92638685662,25750.343238467023,103065.26962532365,103065.26962532365,103065.26962532365,127852.37145840272,91522.58966220175,56457.741987978625,38960.94186024791,24787.101833079065,0.0,63748.04369332698,21069.036558117205,1534.7765150814107,0.0,0.886833383733428,2.815798955228331,0.0014959135982669303,354496.15358422615,1554848.7754832066,4.386080807259828,1554848.7754832066,4.386080807259828,0.85,0.09555299674663602,4.027634451161993,1.2670914893364538,1.0,0.0,4.027634451164105,1.2847859378256592,1.2850827876445503,3.134868099489215,19315.109689368026,1969.5930505695653,4632.441516551485,4632.441516551485,5.558697966604073,5.003253998136271,-2.3381313638284626,7.3413853619647345,3.490108585066771,3.490108585066771,0.9971738814476488,0.0,0.0,0.00023103799368454208,7.794688404807001e-05,0.00015309110963647208,0.0006165950273384727,0.09555299674667875,0.07168087164457515,0.023872125102103594,0.09555294601172733,0.07168087164454309,0.023872125102092922,0.37726016749186175,0.37726016749186175,0.1256402399661369,0.0,4.981216275362954,4.973498531985342,5.004391907223692,4.981321786306182,4.973603940596547,5.004497725476256,24787.101833079065,21069.036558117205,0.85,1.066706019689458,0.6627666711763597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520889467656288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.216962702332,1534.7765150814107,0.37726016749186175,0.1256402399661369,6.112874298809886,3.490108585066771
3291.0,-30.098981477366692,5.003251207991138,35.00367699829297,24.095091700460785,4.9968104103712365,-26.589416278032044,-40.10234777871517,1.4872452110371186,-0.030236983332542877,-5.011557396680593,40.00731455386244,42250.07992449293,25750.33481741605,25750.33481741605,68000.41474190899,77314.90243495727,77314.90243495727,25750.33481741605,103065.23725237332,103065.23725237332,103065.23725237332,127852.32492828934,91522.55215359219,56457.72964313016,38960.91390051336,24787.087675916016,0.0,63748.00157642938,21069.024524528613,1534.775576260214,0.0,0.8868334326354177,2.8157997278324016,0.0014959135982669303,354496.25424624287,1554848.634498207,4.386079164092284,1554848.634498207,4.386079164092284,0.85,0.09555296482822576,4.027634451161993,1.2670913618570196,1.0,0.0,4.0276344511627595,1.284785898933963,1.2850827499236788,3.134868194384666,19315.10177347633,1969.592243373255,4632.441516551485,4632.441516551485,5.558696148761162,5.003251207991138,-2.33812215026601,7.341373358257147,3.4901131503008305,3.4901131503008305,0.9971751858002372,0.0,0.0,0.00023103891193023085,7.794723277418973e-05,0.00015309167915604114,0.0006165973211551096,0.0955529648282784,0.07168084138088622,0.023872123447392177,0.09555291904906871,0.07168084138084674,0.023872123447379025,0.377260084159982,0.377260084159982,0.12564025655036623,0.0,4.981234335321801,4.973524354512904,5.004386647216734,4.981320413348044,4.97364148942512,5.004379458266271,24787.087675916016,21069.024524528613,0.85,1.0667066113497106,0.6627671280618586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520887180558106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.21442496723,1534.775576260214,0.377260084159982,0.12564025655036623,6.112874298809886,3.4901131503008305
3292.0,-30.09894333884527,5.00324840623111,35.00367555814527,24.09508569343018,4.9968109481364955,-26.589381894224715,-40.10230834884567,1.4872495035164113,-0.03023139921327811,-5.01155391657006,40.0073120492202,42250.08131835239,25750.3362112033,25750.3362112033,68000.41752955569,77314.87603194451,77314.87603194451,25750.3362112033,103065.2122431478,103065.2122431478,103065.2122431478,127852.29147513244,91522.51057463416,56457.715861043886,38960.8830151003,24787.079231984633,0.0,63747.96224708493,21069.01734718694,1534.7750496013537,0.0,0.8868334594110275,2.815800060686763,0.0014959135982669303,354496.30233670934,1554848.5264887223,4.386078264398619,1554848.5264887223,4.386078264398619,0.85,0.09555293969262302,4.027634451161993,1.2670912459166725,1.0,0.0,4.02763445116137,1.284785876957882,1.2850827291218228,3.1348682480061445,19315.092998570173,1969.5913485818476,4632.441516551485,4632.441516551485,5.558696449636465,5.00324840623111,-2.3381157120366645,7.341364118267775,3.4901177319372763,3.4901177319372763,0.9971764948392218,0.0,0.0,0.0002310398297806631,7.794758088507897e-05,0.00015309224889558412,0.0006165996158577212,0.09555293969266208,0.07168081633318235,0.02387212335947973,0.09555290044027673,0.07168081633315304,0.02387212335946997,0.37726000139339955,0.37726000139339955,0.12564027242658074,0.0,4.981250650330139,4.973545829984062,5.004387456828283,4.981322517356773,4.973638346118662,5.004397312513731,24787.079231984633,21069.01734718694,0.85,1.0667073131841986,0.6627675588216062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452088489291386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.211888686346,1534.7750496013537,0.37726000139339955,0.12564027242658074,6.112874298809886,3.4901177319372763
3293.0,-30.09890527196792,5.003245604451334,35.003674116683825,24.095079686399572,4.996811541348386,-26.589347569344977,-40.10226895390076,1.4872538387259737,-0.030224241273458574,-5.011549907494834,40.00730913065836,42250.08244105979,25750.33621357319,25750.33621357319,68000.41865463299,77314.8493736964,77314.8493736964,25750.33621357319,103065.18558726959,103065.18558726959,103065.18558726959,127852.25377743047,91522.46879187455,56457.70185924001,38960.852147371705,24787.068190160873,0.0,63747.920337532574,21069.00796163674,1534.774362433772,0.0,0.8868334903767082,2.8158004346104564,0.0014959135982669303,354496.3577367656,1554848.4006294922,4.386077223913422,1554848.4006294922,4.386077223913422,0.8499999999999999,0.09555291255498502,4.027634451161993,1.2670910876663406,1.0,0.0,4.027634451160855,1.2847858547854574,1.2850827081213667,3.134868302106701,19315.084180653328,1969.5904494045703,4632.441516551485,4632.441516551485,5.558696450148051,5.003245604451334,-2.338108894313634,7.341354498764968,3.4901223054196526,3.4901223054196526,0.9971778015484721,0.0,0.0,0.00023104074591024344,7.794792868906897e-05,0.00015309281722117448,0.0006166019048654485,0.09555291255503043,0.07168078982214555,0.02387212273288487,0.09555287368356323,0.0716807898221115,0.02387212273287353,0.3772599188325485,0.3772599188325485,0.12564028810110026,0.0,4.981264131008459,4.973563411454222,5.004388614469917,4.98132566622138,4.973641356917028,5.004400868073276,24787.068190160873,21069.00796163674,0.85,1.0667080321143698,0.6627680121540279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520882606263386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.209353345479,1534.774362433772,0.3772599188325485,0.12564028810110026,6.112874298809886,3.4901223054196526
