time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3294.0,-30.098867200887575,5.00324280153479,35.00367267391144,24.095073679368966,4.996812047671908,-26.58931324936949,-40.102229558955855,1.4872580961543533,-0.030214997349503392,-5.011545958671857,40.00730620955138,42250.083584774016,25750.33634998526,25750.33634998526,68000.41993475928,77314.82312277728,77314.82312277728,25750.33634998526,103065.15947276253,103065.15947276253,103065.15947276253,127852.21663671677,91522.42737957819,56457.687841577106,38960.82170889009,24787.057163954232,0.0,63747.878872844325,21068.998589361097,1534.7736776158808,0.0,0.886833521045014,2.815800774102604,0.0014959135982669303,354496.4123042235,1554848.2746605123,4.386076193420442,1554848.2746605123,4.386076193420442,0.85,0.0955528854374614,4.027634451161993,1.2670909722754735,1.0,0.0,4.027634451162368,1.2847858329766875,1.2850826874847838,3.1348683553199446,19315.075440919783,1969.589558199771,4632.441516551485,4632.441516551485,5.558696479595173,5.00324280153479,-2.3381021258024615,7.341344927337252,3.490126874226472,3.490126874226472,0.9971791069218492,0.0,0.0,0.00023104166214432052,7.794827649449338e-05,0.00015309338564982716,0.000616604194288273,0.09555288543750666,0.0716807633433858,0.023872122094120863,0.09555284587266576,0.07168076334335186,0.023872122094109556,0.37725983621436354,0.37725983621436354,0.12564030363591736,0.0,4.981275997471414,4.973578512051233,5.004390760586148,4.981330961322328,4.973646419506849,5.004406853521118,24787.057163954232,21068.998589361097,0.85,1.0667087460336893,0.6627684611914506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520880323909116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.206817840628,1534.7736776158808,0.37725983621436354,0.12564030363591736,6.112874298809886,3.490126874226472
3295.0,-30.098829145086444,5.003239999853737,35.00367122994409,24.095062363799684,4.996812705860138,-26.589278927961757,-40.10219012908635,1.4872624887359551,-0.030296031053865136,-5.011541905385307,40.00730328920088,42250.084662176516,25750.33620172626,25750.33620172626,68000.42086390278,77314.77486969362,77314.77486969362,25750.33620172626,103065.11107141987,103065.11107141987,103065.11107141987,127852.15722943582,91522.36403276023,56457.67382524532,38960.76689723879,24787.046158015943,0.0,63747.81305525474,21068.98923431355,1534.772989434971,0.0,0.8868335522421193,2.8158023115639153,0.0014959135982669303,354496.4683152349,1554848.148724165,4.386075145159193,1554848.148724165,4.386075145159193,0.85,0.09555285816284698,4.027634451161993,1.267090812926181,1.0,0.0,4.027634451162459,1.2847858105364078,1.2850826662160768,3.134868410074069,19315.062072081102,1969.5881949576158,4632.441516551485,4632.441516551485,5.558696447590666,5.003239999853737,-2.3380952854657737,7.341335285319511,3.4901314380207333,3.4901314380207333,0.9971804108630666,0.0,0.0,0.00023104257801402853,7.794862460969244e-05,0.0001530939534043361,0.000616606480995893,0.09555285816289255,0.07168073674529093,0.023872121417601623,0.09555285856184605,0.07168073674525674,0.023872121417590233,0.37725975341152607,0.37725975341152607,0.1256403191197117,0.0,4.981268433531909,4.973567738496911,5.004392827510799,4.981245874331421,4.973532347879598,5.004408802311218,24787.046158015943,21068.98923431355,0.85,1.0667098619518447,0.6627691623798196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520878041303542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.204283688872,1534.772989434971,0.37725975341152607,0.1256403191197117,6.112874298809886,3.4901314380207333
3296.0,-30.09879107676784,5.003237271136266,35.00366980005427,24.095065995957725,4.996818742392278,-26.589244057428427,-40.10215062936766,1.487271723053348,-0.030240436247368052,-5.0115344379946265,40.007300811305086,42250.08545978015,25750.327446096548,25750.327446096548,68000.4129058767,77314.76525706796,77314.76525706796,25750.327446096548,103065.09270316451,103065.09270316451,103065.09270316451,127852.12924275798,91522.34149874015,56457.66170145429,38960.75533031762,24787.036539593468,0.0,63747.79186991109,21068.981058654448,1534.7723074749135,0.0,0.886833599209459,2.8158024529371812,0.0014959135982669303,354496.5715046277,1554848.041868111,4.3860735669986965,1554848.041868111,4.3860735669986965,0.85,0.09555282831871979,4.027634451161993,1.2670906640170143,1.0,0.0,4.0276344511605595,1.2847857654452846,1.285082622291684,3.134868520096099,19315.0573164566,1969.5877100188752,4632.441516551485,4632.441516551485,5.5586945575226165,5.003237271136266,-2.3380859273034917,7.341323198439758,3.490135997516174,3.490135997516174,0.9971817135760498,0.0,0.0,0.00023104349418833623,7.794897334301164e-05,0.0001530945208453246,0.0006166087664407672,0.095552828318761,0.07168070814487987,0.023872120173881125,0.09555282596192495,0.07168070814484896,0.02387212017387083,0.37725966890133517,0.37725966890133517,0.12564033455931437,0.0,4.981270709980606,4.973579279569321,5.004367273381206,4.981294001747244,4.973639636242638,5.004279255714778,24787.036539593468,21068.981058654448,0.85,1.0667100916160963,0.662769395150174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520875759614738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.201750500059,1534.7723074749135,0.37725966890133517,0.12564033455931437,6.112874298809886,3.490135997516174
3297.0,-30.098753047703557,5.003234418939609,35.00366836539284,24.09505076883363,4.996811211379782,-26.58921057906871,-40.102115145977564,1.4872687427454465,-0.030217868002694104,-5.011536236294506,40.00729781254092,42250.102615731514,25750.342263598784,25750.342263598784,68000.4448793303,77314.73413236729,77314.73413236729,25750.342263598784,103065.07639596607,103065.07639596607,103065.07639596607,127852.10347508671,91522.29197564421,56457.660459010505,38960.70168514856,24787.02707912065,0.0,63747.72876426921,21068.973017252552,1534.7718419900639,0.0,0.8868336009156564,2.815801946609707,0.0014959135982669303,354496.54665451654,1554847.9125502894,4.386073509668361,1554847.9125502894,4.386073509668361,0.85,0.09555280655049608,4.027634451161993,1.2670905771991237,1.0,0.0,4.0276344511621875,1.2847857774975744,1.285082635522698,3.134868490688594,19315.04686500376,1969.5866442672839,4632.441516551485,4632.441516551485,5.55869775616035,5.003234418939609,-2.338083376779722,7.3413177957193305,3.4901405743528264,3.4901405743528264,0.9971830212436646,0.0,0.0,0.00023104440942126492,7.794928661838157e-05,0.00015309512280288335,0.000616611190905769,0.095552806550538,0.07168068584552965,0.023872120705008347,0.09555277998334999,0.07168068584549821,0.023872120704997876,0.37725958437183316,0.37725958437183316,0.1256403482892643,0.0,4.981280926821171,4.973583347794317,5.004395947398564,4.981318368291795,4.973596202881424,5.00450722413467,24787.02707912065,21068.973017252552,0.85,1.0667116491441928,0.662770320366501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520873477176113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.199218830538,1534.7718419900639,0.37725958437183316,0.1256403482892643,6.112874298809886,3.4901405743528264
3298.0,-30.09871499042814,5.003231750891819,35.003666932735776,24.095053318329178,4.996823873205719,-26.58917505587876,-40.10207176962865,1.487283938656849,-0.030311074028361418,-5.011523555670949,40.00729500159983,42250.08728861699,25750.320165734793,25750.320165734793,68000.40745435178,77314.69343979892,77314.69343979892,25750.320165734793,103065.01360553372,103065.01360553372,103065.01360553372,127852.02744405848,91522.24104850709,56457.63489732721,38960.67350131097,24787.013838524752,0.0,63747.68733983573,21068.96176274604,1534.7708321298708,0.0,0.8868336756153314,2.8158046509416326,0.0014959135982669303,354496.7218838877,1554847.791332101,4.38607099966746,1554847.791332101,4.38607099966746,0.85,0.0955527697742615,4.027634451161993,1.2670904200477526,1.0,0.0,4.02763445116123,1.2847857045179458,1.2850825637030232,3.134868668758398,19315.03611723926,1969.5855483003124,4632.441516551485,4632.441516551485,5.558692985919017,5.003231750891819,-2.3380702056326115,7.341301956524431,3.490145109392062,3.490145109392062,0.9971843169691607,0.0,0.0,0.0002310453253364884,7.79496695806019e-05,0.0001530956557558865,0.0006166133374456453,0.0955527697743102,0.0716806519942235,0.023872117780086702,0.09555281692948235,0.07168065199418697,0.023872117780074534,0.3772594993812236,0.3772594993812236,0.12564036392429687,0.0,4.981262418743938,4.973574257612654,5.004349148414519,4.981212481642615,4.973561997424099,5.004186064052192,24787.013838524752,21068.96176274604,0.85,1.0667117552334882,0.6627705106129402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452087119709172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.196687643567,1534.7708321298708,0.3772594993812236,0.12564036392429687,6.112874298809886,3.490145109392062
3299.0,-30.09867697020215,5.003228981898882,35.00366552778544,24.095048114564293,4.9968193831201475,-26.589141281399776,-40.102036216389365,1.4872836943182803,-0.03018783271488701,-5.011524205730687,40.00729294330461,42250.10422693055,25750.332279152426,25750.332279152426,68000.43650608297,77314.69063155522,77314.69063155522,25750.332279152426,103065.02291070764,103065.02291070764,103065.02291070764,127852.03234672936,91522.2210764118,56457.63467178919,38960.6515606918,24787.009436021726,0.0,63747.66099671352,21068.958020618466,1534.770632796954,0.0,0.8868336797593342,2.8158029563181497,0.0014959135982669303,354496.71290092473,1554847.702570796,4.38607086042388,1554847.702570796,4.38607086042388,0.85,0.09555274944778978,4.027634451161993,1.2670902892714366,1.0,0.0,4.02763445116048,1.2847857037714714,1.285082564132051,3.1348686705797904,19315.031902288476,1969.5851184949474,4632.441516551485,4632.441516551485,5.558695600829014,5.003228981898882,-2.338066782093637,7.34129576399252,3.4901496952292117,3.4901496952292117,0.9971856272083462,0.0,0.0,0.00023104624036339146,7.794998347524864e-05,0.00015309625688814284,0.0006166157585866306,0.09555274944781904,0.07168063086037964,0.023872118587439397,0.09555274745964691,0.0716806308603577,0.02387211858743209,0.37725941322616346,0.37725941322616346,0.12564037652381618,0.0,4.981277458238765,4.973593083515482,5.0043528093867735,4.981336373015779,4.973667151652535,5.004366217225254,24787.009436021726,21068.958020618466,0.85,1.066712651772254,0.6627710502054143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452086891531658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.194158289396,1534.770632796954,0.37725941322616346,0.12564037652381618,6.112874298809886,3.4901496952292117
3300.0,-30.098638955739723,5.003226160617963,35.003664086969565,24.095037637185328,4.996815010305483,-26.589107500300766,-40.10199689129365,1.4872835548670273,-0.030143440600056692,-5.011522689236454,40.00728908874014,42250.10545542291,25750.338553710342,25750.338553710342,68000.44400913325,77314.66598284684,77314.66598284684,25750.338553710342,103065.00453655719,103065.00453655719,103065.00453655719,127851.99844279935,91522.1793139804,56457.61878655832,38960.622808246764,24786.99390624216,0.0,63747.616714488926,21068.94482030584,1534.76974638978,0.0,0.8868337014305565,2.8158025502441046,0.0014959135982669303,354496.733856864,1554847.5363477238,4.386070132244233,1554847.5363477238,4.386070132244233,0.85,0.09555272082969538,4.027634451161993,1.2670901568466797,1.0,0.0,4.027634451160887,1.2847857025346014,1.285082564070396,3.134868673597745,19315.02308866174,1969.5842197551397,4632.441516551485,4632.441516551485,5.558696955310856,5.003226160617963,-2.3380618196368577,7.341287980254821,3.4901542461678288,3.4901542461678288,0.9971869274765225,0.0,0.0,0.000231047155254923,7.795033067245708e-05,0.00015309682458246592,0.0006166180450518441,0.09555272082975273,0.07168060345659304,0.023872117373159692,0.0955526808282233,0.07168060345655002,0.02387211737314536,0.3772593278270585,0.3772593278270585,0.1256403897249629,0.0,4.981297241334346,4.973611035412489,5.004378084089012,4.981379248636415,4.973685725233736,5.004482066454273,24786.99390624216,21068.94482030584,0.85,1.0667135104625443,0.6627715298699169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452086663576347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.191629461573,1534.76974638978,0.3772593278270585,0.1256403897249629,6.112874298809886,3.4901542461678288
3301.0,-30.098600968444238,5.003223517113938,35.00366266045474,24.09504015175628,4.996827838598827,-26.589072023472415,-40.101957286801166,1.4872988936275522,-0.03024235489789362,-5.011510288213552,40.00728662365979,42250.1055378261,25750.31722048302,25750.31722048302,68000.42275830911,77314.62451408297,77314.62451408297,25750.31722048302,103064.94173456599,103064.94173456599,103064.94173456599,127851.92451538768,91522.12770621662,56457.60872996183,38960.5766402831,24786.98278082169,0.0,63747.55942110479,21068.935363698438,1534.7688637017056,0.0,0.8868337734553507,2.8158052969175427,0.0014959135982669303,354496.9052225964,1554847.4300443514,4.3860677121229825,1554847.4300443514,4.3860677121229825,0.8500000000000001,0.0955526854565441,4.027634451161993,1.2670900436537345,1.0,0.0,4.027634451162647,1.284785628890173,1.285082491583616,3.134868853289677,19315.012197256434,1969.5831091408825,4632.441516551485,4632.441516551485,5.558692350130791,5.003223517113938,-2.3380488514830056,7.341272368596943,3.490158776717916,3.490158776717916,0.9971882219194045,0.0,0.0,0.0002310480694959616,7.795068033787515e-05,0.00015309738915808647,0.0006166203189560636,0.09555268545658771,0.07168057075628943,0.02387211470029828,0.09555272684040987,0.07168057075625672,0.023872114700287387,0.37725924299224534,0.37725924299224534,0.1256404047210851,0.0,4.981286666955384,4.973612381416331,5.004331703779144,4.981267933315678,4.97364133457603,5.004169762453898,24786.98278082169,21068.935363698438,0.85,1.066714135816725,0.6627721268312342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520864356556602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.189101785632,1534.7688637017056,0.37725924299224534,0.1256404047210851,6.112874298809886,3.490158776717916
3302.0,-30.09856302641292,5.003220783229995,35.003661264477564,24.09502953467893,4.996824193340225,-26.589038234891397,-40.10191796170545,1.4872994018192467,-0.030226112669595295,-5.01151041960887,40.00728466010522,42250.106451488056,25750.3280660731,25750.3280660731,68000.43451756115,77314.59645711035,77314.59645711035,25750.3280660731,103064.92452318345,103064.92452318345,103064.92452318345,127851.90328624132,91522.08285898439,56457.592853364404,38960.54445068887,24786.97876305786,0.0,63747.523213746725,21068.93194859918,1534.768671908684,0.0,0.8868337798954893,2.815805068242713,0.0014959135982669303,354496.9034068865,1554847.3453686256,4.386067495726455,1554847.3453686256,4.386067495726455,0.8499999999999999,0.09555266493769637,4.027634451161993,1.2670899007888514,1.0,0.0,4.027634451164109,1.284785624627139,1.2850824884928667,3.134868863691453,19315.002732607187,1969.5821440152538,4632.441516551485,4632.441516551485,5.558694691356263,5.003220783229995,-2.3380450448254217,7.341265828055417,3.490163356195232,3.490163356195232,0.9971895303414948,0.0,0.0,0.00023104898265095442,7.795102753795328e-05,0.00015309795511300115,0.0006166225984155758,0.09555266493772452,0.07168054958591519,0.023872115351809338,0.09555270783357532,0.07168054958589407,0.023872115351802305,0.3772591576134093,0.3772591576134093,0.1256404168229668,0.0,4.9812862463888905,4.973611790521659,5.0043317872898,4.981284306939301,4.973609177214712,5.0043318714922975,24786.97876305786,21068.93194859918,0.85,1.0667149261557085,0.66277251760547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452086207897925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.186574832593,1534.768671908684,0.3772591576134093,0.1256404168229668,6.112874298809886,3.490163356195232
3303.0,-30.09852508657113,5.003218053370594,35.0036598475016,24.095028871111595,4.9968242440793285,-26.58900407859142,-40.10187856676055,1.487303236100096,-0.03011054072527486,-5.011506188310027,40.00728125651332,42250.10713249663,25750.32758312818,25750.32758312818,68000.43471562481,77314.59364313599,77314.59364313599,25750.32758312818,103064.92122626417,103064.92122626417,103064.92122626417,127851.88610607505,91522.06475223711,56457.5782415997,38960.540567374905,24786.964879810876,0.0,63747.50544718578,21068.920147839242,1534.7678203635262,0.0,0.8868338137478179,2.8158040441107492,0.0014959135982669303,354496.9618778544,1554847.1985931846,4.3860663582468815,1554847.1985931846,4.3860663582468815,0.85,0.09555263466129503,4.027634451161993,1.2670897507807242,1.0,0.0,4.0276344511614175,1.2847856048043704,1.285082469838724,3.134868912058885,19314.998911323157,1969.5817543527257,4632.441516551485,4632.441516551485,5.558694587103482,5.003218053370594,-2.3380380710825075,7.341256124453102,3.490167904002099,3.490167904002099,0.9971908297148854,0.0,0.0,0.000231049895756578,7.795137535616097e-05,0.00015309852040041704,0.0006166248751866469,0.09555263466134785,0.07168052100222708,0.02387211365912077,0.09555262371162071,0.07168052100218746,0.023872113659107578,0.37725907168274714,0.37725907168274714,0.12564042939734102,0.0,4.981306519566772,4.973638450977035,5.004332871355075,4.981395647584748,4.973753134759079,5.0043452531863295,24786.964879810876,21068.920147839242,0.85,1.066715226558356,0.66277271300444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520859804116453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.184048239005,1534.7678203635262,0.37725907168274714,0.12564042939734102,6.112874298809886,3.490167904002099
3304.0,-30.098487154346827,5.003215261079293,35.00365841249613,24.09501312011855,4.996820044258829,-26.58897035423838,-40.101839241664834,1.4873032441508884,-0.03016081524327774,-5.011505125958992,40.00727789741375,42250.10804318459,25750.335074956,25750.335074956,68000.4431181406,77314.54689767401,77314.54689767401,25750.335074956,103064.88197263001,103064.88197263001,103064.88197263001,127851.8343807278,91522.00099619883,56457.56214171159,38960.48761609693,24786.952408097786,0.0,63747.440024194715,21068.90954688312,1534.7671166695525,0.0,0.8868338313144509,2.8158048284536843,0.0014959135982669303,354496.97655814525,1554847.053736424,4.386065767986586,1554847.053736424,4.386065767986586,0.85,0.09555260833710469,4.027634451161993,1.2670896156085658,1.0,0.0,4.027634451160712,1.2847856028815283,1.2850824690884122,3.1348689167506074,19314.985456121798,1969.5803823040283,4632.441516551485,4632.441516551485,5.558696204356022,5.003215261079293,-2.3380334403817025,7.341248701460996,3.490172448466563,3.490172448466563,0.9971921281333037,0.0,0.0,0.0002310508086821931,7.795172255910139e-05,0.0001530990861230917,0.0006166271537107811,0.09555260833715426,0.0716804953783083,0.023872112958845962,0.09555260840948665,0.0716804953782711,0.02387211295883358,0.3772589869634787,0.3772589869634787,0.12564044241046518,0.0,4.981313675443971,4.97363878203015,5.004360515214216,4.981344310715713,4.973642125325625,5.0044731106845575,24786.952408097786,21068.90954688312,0.85,1.0667164531208106,0.6627734074834845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452085752938561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.181522866289,1534.7671166695525,0.3772589869634787,0.12564044241046518,6.112874298809886,3.490172448466563
3305.0,-30.098449197972215,5.003212573500582,35.003656977086045,24.095021781418495,4.996827451183542,-26.588935447402736,-40.10180354872716,1.487313700614543,-0.030045775241546835,-5.011496193120503,40.007275015618845,42250.12402045221,25750.32250944542,25750.32250944542,68000.44652989763,77314.55215462393,77314.55215462393,25750.32250944542,103064.87466406936,103064.87466406936,103064.87466406936,127851.81463103887,91521.99393182425,56457.56579765448,38960.47570463308,24786.939966969505,0.0,63747.41567160258,21068.898971924078,1534.7662420199013,0.0,0.886833887200609,2.8158043600762865,0.0014959135982669303,354497.09999821696,1554846.92946281,4.386063890143617,1554846.92946281,4.386063890143617,0.85,0.09555257525070528,4.027634451161993,1.2670895353844394,1.0,0.0,4.027634451163202,1.2847855520785765,1.2850824194474475,3.1348690407095003,19314.983965242114,1969.5802302766099,4632.441516551485,4632.441516551485,5.558693491853224,5.003212573500582,-2.338023035966348,7.3412356094669295,3.4901769695476386,3.4901769695476386,0.9971934198707538,0.0,0.0,0.00023105172219236588,7.79520376948012e-05,0.0001530996844975647,0.0006166295637444233,0.09555257525075321,0.07168046437282696,0.023872110877926244,0.0955525440823379,0.071680464372791,0.023872110877914268,0.37725890163378184,0.37725890163378184,0.1256404573866062,0.0,4.981337629613847,4.973676233574395,5.004343927653167,4.981450417878932,4.973843017406864,5.00429456269535,24786.939966969505,21068.898971924078,0.85,1.066716914144484,0.662773911308114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452085525511216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.17899860563,1534.7662420199013,0.37725890163378184,0.1256404573866062,6.112874298809886,3.4901769695476386
3306.0,-30.098411287468195,5.0032098193045575,35.003655555193845,24.095011059567355,4.9968244678696285,-26.58890162098022,-40.10176418870685,1.4873148013821582,-0.03004448999070064,-5.011495282755265,40.00727253853658,42250.12477614287,25750.330503522862,25750.330503522862,68000.45527966574,77314.52099448079,77314.52099448079,25750.330503522862,103064.85149800364,103064.85149800364,103064.85149800364,127851.7840737702,91521.9462622248,56457.550043889154,38960.440242595156,24786.932575766565,0.0,63747.37281836172,21068.89268940158,1534.7658332860417,0.0,0.8868339008006888,2.815804449453256,0.0014959135982669303,354497.11257826776,1554846.8226419021,4.386063433164395,1554846.8226419021,4.386063433164395,0.85,0.095552552505692,4.027634451161993,1.2670893826289107,1.0,0.0,4.027634451162652,1.2847855450449426,1.2850824135845,3.134869057871525,19314.973904954855,1969.5792044128073,4632.441516551485,4632.441516551485,5.558695217525834,5.0032098193045575,-2.338018502934559,7.341228322239116,3.4901815175631925,3.4901815175631925,0.9971947193037692,0.0,0.0,0.00023105263460187757,7.795238520882206e-05,0.0001531002493930555,0.0006166318389369634,0.0955525525057287,0.07168044136485163,0.023872111140877058,0.09555252313340114,0.07168044136482411,0.02387211114086789,0.37725881806793937,0.37725881806793937,0.12564047126821715,0.0,4.981359917682255,4.973701295023432,5.0043578793864185,4.981450792764576,4.973803271070665,5.004415417334826,24786.932575766565,21068.89268940158,0.85,1.0667177684862796,0.6627743687026612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520852979391436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.17647609319,1534.7658332860417,0.37725881806793937,0.12564047126821715,6.112874298809886,3.4901815175631925
3307.0,-30.09837337405762,5.003207065375127,35.00365411638231,24.09499988369646,4.99682435680929,-26.58886750465471,-40.10172482868654,1.4873184874068286,-0.030104490465760136,-5.011491287279418,40.00726920193859,42250.12536826694,25750.33047153165,25750.33047153165,68000.4558397986,77314.47635979726,77314.47635979726,25750.33047153165,103064.80683132891,103064.80683132891,103064.80683132891,127851.72597859002,91521.88627992518,56457.53528839669,38960.38999058721,24786.91914726112,0.0,63747.30913784833,21068.881275171952,1534.7650082796783,0.0,0.8868339332105094,2.815805703900755,0.0014959135982669303,354497.1677904984,1554846.678755519,4.386062344155048,1554846.678755519,4.386062344155048,0.85,0.09555252372999515,4.027634451161993,1.2670892348187048,1.0,0.0,4.027634451160701,1.2847855259170224,1.2850823956245658,3.1348691045435366,19314.961246170828,1969.5779135760763,4632.441516551485,4632.441516551485,5.558695210619927,5.003207065375127,-2.3380117331773578,7.341218798552485,3.490186041003226,3.490186041003226,0.9971960117152074,0.0,0.0,0.00023105354708466189,7.795273272427576e-05,0.00015310081436038613,0.000616634114418848,0.09555252373004657,0.07168041372766708,0.023872110002379487,0.0955525178304474,0.07168041372762851,0.02387211000236664,0.37725873518648234,0.37725873518648234,0.12564048611586282,0.0,4.981363776143269,4.9737023623886785,5.0043701119699335,4.981386796813638,4.973714225580295,5.004426639480812,24786.91914726112,21068.881275171952,0.85,1.066718842873088,0.6627750400711739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520850706421615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.173953927022,1534.7650082796783,0.37725873518648234,0.12564048611586282,6.112874298809886,3.490186041003226
3308.0,-30.09833545876606,5.00320432875411,35.00365267696514,24.09499370204287,4.99682608836688,-26.588833202380258,-40.10168539881704,1.487323831981577,-0.03012250743097411,-5.01148648589323,40.00726630667638,42250.1258555554,25750.328394522057,25750.328394522057,68000.45425007746,77314.44437161747,77314.44437161747,25750.328394522057,103064.77276613953,103064.77276613953,103064.77276613953,127851.68078869366,91521.83968928579,56457.52117322565,38960.353906733486,24786.908022554122,0.0,63747.261929287604,21068.871819171003,1534.7642981387778,0.0,0.8868339681232659,2.8158065009711146,0.0014959135982669303,354497.2341393602,1554846.5539011688,4.386061171044077,1554846.5539011688,4.386061171044077,0.85,0.09555249554224479,4.027634451161993,1.2670891018444674,1.0,0.0,4.027634451160399,1.2847854990301109,1.2850823699039096,3.134869170147444,19314.951413589453,1969.576910931812,4632.441516551485,4632.441516551485,5.558694762258177,5.00320432875411,-2.33800437260442,7.34120870135853,3.4901905599333554,3.4901905599333554,0.9971973028381015,0.0,0.0,0.00023105445961603603,7.795308085787418e-05,0.00015310137875816185,0.0006166363876067737,0.0955524955422905,0.07168038639259801,0.023872109149692504,0.09555250442772246,0.07168038639256372,0.02387210914968108,0.37725865141360027,0.37725865141360027,0.12564050164134233,0.0,4.981361992903942,4.973698609996802,5.004374234305885,4.981363978462241,4.973692725858996,5.004399853209804,24786.908022554122,21068.871819171003,0.85,1.066719607902654,0.6627755385387666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452084843327821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.171433082765,1534.7642981387778,0.37725865141360027,0.12564050164134233,6.112874298809886,3.4901905599333554
3309.0,-30.09829760231446,5.003201635524705,35.00365125005794,24.094992374908202,4.996830137559306,-26.588798721306354,-40.10164596894754,1.4873312565517305,-0.03010819721362168,-5.011480422898657,40.00726379222231,42250.125982192076,25750.323187528636,25750.323187528636,68000.44916972071,77314.42280565818,77314.42280565818,25750.323187528636,103064.7459931868,103064.7459931868,103064.7459931868,127851.6446672198,91521.80448285707,56457.50765939316,38960.32980384879,24786.898674033,0.0,63747.22847788179,21068.86387292805,1534.7636620873852,0.0,0.8868340080768196,2.815807020686859,0.0014959135982669303,354497.31792200933,1554846.4454686702,4.386059828556283,1554846.4454686702,4.386059828556283,0.85,0.09555246709411955,4.027634451161993,1.2670889820577576,1.0,0.0,4.027634451162494,1.2847854624156572,1.2850823344516484,3.134869259486501,19314.943983554585,1969.5761532791103,4632.441516551485,4632.441516551485,5.558693638230294,5.003201635524705,-2.3379960750060382,7.341197710530743,3.490195079494974,3.490195079494974,0.9971985941414212,0.0,0.0,0.0002310553707345843,7.795342899290983e-05,0.0001531019417416745,0.0006166386550985646,0.09555246709416043,0.07168035880618458,0.02387210828797586,0.09555248676897729,0.07168035880615391,0.023872108287965647,0.3772585666358911,0.3772585666358911,0.12564051722522232,0.0,4.981361736159613,4.9737024991770795,5.004361518987594,4.98137222568505,4.97372957911756,5.004322186156003,24786.898674033,21068.86387292805,0.85,1.0667200879692307,0.66277588831727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520846160022707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.16891353997,1534.7636620873852,0.3772585666358911,0.12564051722522232,6.112874298809886,3.490195079494974
3310.0,-30.098259773369268,5.003198871151829,35.00364982098005,24.094981827680044,4.9968261050119045,-26.588765073210077,-40.10161041570825,1.4873314048532085,-0.03007942094666305,-5.011479763691013,40.00726087518087,42250.14217796016,25750.331724745054,25750.331724745054,68000.47390270521,77314.39657325234,77314.39657325234,25750.331724745054,103064.72829799738,103064.72829799738,103064.72829799738,127851.61713011845,91521.7613492038,56457.506953913595,38960.28266143357,24786.88883212106,0.0,63747.17149355463,21068.855507302902,1534.7631196412067,0.0,0.8868340219917183,2.8158067196599466,0.0014959135982669303,354497.3270313975,1554846.319675132,4.386059360998851,1554846.319675132,4.386059360998851,0.85,0.09555244295845285,4.027634451161993,1.2670888446876778,1.0,0.0,4.027634451159975,1.2847854598417978,1.2850823330470007,3.1348692657667034,19314.934880542452,1969.5752250302044,4632.441516551485,4632.441516551485,5.5586954811497105,5.003198871151829,-2.3379917489924447,7.341190620144274,3.49019960758536,3.49019960758536,0.9971998878815314,0.0,0.0,0.00023105628119442313,7.795374290155268e-05,0.00015310253829287044,0.0006166410577887133,0.09555244295849562,0.07168033457711867,0.023872108381376943,0.09555244428107923,0.07168033457708659,0.023872108381366258,0.3772584815154073,0.3772584815154073,0.12564053183708654,0.0,4.981369208444221,4.973706369310435,5.004379800954041,4.981400342744337,4.973723102723,5.004454182280597,24786.88883212106,21068.855507302902,0.85,1.066721429508141,0.6627767348427687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520843890295705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.16639408226,1534.7631196412067,0.3772584815154073,0.12564053183708654,6.112874298809886,3.49019960758536
3311.0,-30.098221909887084,5.003196207177132,35.00364839130192,24.09499055882918,4.996833228686071,-26.588730278317136,-40.10157095091415,1.4873415971166364,-0.02995855932641689,-5.011471036949239,40.007257999542084,42250.142144198915,25750.319676963652,25750.319676963652,68000.46182116256,77314.40316530301,77314.40316530301,25750.319676963652,103064.72284226667,103064.72284226667,103064.72284226667,127851.59929382193,91521.75554275046,56457.49452164854,38960.29002344657,24786.87645155527,0.0,63747.16647500184,21068.84498382198,1534.7622530293133,0.0,0.8868340768068316,2.815806150761249,0.0014959135982669303,354497.4476235768,1554846.195667038,4.386057519144826,1554846.195667038,4.386057519144826,0.85,0.09555241024656452,4.027634451161993,1.2670887270988898,1.0,0.0,4.027634451163468,1.2847854102793916,1.2850822846440209,3.134869386698699,19314.933655136967,1969.5751000736202,4632.441516551485,4632.441516551485,5.558692880408534,5.003196207177132,-2.3379815085898796,7.341177715767012,3.4902041097254175,3.4902041097254175,0.9972011742072622,0.0,0.0,0.00023105719248880222,7.795409134768206e-05,0.00015310310114112017,0.0006166433247357146,0.0955524102466124,0.0716803037455147,0.023872106501097695,0.09555237692781031,0.07168030374547879,0.023872106501085736,0.3772583961221412,0.3772583961221412,0.1256405475433632,0.0,4.981394546335082,4.973747848835217,5.004356656163623,4.9815124776228,4.973930352909804,5.004280670415369,24786.87645155527,21068.84498382198,0.85,1.0667213239639228,0.6627767864908493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520841622218552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.163875335384,1534.7622530293133,0.3772583961221412,0.1256405475433632,6.112874298809886,3.4902041097254175
3312.0,-30.09818407847549,5.003193482711138,35.00364697516105,24.094974528439366,4.996830658034926,-26.588696481819024,-40.10153162581844,1.4873430613789387,-0.03005411168635419,-5.0114698411404355,40.007255534487825,42250.142579317726,25750.32693591925,25750.32693591925,68000.46951523697,77314.34878387013,77314.34878387013,25750.32693591925,103064.67571978937,103064.67571978937,103064.67571978937,127851.54476127925,91521.68485085703,56457.4786463067,38960.22911616703,24786.869041489874,0.0,63747.0981576569,21068.838685266393,1534.761834249321,0.0,0.8868340918157753,2.815807545396055,0.0014959135982669303,354497.4641480959,1554846.08936486,4.386057014826212,1554846.08936486,4.386057014826212,0.85,0.09555238731203855,4.027634451161993,1.2670885682990778,1.0,0.0,4.027634451160329,1.2847854015491784,1.2850822770816817,3.134869408000372,19314.918736178915,1969.5735787632796,4632.441516551485,4632.441516551485,5.5586944473912085,5.003193482711138,-2.3379767788634993,7.3411702615746375,3.49020863754497,3.49020863754497,0.9972024678699914,0.0,0.0,0.0002310581030146168,7.795443856180586e-05,0.00015310366445281094,0.0006166455935492872,0.09555238731207522,0.07168028057831956,0.023872106733755664,0.09555239979816488,0.07168028057829205,0.0238721067337465,0.37725831279486566,0.37725831279486566,0.12564056162413453,0.0,4.981398329888805,4.97375082533415,5.004362855718398,4.981415729454056,4.973765004064603,5.004389927699208,24786.869041489874,21068.838685266393,0.85,1.0667225878589923,0.6627775036100667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520839352071375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.161358541365,1534.761834249321,0.37725831279486566,0.12564056162413453,6.112874298809886,3.49020863754497
3313.0,-30.098146230605558,5.003190825189139,35.00364555732422,24.09497833522039,4.996835626879863,-26.588661916479175,-40.10149216102434,1.4873513127539535,-0.029970976233471447,-5.011462664832794,40.00725265280703,42250.14261810163,25750.318902639843,25750.318902639843,68000.46152074148,77314.34419498709,77314.34419498709,25750.318902639843,103064.66309762694,103064.66309762694,103064.66309762694,127851.5202105405,91521.6669973714,56457.465420487795,38960.223974315115,24786.857112913563,0.0,63747.08108722868,21068.82854597653,1534.761027125061,0.0,0.886834138763653,2.8158072910541634,0.0014959135982669303,354497.56331532705,1554845.965096224,4.386055437320968,1554845.965096224,4.386055437320968,0.85,0.09555235633232287,4.027634451161993,1.2670884353248404,1.0,0.0,4.027634451162174,1.28478536106724,1.2850822377607933,3.1348695067760852,19314.914968343735,1969.5731945510177,4632.441516551485,4632.441516551485,5.558692713256114,5.003190825189139,-2.337967670270444,7.341158495459583,3.4902131426763567,3.4902131426763567,0.9972037550503876,0.0,0.0,0.0002310590139398581,7.795478701081054e-05,0.00015310422692904754,0.0006166478589979556,0.0955523563323698,0.07168025127860088,0.023872105053768928,0.095552345975109,0.07168025127856567,0.023872105053757205,0.3772582288121854,0.3772582288121854,0.12564057616929536,0.0,4.981414275039413,4.973778554583305,5.004343404553481,4.981491688599306,4.973903110788001,5.004279245232681,24786.857112913563,21068.82854597653,0.85,1.0667227481003037,0.6627776816994712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520837083847704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.15884236698,1534.761027125061,0.3772582288121854,0.12564057616929536,6.112874298809886,3.4902131426763567
3314.0,-30.09810841138563,5.00318806880518,35.00364413538996,24.094962828699522,4.996829742898211,-26.588628462292863,-40.10145290577782,1.4873497938059634,-0.029987286690300152,-5.011463302198248,40.0072496977867,42250.143208892434,25750.33076607513,25750.33076607513,68000.47397496756,77314.30535795777,77314.30535795777,25750.33076607513,103064.6361240329,103064.6361240329,103064.6361240329,127851.483574678,91521.6105134598,56457.448364396434,38960.18016562596,24786.847450645102,0.0,63747.027616271065,21068.820333048337,1534.7605226848318,0.0,0.8868341462186764,2.815807430894621,0.0014959135982669303,354497.5545077649,1554845.8376649257,4.38605518682321,1554845.8376649257,4.38605518682321,0.85,0.09555233365785201,4.027634451161993,1.2670883248792961,1.0,0.0,4.027634451164153,1.2847853662934234,1.285082244157707,3.134869494024225,19314.903047866483,1969.5719790006256,4632.441516551485,4632.441516551485,5.558695274202701,5.00318806880518,-2.3379642999910093,7.341152368796189,3.4902176634617392,3.4902176634617392,0.9972050467033541,0.0,0.0,0.00023105992417885393,7.79551336110711e-05,0.00015310479056778283,0.0006166501291287439,0.09555233365789424,0.07168022842394471,0.023872105233949534,0.09555232011790278,0.07168022842391303,0.02387210523393898,0.37725814580883255,0.37725814580883255,0.12564058953395718,0.0,4.981426866928018,4.973787182376611,5.004367893431777,4.981476015507951,4.97382048218725,5.004464637058959,24786.847450645102,21068.820333048337,0.85,1.0667238382360409,0.6627782469046184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520834814637933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.15632778336,1534.7605226848318,0.37725814580883255,0.12564058953395718,6.112874298809886,3.4902176634617392
3315.0,-30.09807063886966,5.003185386589716,35.00364269959995,24.094961361866467,4.996834553330643,-26.588593980609186,-40.10141344098372,1.4873578950707063,-0.029986201538235946,-5.01145584116101,40.0072464503395,42250.142975664356,25750.321865855618,25750.321865855618,68000.46484151998,77314.28022657997,77314.28022657997,25750.321865855618,103064.60209243558,103064.60209243558,103064.60209243558,127851.43544032559,91521.57208382181,56457.43483290849,38960.1525010148,24786.83334789,0.0,63746.985848904806,21068.808345706497,1534.7595828239876,0.0,0.8868341959395203,2.8158082874995296,0.0014959135982669303,354497.6576096095,1554845.6976231213,4.386053516143103,1554845.6976231213,4.386053516143103,0.8499999999999999,0.09555230132788757,4.027634451161993,1.2670881941029801,1.0,0.0,4.027634451160844,1.2847853265174516,1.2850822055406266,3.134869591077389,19314.894937599107,1969.571151983512,4632.441516551485,4632.441516551485,5.5586933529222105,5.003185386589716,-2.3379550081088194,7.341140394698535,3.49022214999456,3.49022214999456,0.9972063285698743,0.0,0.0,0.0002310608332970691,7.795548206294754e-05,0.00015310535123412155,0.0006166523872878053,0.09555230132794011,0.0716801980656312,0.023872103262308913,0.09555229602873289,0.07168019806559178,0.023872103262295788,0.3772580624486061,0.3772580624486061,0.1256406046069483,0.0,4.981432586644644,4.973797334645894,5.004360294041533,4.981469639622787,4.973852124057942,5.004344083208878,24786.83334789,21068.808345706497,0.85,1.0667243938826678,0.66277867750182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520832547146578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.153813887378,1534.7595828239876,0.3772580624486061,0.1256406046069483,6.112874298809886,3.49022214999456
3316.0,-30.098032862876444,5.003182758589912,35.00364129168783,24.094965098798298,4.996840059990089,-26.58855942621987,-40.10137401111422,1.4873666233339964,-0.02992133321822621,-5.011449230642148,40.00724439076472,42250.142713205605,25750.315359976517,25750.315359976517,68000.45807318212,77314.27311954639,77314.27311954639,25750.315359976517,103064.5884795229,103064.5884795229,103064.5884795229,127851.41486216207,91521.55195878567,56457.421552446875,38960.14489593199,24786.826382639167,0.0,63746.97127857116,21068.80242524329,1534.7590718086917,0.0,0.8868342370321709,2.8158082070533195,0.0014959135982669303,354497.7489584147,1554845.6088067254,4.386052135380754,1554845.6088067254,4.386052135380754,0.85,0.09555227386859672,4.027634451161993,1.2670880534360185,1.0,0.0,4.027634451161212,1.284785283808131,1.2850821639896315,3.134869695287915,19314.89069037138,1969.5707188868146,4632.441516551485,4632.441516551485,5.558691948505321,5.003182758589912,-2.3379463072438686,7.34112906583378,3.49022665430757,3.49022665430757,0.9972076155164487,0.0,0.0,0.0002310617425022703,7.795583020789772e-05,0.0001531059122943726,0.0006166546470334016,0.09555227386863129,0.07168017143257513,0.02387210243605616,0.09555226591119423,0.07168017143254919,0.023872102436047524,0.3772579789011175,0.3772579789011175,0.12564061911624044,0.0,4.981449137288848,4.97382789808097,5.00433475553632,4.981527897423916,4.973962715714322,5.0042451710475575,24786.826382639167,21068.80242524329,0.85,1.0667245315235987,0.6627788248727071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520830282456088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.151300316402,1534.7590718086917,0.3772579789011175,0.12564061911624044,6.112874298809886,3.49022665430757
3317.0,-30.09799512547194,5.003180021806147,35.00363987963573,24.09494969705122,4.996833569377928,-26.588526106345657,-40.101338527724124,1.4873645502521458,-0.029923925678247087,-5.011450318345461,40.00724145435289,42250.158716234466,25750.328414051757,25750.328414051757,68000.48713028623,77314.2371339104,77314.2371339104,25750.328414051757,103064.56554796215,103064.56554796215,103064.56554796215,127851.38248224667,91521.49811369536,56457.41969602138,38960.08713074886,24786.81693428452,0.0,63746.904065033385,21068.79439414184,1534.7585898661785,0.0,0.8868342421283669,2.815808114147124,0.0014959135982669303,354497.7339277631,1554845.4821779176,4.386051964142463,1554845.4821779176,4.386051964142463,0.85,0.09555225178215306,4.027634451161993,1.2670879517821598,1.0,0.0,4.027634451161717,1.2847852916306615,1.2850821729809747,3.13486967620098,19314.87932679623,1969.5695601246327,4632.441516551485,4632.441516551485,5.55869476647403,5.003180021806147,-2.3379432665132827,7.341123288319429,3.490231170505279,3.490231170505279,0.9972089058586511,0.0,0.0,0.000231062650781999,7.795614350874491e-05,0.00015310650727325408,0.0006166570433908424,0.09555225178219472,0.07168014910218207,0.023872102680012653,0.09555223330242182,0.07168014910215081,0.023872102680002238,0.3772578964488648,0.3772578964488648,0.12564063208120088,0.0,4.981465003334847,4.973841288388769,5.004358049036966,4.981526392667206,4.973892782354142,5.004449154859174,24786.81693428452,21068.79439414184,0.85,1.0667261120777476,0.6627797747343409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452082801755779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.14878807417,1534.7585898661785,0.3772578964488648,0.12564063208120088,6.112874298809886,3.490231170505279
3318.0,-30.097957392377953,5.003177430763398,35.0036384658464,24.094952700566523,4.996843652835359,-26.588491132821634,-40.10129902800543,1.4873773932795593,-0.029958838219442896,-5.011439437164919,40.007238579648345,42250.158015501824,25750.310925129823,25750.310925129823,68000.46894063165,77314.20855905183,77314.20855905183,25750.310925129823,103064.51948418166,103064.51948418166,103064.51948418166,127851.3232704279,91521.45839124257,56457.40784769475,38960.05615949758,24786.80378624625,0.0,63746.85994574383,21068.783218309312,1534.7576265904427,0.0,0.8868343079024449,2.8158098427761367,0.0014959135982669303,354497.8842916136,1554845.3582101609,4.386049754054749,1554845.3582101609,4.386049754054749,0.85,0.09555221703881106,4.027634451161993,1.2670878325449304,1.0,0.0,4.027634451162808,1.2847852296741216,1.2850821121769942,3.1348698273746343,19314.870943690643,1969.5687052857647,4632.441516551485,4632.441516551485,5.558690991159898,5.003177430763398,-2.337931450846129,7.341108881609527,3.4902356495064932,3.4902356495064932,0.9972101855732838,0.0,0.0,0.0002310635589612679,7.795649227316397e-05,0.00015310706668810391,0.000616659296509364,0.09555221703885998,0.07168011702637637,0.0238721000124836,0.09555223907650463,0.07168011702633968,0.023872100012471382,0.37725781385134005,0.37725781385134005,0.1256406467561453,0.0,4.981463987406698,4.973851865785093,5.00432220985914,4.981480598945495,4.97391485598439,5.0041995431098485,24786.80378624625,21068.783218309312,0.85,1.066726565018389,0.6627802224527096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520825754973785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.146276318077,1534.7576265904427,0.37725781385134005,0.1256406467561453,6.112874298809886,3.4902356495064932
3319.0,-30.097919696593806,5.0031748054260845,35.00363708298427,24.09494676338511,4.996843685383856,-26.588457198088943,-40.10125966798512,1.4873811868794797,-0.02994226531239974,-5.011436933787711,40.00723665289184,42250.15778573179,25750.315040477628,25750.315040477628,68000.47282620941,77314.18455617584,77314.18455617584,25750.315040477628,103064.49959665346,103064.49959665346,103064.49959665346,127851.29855257887,91521.41918648663,56457.392416044524,38960.02974493567,24786.798955925402,0.0,63746.82870086108,21068.77911253659,1534.7573285182589,0.0,0.8868343276158553,2.8158099172907924,0.0014959135982669303,354497.9188850584,1554845.2751213885,4.386049091660615,1554845.2751213885,4.386049091660615,0.85,0.09555219429383519,4.027634451161993,1.267087683086284,1.0,0.0,4.027634451161941,1.284785210053695,1.2850820937177603,3.134869875248382,19314.862669840826,1969.5678615878844,4632.441516551485,4632.441516551485,5.55869187953545,5.0031748054260845,-2.3379257457451113,7.341100551171196,3.4902401679116073,3.4902401679116073,0.9972114765461735,0.0,0.0,0.00023106446624582782,7.795683980554424e-05,0.00015310762644028358,0.000616661550986527,0.09555219429386498,0.07168009425226303,0.023872100041601955,0.09555222517149589,0.07168009425224067,0.023872100041594506,0.37725773097587456,0.37725773097587456,0.1256406592272234,0.0,4.981469173394203,4.973863142495134,5.00430909769733,4.981494668475307,4.973913007224269,5.004261409077742,24786.798955925402,21068.77911253659,0.85,1.0667271488172223,0.6627805437035189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520823492648904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.143765733545,1534.7573285182589,0.37725773097587456,0.1256406592272234,6.112874298809886,3.4902401679116073
