time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3320.0,-30.09788200906412,5.0031721870375,35.00363569568335,24.094940651580714,4.996844781317536,-26.588423164397994,-40.101224079821236,1.487385936651922,-0.029942758763525035,-5.011432520516957,40.00723375787639,42250.17314168178,25750.31420663013,25750.31420663013,68000.4873483119,77314.15556531724,77314.15556531724,25750.31420663013,103064.46977194736,103064.46977194736,103064.46977194736,127851.2576270531,91521.37542776788,56457.39300413461,38959.98047070363,24786.78785510574,0.0,63746.768325809375,21068.76967683988,1534.7566284169507,0.0,0.8868343605527784,2.815810438892935,0.0014959135982669303,354497.9798707747,1554845.1502777648,4.386047984940713,1554845.1502777648,4.386047984940713,0.85,0.09555216601365021,4.027634451161993,1.2670875600026923,1.0,0.0,4.02763445116157,1.2847851859605874,1.2850820707845607,3.134869934035452,19314.85343491363,1969.566919887386,4632.441516551485,4632.441516551485,5.5586916995337186,5.0031721870375,-2.337918653606478,7.341090840643979,3.49024467165279,3.49024467165279,0.9972127633293686,0.0,0.0,0.00023106537333499765,7.795715403525706e-05,0.00015310821929974058,0.0006166639388077008,0.09555216601369565,0.07168006737582452,0.023872098637871125,0.09555220283292905,0.07168006737579044,0.023872098637859773,0.3772576479275331,0.3772576479275331,0.12564067129008796,0.0,4.981471614760778,4.97386990000399,5.004298570180083,4.981489761753437,4.973905317839126,5.004264851679125,24786.78785510574,21068.76967683988,0.85,1.0667283869318958,0.6627814123178979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520821232561638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.14125565934,1534.7566284169507,0.3772576479275331,0.12564067129008796,6.112874298809886,3.49024467165279
3321.0,-30.09784434408171,5.003169476017848,35.00363428776766,24.094930453598522,4.996838609735182,-26.5883898777894,-40.10118105271829,1.4873841434433384,-0.029860803168787697,-5.011432850621455,40.0072303828246,42250.157492392915,25750.325322358287,25750.325322358287,68000.4828147512,77314.13937874592,77314.13937874592,25750.325322358287,103064.46470110421,103064.46470110421,103064.46470110421,127851.24029999117,91521.34154021257,56457.359653861626,38959.97987372327,24786.775598886958,0.0,63746.755472610224,21068.759259053913,1534.7559710945907,0.0,0.8868343710918773,2.8158093238936344,0.0014959135982669303,354497.9753091553,1554845.0047332314,4.386047630814426,1554845.0047332314,4.386047630814426,0.85,0.0955521411925673,4.027634451161993,1.2670873660361393,1.0,0.0,4.027634451161982,1.2847851924774099,1.2850820784676715,3.1348699181344357,19314.846283216433,1969.5661906172274,4632.441516551485,4632.441516551485,5.558694099073597,5.003169476017848,-2.3379150655875733,7.341084541605421,3.4902491731146106,3.4902491731146106,0.9972140494613173,0.0,0.0,0.00023106627988475978,7.7957533949486e-05,0.00015310874593527378,0.0006166660599031175,0.095552141192616,0.07168004310050329,0.023872098092112715,0.09555212520775865,0.07168004310046676,0.023872098092100547,0.37725756447424375,0.37725756447424375,0.12564068317444205,0.0,4.981491828229025,4.973886724163094,5.004328954756602,4.981572047452687,4.973953393420686,5.0044498654287395,24786.775598886958,21068.759259053913,0.85,1.0667285308970533,0.6627813004623638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081897296995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.138746676299,1534.7559710945907,0.37725756447424375,0.12564068317444205,6.112874298809886,3.4902491731146106
3322.0,-30.097806681796893,5.0031669140288155,35.003632879896074,24.09492814857515,4.996849002000477,-26.58835493712163,-40.10114155299959,1.487397257325683,-0.029989220077595746,-5.011421801625303,40.00722756827901,42250.156508313274,25750.307438683874,25750.307438683874,68000.46394699714,77314.088069239,77314.088069239,25750.307438683874,103064.39550792288,103064.39550792288,103064.39550792288,127851.15830655638,91521.27923671056,56457.3476757868,38959.92395658195,24786.762798633492,0.0,63746.68675521544,21068.748378838467,1534.7550217001265,0.0,0.886834437501997,2.8158123002718374,0.0014959135982669303,354498.127992083,1554844.8833597754,4.386045399355394,1554844.8833597754,4.386045399355394,0.85,0.0955521062768034,4.027634451161993,1.267087242403068,1.0,0.0,4.027634451163966,1.284785129257281,1.2850820163976369,3.134870072391265,19314.833134561224,1969.564849827538,4632.441516551485,4632.441516551485,5.558690238544685,5.0031669140288155,-2.3379031291634758,7.341070043192291,3.490253642268745,3.490253642268745,0.9972153263624985,0.0,0.0,0.00023106718637287346,7.795788271965556e-05,0.0001531093036532179,0.0006166683061871232,0.0955521062768514,0.07168001093389857,0.023872095342952832,0.09555217425576734,0.07168001093386256,0.02387209534294084,0.37725748131221126,0.37725748131221126,0.12564069739096975,0.0,4.981475780030678,4.973875631522276,5.0042980170780424,4.981432581547722,4.973852260520857,5.004195275388895,24786.762798633492,21068.748378838467,0.85,1.0667293848245953,0.6627819994873156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520816714730775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.136238497811,1534.7550217001265,0.37725748131221126,0.12564069739096975,6.112874298809886,3.490253642268745
3323.0,-30.09776901631569,5.003164217157172,35.00363148280923,24.09491812521594,4.996841553467217,-26.58832177780661,-40.1011061045341,1.4873943149586226,-0.029883511478089986,-5.011424077358334,40.00722506666519,42250.17230081818,25750.323624597233,25750.323624597233,68000.49592541541,77314.0778730646,77314.0778730646,25750.323624597233,103064.40149766183,103064.40149766183,103064.40149766183,127851.15778148134,91521.25082221492,56457.34524997045,38959.89508027163,24786.756283819497,0.0,63746.65136409113,21068.74284124657,1534.7547371689607,0.0,0.8868344349790361,2.8158106461850156,0.0014959135982669303,354498.0965443728,1554844.7754810832,4.386045484129876,1554844.7754810832,4.386045484129876,0.8499999999999999,0.09555208646888294,4.027634451161993,1.2670871550356968,1.0,0.0,4.027634451162761,1.2847851411499591,1.2850820294578693,3.1348700433731826,19314.827137909444,1969.5642383392335,4632.441516551485,4632.441516551485,5.5586937325798065,5.003164217157172,-2.3379009553770205,7.341065172534193,3.4902581518620828,3.4902581518620828,0.9972166148177379,0.0,0.0,0.0002310680929411943,7.795819571975417e-05,0.00015310989722144014,0.0006166706968629442,0.09555208646891715,0.07167999029332438,0.023872096175592772,0.09555210013932387,0.07167999029329872,0.023872096175584227,0.3772573967007812,0.3772573967007812,0.1256407097732759,0.0,4.981489603813486,4.973884213115355,5.004327576126286,4.981540565880266,4.973914214263857,5.00444148518676,24786.756283819497,21068.74284124657,0.85,1.066730478704337,0.6627826151918931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814456654012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.13373152078,1534.7547371689607,0.3772573967007812,0.1256407097732759,6.112874298809886,3.4902581518620828
3324.0,-30.097731393250392,5.003161540441216,35.003630052910964,24.09491742672401,4.996842016357937,-26.58828786541576,-40.10106674451379,1.4873984885238125,-0.029778216222041465,-5.011419164373579,40.007221316786215,42250.17177315578,25750.321205914726,25750.321205914726,68000.4929790705,77314.07314712463,77314.07314712463,25750.321205914726,103064.39435303936,103064.39435303936,103064.39435303936,127851.1344398144,91521.23109828847,56457.329724321564,38959.89041551878,24786.74008677504,0.0,63746.63050229382,21068.729073758783,1534.753737350623,0.0,0.8868344735535058,2.8158098366025364,0.0014959135982669303,354498.16443552036,1554844.6137726672,4.386044187981904,1554844.6137726672,4.386044187981904,0.85,0.09555205488781221,4.027634451161993,1.2670869995327667,1.0,0.0,4.027634451162028,1.2847851197555944,1.2850820092220594,3.1348700955753386,19314.822975332707,1969.5638138745348,4632.441516551485,4632.441516551485,5.558693210461502,5.003161540441216,-2.337893552101699,7.3410550925429146,3.490262616495852,3.490262616495852,0.9972178904273863,0.0,0.0,0.00023106899849188164,7.795854325915568e-05,0.00015311045523272595,0.000616672944328423,0.09555205488787054,0.07167996051119296,0.023872094376677575,0.09555201457550506,0.07167996051114921,0.023872094376663,0.3772573121160081,0.3772573121160081,0.12564072433771448,0.0,4.981518006506519,4.973916264946467,5.004345012456042,4.981640948151551,4.9740538098693605,5.004424099534958,24786.74008677504,21068.729073758783,0.85,1.0667307815841909,0.6627828238174169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520812198386273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.131225863195,1534.753737350623,0.3772573121160081,0.12564072433771448,6.112874298809886,3.490262616495852
3325.0,-30.09769376678799,5.003158865374427,35.003628621685934,24.094906111154728,4.996842707827516,-26.58825392714351,-40.10102738449348,1.4874028681835576,-0.02986007702617144,-5.011415111084832,40.00721841834687,42250.17124435264,25750.32100801467,25750.32100801467,68000.49225236732,77314.02476707287,77314.02476707287,25750.32100801467,103064.34577508754,103064.34577508754,103064.34577508754,127851.07494544677,91521.1678112746,56457.31428855644,38959.837247464624,24786.72917035924,0.0,63746.566417823866,21068.71979480535,1534.753054092109,0.0,0.886834504671099,2.8158113849297206,0.0014959135982669303,354498.2204467796,1554844.4887814322,4.3860431423938815,1554844.4887814322,4.3860431423938815,0.85,0.09555202764666447,4.027634451161993,1.2670868819439787,1.0,0.0,4.027634451163277,1.2847850973969208,1.285081988021827,3.1348701501304057,19314.809619115193,1969.5624519193807,4632.441516551485,4632.441516551485,5.558693167741039,5.003158865374427,-2.3378867769812954,7.341045642355723,3.4902670827151336,3.4902670827151336,0.9972191664900382,0.0,0.0,0.00023106990412760574,7.795889079998959e-05,0.00015311101332761616,0.0006166751921306299,0.09555202764670963,0.07167993390676908,0.023872093739940547,0.0955520279304663,0.0716799339067352,0.023872093739929264,0.3772572289821428,0.3772572289821428,0.12564073993212008,0.0,4.981523872690104,4.973919296280371,5.004359384007159,4.981555034058658,4.9739391252392124,5.004424577307304,24786.72917035924,21068.71979480535,0.85,1.0667318425695478,0.6627834818180777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520809942662292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.128720611392,1534.753054092109,0.3772572289821428,0.12564073993212008,6.112874298809886,3.4902670827151336
3326.0,-30.09765613030446,5.003156261077322,35.003627204578,24.094909778237366,4.996848619346891,-26.58821945782505,-40.10098798954857,1.4874119468679912,-0.029803247376833042,-5.0114077671462915,40.007215967088285,42250.17043603294,25750.31251565261,25750.31251565261,68000.48295168555,77314.01577024168,77314.01577024168,25750.31251565261,103064.32828589428,103064.32828589428,103064.32828589428,127851.0479366043,91521.14601673553,56457.300682528876,38959.8281491185,24786.719650710016,0.0,63746.54779982851,21068.711703103512,1534.7523801304094,0.0,0.8868345509135338,2.815811495675284,0.0014959135982669303,354498.32193062175,1554844.383074262,4.386041588593352,1554844.383074262,4.386041588593352,0.85,0.09555199833433398,4.027634451161993,1.2670867357822138,1.0,0.0,4.027634451160251,1.2847850530551705,1.285081944833752,3.134870258324091,19314.80501955224,1969.5619828944891,4632.441516551485,4632.441516551485,5.558691334504282,5.003156261077322,-2.3378775748235423,7.3410338359008644,3.4902715449707213,3.4902715449707213,0.997220441420206,0.0,0.0,0.00023107081000779933,7.795923865063535e-05,0.000153111571357164,0.0006166774396696615,0.0955519983343748,0.0716799056285622,0.023872092705812604,0.0955519947107971,0.07167990562853158,0.023872092705802404,0.3772571452697948,0.3772571452697948,0.12564075617619364,0.0,4.981537211835644,4.973942242624673,5.0043438641281455,4.981604519769462,4.974047985818913,5.0042957486758155,24786.719650710016,21068.711703103512,0.85,1.0667320082212903,0.6627836627122669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45208076867353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.126216681749,1534.7523801304094,0.3772571452697948,0.12564075617619364,6.112874298809886,3.4902715449707213
3327.0,-30.097618515250954,5.0031536102749055,35.003625798814575,24.094904120452725,4.9968468755449935,-26.588185773385003,-40.100952436309285,1.487414133679544,-0.02974453839618718,-5.011405917714591,40.00721346330496,42250.18569369232,25750.318096290055,25750.318096290055,68000.50378998238,77314.0001061175,77314.0001061175,25750.318096290055,103064.31820240755,103064.31820240755,103064.31820240755,127851.02985157774,91521.11446424849,56457.30005182537,38959.79379158124,24786.711649170193,0.0,63746.50544075144,21068.704901794663,1534.7519162843726,0.0,0.8868345693884679,2.8158109404129013,0.0014959135982669303,354498.3474874075,1554844.2751020372,4.386040967813732,1554844.2751020372,4.386040967813732,0.85,0.09555197478380281,4.027634451161993,1.267086612149142,1.0,0.0,4.027634451161783,1.2847850409554458,1.2850819338944945,3.1348702878473698,19314.798360652505,1969.561303875687,4632.441516551485,4632.441516551485,5.5586925391902815,5.0031536102749055,-2.337872395675246,7.341026005950152,3.4902760241167186,3.4902760241167186,0.9972217211762053,0.0,0.0,0.00023107171537546,7.795955258090695e-05,0.00015311216279455305,0.0006166798217632654,0.0955519747838404,0.07167988189117279,0.023872092892667597,0.09555194898051728,0.0716798818911446,0.023872092892658212,0.37725706230485884,0.37725706230485884,0.12564077113616917,0.0,4.981561343792293,4.973972369375247,5.00434998562929,4.981661379318382,4.974096391422165,5.004377988216731,24786.711649170193,21068.704901794663,0.85,1.0667330439499114,0.6627843424760176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520805430208157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.123714207073,1534.7519162843726,0.37725706230485884,0.12564077113616917,6.112874298809886,3.4902760241167186
3328.0,-30.097580898443017,5.003150940798116,35.00362437747631,24.094893119204812,4.9968456472284375,-26.58815203578075,-40.10091311121357,1.487416784566666,-0.02978063909034745,-5.011402815483437,40.00721019812618,42250.18524544093,25750.320337214762,25750.320337214762,68000.50558265569,77313.96073287139,77313.96073287139,25750.320337214762,103064.28107008614,103064.28107008614,103064.28107008614,127850.97989219702,91521.05941076096,56457.28392333258,38959.75054158709,24786.698822110877,0.0,63746.44936369797,21068.693998794246,1534.7511458379734,0.0,0.8868345969944975,2.815811776682737,0.0014959135982669303,354498.3903562849,1554844.1342956896,4.386040040218546,1554844.1342956896,4.386040040218546,0.85,0.09555194749302241,4.027634451161993,1.26708652258385,1.0,0.0,4.027634451161428,1.2847850266846288,1.2850819207837016,3.134870322668106,19314.7867420548,1969.5601191084418,4632.441516551485,4632.441516551485,5.5586930229362075,5.003150940798116,-2.337866321757383,7.341017262555498,3.4902804848931184,3.4902804848931184,0.9972229956837481,0.0,0.0,0.00023107262078861577,7.795989981751986e-05,0.00015311272097109593,0.0006166820698943394,0.0955519474930724,0.07167985535853734,0.02387209213453506,0.09555193236582216,0.07167985535849984,0.023872092134522575,0.3772569803887613,0.3772569803887613,0.12564078637143009,0.0,4.981572332508392,4.973982729602142,5.004362854020769,4.981622176393103,4.974030066577598,5.00442022629943,24786.698822110877,21068.693998794246,0.85,1.0667340104652214,0.6627849184883601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520803174966534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.121212557635,1534.7511458379734,0.3772569803887613,0.12564078637143009,6.112874298809886,3.4902804848931184
3329.0,-30.097543322164515,5.003148385274857,35.003622970989916,24.094896332267695,4.996854433552096,-26.588117333154536,-40.10087364641947,1.4874284445425983,-0.02979049532348199,-5.011393424653864,40.00720778804408,42250.18403756214,25750.306662791027,25750.306662791027,68000.49070035317,77313.93825379023,77313.93825379023,25750.306662791027,103064.24491658126,103064.24491658126,103064.24491658126,127850.93372610584,91521.02532215143,56457.27110592543,38959.72690691778,24786.68880952458,0.0,63746.41571644236,21068.685488095893,1534.7503957380286,0.0,0.8868346535030003,2.815813002248446,0.0014959135982669303,354498.5201255974,1554844.0303642158,4.386038141466263,1554844.0303642158,4.386038141466263,0.85,0.09555191627583447,4.027634451161993,1.267086334661581,1.0,0.0,4.027634451161116,1.2847849702702814,1.2850818655183904,3.1348704603188935,19314.77954792672,1969.5593855115376,4632.441516551485,4632.441516551485,5.558690071053558,5.003148385274857,-2.3378556178358125,7.341004003110669,3.4902849356180785,3.4902849356180785,0.997224267319451,0.0,0.0,0.00023107352522951707,7.796024828909239e-05,0.00015311327694042466,0.0006166843091355615,0.09555191627587574,0.07167982577397695,0.023872090501898785,0.095551933342325,0.071679825773946,0.023872090501888474,0.37725689813265,0.37725689813265,0.12564080224031166,0.0,4.981574883422638,4.9739970746178415,5.00432997872781,4.981602929330393,4.974072302786567,5.004216333686884,24786.68880952458,21068.685488095893,0.85,1.0667343400581744,0.662785249377784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520800919620396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.118712197182,1534.7503957380286,0.37725689813265,0.12564080224031166,6.112874298809886,3.4902849356180785
3330.0,-30.0975057663498,5.003145809224908,35.003621593043725,24.09489556392657,4.996855256534481,-26.58808344536219,-40.10083809318019,1.4874329355473428,-0.02970613219929419,-5.011390285882762,40.00720580636601,42250.19891799584,25750.30912599384,25750.30912599384,68000.50804398968,77313.9318430958,77313.9318430958,25750.30912599384,103064.24096908963,103064.24096908963,103064.24096908963,127850.92430946842,91521.00408609526,56457.27116099715,38959.70325010901,24786.683340378786,0.0,63746.38659048779,21068.68083932197,1534.7500481762088,0.0,0.8868346766482647,2.8158122605169447,0.0014959135982669303,354498.56349942734,1554843.9449070815,4.386037363758156,1554843.9449070815,4.386037363758156,0.8500000000000001,0.09555189297289872,4.027634451161993,1.2670862621301788,1.0,0.0,4.0276344511628315,1.284784947394206,1.2850818437984723,3.134870516136432,19314.77506622711,1969.5589285053622,4632.441516551485,4632.441516551485,5.558690602782412,5.003145809224908,-2.3378494721062193,7.340995281331128,3.4902894162698925,3.4902894162698925,0.9972255475056836,0.0,0.0,0.00023107442918112332,7.79605622231227e-05,0.0001531138669580006,0.0006166866855106772,0.0955518929729299,0.07167980244738847,0.023872090525541435,0.09555188902733132,0.07167980244736508,0.02387209052553364,0.37725681585317833,0.37725681585317833,0.1256408158495518,0.0,4.9815955457192445,4.974030280485863,5.004312964555481,4.981684153683489,4.974169069522645,5.004250876056801,24786.683340378786,21068.68083932197,0.85,1.0667350995254168,0.6627857856385604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520798666704897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.116212278677,1534.7500481762088,0.37725681585317833,0.1256408158495518,6.112874298809886,3.4902894162698925
3331.0,-30.097468228369802,5.003143146288171,35.00362019498877,24.094874748867028,4.996849516383025,-26.58805022992792,-40.10079506607724,1.4874315179416657,-0.029810785024380948,-5.011390346546743,40.00720246476007,42250.182767980274,25750.319552408557,25750.319552408557,68000.50232038883,77313.87105967118,77313.87105967118,25750.319552408557,103064.19061207974,103064.19061207974,103064.19061207974,127850.8617438101,91520.925827613,56457.237535924294,38959.653657431896,24786.67113173037,0.0,63746.32478916227,21068.670461970814,1534.749382263623,0.0,0.886834688437252,2.8158136280291113,0.0014959135982669303,354498.5626611281,1554843.8008049405,4.386036967634324,1554843.8008049405,4.386036967634324,0.85,0.09555186857189443,4.027634451161993,1.2670860615698625,1.0,0.0,4.027634451161652,1.2847849521601578,1.2850818497264223,3.134870504507527,19314.758550401075,1969.5572443598044,4632.441516551485,4632.441516551485,5.5586928535209665,5.003143146288171,-2.3378457054474286,7.340988851735599,3.4902938864702824,3.4902938864702824,0.9972268247057949,0.0,0.0,0.0002310753327067142,7.796094215270713e-05,0.00015311439055400706,0.0006166887943639913,0.09555186857194295,0.07167977847460211,0.023872090097340835,0.09555189524372615,0.07167977847456572,0.023872090097328713,0.3772567347088067,0.3772567347088067,0.1256408285914033,0.0,4.9815923733789305,4.974018747905177,5.004334891283122,4.981579561522381,4.973972502287381,5.004422482866005,24786.67113173037,21068.670461970814,0.85,1.066736043925623,0.6627861748535403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520796415016988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.113713202762,1534.749382263623,0.3772567347088067,0.1256408285914033,6.112874298809886,3.4902938864702824
3332.0,-30.097430730082937,5.003140539072434,35.003618779231395,24.094878800120227,4.996853014585075,-26.58801612631777,-40.10075944298876,1.4874384108203906,-0.029692027718908776,-5.011383741559991,40.007199153029916,42250.19727092606,25750.312865888405,25750.312865888405,68000.51013681447,77313.87339365404,77313.87339365404,25750.312865888405,103064.18625954245,103064.18625954245,103064.18625954245,127850.84308458988,91520.9144427736,56457.23832004757,38959.640136362264,24786.656825047434,0.0,63746.296961409695,21068.658301290317,1534.7484525500943,0.0,0.8868347340348081,2.8158128391168824,0.0014959135982669303,354498.6539336696,1554843.6579911583,4.386035435502911,1554843.6579911583,4.386035435502911,0.85,0.09555183691702218,4.027634451161993,1.2670859505748377,1.0,0.0,4.027634451161476,1.2847849180506912,1.2850818167687463,3.134870587734501,19314.756147721884,1969.556999354712,4632.441516551485,4632.441516551485,5.5586914101092955,5.003140539072434,-2.3378370686347263,7.34097760770716,3.490298326166408,3.490298326166408,0.9972280931904022,0.0,0.0,0.0002310762352801532,7.796125670609351e-05,0.0001531149785740597,0.0006166911626938132,0.09555183691707486,0.07167974873931957,0.023872088177755296,0.09555181550267812,0.07167974873928004,0.023872088177742133,0.37725665178051987,0.37725665178051987,0.12564084299041567,0.0,4.981609732035338,4.974042547872045,5.004332898732741,4.981691713841087,4.974150301130578,5.004337487506575,24786.656825047434,21068.658301290317,0.85,1.0667366322153609,0.66278669169604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520794164399042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.111215021416,1534.7484525500943,0.37725665178051987,0.12564084299041567,6.112874298809886,3.490298326166408
3333.0,-30.097393177153315,5.003137867557826,35.00361736085247,24.094862944353395,4.996849423209145,-26.587982682551804,-40.10072018774224,1.487438928608143,-0.02976261565072491,-5.011382783682376,40.007196245157864,42250.196727521754,25750.320581752883,25750.320581752883,68000.51730927464,77313.82381959521,77313.82381959521,25750.320581752883,103064.1444013481,103064.1444013481,103064.1444013481,127850.79125831023,91520.84825749409,56457.22116542266,38959.58565785713,24786.646856962136,0.0,63746.23251481927,21068.649828417816,1534.7478931480841,0.0,0.8868347494361679,2.8158138780788984,0.0014959135982669303,354498.667170325,1554843.5325932086,4.386034917999162,1554843.5325932086,4.386034917999162,0.85,0.09555181297408094,4.027634451161993,1.2670858071604747,1.0,0.0,4.027634451162067,1.2847849137618974,1.2850818136403288,3.1348705981991425,19314.742179848614,1969.5555750280284,4632.441516551485,4632.441516551485,5.5586930757243795,5.003137867557826,-2.337832576000793,7.34097044355862,3.4903027782334743,3.4903027782334743,0.9972293652095641,0.0,0.0,0.00023107713917208602,7.796160333294823e-05,0.0001531155358391378,0.0006166934071538402,0.0955518129741239,0.0716797248386849,0.02387208813543901,0.09555181759044928,0.07167972483865266,0.023872088135428276,0.3772565695609203,0.3772565695609203,0.1256408572786717,0.0,4.98161145659401,4.974036612310442,5.004357619496716,4.981620168031668,4.97401469059713,5.004458323922677,24786.646856962136,21068.649828417816,0.85,1.0667378231876898,0.662787353240048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520791916161593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.108717296149,1534.7478931480841,0.3772565695609203,0.1256408572786717,6.112874298809886,3.4903027782334743
3334.0,-30.097355666155696,5.003135284650921,35.00361594166535,24.09487178027632,4.996855783145705,-26.587948281325072,-40.10068456465376,1.4874483983155826,-0.02962628748980478,-5.0113746365729765,40.007193384859704,42250.21110424659,25750.309948828584,25750.309948828584,68000.52105307518,77313.83401844838,77313.83401844838,25750.309948828584,103064.14396727696,103064.14396727696,103064.14396727696,127850.77861711227,91520.84589090713,56457.22297670729,38959.5810157776,24786.634649835312,0.0,63746.21566561291,21068.639452360014,1534.7470493648711,0.0,0.8868348012461349,2.815813038375678,0.0014959135982669303,354498.7797530749,1554843.4092468254,4.386033177123619,1554843.4092468254,4.386033177123619,0.85,0.09555178134494427,4.027634451161993,1.2670857428712772,1.0,0.0,4.0276344511626245,1.2847848675970928,1.2850817686249305,3.134870710841105,19314.741680399387,1969.555524098381,4632.441516551485,4632.441516551485,5.558690780406831,5.003135284650921,-2.337822813797743,7.340958098448664,3.4903072065583554,3.4903072065583554,0.9972306304452444,0.0,0.0,0.0002310780420579738,7.796191788880097e-05,0.00015311612416917282,0.000616695776732158,0.09555178134499154,0.07167969489600118,0.023872086448990366,0.09555174214515719,0.0716796948959657,0.023872086448978556,0.3772564861201818,0.3772564861201818,0.12564087309760202,0.0,4.981635739456465,4.974073525940298,5.004343963622318,4.981748349083148,4.974236664829277,5.004304831359377,24786.634649835312,21068.639452360014,0.85,1.0667381638743647,0.6627877539566311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520789664648666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.106221915505,1534.7470493648711,0.3772564861201818,0.12564087309760202,6.112874298809886,3.4903072065583554
3335.0,-30.09731816472681,5.003132736883587,35.003614553088546,24.094859905913495,4.996860238904441,-26.58791407918296,-40.10064139785243,1.487456153361103,-0.029800634907417134,-5.011368916474881,40.00719143807785,42250.19419853696,25750.305732080116,25750.305732080116,68000.49993061708,77313.76798775364,77313.76798775364,25750.305732080116,103064.07371983376,103064.07371983376,103064.07371983376,127850.70233495727,91520.76652755562,56457.192738341044,38959.52643246064,24786.628615123507,0.0,63746.15504758415,21068.63432285498,1534.7466050474768,0.0,0.8868348373995568,2.8158159960487033,0.0014959135982669303,354498.8587976133,1554843.3252945659,4.386031962326402,1554843.3252945659,4.386031962326402,0.85,0.09555175562249296,4.027634451161993,1.2670855291234329,1.0,0.0,4.027634451161058,1.284784829454141,1.285081731632947,3.1348708039097803,19314.72493139955,1969.5538161757124,4632.441516551485,4632.441516551485,5.55868987014203,5.003132736883587,-2.3378147987676607,7.340947535651248,3.4903116571607016,3.4903116571607016,0.9972319020459147,0.0,0.0,0.00023107894471679255,7.796229905805338e-05,0.00015311664565873916,0.0006166978771015013,0.09555175562252538,0.07167966961609237,0.023872086006433008,0.09555181874335135,0.07167966961606806,0.023872086006424906,0.37725640429809276,0.37725640429809276,0.12564088782936958,0.0,4.981620074839782,4.974060475938359,5.004320439598587,4.98156828156749,4.97401914749247,5.004237219935931,24786.628615123507,21068.63432285498,0.85,1.0667388469133114,0.6627881190167274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520787415650465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.103726946583,1534.7466050474768,0.37725640429809276,0.12564088782936958,6.112874298809886,3.4903116571607016
3336.0,-30.097280747813034,5.003130103039961,35.00361316006274,24.094854771997802,4.996855257700655,-26.587880896844503,-40.100605914462335,1.4874554067326289,-0.029663231423626257,-5.011368930114346,40.00718853133554,42250.20891235986,25750.316061235153,25750.316061235153,68000.52497359502,77313.76752446093,77313.76752446093,25750.316061235153,103064.08358569608,103064.08358569608,103064.08358569608,127850.70246045609,91520.74894525665,56457.19033315776,38959.509568998765,24786.618874760006,0.0,63746.128443758775,21068.626043546006,1534.7460855531385,0.0,0.8868348478534662,2.815814189689359,0.0014959135982669303,354498.8586091331,1554843.199945356,4.386031611062846,1554843.199945356,4.386031611062846,0.8500000000000001,0.09555173230597071,4.027634451161993,1.267085406589322,1.0,0.0,4.027634451161901,1.2847848310871692,1.2850817344235257,3.1348707999251966,19314.721220796135,1969.5534377994663,4632.441516551485,4632.441516551485,5.558692099885244,5.003130103039961,-2.337811003369061,7.340941106409022,3.490316114058641,3.490316114058641,0.9972331754453261,0.0,0.0,0.00023107984534457068,7.796261238293726e-05,0.00015311723296163341,0.0006167002425428714,0.09555173230601292,0.07167964627039479,0.023872086035618134,0.09555172622957112,0.07167964627036312,0.023872086035607587,0.37725632076440535,0.37725632076440535,0.12564090108363526,0.0,4.981637206275934,4.974078010133098,5.004336354109057,4.981705698690746,4.974148121000496,5.004399986227668,24786.618874760006,21068.626043546006,0.85,1.0667396849612565,0.6627886264439715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452078516722663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.10123303634,1534.7460855531385,0.37725632076440535,0.12564090108363526,6.112874298809886,3.490316114058641
3337.0,-30.097243290606805,5.003127588737877,35.00361176574785,24.094852746371203,4.99686369957554,-26.587846335829248,-40.100566449668236,1.4874667447984555,-0.02974740929107611,-5.01135927325966,40.007185707736674,42250.207280472685,25750.301716250076,25750.301716250076,68000.50899672275,77313.72537859349,77313.72537859349,25750.301716250076,103064.02709484356,103064.02709484356,103064.02709484356,127850.63350585944,91520.69509854364,56457.17700042458,38959.46455346562,24786.606411015873,0.0,63746.07096448149,21068.615449363493,1534.7451874733651,0.0,0.8868349072125383,2.8158164225064395,0.0014959135982669303,354498.9920547134,1554843.0781815962,4.386029616528844,1554843.0781815962,4.386029616528844,0.8500000000000001,0.0955516989548765,4.027634451161993,1.2670853115292267,1.0,0.0,4.0276344511611235,1.2847847761846343,1.2850816806667267,3.1348709338872087,19314.70985687853,1969.5522790023638,4632.441516551485,4632.441516551485,5.558689003249261,5.003127588737877,-2.3378001178551044,7.340927706592982,3.4903205407439533,3.4903205407439533,0.997234440212558,0.0,0.0,0.00023108074694543385,7.796296086571896e-05,0.0001531177860797149,0.0006167024703003119,0.09555169895492387,0.07167961524945113,0.023872083705472738,0.09555175247994634,0.0716796152494156,0.023872083705460907,0.37725623770818056,0.37725623770818056,0.12564091553282117,0.0,4.981628468183146,4.974076896288409,5.004304712428734,4.981611863968567,4.974090794619826,5.004196507647748,24786.606411015873,21068.615449363493,0.85,1.0667403961980932,0.6627891984748985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452078292387062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.098738683018,1534.7451874733651,0.37725623770818056,0.12564091553282117,6.112874298809886,3.4903205407439533
3338.0,-30.097205858629483,5.003124983542134,35.003610382995106,24.094847577530913,4.996859172400238,-26.587813094545165,-40.10052722934631,1.4874664083164704,-0.029622569180048686,-5.011359480933084,40.00718325587989,42250.20634190553,25750.312623489277,25750.312623489277,68000.5189653948,77313.72278431708,77313.72278431708,25750.312623489277,103064.03540780637,103064.03540780637,103064.03540780637,127850.63480732155,91520.67556291645,56457.15912050709,38959.46271378818,24786.599399515177,0.0,63746.06211330336,21068.6094895879,1534.7448281927104,0.0,0.8868349150323185,2.8158147585168476,0.0014959135982669303,354498.9891849273,1554842.9724487034,4.38602935377513,1554842.9724487034,4.38602935377513,0.85,0.09555167722642874,4.027634451161993,1.2670851824013516,1.0,0.0,4.027634451162319,1.284784775898189,1.2850816815378623,3.1348709345861345,19314.705734040843,1969.5518585899206,4632.441516551485,4632.441516551485,5.5586913577828625,5.003124983542134,-2.3377964555817465,7.34092143912388,3.4903249991012246,3.4903249991012246,0.9972357140289213,0.0,0.0,0.00023108164794226777,7.796330719118561e-05,0.00015311834075108216,0.0006167047043138198,0.09555167722646427,0.07167959318584681,0.02387208404061745,0.09555167448830515,0.07167959318582016,0.023872084040608577,0.3772561539143009,0.3772561539143009,0.12564092806347738,0.0,4.981650237300869,4.974101917288522,5.004316708692556,4.981736911753046,4.974201606615225,5.004364298875373,24786.599399515177,21068.6094895879,0.85,1.0667407006966094,0.6627892757800361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520780678099514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.096246384124,1534.7448281927104,0.3772561539143009,0.12564092806347738,6.112874298809886,3.4903249991012246
3339.0,-30.097168428758135,5.003122335185585,35.00360896655319,24.09483172176408,4.996855542752829,-26.58777976533889,-40.10049174595622,1.4874668793340973,-0.029685418231224503,-5.011357551217503,40.007179509102784,42250.22102212683,25750.317802785776,25750.317802785776,68000.53882491261,77313.67339818217,77313.67339818217,25750.317802785776,103063.99120096795,103063.99120096795,103063.99120096795,127850.57542284917,91520.60959988799,56457.157223834605,38959.3915289482,24786.584221881214,0.0,63745.97575082941,21068.59658859903,1534.7439491440095,0.0,0.8868349384157378,2.8158158092644956,0.0014959135982669303,354499.01585117326,1554842.8108741913,4.3860285680650515,1554842.8108741913,4.3860285680650515,0.8499999999999999,0.095551649097949,4.027634451161993,1.2670850395364686,1.0,0.0,4.027634451163831,1.2847847718342684,1.285081678630589,3.1348709445020884,19314.691813071877,1969.550439046145,4632.441516551485,4632.441516551485,5.55869247583184,5.003122335185585,-2.337791270043241,7.340913605228826,3.490329425848405,3.490329425848405,0.99723697881383,0.0,0.0,0.00023108254889164608,7.796362051981413e-05,0.00015311892837183193,0.0006167070710353959,0.09555164909800495,0.07167956621283049,0.023872082885174457,0.09555165793503274,0.07167956621278852,0.023872082885160482,0.3772560711150687,0.3772560711150687,0.12564094168558396,0.0,4.981653884321986,4.9740973966883075,5.0043448760199,4.981672132986262,4.974082981884578,5.004461214598166,24786.584221881214,21068.59658859903,0.85,1.0667424574488193,0.6627904040134973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520778433841681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.093754828382,1534.7439491440095,0.3772560711150687,0.12564094168558396,6.112874298809886,3.490329425848405
3340.0,-30.09713101324474,5.003119837241739,35.00360756191604,24.094845062959962,4.996866518818987,-26.587744988427886,-40.10045224623752,1.4874804940026616,-0.029569383889167966,-5.011346463115247,40.00717702006068,42250.21908056771,25750.299753261614,25750.299753261614,68000.51883382932,77313.68323900449,77313.68323900449,25750.299753261614,103063.9829922661,103063.9829922661,103063.9829922661,127850.55616821538,91520.60878262487,56457.144624190296,38959.404620482856,24786.573175949274,0.0,63745.977796432126,21068.58719955688,1534.7431051898361,0.0,0.8868350038461541,2.815815579391643,0.0014959135982669303,354499.16907484946,1554842.7035377452,4.386026369527127,1554842.7035377452,4.386026369527127,0.85,0.0955516153802879,4.027634451161993,1.2670849549164998,1.0,0.0,4.027634451161549,1.2847847062835889,1.2850816142219075,3.1348711044455557,19314.69164059504,1969.5504214584023,4632.441516551485,4632.441516551485,5.558688579501126,5.003119837241739,-2.3377793485526337,7.340899185794372,3.4903338352334163,3.4903338352334163,0.997238238638119,0.0,0.0,0.00023108344949866023,7.796396931515898e-05,0.00015311948018350126,0.0006167092935310857,0.09555161538033122,0.071679534735044,0.02387208064528722,0.09555160464055734,0.07167953473501151,0.023872080645276395,0.3772559873360447,0.3772559873360447,0.12564095716989288,0.0,4.981674309607968,4.9741359706457615,5.004310792206638,4.981777079226106,4.974311340483439,5.004195540323394,24786.573175949274,21068.58719955688,0.85,1.0667421096117429,0.6627903522868617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452077618971078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.091264478184,1534.7431051898361,0.3772559873360447,0.12564095716989288,6.112874298809886,3.4903338352334163
3341.0,-30.097093661591153,5.003117203294418,35.00360617116267,24.09482456222179,4.996859140448474,-26.587712104591308,-40.1004130608402,1.4874775834491247,-0.029642920080505064,-5.011348816740663,40.007174615181164,42250.218014971,25750.316073678478,25750.316073678478,68000.53408864947,77313.63015344823,77313.63015344823,25750.316073678478,103063.94622712671,103063.94622712671,103063.94622712671,127850.51342238436,91520.53763379727,56457.12549532199,38959.34682052809,24786.56719525765,0.0,63745.91401578573,21068.582115969002,1534.742847903331,0.0,0.8868350005766666,2.8158162705568004,0.0014959135982669303,354499.13655069174,1554842.5998306982,4.386026479385692,1554842.5998306982,4.386026479385692,0.8500000000000001,0.09555159665403887,4.027634451161993,1.2670847785333175,1.0,0.0,4.027634451161804,1.2847847180429097,1.2850816271391212,3.1348710757528457,19314.67662520469,1969.548890314704,4632.441516551485,4632.441516551485,5.55869210257137,5.003117203294418,-2.337777275128876,7.340894478423294,3.4903382855789986,3.4903382855789986,0.9972395101654282,0.0,0.0,0.0002310843485717663,7.796431533636948e-05,0.00015312003323539683,0.0006167115210219536,0.09555159665407159,0.07167951491332439,0.023872081740747206,0.09555161172380731,0.07167951491329984,0.02387208174073903,0.37725590538457676,0.37725590538457676,0.12564097038617267,0.0,4.981681523232112,4.974136711559481,5.0043374363571616,4.9817058966601735,4.974135201937031,5.0044395377197475,24786.56719525765,21068.582115969002,0.85,1.0667434162417082,0.6627909987220256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520773946441383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.08877508801,1534.742847903331,0.37725590538457676,0.12564097038617267,6.112874298809886,3.4903382855789986
3342.0,-30.097056248686947,5.003114659114295,35.00360476289338,24.094822990614944,4.996864872124603,-26.587677854472496,-40.10037366589529,1.4874864779106614,-0.029662946419307445,-5.011340611471942,40.00717132348407,42250.21638216212,25750.30530161477,25750.30530161477,68000.5216837769,77313.60072474381,77313.60072474381,25750.30530161477,103063.90602635859,103063.90602635859,103063.90602635859,127850.45849921944,91520.4954249742,56457.11108239446,38959.31593619971,24786.55247286085,0.0,63745.86840906056,21068.569601931722,1534.7418547997213,0.0,0.8868350542442704,2.8158174913263343,0.0014959135982669303,354499.2499372474,1554842.4578808986,4.386024676092074,1554842.4578808986,4.386024676092074,0.85,0.0955515634660144,4.027634451161993,1.267084635118954,1.0,0.0,4.027634451160653,1.2847846745740048,1.2850815848172448,3.1348711818168544,19314.66771737057,1969.5479819684163,4632.441516551485,4632.441516551485,5.558689777217952,5.003114659114295,-2.3377674834868616,7.340882142601156,3.4903426907336264,3.4903426907336264,0.9972407687810361,0.0,0.0,0.00023108524912243737,7.796466320939158e-05,0.0001531205859130458,0.000616713747005493,0.09555156346606788,0.07167948394131436,0.023872079524753516,0.09555159710195948,0.07167948394127424,0.02387207952474015,0.3772558226256649,0.3772558226256649,0.12564098544946978,0.0,4.981677633814456,4.974135572866885,5.004325278711576,4.9816776650526435,4.974146612948914,5.004292249934281,24786.55247286085,21068.569601931722,0.85,1.066743984840147,0.6627914472988317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520771707001396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.086285665697,1534.7418547997213,0.3772558226256649,0.12564098544946978,6.112874298809886,3.4903426907336264
3343.0,-30.097018870979237,5.003111996744887,35.003603349887584,24.094818205945217,4.996857690722778,-26.58764492745998,-40.10033825235439,1.4874837472040503,-0.029476249119113618,-5.0113421956905855,40.007168368985376,42250.23108320282,25750.319484328935,25750.319484328935,68000.55056753175,77313.61058572924,77313.61058572924,25750.319484328935,103063.93007005818,103063.93007005818,103063.93007005818,127850.4730718191,91520.48729201798,56457.107789493726,38959.31055836028,24786.543001760914,0.0,63745.85356012119,21068.561551496776,1534.741387371683,0.0,0.886835056879526,2.8158148541847146,0.0014959135982669303,354499.2280453242,1554842.3304723154,4.38602458754444,1554842.3304723154,4.38602458754444,0.85,0.09555154189676313,4.027634451161993,1.2670845444547014,1.0,0.0,4.027634451163041,1.2847846854906722,1.2850815968924245,3.1348711551802153,19314.666000975278,1969.5478069448056,4632.441516551485,4632.441516551485,5.558692838824692,5.003111996744887,-2.3377648764287584,7.340876873173645,3.4903471185781134,3.4903471185781134,0.997242033879461,0.0,0.0,0.00023108614882913627,7.796497592625948e-05,0.0001531211729028768,0.0006167161111859588,0.09555154189680475,0.07167946177161068,0.023872080125194067,0.09555147879585425,0.07167946177157945,0.023872080125183666,0.37725573910726246,0.37725573910726246,0.1256409996541679,0.0,4.981715900124527,4.974174169453931,5.004362545609581,4.9818659465714745,4.97432554491445,5.0045086009674264,24786.543001760914,21068.561551496776,0.85,1.0667446864351389,0.662791832308826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520769463889756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.083798715492,1534.741387371683,0.37725573910726246,0.1256409996541679,6.112874298809886,3.4903471185781134
3344.0,-30.09698151923808,5.003109440022369,35.0036019247942,24.09481118610131,4.9968646059719,-26.587610614035928,-40.100298857409484,1.4874937007702416,-0.029613484798062473,-5.011333287542188,40.00716519089676,42250.22914994036,25750.306806702178,25750.306806702178,68000.53595664253,77313.5543180016,77313.5543180016,25750.306806702178,103063.86112470378,103063.86112470378,103063.86112470378,127850.38986389895,91520.41874801386,56457.093579954686,38959.25018673242,24786.52873919517,0.0,63745.77892592759,21068.549428315895,1534.7404018246596,0.0,0.8868351137122538,2.8158176965144133,0.0014959135982669303,354499.3511448246,1554842.19342174,4.386022677899166,1554842.19342174,4.386022677899166,0.85,0.09555150879821943,4.027634451161993,1.267084383456968,1.0,0.0,4.0276344511610045,1.2847846370701872,1.2850815496159402,3.134871273326072,19314.651535312074,1969.5463318576756,4632.441516551485,4632.441516551485,5.558690102119498,5.003109440022369,-2.3377545903308166,7.340864030353186,3.4903515065285324,3.4903515065285324,0.9972432875795807,0.0,0.0,0.00023108704791402647,7.796532380200648e-05,0.00015312172411202,0.0006167183312548938,0.09555150879827172,0.07167943071028461,0.023872078087987112,0.09555152001124896,0.07167943071024538,0.023872078087974046,0.37725565739111533,0.37725565739111533,0.125641016162304,0.0,4.981713295697546,4.974174197896559,5.004352026690697,4.981719802744124,4.974191242410825,5.004326889305332,24786.52873919517,21068.549428315895,0.85,1.066745706184859,0.6627925779844184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520767222889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.081312307278,1534.7404018246596,0.37725565739111533,0.125641016162304,6.112874298809886,3.4903515065285324
3345.0,-30.096944119052125,5.00310689027743,35.00360052712962,24.094810138363414,4.9968670399209625,-26.587576705217682,-40.1002633041702,1.4874996260870077,-0.029567300508688277,-5.011328936353443,40.007163139634756,42250.24335114173,25750.30596939268,25750.30596939268,68000.54932053441,77313.54036048485,77313.54036048485,25750.30596939268,103063.84632987753,103063.84632987753,103063.84632987753,127850.3688219014,91520.39068018222,56457.093670841066,38959.218899267944,24786.522492023872,0.0,63745.74139129181,21068.544118220292,1534.7399816803959,0.0,0.8868351432784691,2.8158175977682784,0.0014959135982669303,354499.4112728383,1554842.1049639725,4.386021684440253,1554842.1049639725,4.386021684440253,0.85,0.09555148421891703,4.027634451161993,1.2670842878473927,1.0,0.0,4.027634451160473,1.2847846074918876,1.2850815211874982,3.13487134549705,19314.645611820953,1969.5457278296824,4632.441516551485,4632.441516551485,5.558689921370429,5.00310689027743,-2.337747615009305,7.340854505286735,3.4903559219118145,3.4903559219118145,0.9972445491176612,0.0,0.0,0.00023108794816825067,7.796563775493272e-05,0.00015312231041331794,0.0006167206926622001,0.09555148421895002,0.07167940614538232,0.0238720780735677,0.09555149368821331,0.07167940614535757,0.02387207807355946,0.3772555748027028,0.3772555748027028,0.12564103163902887,0.0,4.981721311124204,4.974188400990215,5.0043414525688945,4.981761635844748,4.974253483204677,5.004307429598725,24786.522492023872,21068.544118220292,0.85,1.0667465439475434,0.6627931910274003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520764983445744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.078826624793,1534.7399816803959,0.3772555748027028,0.12564103163902887,6.112874298809886,3.4903559219118145
