time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3346.0,-30.09690677167906,5.003104373660408,35.00359914220195,24.09480895092713,4.996870559603038,-26.587542735343373,-40.100220137368865,1.4875065232678548,-0.029542520006828,-5.011323334866697,40.00716071529405,42250.22592663246,25750.3019940427,25750.3019940427,68000.52792067516,77313.52131315187,77313.52131315187,25750.3019940427,103063.82330719457,103063.82330719457,103063.82330719457,127850.33693121938,91520.35798347251,56457.06259695528,38959.217096130255,24786.513624024803,0.0,63745.73072015506,21068.53658042108,1534.7393828250074,0.0,0.8868351805571878,2.8158179260927994,0.0014959135982669303,354499.48867842625,1554842.0004177191,4.386020431832408,1554842.0004177191,4.386020431832408,0.85,0.09555145685559831,4.027634451161993,1.2670841301465412,1.0,0.0,4.027634451162927,1.2847845733697196,1.2850814882125083,3.13487142875506,19314.638711442185,1969.5450241868718,4632.441516551485,4632.441516551485,5.558689063216047,5.003104373660408,-2.337739716532814,7.340844090193222,3.490360335138795,3.490360335138795,0.9972458100396556,0.0,0.0,0.0002310888471544464,7.796601894099959e-05,0.00015312282821344683,0.000616722778171838,0.09555145685563757,0.07167937961880998,0.023872077236827594,0.09555147156190714,0.07167937961878053,0.023872077236817783,0.3772554923764257,0.3772554923764257,0.12564104628026318,0.0,4.98173108392092,4.974208235408696,5.004321002363554,4.98178081485986,4.9742982192382215,5.00424985242762,24786.513624024803,21068.53658042108,0.85,1.0667463868160636,0.6627930286360939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520762741098618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.076343157878,1534.7393828250074,0.3772554923764257,0.12564104628026318,6.112874298809886,3.490360335138795
3347.0,-30.09686946071389,5.003101705935846,35.003597735656946,24.094794073049002,4.996860519157481,-26.587510154314575,-40.10018479367716,1.4875012127586307,-0.029461901522267908,-5.011326473965242,40.00715731578582,42250.24055189567,25750.3201269474,25750.3201269474,68000.56067884307,77313.5020095432,77313.5020095432,25750.3201269474,103063.8221364906,103063.8221364906,103063.8221364906,127850.32420593064,91520.31955543831,56457.05809779251,38959.17939738422,24786.502069440034,0.0,63745.68146682426,21068.52675902403,1534.738828181091,0.0,0.8868351768918681,2.8158165007870846,0.0014959135982669303,354499.44529998227,1554841.85381876,4.386020554991367,1554841.85381876,4.386020554991367,0.85,0.09555143560875018,4.027634451161993,1.267083992776461,1.0,0.0,4.027634451162738,1.2847845963582782,1.2850815123603214,3.13487137266303,19314.630601513272,1969.544197204272,4632.441516551485,4632.441516551485,5.558692977546026,5.003101705935846,-2.3377382596781775,7.340839965614023,3.4903647541097893,3.4903647541097893,0.997247072602797,0.0,0.0,0.0002310897452674883,7.796633104608484e-05,0.00015312341422140345,0.0006167251383976728,0.09555143560879677,0.07167935788509837,0.023872077723698402,0.09555138826931002,0.07167935788506342,0.023872077723686762,0.3772554104309594,0.3772554104309594,0.12564105964690653,0.0,4.981758976441483,4.974230919019931,5.004364530115026,4.981864572442987,4.97431568734072,5.004532672401012,24786.502069440034,21068.52675902403,0.85,1.0667477249299346,0.6627937701769546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520760501918575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.073859879616,1534.738828181091,0.3772554104309594,0.12564105964690653,6.112874298809886,3.4903647541097893
3348.0,-30.096832140376478,5.003099255393848,35.003596327915105,24.094796378072374,4.996875210602413,-26.587475091490628,-40.100145259033866,1.4875181617170894,-0.02960489313505832,-5.011312282447029,40.007154467836756,42250.23802909936,25750.29406503976,25750.29406503976,68000.53209413913,77313.45184564243,77313.45184564243,25750.29406503976,103063.74591068219,103063.74591068219,103063.74591068219,127850.23380940034,91520.26027614101,56457.046459600126,38959.1264628232,24786.48789871814,0.0,63745.614361541346,21068.51471391042,1534.7377289008596,0.0,0.8868352594125299,2.815820035402443,0.0014959135982669303,354499.64140917425,1554841.7310050132,4.386017782202402,1554841.7310050132,4.386017782202402,0.85,0.09555139784081573,4.027634451161993,1.2670838537579403,1.0,0.0,4.027634451161678,1.2847845152141186,1.285081432351645,3.1348715706546,19314.618091092256,1969.5429214963578,4632.441516551485,4632.441516551485,5.558687351590999,5.003099255393848,-2.3377240914078206,7.340823346801669,3.4903691233023135,3.4903691233023135,0.9972483209435181,0.0,0.0,0.00023109064360934598,7.796668016104654e-05,0.00015312396344829946,0.0006167273504828406,0.09555139784086555,0.07167932337899684,0.023872074461868724,0.09555144866318137,0.07167932337895946,0.023872074461856276,0.3772553290562157,0.3772553290562157,0.12564107586157305,0.0,4.981743265516911,4.9742259351078815,5.00431659780196,4.981707389311964,4.974232971743845,5.004151852905068,24786.48789871814,21068.51471391042,0.85,1.0667483994814997,0.6627944283268143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520758264922042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.071377116896,1534.7377289008596,0.3772553290562157,0.12564107586157305,6.112874298809886,3.4903691233023135
3349.0,-30.09679479650283,5.003096679042689,35.003594952004924,24.094791383855068,4.996869337595675,-26.587442064130403,-40.10010607363654,1.487516605223737,-0.029454772250744554,-5.0113141327484,40.00715257951963,42250.23684317905,25750.309162139034,25750.309162139034,68000.54600531809,77313.45557092578,77313.45557092578,25750.309162139034,103063.76473306482,103063.76473306482,103063.76473306482,127850.24938390785,91520.24655066541,56457.02782292049,38959.13191971658,24786.484650843042,0.0,63745.61657055962,21068.511953216585,1534.737622161013,0.0,0.8868352568339862,2.8158178476249436,0.0014959135982669303,354499.6158402978,1554841.6495740314,4.386017868844428,1554841.6495740314,4.386017868844428,0.85,0.0955513801683508,4.027634451161993,1.267083744411357,1.0,0.0,4.027634451163904,1.2847845206393267,1.2850814389330747,3.1348715574171035,19314.615194440536,1969.5426261200855,4632.441516551485,4632.441516551485,5.5586906105850336,5.003096679042689,-2.3377216540293935,7.340818333072082,3.4903735535653704,3.4903735535653704,0.9972495867329629,0.0,0.0,0.00023109154252096785,7.796702619338039e-05,0.00015312451632758746,0.0006167295772785084,0.0955513801683765,0.07167930435248025,0.02387207581589625,0.09555136750024798,0.07167930435246096,0.023872075815889827,0.3772552464746761,0.3772552464746761,0.12564108883509936,0.0,4.981767189373102,4.974253895988056,5.004328391068441,4.981859360497651,4.974362222872344,5.004372045909861,24786.484650843042,21068.511953216585,0.85,1.0667485807443515,0.6627943867546175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520756027364252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.068895785631,1534.737622161013,0.3772552464746761,0.12564108883509936,6.112874298809886,3.4903735535653704
3350.0,-30.096757514400775,5.003094079929592,35.00359354114116,24.094780592154734,4.996866974417968,-26.587408741279805,-40.100070590246446,1.487518201297534,-0.029460849128270183,-5.011311259361999,40.007148809597794,42250.25089437901,25750.311893571652,25750.311893571652,68000.56278795066,77313.42154431243,77313.42154431243,25750.311893571652,103063.73343788408,103063.73343788408,103063.73343788408,127850.2023612932,91520.19651954481,56457.02586961346,38959.07849992372,24786.468923409124,0.0,63745.54742333284,21068.498584897756,1534.736691537987,0.0,0.8868352851027925,2.81581826282812,0.0014959135982669303,354499.65554694436,1554841.4870015385,4.3860169189801645,1554841.4870015385,4.3860169189801645,0.85,0.09555135122592644,4.027634451161993,1.2670836718799547,1.0,0.0,4.02763445116151,1.2847845113195422,1.285081430764198,3.1348715801573586,19314.604635773154,1969.541549435654,4632.441516551485,4632.441516551485,5.558691200216357,5.003094079929592,-2.3377158026738507,7.340809882603443,3.4903779417917606,3.4903779417917606,0.9972508405119316,0.0,0.0,0.00023109243994888685,7.796733953582688e-05,0.00015312510041305997,0.0006167319297612798,0.09555135122598339,0.07167927677824806,0.023872074447735325,0.09555132669571258,0.07167927677820535,0.023872074447721093,0.3772551649230279,0.3772551649230279,0.12564110280711044,0.0,4.981782742670646,4.974268076430121,5.0043480597093435,4.981850410233733,4.974330259343446,5.004432197851997,24786.468923409124,21068.498584897756,0.85,1.0667500011625966,0.6627953261393456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520753788395997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.066416169888,1534.736691537987,0.3772551649230279,0.12564110280711044,6.112874298809886,3.4903779417917606
3351.0,-30.09672027372421,5.003091539915178,35.00359212878693,24.09477395648139,4.996871399123742,-26.587374776917752,-40.100031230226136,1.487525902317799,-0.02954241005733138,-5.011304523203106,40.00714594445948,42250.24869736549,25750.30480172968,25750.30480172968,68000.55349909517,77313.3769678032,77313.3769678032,25750.30480172968,103063.68176953288,103063.68176953288,103063.68176953288,127850.13895892553,91520.1387032124,56457.010432776646,38959.031411595286,24786.45718939265,0.0,63745.48860098794,21068.488610983753,1534.7359007829716,0.0,0.8868353297508049,2.815820120366622,0.0014959135982669303,354499.7486323441,1554841.3634465528,4.3860154187559015,1554841.3634465528,4.3860154187559015,0.85,0.09555132138562922,4.027634451161993,1.2670834592310714,1.0,0.0,4.02763445116187,1.2847844734422007,1.2850813940298873,3.1348716725779973,19314.592434099155,1969.5403052111737,4632.441516551485,4632.441516551485,5.558689669308316,5.003091539915178,-2.337707115331315,7.340798655246493,3.4903823188577143,3.4903823188577143,0.9972520911022041,0.0,0.0,0.00023109333638284723,7.796768711291543e-05,0.0001531256492699318,0.0006167341403561257,0.09555132138567571,0.07167924834767185,0.023872073038003858,0.09555134530782977,0.07167924834763698,0.02387207303799225,0.3772550833779202,0.3772550833779202,0.12564111806354422,0.0,4.981776057465481,4.974261059661615,5.004342362580701,4.981762113145749,4.974245795281831,5.004332382442783,24786.45718939265,21068.488610983753,0.85,1.0667508398083136,0.6627959032807647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520751553131939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.063936561448,1534.7359007829716,0.3772550833779202,0.12564111806354422,6.112874298809886,3.4903823188577143
3352.0,-30.09668303923083,5.003088995901148,35.00359073040294,24.094773118291073,4.9968724820391754,-26.587341152344635,-40.09999571191145,1.4875305951535085,-0.02946220417072709,-5.011300715667633,40.00714352666499,42250.26236141083,25750.30528168355,25750.30528168355,68000.56764309439,77313.36935954537,77313.36935954537,25750.30528168355,103063.67464122892,103063.67464122892,103063.67464122892,127850.12363881219,91520.11650460279,56457.0095064703,38959.00777570277,24786.448997583273,0.0,63745.456773286045,21068.48164794578,1534.7353825265632,0.0,0.8868353578776846,2.8158195112976565,0.0014959135982669303,354499.8012477917,1554841.259182635,4.386014473660642,1554841.259182635,4.386014473660642,0.85,0.09555129596631098,4.027634451161993,1.2670833834027873,1.0,0.0,4.027634451160959,1.2847844496377785,1.285081371371561,3.134871730660743,19314.587749260347,1969.539827490565,4632.441516551485,4632.441516551485,5.558689772915424,5.003088995901148,-2.337700562167954,7.340789558069102,3.4903867094199152,3.4903867094199152,0.9972533455485472,0.0,0.0,0.00023109423267117293,7.79680007662287e-05,0.00015312623190494423,0.0006167364869969741,0.09555129596634906,0.07167922324422657,0.023872072722122502,0.09555129540414566,0.071679223244198,0.02387207272211298,0.3772550005615343,0.3772550005615343,0.12564113282177192,0.0,4.981787102314797,4.974276464141894,5.004340307721634,4.981838511496903,4.974345318649455,5.004339328070159,24786.448997583273,21068.48164794578,0.85,1.066751594312703,0.6627964485637939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520749320352224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.061457365857,1534.7353825265632,0.3772550005615343,0.12564113282177192,6.112874298809886,3.4903867094199152
3353.0,-30.09664578051611,5.003086513366534,35.003589344977776,24.0947768901475,4.996877825531993,-26.587307079877505,-40.09995631696654,1.4875391248938952,-0.02939218627182072,-5.011293798969189,40.007141107350044,42250.26017607755,25750.2979041537,25750.2979041537,68000.55808023125,77313.36305311199,77313.36305311199,25750.2979041537,103063.66095726569,103063.66095726569,103063.66095726569,127850.10065936708,91520.09732297248,56456.99444593989,38959.00319670287,24786.439702101387,0.0,63745.44289880426,21068.473746786178,1534.7347308391893,0.0,0.8868354018302923,2.81581939895136,0.0014959135982669303,354499.8968280559,1554841.154853153,4.386012996802936,1554841.154853153,4.386012996802936,0.85,0.09555126715147425,4.027634451161993,1.2670832460327075,1.0,0.0,4.027634451160283,1.2847844078826876,1.2850813307591706,3.1348718325430927,19314.58370113087,1969.5394146962387,4632.441516551485,4632.441516551485,5.558688180336257,5.003086513366534,-2.337691719013098,7.340778232379632,3.4903910945422085,3.4903910945422085,0.997254598440631,0.0,0.0,0.00023109512954574862,7.7968348654454e-05,0.00015312678089129462,0.0006167386981133122,0.0955512671515142,0.0716791956355168,0.023872071515997406,0.09555125575395841,0.07167919563548682,0.02387207151598742,0.37725491808367057,0.37725491808367057,0.12564114739860102,0.0,4.9818073764387805,4.974311574447427,5.004316020815622,4.9819016126973565,4.974465161555713,5.004232024872181,24786.439702101387,21068.473746786178,0.85,1.066751676479556,0.6627965585422277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520747087943877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.05897928775,1534.7347308391893,0.37725491808367057,0.12564114739860102,6.112874298809886,3.4903910945422085
3354.0,-30.09660854829791,5.003083929855678,35.003587956388394,24.09475614493715,4.996871927072709,-26.587274155524174,-40.099917131569214,1.48753753429952,-0.029497208678037623,-5.011294543508641,40.007138244334215,42250.2585744194,25750.310021302692,25750.310021302692,68000.56859572208,77313.30303309673,77313.30303309673,25750.310021302692,103063.61305439942,103063.61305439942,103063.61305439942,127850.04353070227,91520.01988713894,56456.975428463826,38958.9382874168,24786.43047630284,0.0,63745.36876371964,21068.465904857414,1534.7342507623537,0.0,0.8868354084068576,2.8158206914963624,0.0014959135982669303,354499.8865394352,1554841.0313897158,4.386012775822857,1554841.0313897158,4.386012775822857,0.85,0.09555124523749345,4.027634451161993,1.267083089980297,1.0,0.0,4.027634451161818,1.2847844134729391,1.2850813375022492,3.134871818902888,19314.567358918262,1969.5377482543238,4632.441516551485,4632.441516551485,5.558690796051738,5.003083929855678,-2.337688504222652,7.34077243407833,3.490395493970768,3.490395493970768,0.9972558554202194,0.0,0.0,0.00023109602578571308,7.796869469363402e-05,0.00015312733109207907,0.0006167409141209466,0.09555124523753436,0.07167917348679853,0.023872071750735822,0.0955512704342359,0.07167917348676785,0.0238720717507256,0.37725483708238083,0.37725483708238083,0.12564116048019716,0.0,4.981805652595767,4.9743021995859635,5.004337266017387,4.981797334830617,4.974263285077257,5.004420831148991,24786.43047630284,21068.465904857414,0.85,1.066753082059575,0.6627973042406482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520744854083991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.056502936028,1534.7342507623537,0.37725483708238083,0.12564116048019716,6.112874298809886,3.490395493970768
3355.0,-30.09657133647678,5.003081476858115,35.00358656510261,24.09475928815084,4.996880991213722,-26.58723975315526,-40.09987773662431,1.4875494078927074,-0.02950927615722776,-5.011284405833528,40.007135388616916,42250.255987879704,25750.294359707616,25750.294359707616,68000.55034758733,77313.2792754838,77313.2792754838,25750.294359707616,103063.57363519142,103063.57363519142,103063.57363519142,127849.9912315631,91519.98477966736,56456.9614920652,38958.914764002395,24786.417596371663,0.0,63745.33236037406,21068.454956915913,1534.7333196966651,0.0,0.8868354703285146,2.815822033281786,0.0014959135982669303,354500.0266296683,1554840.9082410247,4.386010695184809,1554840.9082410247,4.386010695184809,0.85,0.09555121138849866,4.027634451161993,1.267082944917493,1.0,0.0,4.027634451163999,1.2847843560772605,1.2850812812442143,3.134871958948254,19314.5599497675,1969.5369927312079,4632.441516551485,4632.441516551485,5.558687415200621,5.003081476858115,-2.337677312680577,7.340758789538691,3.490399858800604,3.490399858800604,0.9972571025144583,0.0,0.0,0.000231096921537889,7.796904258472216e-05,0.00015312787895316684,0.0006167431207051383,0.09555121138854687,0.07167914209302456,0.023872069295522314,0.09555126467029958,0.0716791420929884,0.023872069295510265,0.3772547545869904,0.3772547545869904,0.12564117511169684,0.0,4.981795695575613,4.9742995004367,5.004305505865602,4.9817751296762935,4.9743079714319265,5.004197741424889,24786.417596371663,21068.454956915913,0.85,1.0667534049890441,0.6627976421712672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520742621813367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.054027295448,1534.7333196966651,0.3772547545869904,0.12564117511169684,6.112874298809886,3.490399858800604
3356.0,-30.09653408877201,5.003078928706803,35.00358518738288,24.09475411931055,4.996876253862104,-26.5872066987646,-40.09983848137779,1.487548863855223,-0.029380886766034564,-5.011284842624022,40.0071330011868,42250.25437365001,25750.305778157308,25750.305778157308,68000.56015180732,77313.2776797074,77313.2776797074,25750.305778157308,103063.5834578647,103063.5834578647,103063.5834578647,127849.99445657163,91519.96623181434,56456.94292575913,38958.91478450578,24786.410998706924,0.0,63745.325783212706,21068.449348900886,1534.7329891492418,0.0,0.8868354767492216,2.815820295929059,0.0014959135982669303,354500.0205937584,1554840.805286548,4.386010479441771,1554840.805286548,4.386010479441771,0.85,0.09555119025514842,4.027634451161993,1.2670828190864998,1.0,0.0,4.027634451161447,1.2847843567708215,1.2850812830899578,3.1348719572559665,19314.556035391644,1969.5365935759557,4632.441516551485,4632.441516551485,5.55868988008866,5.003078928706803,-2.3376738624063504,7.340752791113154,3.4904042586960986,3.4904042586960986,0.9972583596274568,0.0,0.0,0.00023109781815704874,7.796938924358089e-05,0.00015312842891346785,0.0006167453357441933,0.0955511902551826,0.07167912047984079,0.02387206977534181,0.09555118582767852,0.07167912047981514,0.023872069775333276,0.37725467129506274,0.37725467129506274,0.12564118778162472,0.0,4.981817515125272,4.974324128111903,5.004318885302212,4.981903955858002,4.974421808677903,5.004371572528214,24786.410998706924,21068.449348900886,0.85,1.0667536688582622,0.6627976852347751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520740390766307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.05155248732,1534.7329891492418,0.37725467129506274,0.12564118778162472,6.112874298809886,3.4904042586960986
3357.0,-30.09649692539169,5.003076473700251,35.00358380368399,24.094752442929916,4.996882796731641,-26.58717259214303,-40.099802893213905,1.4875584634834766,-0.029421165289079454,-5.011276447545384,40.007130071590076,42250.267440397794,25750.294600786292,25750.294600786292,68000.56204118408,77313.24446245219,77313.24446245219,25750.294600786292,103063.53906323848,103063.53906323848,103063.53906323848,127849.93734001831,91519.92066350729,56456.94364145498,38958.8633578359,24786.398276779826,0.0,63745.26163461573,21068.438535262852,1534.7321054893687,0.0,0.88683553007154,2.815821804862683,0.0014959135982669303,354500.1366034777,1554840.6789519284,4.386008687751448,1554840.6789519284,4.386008687751448,0.85,0.09555115795709274,4.027634451161993,1.2670827520499008,1.0,0.0,4.027634451161272,1.2847843100153968,1.2850812374731457,3.1348720713391387,19314.546418565325,1969.5356129325842,4632.441516551485,4632.441516551485,5.558687467242008,5.003076473700251,-2.337663946488366,7.340740420188617,3.4904086257985503,3.4904086257985503,0.9972596073710144,0.0,0.0,0.00023109871274956033,7.796970352005948e-05,0.00015312900922950085,0.0006167476730450404,0.09555115795714118,0.07167909037604171,0.02387206758109947,0.09555118776057951,0.07167909037600537,0.023872067581087366,0.3772545890219332,0.3772545890219332,0.12564120159959008,0.0,4.981821878547237,4.9743377319340425,5.004295492196206,4.9818552822562765,4.974408102865766,5.004217882482635,24786.398276779826,21068.438535262852,0.85,1.066754772001086,0.6627985572100082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520738157568496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.049079638457,1534.7321054893687,0.3772545890219332,0.12564120159959008,6.112874298809886,3.4904086257985503
3358.0,-30.09645978652014,5.003073988180792,35.00358243628949,24.094751849211775,4.9968824181182425,-26.58713919981247,-40.09976740982381,1.4875618314110557,-0.02930662903850134,-5.011273818374185,40.0071277790939,42250.28083590549,25750.298262335033,25750.298262335033,68000.57909824053,77313.24371703838,77313.24371703838,25750.298262335033,103063.5419793734,103063.5419793734,103063.5419793734,127849.93311718618,91519.9047746045,56456.941893473544,38958.847645701055,24786.391137812774,0.0,63745.23878351383,21068.432467140858,1534.731674492313,0.0,0.8868355517489481,2.8158206073317023,0.0014959135982669303,354500.1729354134,1554840.5800913507,4.386007959366012,1554840.5800913507,4.386007959366012,0.85,0.09555113397195356,4.027634451161993,1.2670826097344983,1.0,0.0,4.02763445116063,1.284784292413758,1.2850812210161033,3.1348721142871154,19314.543065339618,1969.5352709987221,4632.441516551485,4632.441516551485,5.558688257656462,5.003073988180792,-2.3376582411367814,7.340732229317574,3.4904130167527514,3.4904130167527514,0.9972608619293576,0.0,0.0,0.0002310996067552891,7.797001687245386e-05,0.00015312958988283524,0.0006167500117044141,0.09555113397198876,0.07167906670179507,0.023872067270193694,0.0955511226260395,0.07167906670176866,0.023872067270184896,0.3772545069114802,0.3772545069114802,0.12564121411403747,0.0,4.981849942614815,4.974376666079024,5.004290906044332,4.981967189335705,4.974537399713427,5.004277560632147,24786.391137812774,21068.432467140858,0.85,1.0667554219881163,0.6627990049483117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452073592942703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.046606341884,1534.731674492313,0.3772545069114802,0.12564121411403747,6.112874298809886,3.4904130167527514
3359.0,-30.096422651888798,5.003071438603466,35.003581048556,24.094741336908214,4.996878130662928,-26.587106202167632,-40.09972818950189,1.4875616809422634,-0.029271350538181196,-5.011272838561616,40.00712445188613,42250.27877173042,25750.305949279085,25750.305949279085,68000.58472100951,77313.21872763633,77313.21872763633,25750.305949279085,103063.5246769154,103063.5246769154,103063.5246769154,127849.9032237229,91519.86306108377,56456.92310517971,38958.822173226734,24786.378546807493,0.0,63745.20072003423,21068.42176478637,1534.7309665518032,0.0,0.8868355687799617,2.8158202583208385,0.0014959135982669303,354500.1864752277,1554840.4366103448,4.386007387104707,1554840.4366103448,4.386007387104707,0.85,0.0955511085832949,4.027634451161993,1.2670824773097413,1.0,0.0,4.027634451163549,1.2847842912717633,1.2850812210223819,3.134872117073581,19314.53426203509,1969.5343733114867,4632.441516551485,4632.441516551485,5.558689917028529,5.003071438603466,-2.3376537753602515,7.340725213963717,3.490417394410548,3.490417394410548,0.997262112688728,0.0,0.0,0.00023110050066213293,7.797036322689896e-05,0.00015313013743523398,0.0006167522170453191,0.095551108583344,0.07167904204248872,0.023872066540855275,0.0955510685420232,0.07167904204245189,0.023872066540843003,0.3772544264769439,0.3772544264769439,0.1256412267110303,0.0,4.98187988060829,4.974408815323443,5.004314196565758,4.982001488023457,4.974539274575022,5.004409221724927,24786.378546807493,21068.42176478637,0.85,1.0667561471751374,0.6627993683366308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452073370275565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.044133793097,1534.7309665518032,0.3772544264769439,0.1256412267110303,6.112874298809886,3.490417394410548
3360.0,-30.09638550025696,5.003068918847846,35.00357964464811,24.09473512033003,4.996880037306407,-26.587072569764697,-40.09968889933077,1.487567106814685,-0.029293641444382956,-5.0112674826954295,40.007121205305914,42250.27639496364,25750.302370674464,25750.302370674464,68000.57876563811,77313.18596997294,77313.18596997294,25750.302370674464,103063.4883406474,103063.4883406474,103063.4883406474,127849.8532908668,91519.81608015884,56456.90650515174,38958.78841667456,24786.36495021941,0.0,63745.15336689397,21068.4102076865,1534.730101304849,0.0,0.8868356077855429,2.8158211762498198,0.0014959135982669303,354500.2604867719,1554840.296606295,4.386006076473147,1554840.296606295,4.386006076473147,0.85,0.09555107917243674,4.027634451161993,1.2670823432365435,1.0,0.0,4.02763445116025,1.284784264042188,1.2850811949355807,3.134872183513713,19314.524347087077,1969.5333622681628,4632.441516551485,4632.441516551485,5.558689144519128,5.003068918847846,-2.3376461176290584,7.3407150364769045,3.4904217486016895,3.4904217486016895,0.9972633567433399,0.0,0.0,0.00023110139498139928,7.797071019960701e-05,0.00015313068478179227,0.0006167544215571741,0.09555107917248788,0.07167901416117525,0.02387206501131263,0.09555105002374663,0.0716790141611369,0.023872065011299855,0.37725434699747973,0.37725434699747973,0.1256412410621869,0.0,4.981896638098817,4.974428186889952,5.004323096644214,4.981973841251033,4.974515852510251,5.004368880791958,24786.36495021941,21068.4102076865,0.85,1.0667568461911365,0.6627998234122426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520731476339148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.041662397329,1534.730101304849,0.37725434699747973,0.1256412410621869,6.112874298809886,3.4904217486016895
3361.0,-30.096348401837183,5.003066369755523,35.00357823928823,24.09472942762079,4.996878763022874,-26.58703930339637,-40.099653450865276,1.4875696645825554,-0.029246618688489434,-5.011264909932213,40.007118355198614,42250.28969370794,25750.305891078744,25750.305891078744,68000.59558478669,77313.16813833677,77313.16813833677,25750.305891078744,103063.47402941552,103063.47402941552,103063.47402941552,127849.8285991401,91519.78275883934,56456.904314212494,38958.753827363165,24786.354569724594,0.0,63745.10839708776,21068.401384265904,1534.7294842455453,0.0,0.8868356311946393,2.815820858911545,0.0014959135982669303,354500.2960392284,1554840.1736995706,4.386005289901125,1554840.1736995706,4.386005289901125,0.85,0.09555105428973779,4.027634451161993,1.267082213559188,1.0,0.0,4.027634451162348,1.2847842502325562,1.2850811822701826,3.1348722172092,19314.517314889417,1969.532645183566,4632.441516551485,4632.441516551485,5.558689904464885,5.003066369755523,-2.3376405030097165,7.340706872765239,3.49042610753975,3.49042610753975,0.9972646021542142,0.0,0.0,0.00023110228802292185,7.797102324732013e-05,0.0001531312647756017,0.0006167567575602224,0.09555105428978114,0.07167898959940967,0.023872064690371474,0.09555100335988229,0.07167898959937714,0.02387206469036064,0.37725426752832697,0.37725426752832697,0.12564125595918132,0.0,4.981919992133896,4.974452829097686,5.004342574887232,4.982018291243719,4.97455628774037,5.004425379816553,24786.354569724594,21068.401384265904,0.85,1.0667578625984946,0.6628004996166604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520729248904027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.039192579958,1534.7294842455453,0.37725426752832697,0.12564125595918132,6.112874298809886,3.49042610753975
3362.0,-30.096311287631394,5.003063855122574,35.003576832560064,24.094723036419623,4.9968816053512395,-26.587005611123494,-40.09961412576956,1.4875759288438468,-0.02929486118046043,-5.011259344913789,40.00711550462461,42250.28712027344,25750.301755953828,25750.301755953828,68000.58887622727,77313.13099369982,77313.13099369982,25750.301755953828,103063.43274965364,103063.43274965364,103063.43274965364,127849.7759285428,91519.73178479743,56456.88791137323,38958.71541491578,24786.34317888917,0.0,63745.05859380495,21068.391702055793,1534.7287396659867,0.0,0.8868356698307636,2.815822142121938,0.0014959135982669303,354500.3729410196,1554840.0507727282,4.386003991683857,1554840.0507727282,4.386003991683857,0.85,0.0955510263846884,4.027634451161993,1.267082065748982,1.0,0.0,4.027634451160557,1.2847842190827568,1.2850811522611019,3.1348722932146798,19314.50655722604,1969.53154820719,4632.441516551485,4632.441516551485,5.558689011820067,5.003063855122574,-2.3376326990167318,7.340696554139305,3.4904304534283126,3.4904304534283126,0.9972658438366607,0.0,0.0,0.00023110318144762743,7.797137053116709e-05,0.00015313181091646035,0.0006167589572159598,0.09555102638473395,0.0716789626320224,0.023872063752711538,0.09555100470972515,0.07167896263198824,0.023872063752700158,0.37725418840008995,0.37725418840008995,0.12564127194052138,0.0,4.981926776359103,4.974461003539886,5.004345176710785,4.98196448373335,4.974504278164886,5.004366165527813,24786.34317888917,21068.391702055793,0.85,1.0667585908037096,0.6628009770843559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207270246599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.036722934958,1534.7287396659867,0.37725418840008995,0.12564127194052138,6.112874298809886,3.4904304534283126
3363.0,-30.09627422186643,5.003061353178078,35.00357543733135,24.09472205853092,4.996883661440842,-26.586972041102676,-40.099574835598446,1.487581480677558,-0.029239930240862577,-5.0112547740819275,40.00711302611495,42250.284413549096,25750.300233339527,25750.300233339527,68000.58464688863,77313.11883153008,77313.11883153008,25750.300233339527,103063.41906486961,103063.41906486961,103063.41906486961,127849.75330756661,91519.70549438511,56456.871076405834,38958.70490886586,24786.334242697005,0.0,63745.039151562865,21068.384106292455,1534.7281603825327,0.0,0.8868357020612279,2.8158219541279728,0.0014959135982669303,354500.4361043713,1554839.943890623,4.3860029087040395,1554839.943890623,4.3860029087040395,0.85,0.09555100068837041,4.027634451161993,1.2670819761836905,1.0,0.0,4.027634451161818,1.2847841912681732,1.2850811255865136,3.134872361082239,19314.501008845036,1969.5309824297835,4632.441516551485,4632.441516551485,5.558688683135013,5.003061353178078,-2.3376256141871896,7.340686967365267,3.490434805463632,3.490434805463632,0.9972670872753234,0.0,0.0,0.0002311040737094302,7.797171750801999e-05,0.00015313235620141022,0.0006167611534244096,0.0955510006884098,0.07167893730827987,0.02387206338012992,0.09555096573731131,0.07167893730825033,0.02387206338012008,0.3772541085619692,0.3772541085619692,0.1256412877784873,0.0,4.98194265371302,4.974483029856003,5.004342581054459,4.982014843841057,4.97457982245254,5.004340889568482,24786.334242697005,21068.384106292455,0.85,1.066758849817436,0.662801136776982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452072479946997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.034254842818,1534.7281603825327,0.3772541085619692,0.1256412877784873,6.112874298809886,3.490434805463632
3364.0,-30.096237172198947,5.003058825133158,35.003574041750156,24.094716330897086,4.996882681688017,-26.58693878916367,-40.09953938713295,1.487584298653281,-0.029200262188055603,-5.0112520401131295,40.00711022539009,42250.29751223873,25750.303365390362,25750.303365390362,68000.6008776291,77313.09962149624,77313.09962149624,25750.303365390362,103063.40298688659,103063.40298688659,103063.40298688659,127849.72703798584,91519.67093358497,56456.86882432976,38958.66901028357,24786.32405109924,0.0,63744.99306138281,21068.375443434354,1534.727550106437,0.0,0.886835726111785,2.8158217522083313,0.0014959135982669303,354500.47388450796,1554839.8231134645,4.386002100578327,1554839.8231134645,4.386002100578327,0.85,0.09555097587796785,4.027634451161993,1.2670818426599726,1.0,0.0,4.0276344511605195,1.2847841762436658,1.2850811117044634,3.1348723977420248,19314.49371506491,1969.5302386711987,4632.441516551485,4632.441516551485,5.558689359247344,5.003058825133158,-2.337619883158748,7.340678708291906,3.49043915713558,3.49043915713558,0.9972683306101657,0.0,0.0,0.000231104965586897,7.797203055947232e-05,0.00015313293502742468,0.0006167634847240067,0.09555097587801056,0.07167891272336295,0.023872063154647613,0.09555092348144062,0.0716789127233309,0.023872063154636945,0.37725402900173816,0.37725402900173816,0.12564130318817468,0.0,4.981963440695324,4.974507966193471,5.004350899987628,4.982051777925051,4.974612907743904,5.004389374185109,24786.32405109924,21068.375443434354,0.85,1.0667598757466077,0.6628018214944991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520722577184968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.03178701739,1534.727550106437,0.37725402900173816,0.12564130318817468,6.112874298809886,3.49043915713558
3365.0,-30.096200097754817,5.0030563272577675,35.00357264476994,24.094704735931032,4.996885282335462,-26.586905156852737,-40.09950006203724,1.4875903414338496,-0.029329773932261105,-5.011246667916273,40.007107393478236,42250.2948049157,25750.299745046814,25750.299745046814,68000.59454996251,77313.04232256491,77313.04232256491,25750.299745046814,103063.34206761172,103063.34206761172,103063.34206761172,127849.65491065237,91519.599723448,56456.85220580075,38958.60835294139,24786.312843040654,0.0,63744.92119598204,21068.365916584557,1534.7268181789213,0.0,0.8868357636991983,2.815824080368481,0.0014959135982669303,354500.54812176834,1554839.700991421,4.386000837599114,1554839.700991421,4.386000837599114,0.85,0.09555094819736006,4.027634451161993,1.267081698146649,1.0,0.0,4.027634451162009,1.2847841461319367,1.285081082732475,3.1348724712146225,19314.47868673571,1969.528706208105,4632.441516551485,4632.441516551485,5.558688577727808,5.0030563272577675,-2.337612222396758,7.340668549654525,3.4904434967639926,3.4904434967639926,0.9972695705039979,0.0,0.0,0.00023110585806397418,7.797237784746732e-05,0.00015313348021650687,0.0006167656805463365,0.09555094819740526,0.07167888595965591,0.02387206223774935,0.09555096096479904,0.071678885959622,0.023872062237738054,0.3772539498550444,0.3772539498550444,0.12564131891566058,0.0,4.981952090549896,4.974494350900784,5.004346344611747,4.981916893984021,4.974450100120521,5.004338337988656,24786.312843040654,21068.365916584557,0.85,1.0667609791358361,0.662802526259595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520720355865748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.029320104999,1534.7268181789213,0.3772539498550444,0.12564131891566058,6.112874298809886,3.4904434967639926
3366.0,-30.096163022456835,5.003053858840749,35.00357126102047,24.09470354849475,4.996888535349931,-26.586871458549826,-40.09946073694152,1.4875969714434076,-0.029300981671553927,-5.011241292191086,40.00710498489222,42250.292061197666,25750.296210042176,25750.296210042176,68000.58827123985,77313.02454471122,77313.02454471122,25750.296210042176,103063.3207547534,103063.3207547534,103063.3207547534,127849.62483209965,91519.56829808521,56456.835814573606,38958.59164834623,24786.30407734625,0.0,63744.89572569248,21068.35846574431,1534.726230045338,0.0,0.8868357997719922,2.8158243296487857,0.0014959135982669303,354500.622407799,1554839.597124689,4.385999625512879,1554839.597124689,4.385999625512879,0.85,0.09555092148866692,4.027634451161993,1.2670815909979867,1.0,0.0,4.027634451164229,1.2847841132730404,1.285081051012715,3.13487255139031,19314.47205466453,1969.528029925054,4632.441516551485,4632.441516551485,5.558687814630285,5.003053858840749,-2.337604546250042,7.340658405090791,3.4904478412801385,3.4904478412801385,0.9972708117943253,0.0,0.0,0.00023110675056478184,7.797272513689242e-05,0.00015313402542788942,0.0006167678764584841,0.09555092148870586,0.07167885990480793,0.02387206158389793,0.0955509366936176,0.07167885990477872,0.023872061583888195,0.3772538687170057,0.3772538687170057,0.12564133412188982,0.0,4.981947692405811,4.974493260453869,5.004332005881679,4.981940310519519,4.974499115751371,5.004284872558344,24786.30407734625,21068.35846574431,0.85,1.066761306879542,0.6628027480507529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520718133061685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.026854923957,1534.726230045338,0.3772538687170057,0.12564133412188982,6.112874298809886,3.4904478412801385
3367.0,-30.096125998531818,5.003051410859543,35.00356989058434,24.094702500756853,4.996891273405872,-26.586837857992567,-40.09942144677041,1.4876031328671182,-0.029258827474848204,-5.0112363100811805,40.00710260517251,42250.28915674521,25750.293757744745,25750.293757744745,68000.58291448996,77313.00918612716,77313.00918612716,25750.293757744745,103063.30294387191,103063.30294387191,103063.30294387191,127849.59856301248,91519.53910423085,56456.81907485074,38958.57781042234,24786.295619140565,0.0,63744.87342956291,21068.35127626948,1534.7256687293282,0.0,0.8868358337374621,2.815824357479384,0.0014959135982669303,354500.6912545521,1554839.494502778,4.385998484235149,1554839.494502778,4.385998484235149,0.8500000000000001,0.09555089495942826,4.027634451161993,1.2670814036251978,1.0,0.0,4.027634451160667,1.2847840826087875,1.2850810214865207,3.1348726262110724,19314.46589353533,1969.5274016647204,4632.441516551485,4632.441516551485,5.558687285255565,5.003051410859543,-2.3375971484068354,7.340648559266379,3.4904521905197674,3.4904521905197674,0.9972720544342193,0.0,0.0,0.0002311076418320751,7.797307211931785e-05,0.00015313456971275725,0.000616770068638969,0.09555089495946645,0.07167883408906814,0.023872060870398313,0.09555090635044551,0.0716788340890395,0.02387206087038877,0.37725378673665494,0.37725378673665494,0.12564134831455334,0.0,4.981951757918466,4.974504742896102,5.004313790869219,4.981977482606339,4.974560141655559,5.004250403982098,24786.295619140565,21068.35127626948,0.85,1.0667615959678631,0.6628029343164532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520715910207083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.024390995834,1534.7256687293282,0.37725378673665494,0.12564134831455334,6.112874298809886,3.4904521905197674
3368.0,-30.09608899066927,5.003048823896024,35.003568497407564,24.094682244490855,4.996881967734547,-26.586805476314318,-40.0993861380033,1.4875984533801336,-0.029281979141899228,-5.011238903638409,40.007099201928646,42250.30260486186,25750.31043562228,25750.31043562228,68000.61304048414,77312.96516534656,77312.96516534656,25750.31043562228,103063.27560096883,103063.27560096883,103063.27560096883,127849.55946198507,91519.47637884876,56456.81381836627,38958.51395609166,24786.283861016247,0.0,63744.7978171079,21068.34128186381,1534.7250874234337,0.0,0.8868358328615449,2.815824358848947,0.0014959135982669303,354500.65541471646,1554839.3477429042,4.385998513666945,1554839.3477429042,4.385998513666945,0.85,0.09555087306624514,4.027634451161993,1.2670812975754964,1.0,0.0,4.027634451163608,1.284784102660267,1.2850810426872874,3.134872577285471,19314.45265584571,1969.5260517960478,4632.441516551485,4632.441516551485,5.558690885490447,5.003048823896024,-2.3375953386989066,7.340644162594931,3.490456541810172,3.490456541810172,0.9972732976600491,0.0,0.0,0.00023110853271586382,7.797338394207602e-05,0.00015313514877378782,0.000616772400885125,0.0955508730662923,0.0716788119057777,0.023872061160514605,0.09555087011086207,0.07167881190574232,0.023872061160502823,0.3772537048444828,0.3772537048444828,0.12564136145164398,0.0,4.981953778641127,4.974493862507245,5.0043545465860575,4.981956924496501,4.974445411651061,5.004512638044844,24786.283861016247,21068.34128186381,0.85,1.0667633339364684,0.6628039314844714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520713690433198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.021927274383,1534.7250874234337,0.3772537048444828,0.12564136145164398,6.112874298809886,3.490456541810172
3369.0,-30.096051996021068,5.003046386366164,35.00356709134849,24.09468531785535,4.9968916999415764,-26.58677120260759,-40.09934674305839,1.487610906528593,-0.029308138650435467,-5.0112279565015845,40.007096040351385,42250.29916624911,25750.292503583154,25750.292503583154,68000.59166983227,77312.93828844836,77312.93828844836,25750.292503583154,103063.23079203152,103063.23079203152,103063.23079203152,127849.49975147696,91519.4385102699,56456.7993880726,38958.487913552555,24786.268959445442,0.0,63744.756872998,21068.328615528626,1534.7240223005217,0.0,0.8868359000090577,2.815825980212964,0.0014959135982669303,354500.8066909766,1554839.2114045531,4.385996257435681,1554839.2114045531,4.385996257435681,0.85,0.09555083738167813,4.027634451161993,1.2670811431715268,1.0,0.0,4.027634451162311,1.2847840425640964,1.2850809837214754,3.134872723920105,19314.444663985374,1969.525236853092,4632.441516551485,4632.441516551485,5.558687014521097,5.003046386366164,-2.337583610081145,7.340629996447309,3.490460847094276,3.490460847094276,0.9972745277412217,0.0,0.0,0.00023110942328471168,7.797373185250765e-05,0.00015313569143220402,0.0006167745865148574,0.09555083738173106,0.07167877892817633,0.02387205845355474,0.09555086605036726,0.07167877892813662,0.023872058453541515,0.3772536216738301,0.3772536216738301,0.12564137730969055,0.0,4.981942826358534,4.9744872172050805,5.0043306526302445,4.9819198178511215,4.974481442085789,5.004255892084132,24786.268959445442,21068.328615528626,0.85,1.0667636838793408,0.6628043032688411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520711471622996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.019464465278,1534.7240223005217,0.3772536216738301,0.12564137730969055,6.112874298809886,3.490460847094276
3370.0,-30.09601494593008,5.003043892684304,35.003565710615675,24.094684968609386,4.996889955901989,-26.58673802675416,-40.0993112596683,1.487613036726569,-0.02916438243966013,-5.011226599089392,40.00709396591657,42250.312313082686,25750.29924182321,25750.29924182321,68000.61155490589,77312.94395457504,77312.94395457504,25750.29924182321,103063.24319639825,103063.24319639825,103063.24319639825,127849.50676455736,91519.42851590215,56456.79687441187,38958.47960165587,24786.263568159113,0.0,63744.74316981498,21068.324032935245,1534.7237208554563,0.0,0.8868359144259522,2.8158242504411124,0.0014959135982669303,354500.8254487829,1554839.1219476217,4.385995773011986,1554839.1219476217,4.385995773011986,0.85,0.09555081550461345,4.027634451161993,1.2670810623979198,1.0,0.0,4.027634451161617,1.2847840307570297,1.2850809730576471,3.1348727527293447,19314.44255475409,1969.5250217713583,4632.441516551485,4632.441516551485,5.558688469097487,5.003043892684304,-2.337578884656308,7.340622777340612,3.4904651931459285,3.4904651931459285,0.9972757694702653,0.0,0.0,0.00023111031519139488,7.797404521986977e-05,0.00015313626997152512,0.0006167769166597584,0.0955508155046447,0.07167875651663694,0.023872058988007754,0.09555079013870728,0.0716787565166135,0.02387205898799995,0.3772535377300679,0.3772535377300679,0.12564139144959222,0.0,4.981966189875834,4.974517109107467,5.004334403843416,4.9820622166497515,4.974639256649823,5.004351989723659,24786.263568159113,21068.324032935245,0.85,1.066764225149568,0.6628046519934754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207092536057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.017002625042,1534.7237208554563,0.3772535377300679,0.12564139144959222,6.112874298809886,3.4904651931459285
3371.0,-30.095977960604287,5.003041377501474,35.0035643130907,24.09467400228607,4.996888493611034,-26.58670488097024,-40.099272039346374,1.4876154139774769,-0.029194562455302275,-5.01122367737613,40.007090715340986,42250.30951948758,25750.301821939574,25750.301821939574,68000.61134142715,77312.90572184543,77312.90572184543,25750.301821939574,103063.207543785,103063.207543785,103063.207543785,127849.45838239559,91519.37476309451,56456.77856073863,38958.44022483987,24786.25083861059,0.0,63744.69106345046,21068.313212819,1534.7229599729624,0.0,0.8868359410603545,2.815824987875613,0.0014959135982669303,354500.86582335574,1554838.9817713676,4.385994878066471,1554838.9817713676,4.385994878066471,0.85,0.09555078822659778,4.027634451161993,1.2670809354679662,1.0,0.0,4.027634451161496,1.284784017797436,1.285080961239026,3.134872784350751,19314.43121065446,1969.5238649951268,4632.441516551485,4632.441516551485,5.558689026064337,5.003041377501474,-2.3375730395655965,7.340614417067071,3.490469518195844,3.490469518195844,0.9972770051988126,0.0,0.0,0.0002311112055421486,7.797439159085766e-05,0.00015313681395129095,0.000616779107611404,0.09555078822664728,0.0716787300883186,0.023872058138328683,0.0955507706601214,0.07167873008828146,0.023872058138316315,0.3772534553799784,0.3772534553799784,0.1256414058761889,0.0,4.981977665650277,4.974528305082572,5.004346712406459,4.982029114920806,4.974578641989297,5.004401502111193,24786.25083861059,21068.313212819,0.85,1.066765093798014,0.6628051499603674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452070703226498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.014543128664,1534.7229599729624,0.3772534553799784,0.1256414058761889,6.112874298809886,3.490469518195844
