time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3372.0,-30.095940994661127,5.003038972703343,35.00356292822886,24.094677285198145,4.9968969393127525,-26.586670761794966,-40.099232679326064,1.48762670644709,-0.029196418985179662,-5.011214506322322,40.00708828913363,42250.306051784195,25750.288575775776,25750.288575775776,68000.59462755997,77312.88488215307,77312.88488215307,25750.288575775776,103063.17345792885,103063.17345792885,103063.17345792885,127849.41420182244,91519.34242232464,56456.763591957715,38958.42092262991,24786.240743893588,0.0,63744.661666523505,21068.304632309548,1534.72221003546,0.0,0.8868359965084337,2.8158260827177006,0.0014959135982669303,354500.99255634024,1554838.8771447751,4.385993014949506,1554838.8771447751,4.385993014949506,0.8499999999999999,0.09555075707728714,4.027634451161993,1.2670807535899806,1.0,0.0,4.027634451163215,1.2847839631324591,1.2850809077047873,3.134872917733291,19314.424385393944,1969.5231690122464,4632.441516551485,4632.441516551485,5.558686166629685,5.003038972703343,-2.3375625949147247,7.340601567618068,3.4904738326034974,3.4904738326034974,0.9972782378867135,0.0,0.0,0.00023111209542946037,7.797473919701097e-05,0.0001531373562324494,0.00061678129172168,0.09555075707732848,0.07167870065646133,0.023872056420867153,0.09555076709550332,0.07167870065643031,0.02387205642085682,0.37725337319053537,0.37725337319053537,0.1256414210537883,0.0,4.981982265022339,4.974544954294458,5.004315118448801,4.982018087337167,4.974628981640137,5.004206180800281,24786.240743893588,21068.304632309548,0.85,1.0667653235544825,0.6628054012242502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520704814807912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.012083569827,1534.72221003546,0.37725337319053537,0.1256414210537883,6.112874298809886,3.4904738326034974
3373.0,-30.095904036282004,5.003036552301714,35.00356157126284,24.094676447007828,4.996898044686255,-26.586637383535376,-40.09919719593597,1.4876313919401418,-0.029119126576915733,-5.011211187147431,40.007086331935916,42250.31868282957,25750.29044819537,25750.29044819537,68000.60913102495,77312.87718728225,77312.87718728225,25750.29044819537,103063.16763547763,103063.16763547763,103063.16763547763,127849.40291737003,91519.3202575691,56456.761753118604,38958.398338278326,24786.235281892397,0.0,63744.63362017072,21068.29998960854,1534.721858294487,0.0,0.8868360204828007,2.815825454915067,0.0014959135982669303,354501.0384233733,1554838.7927435338,4.385992209384227,1554838.7927435338,4.385992209384227,0.85,0.09555073367352904,4.027634451161993,1.2670806777616965,1.0,0.0,4.027634451162716,1.2847839393759917,1.2850808850859716,3.1348729756990736,19314.419707699766,1969.5226920201872,4632.441516551485,4632.441516551485,5.558686570826821,5.003036552301714,-2.3375564145149985,7.340592966816713,3.4904781761185637,3.4904781761185637,0.9972794788910182,0.0,0.0,0.00023111298513783798,7.797505256811613e-05,0.00015313793256972185,0.000616783612997534,0.09555073367355996,0.07167867735001479,0.023872056323545162,0.09555072647590716,0.0716786773499916,0.02387205632353744,0.37725329146790315,0.37725329146790315,0.125641434176976,0.0,4.982002963739603,4.974578422124807,5.004297464280398,4.982092060570494,4.974718601913025,5.004233158803572,24786.235281892397,21068.29998960854,0.85,1.066766020434189,0.6628058909959802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520702598513573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.009624855535,1534.721858294487,0.37725329146790315,0.125641434176976,6.112874298809886,3.4904781761185637
3374.0,-30.095867094087613,5.003034048128573,35.00356019591643,24.094655631948285,4.996892598187658,-26.58660467502743,-40.099158010538645,1.4876301791279407,-0.029231766207885812,-5.011211145988712,40.00708308263302,42250.315970027266,25750.30050077705,25750.30050077705,68000.61647080432,77312.81506672996,77312.81506672996,25750.30050077705,103063.11556750702,103063.11556750702,103063.11556750702,127849.33905536075,91519.2410213101,56456.74192460923,38958.332329667624,24786.223487853724,0.0,63744.55581752135,21068.289964675663,1534.721213186024,0.0,0.8868360324556356,2.8158269392195057,0.0014959135982669303,354501.03899213707,1554838.6526221843,4.385991807083733,1554838.6526221843,4.385991807083733,0.8499999999999999,0.09555070955146976,4.027634451161993,1.2670805156650022,1.0,0.0,4.027634451162919,1.2847839432132202,1.2850808900667332,3.1348729663362356,19314.40298552178,1969.5209868325862,4632.441516551485,4632.441516551485,5.558688740866453,5.003034048128573,-2.337552668138654,7.340586716267227,3.490482510918578,3.490482510918578,0.9972807174053081,0.0,0.0,0.00023111387445975116,7.797539863480293e-05,0.00015313847582494822,0.0006167858010309995,0.09555070955151698,0.071678653688156,0.023872055863360983,0.09555073796947021,0.07167865368812057,0.023872055863349183,0.37725321115014865,0.37725321115014865,0.12564144648125225,0.0,4.981998232685498,4.974565333132318,5.00431782522088,4.981979379780853,4.974513055397324,5.004399347261483,24786.223487853724,21068.289964675663,0.85,1.0667674376062264,0.6628066574183265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520700382673384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.007167221907,1534.721213186024,0.37725321115014865,0.12564144648125225,6.112874298809886,3.490482510918578
3375.0,-30.095830170447854,5.003031664371292,35.00355881744567,24.094664153549843,4.996901003364604,-26.586570597964396,-40.099118650518335,1.4876414308816546,-0.029141882166811683,-5.011201499098058,40.00708024093799,42250.312346705054,25750.28605087366,25750.28605087366,68000.59839757871,77312.81571080862,77312.81571080862,25750.28605087366,103063.10176168228,103063.10176168228,103063.10176168228,127849.31253246186,91519.23016505822,56456.726800956734,38958.337071223876,24786.210770779577,0.0,63744.54784200345,21068.27915516264,1534.720304792344,0.0,0.886836091829033,2.8158268846067425,0.0014959135982669303,354501.17230067047,1554838.530078324,4.385989812072007,1554838.530078324,4.385989812072007,0.85,0.09555067625475752,4.027634451161993,1.267080381042324,1.0,0.0,4.0276344511628475,1.2847838887408058,1.285080836723805,3.134873099248938,19314.400694396754,1969.5207532028528,4632.441516551485,4632.441516551485,5.558685621581871,5.003031664371292,-2.337541878125428,7.3405735424967204,3.4904868164135165,3.4904868164135165,0.9972819475467191,0.0,0.0,0.00023111476333814165,7.797574624510674e-05,0.0001531390170930349,0.0006167879810609927,0.09555067625480518,0.07167862283047272,0.023872053424332462,0.09555068595736411,0.07167862283043697,0.023872053424320555,0.3772531291541609,0.3772531291541609,0.1256414604248798,0.0,4.982006843623651,4.974586141384464,5.0042898002578795,4.982059616931224,4.974687709279408,5.004196043341665,24786.210770779577,21068.27915516264,0.85,1.066767287550996,0.6628066835053286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520698167804198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.004710495992,1534.720304792344,0.3772531291541609,0.1256414604248798,6.112874298809886,3.4904868164135165
3376.0,-30.095793216123745,5.003029122519954,35.003557436769,24.094649275671713,4.996891440091044,-26.586538290264876,-40.099083341751225,1.4876365142326704,-0.029075924705807665,-5.011204959874669,40.00707741974457,42250.32561052645,25750.30502216062,25750.30502216062,68000.63063268707,77312.79419289023,77312.79419289023,25750.30502216062,103063.09921505085,103063.09921505085,103063.09921505085,127849.3018505166,91519.18985975708,56456.7212773955,38958.2984248462,24786.202635465746,0.0,63744.501060311944,21068.272240145885,1534.719952333503,0.0,0.8868360844333184,2.8158256143220903,0.0014959135982669303,354501.12447685737,1554838.4084185741,4.385990060576176,1554838.4084185741,4.385990060576176,0.85,0.09555065727515256,4.027634451161993,1.2670802788389848,1.0,0.0,4.027634451162275,1.2847839099043574,1.2850808590352771,3.1348730476098665,19314.39218828569,1969.5198858209164,4632.441516551485,4632.441516551485,5.558689716892497,5.003029122519954,-2.3375407059113007,7.340569828431255,3.4904911540602845,3.4904911540602845,0.997283186874367,0.0,0.0,0.0002311156529583646,7.797605807775106e-05,0.00015313959488061352,0.0006167903081781498,0.09555065727519042,0.07167860297595269,0.02387205429923774,0.0955506201115528,0.07167860297592428,0.02387205429922828,0.37725304786329344,0.37725304786329344,0.12564147275815093,0.0,4.982032598977469,4.974606899495029,5.004330555354045,4.982129035168839,4.974683354407375,5.0044869953759985,24786.202635465746,21068.272240145885,0.85,1.0667685761372292,0.6628073780129089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520695954048097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15422.002254629771,1534.719952333503,0.37725304786329344,0.12564147275815093,6.112874298809886,3.4904911540602845
3377.0,-30.095756295152768,5.003026639329008,35.003556023290024,24.094642884470545,4.996894356634515,-26.586504764471336,-40.099047823436536,1.4876428259535281,-0.029118229614823576,-5.011198323500363,40.00707370295251,42250.33799179165,25750.2979829136,25750.2979829136,68000.63597470525,77312.75671324521,77312.75671324521,25750.2979829136,103063.05469615881,103063.05469615881,103063.05469615881,127849.24060653258,91519.13865889925,56456.71993744742,38958.24302383536,24786.185910373773,0.0,63744.428934209136,21068.258023817707,1534.7188790114697,0.0,0.8868361316565885,2.8158269445947934,0.0014959135982669303,354501.2161836546,1554838.248137482,4.385988473822259,1554838.248137482,4.385988473822259,0.85,0.0955506247677809,4.027634451161993,1.2670801766356452,1.0,0.0,4.027634451162808,1.2847838785420604,1.285080828807733,3.1348731241338803,19314.381382754626,1969.518783963395,4632.441516551485,4632.441516551485,5.558688197338068,5.003026639329008,-2.337532168954054,7.3405588082830615,3.4904954400424164,3.4904954400424164,0.9972844114406904,0.0,0.0,0.00023111654177880938,7.797637176219813e-05,0.00015314017001661126,0.0006167926246157085,0.09555062476783985,0.0716785725922612,0.023872052175578654,0.0955506035159251,0.07167857259221697,0.023872052175563922,0.3772529671473524,0.3772529671473524,0.1256414879571105,0.0,4.98203957655744,4.974612477705023,5.004341727775397,4.982080093885543,4.974647403631593,5.004399036086568,24786.185910373773,21068.258023817707,0.85,1.0667698669775356,0.6628083222048845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520693738452966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.999800609052,1534.7188790114697,0.3772529671473524,0.1256414879571105,6.112874298809886,3.4904954400424164
3378.0,-30.095719411709208,5.003024254948509,35.00355463967998,24.094646132458024,4.996902832927824,-26.586470716517503,-40.0990046915598,1.487654137736627,-0.02912539676282222,-5.011189694585873,40.00707174599471,42250.318532753714,25750.28612565982,25750.28612565982,68000.60465841353,77312.7357356305,77312.7357356305,25750.28612565982,103063.02186129033,103063.02186129033,103063.02186129033,127849.2005540561,91519.10622581167,56456.68902293686,38958.24133652757,24786.178692765767,0.0,63744.42002929334,21068.2518888509,1534.7183055302385,0.0,0.8868361826472476,2.815828045912168,0.0014959135982669303,354501.3354250148,1554838.163746611,4.385986760480047,1554838.163746611,4.385986760480047,0.85,0.09555059612452502,4.027634451161993,1.2670799942081796,1.0,0.0,4.027634451164385,1.2847838237908062,1.2850807751846691,3.1348732577269662,19314.3745380112,1969.5180859938105,4632.441516551485,4632.441516551485,5.558685637725878,5.003024254948509,-2.3375221314552816,7.3405463864037905,3.4904997394840143,3.4904997394840143,0.9972856398525755,0.0,0.0,0.00023111742969898178,7.797675268834076e-05,0.00015314067701064103,0.0006167946666023293,0.09555059612455931,0.0716785450111956,0.02387205111336371,0.0955506106766917,0.07167854501116988,0.023872051113355143,0.3772528859842773,0.3772528859842773,0.1256415036811086,0.0,4.982041241947172,4.974624159373661,5.004313306689028,4.982064297823058,4.974687286161952,5.004216029669635,24786.178692765767,21068.2518888509,0.85,1.0667695247233293,0.6628081095308084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520691524858163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.997347151966,1534.7183055302385,0.3772528859842773,0.1256415036811086,6.112874298809886,3.4904997394840143
3379.0,-30.095682544677533,5.003021776208012,35.003553267975285,24.09464099854233,4.996898055968679,-26.58643800874288,-40.0989692780189,1.4876535200345486,-0.02899882289523248,-5.011190136640383,40.00706932554188,42250.33117968863,25750.297448859637,25750.297448859637,68000.62862854826,77312.73435152028,77312.73435152028,25750.297448859637,103063.03180037992,103063.03180037992,103063.03180037992,127849.20357851718,91519.08802725689,56456.6848554273,38958.22574647732,24786.171778137257,0.0,63744.39752461458,21068.246011416668,1534.7179563226214,0.0,0.8868361891606993,2.815826331791724,0.0014959135982669303,354501.32931634533,1554838.0593682162,4.38598654162092,1554838.0593682162,4.38598654162092,0.85,0.09555057549636706,4.027634451161993,1.2670799161819741,1.0,0.0,4.027634451160533,1.2847838248477501,1.2850807773821986,3.1348732551480225,19314.370697351937,1969.5176943555584,4632.441516551485,4632.441516551485,5.558688082052435,5.003021776208012,-2.3375187423296127,7.340540518537624,3.490504064594779,3.490504064594779,0.9972868755985083,0.0,0.0,0.00023111831722719622,7.797706545003824e-05,0.00015314125177715796,0.0006167969815517542,0.09555057549640164,0.07167852372498855,0.02387205177141309,0.09555053147110558,0.07167852372496261,0.023872051771404453,0.3772528048374903,0.3772528048374903,0.1256415174305797,0.0,4.982071425795539,4.974659554690447,5.004327833275795,4.9821913137451475,4.974800295842954,5.004385099096737,24786.171778137257,21068.246011416668,0.85,1.0667702773767713,0.6628085419330204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520689313513957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.994894173778,1534.7179563226214,0.3772528048374903,0.1256415174305797,6.112874298809886,3.490504064594779
3380.0,-30.095645717232138,5.003019333494877,35.00355187900116,24.09463474703955,4.996900324737407,-26.586404631937597,-40.098933794628806,1.4876592394433716,-0.029029696494205837,-5.011184506117339,40.00706607912193,42250.343250774196,25750.29312557622,25750.29312557622,68000.63637635042,77312.69991706623,77312.69991706623,25750.29312557622,103062.99304264245,103062.99304264245,103062.99304264245,127849.15107576901,91519.03964700278,56456.6829807128,38958.17407365553,24786.15803312656,0.0,63744.332106782094,21068.234328157578,1534.7170759233597,0.0,0.8868362295630541,2.8158273945120578,0.0014959135982669303,354501.4071235093,1554837.919371241,4.385985184057481,1554837.919371241,4.385985184057481,0.85,0.0955505458214942,4.027634451161993,1.2670797771634534,1.0,0.0,4.02763445116204,1.284783796260984,1.2850807499279462,3.134873324899749,19314.360487086706,1969.516653198259,4632.441516551485,4632.441516551485,5.558687148790048,5.003019333494877,-2.3375109251321033,7.3405302586269805,3.4905083572663096,3.4905083572663096,0.9972881020760884,0.0,0.0,0.00023111920380555778,7.79773788297867e-05,0.00015314182497577108,0.0006167992901862357,0.09555054582154567,0.07167849557804322,0.02387205024350245,0.09555051707278477,0.07167849557800461,0.023872050243489592,0.37725272515014946,0.37725272515014946,0.12564153218697396,0.0,4.98208596351202,4.974679338333317,5.004326610175781,4.982154809623125,4.974769174295204,5.004332423831613,24786.15803312656,21068.234328157578,0.85,1.0667714936982684,0.6628094115096855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520687103154368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.992442096258,1534.7170759233597,0.37725272515014946,0.12564153218697396,6.112874298809886,3.4905083572663096
3381.0,-30.09560888668208,5.003016848069238,35.00355048697455,24.09462392041462,4.996898117797713,-26.586371699960022,-40.09889460923148,1.4876609310761464,-0.02904818728745795,-5.011182582893596,40.007063212264455,42250.3399240665,25750.2982510767,25750.2982510767,68000.6381751432,77312.6651881483,77312.6651881483,25750.2982510767,103062.963439225,103062.963439225,103062.963439225,127849.11120068023,91518.98915893772,56456.66389485787,38958.139182310944,24786.147761455224,0.0,63744.28694376617,21068.22559723694,1534.716477857384,0.0,0.8868362497276914,2.815827861866232,0.0014959135982669303,354501.4337001882,1554837.7957423327,4.385984506503584,1554837.7957423327,4.385984506503584,0.8499999999999999,0.0955505215474266,4.027634451161993,1.2670796612231063,1.0,0.0,4.027634451160798,1.2847837865164173,1.285080741320348,3.1348733486764986,19314.349831984855,1969.5155666802482,4632.441516551485,4632.441516551485,5.558688255226139,5.003016848069238,-2.3375058300271205,7.340522678096358,3.4905126566748605,3.4905126566748605,0.9972893304785316,0.0,0.0,0.00023112009046179536,7.797772490601918e-05,0.00015314236555577618,0.0006168014674448879,0.09555052154746971,0.07167847151414161,0.023872050033328093,0.09555049786907178,0.07167847151410928,0.023872050033317323,0.37725264570685424,0.37725264570685424,0.12564154680311015,0.0,4.982094920247619,4.974685732661328,5.004343254538867,4.982134395606124,4.974714965254918,5.004413488883927,24786.147761455224,21068.22559723694,0.85,1.0667722777279145,0.6628098289237879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520684895168814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.989990454591,1534.716477857384,0.37725264570685424,0.12564154680311015,6.112874298809886,3.4905126566748605
3382.0,-30.095572068832976,5.003014488284324,35.003549108092884,24.094626993779116,4.996907590240196,-26.586337611407263,-40.09885524921117,1.487673132814984,-0.029075810668018676,-5.0111727026607555,40.007060811086774,42250.33584064152,25750.28317418957,25750.28317418957,68000.61901483109,77312.63954184875,77312.63954184875,25750.28317418957,103062.92271603833,103062.92271603833,103062.92271603833,127849.06019739428,91518.95248702327,56456.648785818,38958.11522356141,24786.137481355956,0.0,63744.252704917366,21068.216859152562,1534.71570027264,0.0,0.8868363086935,2.815829377928235,0.0014959135982669303,354501.5702333515,1554837.6921951682,4.385982525187949,1554837.6921951682,4.385982525187949,0.85,0.09555049018879172,4.027634451161993,1.2670794645091519,1.0,0.0,4.0276344511620215,1.2847837276051,1.2850806835342463,3.1348734924201613,19314.34209267096,1969.5147774898626,4632.441516551485,4632.441516551485,5.5586850005952755,5.003014488284324,-2.3374948859611475,7.340509374245472,3.4905169391272843,3.4905169391272843,0.9972905540363669,0.0,0.0,0.00023112097681540067,7.797807252591032e-05,0.00015314290428949034,0.0006168036372673551,0.0955504901888331,0.07167844196861187,0.023872048220221237,0.09555050725533716,0.07167844196858082,0.023872048220210895,0.37725256565969956,0.37725256565969956,0.12564156239018393,0.0,4.982091560006154,4.974692733344227,5.004308773013122,4.9820968919927395,4.974739514454427,5.004189633540989,24786.137481355956,21068.216859152562,0.85,1.066772550140593,0.662810120878274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520682686997757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.987540102702,1534.71570027264,0.37725256565969956,0.12564156239018393,6.112874298809886,3.4905169391272843
3383.0,-30.095535287846573,5.003012032118961,35.003547744850806,24.094611347559862,4.9969028727283415,-26.58630497514604,-40.09881609873844,1.4876725600283167,-0.02912545033495917,-5.011173229741768,40.00705850885971,42250.332481185134,25750.294739843634,25750.294739843634,68000.62722102877,77312.59530315125,77312.59530315125,25750.294739843634,103062.89004299488,103062.89004299488,103062.89004299488,127849.02137021662,91518.89149265566,56456.62867069159,38958.0698021823,24786.13132722173,0.0,63744.20112940403,21068.21162813847,1534.7153919681707,0.0,0.886836314346303,2.8158299684149384,0.0014959135982669303,354501.56294971274,1554837.5929151052,4.3859823352476,1554837.5929151052,4.3859823352476,0.85,0.09555047009449555,4.027634451161993,1.2670793386781591,1.0,0.0,4.027634451161758,1.2847837284561758,1.2850806855232146,3.1348734903435354,19314.32922029808,1969.5134648731303,4632.441516551485,4632.441516551485,5.558687497260159,5.003012032118961,-2.337491562164943,7.340503594283904,3.4905212553389506,3.4905212553389506,0.9972917872397001,0.0,0.0,0.0002311218622847017,7.797841829653966e-05,0.00015314344398816203,0.0006168058109763183,0.09555047009452837,0.07167842118197436,0.02387204891255401,0.09555050870671525,0.07167842118194974,0.023872048912545813,0.37725248517050564,0.37725248517050564,0.12564157566346673,0.0,4.982083005678248,4.974677694351271,5.004319685006919,4.982047779406798,4.974616536618839,5.004362330780225,24786.13132722173,21068.21162813847,0.85,1.0667735420039852,0.6628106044566278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452068047958883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.985090724056,1534.7153919681707,0.37725248517050564,0.12564157566346673,6.112874298809886,3.4905212553389506
3384.0,-30.095498535312473,5.00300959714432,35.00354636059982,24.094610509369545,4.996904022332662,-26.586271777693185,-40.098780615348346,1.4876772647138656,-0.02904057920136438,-5.0111682980423895,40.007055170444126,42250.344340302945,25750.29219695685,25750.29219695685,68000.6365372598,77312.58741480656,77312.58741480656,25750.29219695685,103062.8796117634,103062.8796117634,103062.8796117634,127848.99692343902,91518.86923565836,56456.626161156586,38958.047860557526,24786.117311675614,0.0,63744.165172233144,21068.19971492427,1534.7145150171916,0.0,0.8868363515259022,2.81582942928237,0.0014959135982669303,354501.6310999953,1554837.4489509878,4.385981085972523,1554837.4489509878,4.385981085972523,0.85,0.0955504402852353,4.027634451161993,1.267079262849875,1.0,0.0,4.027634451163464,1.284783704620094,1.2850806628184432,3.1348735485035983,19314.324523137024,1969.5129858960017,4632.441516551485,4632.441516551485,5.558686948330016,5.00300959714432,-2.3374842647628915,7.340493861907212,3.4905255385428733,3.4905255385428733,0.9972930110122495,0.0,0.0,0.00023112274707216203,7.797873168131427e-05,0.00015314401539084774,0.0006168081123774609,0.0955504402852875,0.07167839290211113,0.023872047383176376,0.09555043981953121,0.07167839290207197,0.023872047383163335,0.37725240299527385,0.37725240299527385,0.12564158981660262,0.0,4.982090074936252,4.974686457016901,5.004321661624658,4.982127718841014,4.974730880872414,5.004338945383324,24786.117311675614,21068.19971492427,0.85,1.066774289906,0.6628111643810048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520678274390644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.98264183419,1534.7145150171916,0.37725240299527385,0.12564158981660262,6.112874298809886,3.4905255385428733
3385.0,-30.09546175213439,5.0030072285431935,35.00354499053525,24.09461421137678,4.99690972216785,-26.586238097640386,-40.09874132517723,1.4876860676743706,-0.028979573463459474,-5.011161187999517,40.00705281515382,42250.34035644447,25750.284232135164,25750.284232135164,68000.62458857964,77312.57946899136,77312.57946899136,25750.284232135164,103062.86370112652,103062.86370112652,103062.86370112652,127848.97197091105,91518.84875084744,56456.60963830263,38958.043458383116,24786.108269784527,0.0,63744.15172816764,21068.192029316848,1534.713873006327,0.0,0.8868363962302006,2.815829457877164,0.0014959135982669303,354501.7293524398,1554837.347382666,4.385979583859441,1554837.347382666,4.385979583859441,0.85,0.09555041150291914,4.027634451161993,1.2670791210839525,1.0,0.0,4.027634451162566,1.2847836616103259,1.2850806209365055,3.13487365344748,19314.320199981707,1969.5125450568448,4632.441516551485,4632.441516551485,5.558685228972814,5.0030072285431935,-2.3374753505774377,7.340482579120631,3.4905298240457214,3.4905298240457214,0.9972942354416346,0.0,0.0,0.00023112363260047294,7.797907868845178e-05,0.00015314455391202115,0.0006168102813438915,0.09555041150295843,0.07167836537254225,0.023872046130416175,0.09555040563519605,0.07167836537251278,0.023872046130406357,0.37725232090515304,0.37725232090515304,0.12564160413881614,0.0,4.982105681362157,4.974714736281271,5.004299204246365,4.982181614536046,4.974841366729379,5.004222894007114,24786.108269784527,21068.192029316848,0.85,1.066774327448319,0.662811241674656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520676070898946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.980193600362,1534.713873006327,0.37725232090515304,0.12564160413881614,6.112874298809886,3.4905298240457214
3386.0,-30.09542500140266,5.003004742655961,35.003543615298106,24.09459891440349,4.996902672957491,-26.586205721773986,-40.09870601641012,1.487683393329328,-0.028971497071097474,-5.0111627424147756,40.00704992436152,42250.35270678164,25750.2983064678,25750.2983064678,68000.65101324944,77312.54617087837,77312.54617087837,25750.2983064678,103062.84447734617,103062.84447734617,103062.84447734617,127848.94353195047,91518.7977653769,56456.60430128226,38957.99273788294,24786.09905460431,0.0,63744.09179248725,21068.184196413662,1534.7134142713276,0.0,0.8868363987864665,2.8158291703618326,0.0014959135982669303,354501.7078722437,1554837.2227216389,4.3859794979661295,1554837.2227216389,4.3859794979661295,0.85,0.09555039039674412,4.027634451161993,1.2670789826149123,1.0,0.0,4.027634451161732,1.2847836722941948,1.2850806327596158,3.1348736273788274,19314.309439906414,1969.511447834522,4632.441516551485,4632.441516551485,5.558688267183354,5.003004742655961,-2.337472802698035,7.3404775453539965,3.490534125512956,3.490534125512956,0.9972954644322731,0.0,0.0,0.00023112451735078404,7.797939053341739e-05,0.00015314512681736665,0.0006168125887971984,0.09555039039678469,0.07167834385286663,0.02387204654391806,0.09555036759369456,0.0716783438528362,0.023872046543907927,0.37725224007296976,0.37725224007296976,0.12564161711528044,0.0,4.982123386493413,4.97472870249868,5.004328130253725,4.982191245343699,4.974781613051221,5.004440878704827,24786.09905460431,21068.184196413662,0.85,1.0667757450309123,0.6628120586347609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520673865570635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.97774720552,1534.7134142713276,0.37725224007296976,0.12564161711528044,6.112874298809886,3.490534125512956
3387.0,-30.09538826937006,5.003002347125445,35.00354222447389,24.094602616410725,4.996908505623034,-26.5861720744399,-40.098666691314406,1.4876923106933662,-0.028909645627720693,-5.0111545748955875,40.007046719879774,42250.34852369547,25750.28746366191,25750.28746366191,68000.63598735738,77312.53760542549,77312.53760542549,25750.28746366191,103062.8250690874,103062.8250690874,103062.8250690874,127848.90976053465,91518.77673549266,56456.587653764735,38957.987868586584,24786.084691447242,0.0,63744.07256003383,21068.171987730155,1534.712444008015,0.0,0.8868364519457335,2.815829311278822,0.0014959135982669303,354501.8207377904,1554837.0845332402,4.385977711757046,1554837.0845332402,4.385977711757046,0.85,0.09555035793409866,4.027634451161993,1.2670788853568955,1.0,0.0,4.027634451161968,1.284783628751767,1.2850805903433213,3.1348737336224044,19314.305001717737,1969.510995265227,4632.441516551485,4632.441516551485,5.558685926558901,5.003002347125445,-2.3374631442165117,7.340465491341957,3.4905383876512124,3.4905383876512124,0.9972966821860607,0.0,0.0,0.0002311254016540436,7.797973785171944e-05,0.00015314566380232415,0.0006168147515763129,0.09555035793415095,0.07167831353272153,0.023872044401429426,0.09555031769497094,0.0716783135326823,0.023872044401416364,0.37725215939766454,0.37725215939766454,0.12564163211743248,0.0,4.982144591543886,4.974760452006933,5.004317663009488,4.9822449292678925,4.974902973288977,5.004291324009046,24786.084691447242,21068.171987730155,0.85,1.0667758311694746,0.6628121929910318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520671662188274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.975301386772,1534.712444008015,0.37725215939766454,0.12564163211743248,6.112874298809886,3.4905383876512124
3388.0,-30.095351540697504,5.002999909381735,35.00354084595867,24.09459165008741,4.996907060396839,-26.586139158007093,-40.09862750591708,1.487694677706897,-0.0289482157746761,-5.011152601883486,40.00704429675866,42250.3447700645,25750.29252924516,25750.29252924516,68000.63729930966,77312.49931004884,77312.49931004884,25750.29252924516,103062.79183929399,103062.79183929399,103062.79183929399,127848.86881257698,91518.72303040262,56456.5684904201,38957.94948886947,24786.076973282994,0.0,63744.02646215246,21068.165427290543,1534.711990315886,0.0,0.8868364707572272,2.815830048182947,0.0014959135982669303,354501.84800251044,1554836.9800398343,4.385977079670466,1554836.9800398343,4.385977079670466,0.85,0.09555033505588932,4.027634451161993,1.267078712270595,1.0,0.0,4.027634451161603,1.284783615852721,1.2850805785773913,3.134873765096094,19314.293667688522,1969.509839515892,4632.441516551485,4632.441516551485,5.558687020060725,5.002999909381735,-2.337458014263489,7.340457923645224,3.4905426729039335,3.4905426729039335,0.997297906543981,0.0,0.0,0.00023112628587952967,7.798008393763081e-05,0.00015314620194189886,0.0006168169190058036,0.09555033505592592,0.07167829056695814,0.023872044488967775,0.09555031648072822,0.07167829056693069,0.023872044488958636,0.3772520799360255,0.3772520799360255,0.12564164636956146,0.0,4.982155801828014,4.9747723575418945,5.004326778276038,4.982204386108833,4.974823729599905,5.004366990893516,24786.076973282994,21068.165427290543,0.85,1.066776623213228,0.6628126134321045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452066945992766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.972856418446,1534.711990315886,0.3772520799360255,0.12564164636956146,6.112874298809886,3.4905426729039335
3389.0,-30.09531482321558,5.00299757121671,35.00353947796432,24.094595037773274,4.996914764353553,-26.586105336659063,-40.09859195267779,1.4877052777975388,-0.028934710225769322,-5.011143937164966,40.00704184617092,42250.35610024933,25750.280579803064,25750.280579803064,68000.6366800524,77312.48196692325,77312.48196692325,25750.280579803064,103062.76254672631,103062.76254672631,103062.76254672631,127848.82931488445,91518.69398619598,56456.568119524025,38957.91762963551,24786.066768158136,0.0,63743.98439779364,21068.156752934414,1534.7112451869264,0.0,0.8868365237170209,2.815830882147986,0.0014959135982669303,354501.967738808,1554836.8743619798,4.385975300164092,1554836.8743619798,4.385975300164092,0.8499999999999999,0.09555030479251397,4.027634451161993,1.2670786292990668,1.0,0.0,4.027634451162022,1.2847835644390382,1.2850805282875803,3.134873890545555,19314.28753814128,1969.5092144760222,4632.441516551485,4632.441516551485,5.558684440547946,5.00299757121671,-2.337447969576399,7.340445540793109,3.49054694142979,3.49054694142979,0.9972991261227971,0.0,0.0,0.0002311271698387223,7.798039794550711e-05,0.0001531467718932152,0.0006168192145613608,0.09555030479255552,0.07167826196827173,0.023872042824283787,0.09555030409459823,0.07167826196824056,0.023872042824273406,0.37725200026261807,0.37725200026261807,0.12564166120269948,0.0,4.982163194313102,4.974792273951891,5.00429655428195,4.982209226939176,4.97488840779431,5.0041921336977,24786.066768158136,21068.156752934414,0.85,1.066777317459404,0.6628132285642272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520667257869133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.970412607207,1534.7112451869264,0.37725200026261807,0.12564166120269948,6.112874298809886,3.49054694142979
3390.0,-30.09527815683199,5.002995086416198,35.0035381074916,24.09458002019676,4.996905941405177,-26.58607321410723,-40.09855667883528,1.4877009986809238,-0.028887928008259678,-5.011146870578428,40.00703903799363,42250.36824309895,25750.298176061402,25750.298176061402,68000.66641916035,77312.45699553222,77312.45699553222,25750.298176061402,103062.75517159363,103062.75517159363,103062.75517159363,127848.81359257431,91518.65064337336,56456.56189094205,38957.87639159034,24786.05842098068,0.0,63743.934812571024,21068.14965783358,1534.7108677372735,0.0,0.8868365189575538,2.8158299252803567,0.0014959135982669303,354501.9272024536,1554836.7532636283,4.385975460087335,1554836.7532636283,4.385975460087335,0.8500000000000001,0.09555028575749538,4.027634451161993,1.2670784754445776,1.0,0.0,4.027634451162864,1.2847835826343612,1.2850805476212876,3.1348738461489387,19314.278390985633,1969.5082817257305,4632.441516551485,4632.441516551485,5.55868823903267,5.002995086416198,-2.337446439295578,7.3404415257117765,3.49055123593231,3.49055123593231,0.9973003531235172,0.0,0.0,0.00023112805257084924,7.798070948689299e-05,0.00015314734308395625,0.0006168215151088676,0.09555028575753362,0.07167824208112564,0.02387204367640798,0.09555024761236156,0.07167824208109695,0.02387204367639843,0.37725192091372606,0.37725192091372606,0.1256416741201398,0.0,4.982183460518627,4.97480797753343,5.004330515048196,4.9822589425701835,4.974865216617047,5.004460780478212,24786.05842098068,21068.14965783358,0.85,1.0667786138258577,0.6628139346485197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520665056482172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.967969796073,1534.7108677372735,0.37725192091372606,0.1256416741201398,6.112874298809886,3.49055123593231
3391.0,-30.095241439039963,5.002992655997966,35.00353670658437,24.094573698844783,4.996908724066586,-26.58603988459523,-40.09851742358876,1.48770716962237,-0.028929009933222005,-5.011140440334901,40.0070354105766,42250.36419207107,25750.291650187846,25750.291650187846,68000.65584225892,77312.42015775538,77312.42015775538,25750.291650187846,103062.71180794323,103062.71180794323,103062.71180794323,127848.75400368616,91518.60011217756,56456.54414649522,38957.83996186927,24786.042195742943,0.0,63743.88215761221,21068.1358663815,1534.709827250762,0.0,0.8868365648082852,2.8158312154305865,0.0014959135982669303,354502.0160609271,1554836.5968368233,4.385973919453249,1554836.5968368233,4.385973919453249,0.85,0.09555025405809944,4.027634451161993,1.2670783754391595,1.0,0.0,4.027634451163191,1.2847835519406694,1.2850805180562743,3.1348739210415943,19314.26772678138,1969.507194279533,4632.441516551485,4632.441516551485,5.5586868302996,5.002992655997966,-2.337438079556954,7.34043073555492,3.49055548230285,3.49055548230285,0.9973015663722429,0.0,0.0,0.00023112893654373087,7.798105619370904e-05,0.00015314788035002185,0.0006168236790201828,0.09555025405815665,0.07167821236078806,0.02387204169736859,0.09555023155128785,0.07167821236074515,0.023872041697354296,0.3772518415821457,0.3772518415821457,0.12564168937874803,0.0,4.982186611429768,4.974809764799886,5.004337753615403,4.982211430401662,4.9748291352038905,5.004378934553927,24786.042195742943,21068.1358663815,0.85,1.0667793290989316,0.662814418607317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520662858159439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.965527185183,1534.709827250762,0.3772518415821457,0.12564168937874803,6.112874298809886,3.49055548230285
3392.0,-30.095204757090904,5.002990317919551,35.00353533351906,24.094577016681455,4.996916705287467,-26.58600606752338,-40.09847809849305,1.487718015720459,-0.028925404543258537,-5.011132128137598,40.007033419720926,42250.359691425416,25750.280569409868,25750.280569409868,68000.64026083528,77312.401516322,77312.401516322,25750.280569409868,103062.68208573187,103062.68208573187,103062.68208573187,127848.71690254215,91518.56989617608,56456.52807128167,38957.82424988268,24786.034816810283,0.0,63743.85906669297,21068.12959428874,1534.709251607011,0.0,0.886836614309984,2.815832138285918,0.0014959135982669303,354502.1309258342,1554836.5109842278,4.385972256142847,1554836.5109842278,4.385972256142847,0.85,0.09555022580283154,4.027634451161993,1.2670782007044181,1.0,0.0,4.027634451162068,1.2847834993778906,1.2850804666160143,3.1348740492948637,19314.26134993622,1969.5065440222932,4632.441516551485,4632.441516551485,5.558684438304377,5.002990317919551,-2.3374283032856242,7.340418621205175,3.4905597409373774,3.4905597409373774,0.997302783124965,0.0,0.0,0.000231129819656813,7.798140351886975e-05,0.00015314841613794326,0.0006168258369780736,0.09555022580286626,0.07167818514604049,0.02387204065682577,0.09555023236090396,0.07167818514601444,0.023872040656817094,0.3772517614306272,0.3772517614306272,0.12564170491178442,0.0,4.982187475369756,4.974820586491944,5.004308707146038,4.982206723594345,4.9748796714508785,5.004208326362743,24786.034816810283,21068.12959428874,0.85,1.0667794710967937,0.6628145881036218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452066065675516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.963086826388,1534.709251607011,0.3772517614306272,0.12564170491178442,6.112874298809886,3.4905597409373774
3393.0,-30.095168040251966,5.0029878145293445,35.00353395539157,24.09455693503844,4.996906510456601,-26.585974036750684,-40.09844278972594,1.487712506955781,-0.02893368064690094,-5.0111359697132345,40.007030526141364,42250.37210624731,25750.300406824797,25750.300406824797,68000.67251307212,77312.3616865373,77312.3616865373,25750.300406824797,103062.6620933621,103062.6620933621,103062.6620933621,127848.6884291333,91518.51111918893,56456.52153890088,38957.76620032005,24786.026335771192,0.0,63743.79253609125,21068.122385405513,1534.7088856792434,0.0,0.8868366052387772,2.815831798596857,0.0014959135982669303,354502.07783971966,1554836.3862030553,4.3859725609451585,1554836.3862030553,4.3859725609451585,0.85,0.09555020742222986,4.027634451161993,1.2670781078422446,1.0,0.0,4.027634451163488,1.284783523323104,1.2850804917025138,3.1348739908685013,19314.248945523734,1969.5052791242406,4632.441516551485,4632.441516551485,5.558688720585083,5.0029878145293445,-2.3374274558767834,7.340415270406128,3.490564023377052,3.490564023377052,0.9973040066791576,0.0,0.0,0.00023113070361297533,7.798171537243075e-05,0.00015314898824054458,0.0006168281411982203,0.09555020742226833,0.07167816561562756,0.02387204180664076,0.09555019707432849,0.07167816561559871,0.02387204180663115,0.3772516811724383,0.3772516811724383,0.1256417184678968,0.0,4.982191899947338,4.974812680496143,5.004350153127518,4.982202289066322,4.974773755208275,5.004508632633929,24786.026335771192,21068.122385405513,0.85,1.066781090481409,0.6628154746570103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520658457500473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.960646973466,1534.7088856792434,0.3772516811724383,0.1256417184678968,6.112874298809886,3.490564023377052
3394.0,-30.09513138018153,5.002985469552742,35.00353256269223,24.094565177243226,4.996916763439398,-26.585940012127928,-40.09840342970563,1.487725395386264,-0.02888651713846002,-5.01112462558531,40.007027345449956,42250.36738586745,25750.281397192237,25750.281397192237,68000.64878305969,77312.35368006524,77312.35368006524,25750.281397192237,103062.63507725747,103062.63507725747,103062.63507725747,127848.6461186333,91518.49246692687,56456.50617273104,38957.762549106475,24786.011041375838,0.0,63743.77359048231,21068.10938516946,1534.7077904438881,0.0,0.8868366744751026,2.815832503215503,0.0014959135982669303,354502.2346024136,1554836.2490406341,4.385970234530217,1554836.2490406341,4.385970234530217,0.85,0.09555017162910391,4.027634451161993,1.2670779468445108,1.0,0.0,4.02763445116358,1.2847834612071614,1.285080430706213,3.1348741424315145,19314.245009113183,1969.5048777220748,4632.441516551485,4632.441516551485,5.558684616996837,5.002985469552742,-2.3374154893500565,7.340400958902799,3.4905682520508723,3.4905682520508723,0.9973052148716778,0.0,0.0,0.00023113158620554874,7.798206300876814e-05,0.0001531495231967806,0.0006168302958063863,0.09555017162915744,0.0716781325840019,0.023872039045155544,0.09555016025518964,0.07167813258396175,0.02387203904514217,0.37725159969998107,0.37725159969998107,0.12564173469964765,0.0,4.982196830569876,4.974828356029263,5.0043228093334164,4.982238108446836,4.974912618855228,5.004235004254895,24786.011041375838,21068.10938516946,0.85,1.066781035272957,0.6628155976033386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520656256154614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.958209042237,1534.7077904438881,0.37725159969998107,0.12564173469964765,6.112874298809886,3.4905682520508723
3395.0,-30.09509469257095,5.0029830000112065,35.003531183756344,24.09454984534534,4.996910039504386,-26.585907660569838,-40.09836808601392,1.4877230075037522,-0.028890630028115538,-5.011126546910598,40.00702496094268,42250.3794807069,25750.29634498434,25750.29634498434,68000.67582569124,77312.31886028833,77312.31886028833,25750.29634498434,103062.61520527267,103062.61520527267,103062.61520527267,127848.62010383971,91518.4401168775,56456.50073729801,38957.71042175498,24786.00489856704,0.0,63743.71532032202,21068.104163781984,1534.7075153995197,0.0,0.8868366733315617,2.815832332977716,0.0014959135982669303,354502.2080519221,1554836.1462124332,4.385970272954419,1554836.1462124332,4.385970272954419,0.85,0.09555015286667594,4.027634451161993,1.2670778501359745,1.0,0.0,4.027634451163363,1.2847834705540064,1.2850804411900738,3.1348741196251946,19314.23396105445,1969.5037511336136,4632.441516551485,4632.441516551485,5.5586878437601,5.0029830000112065,-2.3374132356281057,7.340396235639313,3.4905725243404793,3.4905725243404793,0.9973064355258512,0.0,0.0,0.00023113246946425807,7.798237517323112e-05,0.00015315009429102695,0.0006168325959652478,0.09555015286670872,0.07167811263547635,0.023872040231232364,0.09555013723114397,0.07167811263545176,0.023872040231224176,0.3772515186814513,0.3772515186814513,0.1256417489262936,0.0,4.98220537969712,4.974830715986116,5.004349937160214,4.982235916882473,4.974836504137613,5.004454795231766,24786.00489856704,21068.104163781984,0.85,1.0667824346914412,0.662816393245863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520654058212927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.95577119764,1534.7075153995197,0.3772515186814513,0.1256417489262936,6.112874298809886,3.4905725243404793
3396.0,-30.095058020972292,5.002980677907733,35.00352980273545,24.094558122474723,4.996920188831244,-26.585873635949397,-40.09832876091821,1.4877358038088364,-0.028843239535035536,-5.011115688979531,40.00702214233961,42250.37480976073,25750.2786524169,25750.2786524169,68000.65346217764,77312.3113392978,77312.3113392978,25750.2786524169,103062.58999171469,103062.58999171469,103062.58999171469,127848.58184712016,91518.42190342574,56456.485373890646,38957.70725503899,24785.991855405482,0.0,63743.699110444475,21068.093077094658,1534.7065597842313,0.0,0.8868367387831235,2.8158329778655182,0.0014959135982669303,354502.35809598106,1554836.0246645296,4.385968073711825,1554836.0246645296,4.385968073711825,0.85,0.0955501187937559,4.027634451161993,1.267077731997706,1.0,0.0,4.027634451163332,1.284783408868455,1.285080380624628,3.1348742701380647,19314.2301172513,1969.5033591747745,4632.441516551485,4632.441516551485,5.5586840244852365,5.002980677907733,-2.337401617249092,7.340382295156825,3.490576755144704,3.490576755144704,0.9973076443270583,0.0,0.0,0.00023113335234058838,7.798272250382283e-05,0.00015315062983676554,0.0006168347529477147,0.09555011879380405,0.0716780809412347,0.023872037852569347,0.09555010667000541,0.07167808094119858,0.023872037852557315,0.37725143722870225,0.37725143722870225,0.12564176483523806,0.0,4.982214667389258,4.9748546627735095,5.004315196307232,4.982272449444508,4.97497108657069,5.004196878535765,24785.991855405482,21068.093077094658,0.85,1.0667823551368962,0.6628164885215763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520651858620717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.953335126766,1534.7065597842313,0.37725143722870225,0.12564176483523806,6.112874298809886,3.490576755144704
3397.0,-30.095021443654524,5.002978219868797,35.0035284322625,24.094542895350628,4.996912616742216,-26.585841468493033,-40.09828964537007,1.4877326415812155,-0.028827218488856943,-5.011118131133919,40.00701968752984,42250.37086262585,25750.294964672285,25750.294964672285,68000.66582729813,77312.28050588642,77312.28050588642,25750.294964672285,103062.5754705587,103062.5754705587,103062.5754705587,127848.56091319473,91518.37324087408,56456.46359761533,38957.67738139861,24785.98544263603,0.0,63743.66282403463,21068.087626240624,1534.7062813548237,0.0,0.8868367352440104,2.815832482380232,0.0014959135982669303,354502.3243482256,1554835.918804655,4.3859681926298135,1554835.918804655,4.3859681926298135,0.85,0.09555010032918311,4.027634451161993,1.2670775600103665,1.0,0.0,4.027634451161438,1.284783421843235,1.2850803947338585,3.1348742384795742,19314.219847409433,1969.5023119423488,4632.441516551485,4632.441516551485,5.5586875457936715,5.002978219868797,-2.3373997433766944,7.340377963245491,3.4905810263101746,3.4905810263101746,0.9973088646600499,0.0,0.0,0.00023113423295018158,7.798306798504881e-05,0.00015315116496513278,0.0006168369082491625,0.09555010032921653,0.07167806134208485,0.02387203898713168,0.09555007214043093,0.07167806134205978,0.02387203898712333,0.3772513567397521,0.3772513567397521,0.12564177835474,0.0,4.982230846270227,4.974867605725763,5.004341085517126,4.982290912645055,4.974914735973925,5.004439998798375,24785.98544263603,21068.087626240624,0.85,1.0667831563902284,0.6628168039112947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520649659989133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.95089995804,1534.7062813548237,0.3772513567397521,0.12564177835474,6.112874298809886,3.4905810263101746
