time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3398.0,-30.094984847037143,5.002975940525384,35.003527062441066,24.094550788309448,4.996924960013723,-26.585807291960595,-40.09825409213079,1.4877474049376942,-0.02883077859576133,-5.011105778516708,40.0070169655603,42250.381459464385,25750.273521209467,25750.273521209467,68000.65498067385,77312.26269770681,77312.26269770681,25750.273521209467,103062.53621891628,103062.53621891628,103062.53621891628,127848.5086480923,91518.34565870973,56456.4644204695,38957.645820266924,24785.972429176018,0.0,63743.61824944294,21068.076564799616,1534.7052923860942,0.0,0.886836807950978,2.8158339709570623,0.0014959135982669303,354502.49504716776,1554835.8014239334,4.385965749598059,1554835.8014239334,4.385965749598059,0.8500000000000001,0.09555006502689231,4.027634451161993,1.2670774567080665,1.0,0.0,4.0276344511616236,1.284783350959336,1.2850803249656275,3.1348744114364457,19314.21402641451,1969.5017183660589,4632.441516551485,4632.441516551485,5.558682916817195,5.002975940525384,-2.3373870225619178,7.340362963087301,3.4905852525982755,3.4905852525982755,0.9973100721709358,0.0,0.0,0.000231135114027511,7.798338200403384e-05,0.00015315173202347718,0.0006168391921528862,0.09555006502693951,0.07167802886910556,0.02387203615783395,0.09555006891342176,0.07167802886907015,0.023872036157822164,0.3772512763702396,0.3772512763702396,0.12564179361775116,0.0,4.98223498248268,4.974888860841929,5.004293806662247,4.982274999920946,4.974997358764767,5.00412817895625,24785.972429176018,21068.076564799616,0.85,1.0667837322094296,0.6628174336469144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520647467010754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.94846412294,1534.7052923860942,0.3772512763702396,0.12564179361775116,6.112874298809886,3.4905852525982755
3399.0,-30.09494824086141,5.002973472255749,35.00352570101235,24.094536119978898,4.996913913537979,-26.58577544598793,-40.098218818288274,1.4877411186649667,-0.028734520732768942,-5.011110696507956,40.00701447037364,42250.393512486255,25750.296192356203,25750.296192356203,68000.68970484246,77312.24816145308,77312.24816145308,25750.296192356203,103062.5443538093,103062.5443538093,103062.5443538093,127848.5109179492,91518.31187505809,56456.45722609325,38957.6162766276,24785.9665641399,0.0,63743.5828407675,21068.071579518913,1534.7051027747352,0.0,0.8868367919604702,2.815832132592916,0.0014959135982669303,354502.4270861855,1554835.6938228793,4.385966286896176,1554835.6938228793,4.385966286896176,0.8499999999999999,0.09555004904166975,4.027634451161993,1.26707737648394,1.0,0.0,4.027634451163327,1.284783378547269,1.2850803536922895,3.134874344121825,19314.20689664535,1969.5009913319384,4632.441516551485,4632.441516551485,5.558687810812434,5.002973472255749,-2.337386961242993,7.340360433498742,3.4905895286961273,3.4905895286961273,0.9973112939131792,0.0,0.0,0.0002311359953380586,7.798369355644208e-05,0.0001531523017816165,0.0006168414869303969,0.09555004904170133,0.07167801134733262,0.023872037694368707,0.0955499930039984,0.07167801134730893,0.023872037694360814,0.3772511966091771,0.3772511966091771,0.12564180585396656,0.0,4.982265092129069,4.974916685679943,5.004330770720799,4.982376175775187,4.9750186379048955,5.004469275796623,24785.9665641399,21068.071579518913,0.85,1.0667848695406608,0.6628179909188415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064527287591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.94602989372,1534.7051027747352,0.3772511966091771,0.12564180585396656,6.112874298809886,3.4905895286961273
3400.0,-30.09491169978744,5.002971115203365,35.00352431132678,24.094534443598263,4.996920500023575,-26.585741895139286,-40.09817952811716,1.487750695375892,-0.028776108202976047,-5.011101587005373,40.00701092447304,42250.388570070616,25750.282846286158,25750.282846286158,68000.67141635678,77312.21478187248,77312.21478187248,25750.282846286158,103062.49762815863,103062.49762815863,103062.49762815863,127848.44749818937,91518.26641337835,56456.44020157846,38957.58467977766,24785.949870030738,0.0,63743.5345498084,21068.057389526126,1534.703975118714,0.0,0.8868368511486279,2.8158337421106343,0.0014959135982669303,354502.55296904116,1554835.5409114258,4.385964298111022,1554835.5409114258,4.385964298111022,0.85,0.09555001469491455,4.027634451161993,1.2670772220799695,1.0,0.0,4.027634451164888,1.2847833319297786,1.2850803081943656,3.1348744578686114,19314.19730232187,1969.5000129832176,4632.441516551485,4632.441516551485,5.558684929811131,5.002971115203365,-2.337376649522728,7.340347764726093,3.4905937440023296,3.4905937440023296,0.9973124982863799,0.0,0.0,0.0002311368750843368,7.798404058399282e-05,0.00015315283450034398,0.0006168436325266964,0.09555001469497229,0.07167797971535075,0.02387203497962154,0.09554998378969197,0.07167797971530744,0.023872034979607108,0.37725111774760783,0.37725111774760783,0.12564182074796287,0.0,4.982273707818877,4.97493218485215,5.004318708260371,4.982325478802409,4.975011495121748,5.004287779498384,24785.949870030738,21068.057389526126,0.85,1.06678539081045,0.6628184155219177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064307816863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.943597075871,1534.703975118714,0.37725111774760783,0.12564182074796287,6.112874298809886,3.4905937440023296
3401.0,-30.0948751671906,5.002968689540122,35.00352293182414,24.094523791596316,4.996917220318074,-26.585709338662433,-40.098144149500854,1.4877513917903824,-0.028772967602265,-5.011100894342634,40.00700844170389,42250.39987643426,25750.291079589104,25750.291079589104,68000.69095602336,77312.18510576013,77312.18510576013,25750.291079589104,103062.47618534924,103062.47618534924,103062.47618534924,127848.4183914361,91518.22066399809,56456.43543467396,38957.53914369348,24785.94220608686,0.0,63743.48134978034,21068.05087517383,1534.7035542448098,0.0,0.8868368636613346,2.815833781708028,0.0014959135982669303,354502.5625408457,1554835.4338458707,4.385963877670766,1554835.4338458707,4.385963877670766,0.85,0.09554999309810348,4.027634451161993,1.267077075918205,1.0,0.0,4.027634451160833,1.2847833268556343,1.2850803042491323,3.1348744702495357,19314.187647281502,1969.4990284430976,4632.441516551485,4632.441516551485,5.5586867071250845,5.002968689540122,-2.3373724959269713,7.340341185467093,3.4905979887452867,3.4905979887452867,0.9973137110700819,0.0,0.0,0.00023113775462960893,7.798435306424537e-05,0.00015315340156536356,0.0006168459164573054,0.09554999309814,0.07167795776476257,0.02387203533337743,0.09554996027808237,0.07167795776473518,0.023872035333368305,0.37725103887642597,0.37725103887642597,0.12564183481855112,0.0,4.982284289692927,4.974940226755905,5.004336910517054,4.982327926740368,4.97497371085143,5.0044110366100085,24785.94220608686,21068.05087517383,0.85,1.0667865876807447,0.6628191460801012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520640887365133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.941164174024,1534.7035542448098,0.37725103887642597,0.12564183481855112,6.112874298809886,3.4905979887452867
3402.0,-30.094838599907714,5.002966350631662,35.00352155265357,24.09452215014028,4.996923546943326,-26.585675790244082,-40.098104894254334,1.487760737280227,-0.028814005023946265,-5.011092901164234,40.00700569236984,42250.39504782664,25750.280669015166,25750.280669015166,68000.67571684181,77312.15294343859,77312.15294343859,25750.280669015166,103062.43361245375,103062.43361245375,103062.43361245375,127848.36412989353,91518.17630365456,56456.4184080448,38957.50877289973,24785.930517439774,0.0,63743.439290339506,21068.040939823808,1534.7027379944382,0.0,0.886836914285593,2.8158352537030518,0.0014959135982669303,354502.67299741524,1554835.3152851262,4.385962176641931,1554835.3152851262,4.385962176641931,0.85,0.09554996269220448,4.027634451161993,1.2670769715169445,1.0,0.0,4.027634451161694,1.2847832813185072,1.28508025983264,3.134874581360242,19314.17828538621,1969.4980737954563,4632.441516551485,4632.441516551485,5.558684459806062,5.002966350631662,-2.3373629927876536,7.340329343419316,3.490602208862214,3.490602208862214,0.9973149168177755,0.0,0.0,0.00023113863501305693,7.798469978603742e-05,0.00015315393522701953,0.0006168480658513762,0.09554996269225005,0.07167792901794659,0.023872033674303458,0.0955499648624012,0.07167792901791241,0.023872033674292074,0.3772509595554792,0.3772509595554792,0.12564185005843082,0.0,4.982280173739412,4.974940806741415,5.004318685479973,4.982278896140315,4.974958318556503,5.004260983804954,24785.930517439774,21068.040939823808,0.85,1.066787052501378,0.6628195076733144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452063869707051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.938732320388,1534.7027379944382,0.3772509595554792,0.12564185005843082,6.112874298809886,3.490602208862214
3403.0,-30.094802077258915,5.002964032528335,35.003520200576155,24.094520962703996,4.9969269233748905,-26.5856425770802,-40.098065639007814,1.4877674231966618,-0.028790981039435337,-5.011087931922686,40.00700372317638,42250.39023158027,25750.27817239929,25750.27817239929,68000.66840397957,77312.13462413024,77312.13462413024,25750.27817239929,103062.41279652953,103062.41279652953,103062.41279652953,127848.33715257344,91518.1446097879,56456.40021724,38957.49376949766,24785.924356043903,0.0,63743.41812554156,21068.035702637317,1534.7023074032134,0.0,0.8868369466991132,2.8158355313044106,0.0014959135982669303,354502.74166665535,1554835.2303667318,4.385961087513304,1554835.2303667318,4.385961087513304,0.85,0.09554993789754791,4.027634451161993,1.267076817112975,1.0,0.0,4.027634451162482,1.284783248225349,1.2850802278616165,3.134874662107637,19314.171596649438,1969.497391734123,4632.441516551485,4632.441516551485,5.558683920864366,5.002964032528335,-2.3373556782749394,7.340319710803275,3.4906064511073955,3.4906064511073955,0.9973161288878273,0.0,0.0,0.00023113951432499283,7.798504650925567e-05,0.00015315446781573718,0.0006168502109240437,0.09554993789758008,0.07167790462206564,0.02387203327551445,0.09554995096614512,0.0716779046220415,0.02387203327550641,0.3772508794273921,0.3772508794273921,0.125641864035956,0.0,4.982281641476334,4.9749498935411225,5.004297266259584,4.982296950883267,4.9749956853099775,5.0042210380537995,24785.924356043903,21068.035702637317,0.85,1.066787291984459,0.6628196521932485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520636504696933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.936302379383,1534.7023074032134,0.3772508794273921,0.125641864035956,6.112874298809886,3.4906064511073955
3404.0,-30.094765564685,5.002961644985096,35.0035188430424,24.09451041547584,4.996922989145264,-26.585610104065676,-40.09803029531611,1.4877675285264023,-0.028767617207790863,-5.011087240054702,40.00700086009195,42250.40150289718,25750.286505188615,25750.286505188615,68000.6880080858,77312.10801990832,77312.10801990832,25750.286505188615,103062.39452509694,103062.39452509694,103062.39452509694,127848.3089891977,91518.10167546611,56456.39515845669,38957.451685566026,24785.914464100762,0.0,63743.36614966679,21068.027294485648,1534.7017595545592,0.0,0.8868369605846124,2.8158353051804035,0.0014959135982669303,354502.75122748164,1554835.1069006915,4.385960620945833,1554835.1069006915,4.385960620945833,0.85,0.09554991448400554,4.027634451161993,1.2670767269982024,1.0,0.0,4.0276344511623785,1.2847832459173358,1.2850802266825463,3.1348746677391954,19314.162535704618,1969.4964677748894,4632.441516551485,4632.441516551485,5.558685719654337,5.002961644985096,-2.337351515228386,7.340313160213483,3.4906106957306116,3.4906106957306116,0.9973173416373176,0.0,0.0,0.00023114039339744704,7.798535868475985e-05,0.00015315503471268719,0.0006168524941777299,0.09554991448404757,0.0716778814294187,0.023872033054628868,0.09554991068028429,0.07167788142938718,0.02387203305461837,0.37725079917005944,0.37725079917005944,0.1256418767976671,0.0,4.9822889761107945,4.9749558893026915,5.004308614568572,4.982319622846887,4.974981187318747,5.00435532334825,24785.914464100762,21068.027294485648,0.85,1.0667884693824137,0.6628203694749188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520634315000003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.933872763117,1534.7017595545592,0.37725079917005944,0.1256418767976671,6.112874298809886,3.4906106957306116
3405.0,-30.09472907217984,5.002959353561986,35.00351748375393,24.09450866924601,4.996929908232262,-26.585576563707793,-40.09799104006959,1.4877773997607395,-0.02881949566761932,-5.011078762854178,40.00699809391477,42250.3963588518,25750.27497077326,25750.27497077326,68000.67132962507,77312.07308329572,77312.07308329572,25750.27497077326,103062.34805406898,103062.34805406898,103062.34805406898,127848.25058769505,91518.05481087361,56456.378086431556,38957.41858271339,24785.90253362607,0.0,63743.32111633946,21068.01715358216,1534.7009184051842,0.0,0.8868370137326143,2.8158369760673203,0.0014959135982669303,354502.86837273213,1554834.9876136337,4.385958835116804,1554834.9876136337,4.385958835116804,0.85,0.0955498829751619,4.027634451161993,1.26707656764891,1.0,0.0,4.0276344511604165,1.2847831979244266,1.2850801798074027,3.134874784842031,19314.152645307637,1969.495459235074,4632.441516551485,4632.441516551485,5.558683229732915,5.002959353561986,-2.3373416449628506,7.340300998524836,3.490614915542615,3.490614915542615,0.9973185472978899,0.0,0.0,0.000231141271989805,7.798570541068602e-05,0.000153155566579119,0.000616854636341294,0.09554988297520811,0.07167785200779364,0.023872030967414467,0.09554992073523243,0.07167785200775897,0.02387203096740292,0.3772507186278652,0.3772507186278652,0.12564189056034422,0.0,4.982279813036939,4.974952367199023,5.004282504724586,4.982259267186578,4.974954390593325,5.004194184158621,24785.90253362607,21068.01715358216,0.85,1.0667889613958992,0.6628207570443277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520632125907735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.93144416244,1534.7009184051842,0.3772507186278652,0.12564189056034422,6.112874298809886,3.490614915542615
3406.0,-30.094692583446037,5.0029570102116,35.003516137716844,24.094503081310563,4.996927985970488,-26.585543910964724,-40.09795562652869,1.4877793134897288,-0.02875737395464739,-5.011077209259018,40.00699576131343,42250.407418926865,25750.281202046244,25750.281202046244,68000.68862097312,77312.05833286603,77312.05833286603,25750.281202046244,103062.33953491227,103062.33953491227,103062.33953491227,127848.23498421999,91518.02455442841,56456.37364049144,38957.38990437442,24785.895449307718,0.0,63743.285353682135,21068.01113191156,1534.7005129260492,0.0,0.886837030082257,2.8158363414469028,0.0014959135982669303,354502.8898416501,1554834.887023858,4.385958285751561,1554834.887023858,4.385958285751561,0.85,0.09554986014037223,4.027634451161993,1.2670764901721854,1.0,0.0,4.0276344511606315,1.2847831871577122,1.2850801701669463,3.1348748111128457,19314.14625992715,1969.494808107473,4632.441516551485,4632.441516551485,5.558684574870887,5.0029570102116,-2.3373368382777278,7.340293848489328,3.490619160371618,3.490619160371618,0.9973197601061765,0.0,0.0,0.00023114215049444364,7.798601820558229e-05,0.00015315613228886134,0.0006168569148133417,0.09554986014040719,0.07167782926374622,0.023872030876660965,0.09554987571720036,0.07167782926372,0.023872030876652232,0.3772506372843617,0.3772506372843617,0.12564190285889842,0.0,4.982287228250357,4.974961785240623,5.004283898612925,4.982319835304395,4.975002410180252,5.004292428216786,24785.895449307718,21068.01113191156,0.85,1.066789831174666,0.6628213024242289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520629938019312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.929016376802,1534.7005129260492,0.3772506372843617,0.12564190285889842,6.112874298809886,3.490619160371618
3407.0,-30.094656126335373,5.002954712010825,35.003514787200686,24.094496620260202,4.9969315229177775,-26.585510740702286,-40.09791644113136,1.487786137285194,-0.02881706425586117,-5.011071109270206,40.00699293877571,42250.402348006726,25750.27578409292,25750.27578409292,68000.67813209965,77312.01797424819,77312.01797424819,25750.27578409292,103062.29375834111,103062.29375834111,103062.29375834111,127848.17777239793,91517.97091285053,56456.35528661091,38957.350695821806,24785.884014056828,0.0,63743.234709878634,21068.001411948302,1534.6997533657939,0.0,0.8868370713385504,2.815837837469705,0.0014959135982669303,354502.9741365669,1554834.7653063533,4.3859568994966365,1554834.7653063533,4.3859568994966365,0.85,0.09554983074069175,4.027634451161993,1.26707629180979,1.0,0.0,4.027634451161831,1.2847831534227796,1.2850801375519882,3.134874893426184,19314.134939301668,1969.4936537249387,4632.441516551485,4632.441516551485,5.558683405303328,5.002954712010825,-2.337328706744336,7.3402834187551615,3.490623385716855,3.490623385716855,0.997320967347673,0.0,0.0,0.0002311430282407917,7.798636431726297e-05,0.00015315666392352873,0.0006168590560434434,0.09554983074073733,0.07167780153331754,0.023872029207419786,0.09554988363688417,0.07167780153328335,0.023872029207408395,0.37725055608249825,0.37725055608249825,0.1256419156373075,0.0,4.982278274011662,4.974954545918251,5.004269787566727,4.982254045014372,4.974937182298163,5.0042249420726534,24785.884014056828,21068.001411948302,0.85,1.066790514187088,0.662821749481423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520627750357624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.926589732031,1534.6997533657939,0.37725055608249825,0.1256419156373075,6.112874298809886,3.490623385716855
3408.0,-30.09461960602826,5.002952341827539,35.00351343093127,24.09448610795664,4.996927410470393,-26.585478278551463,-40.09787729065863,1.4877860829941345,-0.028787601928513595,-5.011070532998158,40.00699007016749,42250.39797786789,25750.284421994354,25750.284421994354,68000.68239986224,77311.99220556043,77311.99220556043,25750.284421994354,103062.27662755478,103062.27662755478,103062.27662755478,127848.15082584346,91517.92873878207,56456.33451109171,38957.326919655956,24785.874198288686,0.0,63743.20111794464,21067.993068545384,1534.6992129598893,0.0,0.8868370846558621,2.8158375177500736,0.0014959135982669303,354502.9820999936,1554834.6416021353,4.385956452020952,1554834.6416021353,4.385956452020952,0.85,0.09554980698419721,4.027634451161993,1.267076157736592,1.0,0.0,4.027634451160665,1.2847831518610793,1.2850801371196583,3.1348748972367377,19314.126038802224,1969.49274612658,4632.441516551485,4632.441516551485,5.558685269957508,5.002952341827539,-2.337324633498314,7.340276975325853,3.4906276207766407,3.4906276207766407,0.9973221773647545,0.0,0.0,0.00023114390751174512,7.798671012188482e-05,0.0001531571973898603,0.000616861204650819,0.09554980698423915,0.07167777807310878,0.023872028911130362,0.09554984057718507,0.07167777807307733,0.023872028911119884,0.37725047398967876,0.37725047398967876,0.12564192785989706,0.0,4.982278987730865,4.974949187459572,5.004288728901315,4.982282931069619,4.974928848889249,5.004365589997008,24785.874198288686,21067.993068545384,0.85,1.0667911433258574,0.662822030222354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062556459252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.924163670034,1534.6992129598893,0.37725047398967876,0.12564192785989706,6.112874298809886,3.4906276207766407
3409.0,-30.094583187442844,5.002949998945027,35.003512057415065,24.09449047353121,4.996929103636364,-26.58544532734522,-40.09784187711773,1.4877912435392244,-0.02862852881554545,-5.011065334244791,40.006986855278626,42250.40855620966,25750.28114590148,25750.28114590148,68000.68970211114,77312.00308070132,77312.00308070132,25750.28114590148,103062.2842266028,103062.2842266028,103062.2842266028,127848.14500079863,91517.92560010137,56456.331075611655,38957.327249433016,24785.860774195826,0.0,63743.18802362884,21067.981658066452,1534.6983656643208,0.0,0.8868371227468932,2.8158360351586014,0.0014959135982669303,354503.0539408737,1554834.5029651192,4.385955172122282,1554834.5029651192,4.385955172122282,0.85,0.09554977713422444,4.027634451161993,1.2670760747650642,1.0,0.0,4.02763445116279,1.2847831259089026,1.285080112288071,3.134874960560131,19314.125376408796,1969.4926785812481,4632.441516551485,4632.441516551485,5.5586845627509796,5.002949998945027,-2.3373171905312744,7.340267189476302,3.4906318302913673,3.4906318302913673,0.9973233800832478,0.0,0.0,0.00023114478433669303,7.798702292050718e-05,0.00015315776141618586,0.0006168634763426792,0.09554977713427507,0.07167774979208957,0.023872027342185492,0.09554974162010427,0.07167774979205159,0.023872027342172846,0.37725039129337395,0.37725039129337395,0.12564194163360135,0.0,4.982308576339506,4.974986468130794,5.004295211279725,4.982436805429245,4.975145471658891,5.0043310258460565,24785.860774195826,21067.981658066452,0.85,1.0667914770265976,0.6628223323337379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520623375039134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.921740089307,1534.6983656643208,0.37725039129337395,0.12564194163360135,6.112874298809886,3.4906318302913673
3410.0,-30.09454675611642,5.002947632346765,35.00351068190353,24.09448471097278,4.996928194491896,-26.58541262493675,-40.09780649850143,1.4877940633127207,-0.028588974793990474,-5.011062533618939,40.00698405012875,42250.41934024207,25750.283991791424,25750.283991791424,68000.7033320335,77311.98358142938,77311.98358142938,25750.283991791424,103062.2675732208,103062.2675732208,103062.2675732208,127848.11810497536,91517.89102823693,56456.32678705171,38957.29360131692,24785.850531754568,0.0,63743.14413307149,21067.97295199138,1534.6977509695455,0.0,0.8868371471524112,2.8158358425171515,0.0014959135982669303,354503.0926423541,1554834.3819974575,4.38595435207127,1554834.3819974575,4.38595435207127,0.85,0.09554975182243085,4.027634451161993,1.2670759824523703,1.0,0.0,4.027634451162491,1.2847831109064516,1.2850800984091388,3.1348749971661602,19314.118080293636,1969.491934584556,4632.441516551485,4632.441516551485,5.558685177090079,5.002947632346765,-2.3373115073966577,7.340259139743423,3.4906360440915223,3.4906360440915223,0.9973245840261492,0.0,0.0,0.0002311456614714648,7.798733541180748e-05,0.00015315832605965733,0.0006168657505201776,0.0955497518224736,0.0716777249441976,0.023872026878276015,0.095549699442043,0.07167772494416552,0.02387202687826533,0.3772503106974825,0.3772503106974825,0.12564195590498167,0.0,4.982340509573419,4.975023807368132,5.00431090328658,4.98247355882495,4.975178487265396,5.004378996513481,24785.850531754568,21067.97295199138,0.85,1.0667924253951742,0.6628229579017821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062119158504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.919315688101,1534.6977509695455,0.3772503106974825,0.12564195590498167,6.112874298809886,3.4906360440915223
3411.0,-30.094510364414106,5.0029452884412,35.003509303614216,24.094478494394593,4.996930241842828,-26.58537966252173,-40.0977673131041,1.4877995399509232,-0.028619021385736687,-5.011057561053499,40.006981218197225,42250.41411536541,25750.281268667808,25750.281268667808,68000.69538403323,77311.95021527832,77311.95021527832,25750.281268667808,103062.23148394613,103062.23148394613,103062.23148394613,127848.07083886457,91517.8438024533,56456.3077025421,38957.26233323466,24785.839354918444,0.0,63743.10168815311,21067.963451680676,1534.6970319803206,0.0,0.8868371827061318,2.8158368175790014,0.0014959135982669303,354503.16135759,1554834.2598748887,4.385953157429013,1554834.2598748887,4.385953157429013,0.85,0.095549724536803,4.027634451161993,1.267075806069188,1.0,0.0,4.027634451160598,1.2847830834768852,1.2850800720989966,3.1348750640943934,19314.108113670158,1969.490918271801,4632.441516551485,4632.441516551485,5.558684589252412,5.0029452884412,-2.33730423736835,7.340249525809551,3.4906402468326214,3.4906402468326214,0.9973257848093204,0.0,0.0,0.00023114653765529076,7.79876815288934e-05,0.00015315885612639734,0.000616867885435241,0.09554972453684789,0.07167769855973573,0.02387202597711216,0.09554969159541701,0.07167769855970205,0.02387202597710094,0.37725023181032846,0.37725023181032846,0.12564197113754189,0.0,4.982358226657027,4.975045944436772,5.004315340065716,4.982438539667783,4.975143943626222,5.004342542158099,24785.839354918444,21067.963451680676,0.85,1.0667930110572483,0.6628233172910977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520619007367699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.916892756093,1534.6970319803206,0.37725023181032846,0.12564197113754189,6.112874298809886,3.4906402468326214
3412.0,-30.094473943510962,5.002942988785234,35.00350793985525,24.094471928570442,4.996934527604227,-26.585346449986385,-40.09773182971401,1.4878070340801801,-0.028703920872203526,-5.011051533948491,40.006978884846745,42250.42454500988,25750.27595871594,25750.27595871594,68000.70050372582,77311.90634625262,77311.90634625262,25750.27595871594,103062.18230496856,103062.18230496856,103062.18230496856,127848.01299997467,91517.78696815389,56456.305166913124,38957.202001378624,24785.83069500611,0.0,63743.03269638473,21067.956090755193,1534.6964317058785,0.0,0.8868372218205495,2.8158386362125274,0.0014959135982669303,354503.24464538577,1554834.1592528436,4.385951843143677,1554834.1592528436,4.385951843143677,0.85,0.09554969791025247,4.027634451161993,1.2670756846340376,1.0,0.0,4.027634451160476,1.2847830466078376,1.2850800363480983,3.134875154054997,19314.096119246366,1969.4896951809606,4632.441516551485,4632.441516551485,5.558683442999006,5.002942988785234,-2.337296179624898,7.3402391684101325,3.4906444524750206,3.4906444524750206,0.9973269864214345,0.0,0.0,0.00023114741454523659,7.798799494808556e-05,0.000153159419597151,0.0006168701548894607,0.09554969791029067,0.07167767267820907,0.0238720252320816,0.09554972014841713,0.07167767267818041,0.023872025232072054,0.37725015339279233,0.37725015339279233,0.12564198646669017,0.0,4.982353814110297,4.975044409123768,5.004302280055697,4.982347613076286,4.975049723024995,5.004261500125381,24785.83069500611,21067.956090755193,0.85,1.0667942460099262,0.6628241983128326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520616825526618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.914470244657,1534.6964317058785,0.37725015339279233,0.12564198646669017,6.112874298809886,3.4906444524750206
3413.0,-30.094437510551312,5.0029406849262195,35.00350658916407,24.094471090380125,4.996935665221348,-26.58531354143457,-40.09769264431668,1.4878116961051393,-0.028628009437511537,-5.011047758129629,40.00697653795586,42250.41952964915,25750.276463081787,25750.276463081787,68000.69599273094,77311.89853582252,77311.89853582252,25750.276463081787,103062.1749989043,103062.1749989043,103062.1749989043,127847.99766139724,91517.76491304375,56456.285906872465,38957.198895745874,24785.82266249294,0.0,63743.02155823882,21067.949263119,1534.6959219202463,0.0,0.8868372495290021,2.815838079848099,0.0014959135982669303,354503.29682295304,1554834.0580468953,4.38595091211074,1554834.0580468953,4.38595091211074,0.85,0.09554967332856605,4.027634451161993,1.2670755631988868,1.0,0.0,4.027634451161341,1.2847830229870518,1.2850800138489014,3.134875211689798,19314.091464691974,1969.4892205485028,4632.441516551485,4632.441516551485,5.558683551875899,5.0029406849262195,-2.3372897636513486,7.340230448577568,3.49064866755954,3.49064866755954,0.9973281907312971,0.0,0.0,0.0002311482917285251,7.798834106787698e-05,0.00015315995066064812,0.0006168722938190974,0.09554967332860298,0.0716776484208858,0.023872024907717185,0.09554967251560705,0.0716776484208581,0.02387202490770796,0.37725007392958404,0.37725007392958404,0.1256420008145949,0.0,4.982365567026079,4.975062758336435,5.004294217427571,4.982419748692109,4.975143331550669,5.004269146360798,24785.82266249294,21067.949263119,0.85,1.0667943616479192,0.6628242354505748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520614641935448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.91204953127,1534.6959219202463,0.37725007392958404,0.1256420008145949,6.112874298809886,3.49064866755954
3414.0,-30.094401132509468,5.002938363574018,35.003505234905596,24.094459984358423,4.996935175157992,-26.585280845078394,-40.097657300624974,1.487814887727423,-0.028685617994653967,-5.011044627620741,40.00697373266734,42250.43008913666,25750.278562264153,25750.278562264153,68000.70865140081,77311.8557833937,77311.8557833937,25750.278562264153,103062.13434565785,103062.13434565785,103062.13434565785,127847.94658347056,91517.7072791979,56456.28158494294,38957.13966028329,24785.81223781271,0.0,63742.951898096,21067.9404021408,1534.6952864616471,0.0,0.8868372756135092,2.8158392019250162,0.0014959135982669303,354503.3400830674,1554833.9370732836,4.385950035644104,1554833.9370732836,4.385950035644104,0.85,0.09554964786003387,4.027634451161993,1.2670754230814056,1.0,0.0,4.027634451161235,1.284783006247681,1.285079998231015,3.134875252533924,19314.079301530302,1969.487980251187,4632.441516551485,4632.441516551485,5.558684005024064,5.002938363574018,-2.3372838305268373,7.340222194100855,3.490652877543379,3.490652877543379,0.9973293935838227,0.0,0.0,0.00023114916759263835,7.798865325557371e-05,0.00015316051433706464,0.0006168745641016519,0.09554964786007704,0.07167762358571289,0.02387202427436415,0.09554967383791445,0.0716776235856805,0.02387202427435336,0.3772499948351424,0.3772499948351424,0.1256420146719726,0.0,4.982363066846688,4.975058919083438,5.00429573141497,4.982359009626066,4.975049511937414,5.004307739798605,24785.81223781271,21067.9404021408,0.85,1.0667957260610015,0.6628251254614187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520612457622066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.909630273445,1534.6952864616471,0.3772499948351424,0.1256420146719726,6.112874298809886,3.490652877543379
3415.0,-30.09436472531111,5.002936060904067,35.00350387763423,24.094459076318913,4.9969370226110685,-26.585247888707812,-40.09761808030305,1.4878201860082567,-0.028622140924767336,-5.011039803836101,40.00697093639355,42250.424934400624,25750.276320394194,25750.276320394194,68000.70125479481,77311.84464473002,77311.84464473002,25750.276320394194,103062.12096512422,103062.12096512422,103062.12096512422,127847.92224708057,91517.68219370978,56456.26248338236,38957.13301147492,24785.801281956337,0.0,63742.93429343126,21067.931089662885,1534.6945857869257,0.0,0.8868373102810835,2.815838931204066,0.0014959135982669303,354503.4067423567,1554833.8164884232,4.385948870777519,1554833.8164884232,4.385948870777519,0.85,0.09554962039723947,4.027634451161993,1.2670752912061292,1.0,0.0,4.027634451162212,1.2847829796516967,1.2850799727551425,3.1348753174282247,19314.074007438907,1969.487440404104,4632.441516551485,4632.441516551485,5.558683521074088,5.002936060904067,-2.3372766604778836,7.340212721381951,3.490657078410342,3.490657078410342,0.9973305938315262,0.0,0.0,0.0002311500441618057,7.798899968655465e-05,0.00015316104447525106,0.0006168766993044754,0.0955496203972837,0.07167759717909662,0.02387202321818707,0.09554962476291684,0.07167759717906344,0.023872023218176018,0.3772499147018466,0.3772499147018466,0.12564202871253496,0.0,4.982372153658844,4.97507255306499,5.00429115615907,4.9824176629113595,4.975136257118606,5.00428202720866,24785.801281956337,21067.931089662885,0.85,1.066795904652954,0.6628252276543621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520610276601873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.907211129865,1534.6945857869257,0.3772499147018466,0.12564202871253496,6.112874298809886,3.490657078410342
3416.0,-30.094328377024144,5.002933727764656,35.00350251718482,24.094453383609675,4.996935683392981,-26.585215304058025,-40.09758270168675,1.4878226104273462,-0.0285727878700186,-5.011037301648638,40.00696812928347,42250.4354342744,25750.27997672931,25750.27997672931,68000.71541100371,77311.82716866759,77311.82716866759,25750.27997672931,103062.1071453969,103062.1071453969,103062.1071453969,127847.89820734906,91517.64950444987,56456.25777005889,38957.101927101095,24785.791061952157,0.0,63742.89298905325,21067.922402659333,1534.6939790234069,0.0,0.8868373331751574,2.8158385750194532,0.0014959135982669303,354503.4413197836,1554833.6954362718,4.385948101512835,1554833.6954362718,4.385948101512835,0.85,0.09554959545192186,4.027634451161993,1.267075163726695,1.0,0.0,4.02763445116189,1.2847829665028463,1.2850799607276937,3.1348753495114696,19314.06710863236,1969.4867369216156,4632.441516551485,4632.441516551485,5.558684310363085,5.002933727764656,-2.3372711985091756,7.340204926273832,3.490661281044197,3.490661281044197,0.9973317945840563,0.0,0.0,0.0002311509193156309,7.798931218517795e-05,0.00015316160713045295,0.0006168789654739506,0.09554959545196445,0.07167757270336142,0.023872022748603026,0.09554957736627649,0.07167757270332947,0.02387202274859239,0.37724983479495094,0.37724983479495094,0.12564204253124028,0.0,4.982389675851948,4.975092739491117,5.004300670723353,4.982464513778609,4.975178240889079,5.004343486712116,24785.791061952157,21067.922402659333,0.85,1.0667968180026228,0.6628258218768042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520608093834244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.904793782987,1534.6939790234069,0.37724983479495094,0.12564204253124028,6.112874298809886,3.490661281044197
3417.0,-30.094292009531063,5.002931349230643,35.003501137244974,24.094442731607728,4.996932545220104,-26.585182882007416,-40.09754735799504,1.4878234176968892,-0.02856740799495583,-5.0110355607746175,40.00696484068329,42250.44611519564,25750.28542408162,25750.28542408162,68000.73153927726,77311.79683983568,77311.79683983568,25750.28542408162,103062.0822639173,103062.0822639173,103062.0822639173,127847.8605918865,91517.6032264369,56456.25250179882,38957.05636070897,24785.778327969205,0.0,63742.83468867818,21067.911578773823,1534.6932444954373,0.0,0.8868373539386417,2.8158387075533198,0.0014959135982669303,354503.4653767125,1554833.5536206374,4.3859474038382,1554833.5536206374,4.3859474038382,0.85,0.09554956993100425,4.027634451161993,1.2670751038333399,1.0,0.0,4.027634451160571,1.2847829609182206,1.2850799562668165,3.1348753631379775,19314.05734202829,1969.4857410051638,4632.441516551485,4632.441516551485,5.558685486276971,5.002931349230643,-2.337266319887099,7.340197669117742,3.490665470648648,3.490665470648648,0.9973329916138994,0.0,0.0,0.0002311517949349349,7.79896243764691e-05,0.00015316217055846582,0.000616881234756026,0.0955495699310535,0.07167754772763944,0.02387202220341406,0.09554953836914382,0.0716775477276025,0.02387202220340175,0.3772497554757796,0.3772497554757796,0.1256420570241922,0.0,4.9824047108463105,4.975104053104076,5.004326873724551,4.982468152779688,4.975152616280354,5.0044349959051715,24785.778327969205,21067.911578773823,0.85,1.0667980467356803,0.6628265956722512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520605914599238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.902376469494,1534.6932444954373,0.3772497554757796,0.1256420570241922,6.112874298809886,3.490665470648648
3418.0,-30.094255655184682,5.002929126921291,35.003499773141044,24.094450764264934,4.996944105732962,-26.58514900184934,-40.09750803289933,1.4878374523980684,-0.028557730602074116,-5.011024281006324,40.00696254206061,42250.440173108866,25750.26667712218,25750.26667712218,68000.70685023104,77311.78272019509,77311.78272019509,25750.26667712218,103062.04939731727,103062.04939731727,103062.04939731727,127847.81746781766,91517.57911363462,56456.23656655023,38957.047274538214,24785.768070500384,0.0,63742.8153450386,21067.902859925325,1534.6924373119043,0.0,0.886837419653815,2.815839897035233,0.0014959135982669303,354503.6212505101,1554833.4544962074,4.385945195740282,1554833.4544962074,4.385945195740282,0.85,0.09554953760112894,4.027634451161993,1.2670749241532757,1.0,0.0,4.02763445116345,1.2847828934550096,1.285079889912647,3.1348755277484806,19314.052253214446,1969.485222090566,4632.441516551485,4632.441516551485,5.558681439391681,5.002929126921291,-2.3372544253761665,7.340183552297457,3.490669642670495,3.490669642670495,0.9973341836201415,0.0,0.0,0.00023115267024075822,7.798997173691118e-05,0.00015316269850384703,0.0006168833611270317,0.09554953760116949,0.07167751741941296,0.023872020181756534,0.09554953555695209,0.07167751741938254,0.023872020181746403,0.3772496761019614,0.3772496761019614,0.1256420730753163,0.0,4.98241279209401,4.975127741961444,5.004288078622778,4.98246655040424,4.97524393583825,5.004154345922188,24785.768070500384,21067.902859925325,0.85,1.0667979831475054,0.6628267035964456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520603734213364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.899960752371,1534.6924373119043,0.3772496761019614,0.1256420730753163,6.112874298809886,3.490669642670495
3419.0,-30.094219329022287,5.002926732987905,35.00349841825497,24.0944359213114,4.996934210535274,-26.585117292795612,-40.09747282890601,1.4878321743090732,-0.028490028076589624,-5.011028408159515,40.00696008234197,42250.45110994644,25750.287272006444,25750.287272006444,68000.73838195289,77311.7628020585,77311.7628020585,25750.287272006444,103062.05007406494,103062.05007406494,103062.05007406494,127847.81213708548,91517.5405272075,56456.22883509717,38957.0129912337,24785.762063020535,0.0,63742.775054254234,21067.897753567453,1534.692220644804,0.0,0.8868374075589148,2.8158385260464502,0.0014959135982669303,354503.5642178571,1554833.3484247774,4.385945602141445,1554833.3484247774,4.385945602141445,0.85,0.0955495212929136,4.027634451161993,1.2670748279942199,1.0,0.0,4.02763445116277,1.2847829163403348,1.285079913927031,3.1348754719081944,19314.04410985798,1969.484391699304,4632.441516551485,4632.441516551485,5.558685885186449,5.002926732987905,-2.3372538262449494,7.340180559232854,3.490673857855892,3.490673857855892,0.9973353879588263,0.0,0.0,0.00023115354487104615,7.79902826966735e-05,0.00015316326217437265,0.0006168856313858598,0.09554952129294547,0.07167749954580041,0.02387202174714506,0.09554947424260986,0.0716774995457765,0.0238720217471371,0.37724959744273295,0.37724959744273295,0.12564208644722855,0.0,4.982439480052108,4.97515129677771,5.0043241683669635,4.982538380082929,4.975237671963271,5.004460679917997,24785.762063020535,21067.897753567453,0.85,1.0667991521246842,0.6628272941362414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520601554616315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.897545984126,1534.692220644804,0.37724959744273295,0.12564208644722855,6.112874298809886,3.490673857855892
3420.0,-30.094183019528128,5.002924419394416,35.00349703397474,24.094429285638057,4.996938739090435,-26.58508415620718,-40.09743357365949,1.4878398757700169,-0.028573002188693408,-5.011020779321663,40.00695651640005,42250.445427249986,25750.27763121863,25750.27763121863,68000.72305846862,77311.71780164044,77311.71780164044,25750.27763121863,103061.99543285907,103061.99543285907,103061.99543285907,127847.74112849955,91517.48270500511,56456.21033061685,38956.96930487584,24785.745695640482,0.0,63742.71500051633,21067.88384129441,1534.6911435503487,0.0,0.8868374592854831,2.815840506347417,0.0014959135982669303,354503.66963989125,1554833.1946492505,4.385943864075278,1554833.1946492505,4.385943864075278,0.85,0.09554948881654754,4.027634451161993,1.2670747032621876,1.0,0.0,4.027634451162635,1.2847828785068665,1.2850798772080736,3.1348755642220114,19314.031906945173,1969.4831473485006,4632.441516551485,4632.441516551485,5.5586838040403,5.002924419394416,-2.3372446446981026,7.340169064092519,3.490678017564189,3.490678017564189,0.9973365764469112,0.0,0.0,0.00023115441910305748,7.799062944283953e-05,0.00015316378966021796,0.0006168877559060229,0.09554948881660491,0.07167746923266709,0.023872019583937816,0.09554947995339101,0.07167746923262405,0.023872019583923487,0.377249519362837,0.377249519362837,0.1256421021929219,0.0,4.982438240722445,4.975150173238376,5.0043225740542425,4.982447777132961,4.9751601785145,5.004330702482719,24785.745695640482,21067.88384129441,0.85,1.0667999167892017,0.6628278294532599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520599376709642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.895131863072,1534.6911435503487,0.377249519362837,0.1256421021929219,6.112874298809886,3.490678017564189
3421.0,-30.094146749271776,5.002922165249807,35.003495678110156,24.094427714031212,4.996944641120289,-26.58505091765201,-40.09739816011859,1.487848809500997,-0.028610124322995034,-5.011014035821435,40.00695457550925,42250.45519582005,25750.270497353165,25750.270497353165,68000.72569317321,77311.68765133758,77311.68765133758,25750.270497353165,103061.95814869074,103061.95814869074,103061.95814869074,127847.6972121541,91517.44030452766,56456.20784901185,38956.92495057311,24785.73906346337,0.0,63742.66401403648,21067.878203943863,1534.6906444123529,0.0,0.8868375006241701,2.8158417810535585,0.0014959135982669303,354503.7628275663,1554833.1109514511,4.385942475052755,1554833.1109514511,4.385942475052755,0.85,0.09554946263009845,4.027634451161993,1.2670745592983441,1.0,0.0,4.027634451164292,1.284782834910665,1.285079834723841,3.1348756705969283,19314.022958663925,1969.482234877754,4632.441516551485,4632.441516551485,5.558682264060694,5.002922165249807,-2.3372360757592765,7.3401582410090835,3.4906821975184665,3.4906821975184665,0.9973377707195619,0.0,0.0,0.00023115529239337265,7.799094225599512e-05,0.00015316435013737755,0.00061689001330314,0.0955494626301315,0.07167744364137395,0.023872018988757557,0.09554949658548438,0.07167744364134915,0.0238720189887493,0.3772494402649567,0.3772494402649567,0.12564211757553387,0.0,4.982428812703745,4.975145447710474,5.004299017419271,4.982403911498466,4.975139362351456,5.00421761316818,24785.73906346337,21067.878203943863,0.85,1.0668008114345375,0.6628285128860675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520597199802918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.892718618972,1534.6906444123529,0.3772494402649567,0.12564211757553387,6.112874298809886,3.4906821975184665
3422.0,-30.09411049474187,5.002919785003288,35.003494316343925,24.094417795445793,4.996936955289678,-26.585019052102385,-40.09736288627607,1.487845512650736,-0.028502270174215028,-5.011016056464977,40.00695169188002,42250.46573077339,25750.28562958223,25750.28562958223,68000.75136035561,77311.67866422815,77311.67866422815,25750.28562958223,103061.96429381038,103061.96429381038,103061.96429381038,127847.69420099609,91517.41357260633,56456.200639153634,38956.903259391875,24785.729907185716,0.0,63742.633166577594,21067.87042110786,1534.6902015249073,0.0,0.8868375007822491,2.815840128553852,0.0014959135982669303,354503.7349045173,1554832.9865995767,4.385942469741139,1554832.9865995767,4.385942469741139,0.85,0.09554944234324986,4.027634451161993,1.2670744774257763,1.0,0.0,4.027634451162491,1.284782848531101,1.28507984946899,3.1348756373630056,19314.01731710598,1969.4816595989437,4632.441516551485,4632.441516551485,5.558685530638159,5.002919785003288,-2.3372339503262003,7.340153735329488,3.4906863915505,3.4906863915505,0.9973389690144286,0.0,0.0,0.00023115616530807495,7.799125383632668e-05,0.00015316491147174827,0.0006168922741527901,0.09554944234328985,0.07167742265814304,0.02387201968514681,0.09554941295445779,0.07167742265811304,0.023872019685136817,0.37724936013341925,0.37724936013341925,0.12564213133423696,0.0,4.9824465769990525,4.975158937597371,5.00432961050592,4.982513786290781,4.975209056698986,5.00444814078628,24785.729907185716,21067.87042110786,0.85,1.0668017303685957,0.6628289989269964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520595025249297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.890305799125,1534.6902015249073,0.37724936013341925,0.12564213133423696,6.112874298809886,3.4906863915505
3423.0,-30.09407422573041,5.002917585261611,35.0034929553502,24.094425688404613,4.996949407864861,-26.584985159529225,-40.09731978932393,1.4878603416641831,-0.028509530751307466,-5.011003650629365,40.006948990848656,42250.44373433253,25750.26396900125,25750.26396900125,68000.70770333378,77311.66036553356,77311.66036553356,25750.26396900125,103061.92433453482,103061.92433453482,103061.92433453482,127847.6412708433,91517.38567641417,56456.16904521533,38956.90736799871,24785.716936308483,0.0,63742.624304307195,21067.85939586221,1534.6892134150805,0.0,0.8868375736838096,2.815841671950097,0.0014959135982669303,354503.90633941186,1554832.8701219466,4.385940020173731,1554832.8701219466,4.385940020173731,0.85,0.09554940724038359,4.027634451161993,1.267074285107665,1.0,0.0,4.027634451163539,1.2847827773562417,1.2850797793996933,3.1348758110299757,19314.011429838003,1969.4810592646832,4632.441516551485,4632.441516551485,5.558680854792625,5.002917585261611,-2.337221244462538,7.3401388297241486,3.4906905437848827,3.4906905437848827,0.9973401553671094,0.0,0.0,0.00023115703857449243,7.799163452118499e-05,0.00015316540405330744,0.0006168942580912478,0.09554940724043046,0.0716773902927546,0.02387201694767585,0.09554941166129931,0.07167739029271945,0.023872016947664138,0.37724928027687427,0.37724928027687427,0.12564214706319163,0.0,4.982451370812782,4.975180112975579,5.004285203954851,4.982494119878083,4.97528839315504,5.00413116660269,24785.716936308483,21067.85939586221,0.85,1.0668011937930026,0.6628287459993643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452059285163916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.88789387323,1534.6892134150805,0.37724928027687427,0.12564214706319163,6.112874298809886,3.4906905437848827
