time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3424.0,-30.094038004295985,5.002915192707172,35.00349160266337,24.09440578138458,4.99693809315443,-26.58495368670355,-40.09728835718704,1.4878537755624504,-0.02849539163253212,-5.011008783823725,40.00694651081773,42250.47004728998,25750.28710653264,25750.28710653264,68000.75715382262,77311.62582298457,77311.62582298457,25750.28710653264,103061.91292951722,103061.91292951722,103061.91292951722,127847.62412890852,91517.3319331614,56456.17615746855,38956.83975076983,24785.7111993913,0.0,63742.55095016113,21067.854519482604,1534.6890336087245,0.0,0.8868375565435425,2.8158408870800504,0.0014959135982669303,354503.83540434885,1554832.7631746132,4.385940596104308,1554832.7631746132,4.385940596104308,0.85,0.09554939176043252,4.027634451161993,1.267074209279381,1.0,0.0,4.027634451163932,1.2847828062721882,1.2850798094428724,3.1348757404749366,19314.000087754852,1969.4799026940752,4632.441516551485,4632.441516551485,5.558685849465804,5.002915192707172,-2.3372213950202965,7.340136587727468,3.4906947465044826,3.4906947465044826,0.9973413561441379,0.0,0.0,0.00023115791069840903,7.799191216924752e-05,0.0001531659985291615,0.0006168966524226781,0.09554939176046374,0.0716773731016364,0.023872018658827352,0.09554937198703344,0.07167737310161297,0.02387201865881955,0.3772492011155696,0.3772492011155696,0.12564215983876492,0.0,4.982465727894748,4.975185828829353,5.00432550338769,4.982513392191208,4.975198936050333,5.004476940794575,24785.7111993913,21067.854519482604,0.85,1.0668031972393273,0.6628299215750665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520590677161418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.885483445934,1534.6890336087245,0.3772492011155696,0.12564215983876492,6.112874298809886,3.4906947465044826
3425.0,-30.094001769798904,5.002912983307338,35.00349023558166,24.094413814041786,4.996950003511188,-26.584919879407014,-40.0972452602349,1.4878681131198037,-0.02848754188306657,-5.010996280927984,40.00694338616125,42250.4479547883,25750.265127980092,25750.265127980092,68000.7130827684,77311.6100703122,77311.6100703122,25750.265127980092,103061.8751982923,103061.8751982923,103061.8751982923,127847.5709252783,91517.30637747039,56456.14426194856,38956.846795024256,24785.695726985996,0.0,63742.54252201025,21067.841367938097,1534.6879005965638,0.0,0.8868376314725646,2.81584224333394,0.0014959135982669303,354504.0081805457,1554832.6284288499,4.385938078412325,1554832.6284288499,4.385938078412325,0.8500000000000001,0.09554935511955102,4.027634451161993,1.267074024653994,1.0,0.0,4.027634451162141,1.2847827373981164,1.285079741673835,3.134875908527986,19313.994694430898,1969.4793527280874,4632.441516551485,4632.441516551485,5.558681104980098,5.002912983307338,-2.337208632091367,7.340121615398705,3.490698887392663,3.490698887392663,0.9973425392550466,0.0,0.0,0.00023115878313987828,7.799229285707717e-05,0.0001531664902828011,0.0006168986330265784,0.09554935511960429,0.0716773396275441,0.02387201549206018,0.09554935554040546,0.07167733962750415,0.023872015492046872,0.3772491215866963,0.3772491215866963,0.12564217536085848,0.0,4.982469578451401,4.975203466981384,5.004287943227951,4.982508739044931,4.9752977827270115,5.004161475967862,24785.695726985996,21067.841367938097,0.85,1.0668026469023857,0.6628296626260124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520588505536731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.883073274481,1534.6879005965638,0.3772491215866963,0.12564217536085848,6.112874298809886,3.490698887392663
3426.0,-30.09396556657137,5.002910594264755,35.003488877531026,24.094393767323368,4.9969395374878385,-26.584888338096363,-40.097213828098006,1.4878623090133134,-0.028493258673108812,-5.011000811770909,40.00694091504866,42250.474148192494,25750.286685110023,25750.286685110023,68000.76083330251,77311.57154762089,77311.57154762089,25750.286685110023,103061.85823273091,103061.85823273091,103061.85823273091,127847.5480901294,91517.24900501523,56456.15160558891,38956.774888251464,24785.68985739849,0.0,63742.46474564995,21067.836378788717,1534.6876992338366,0.0,0.8868376173648904,2.8158417895753636,0.0014959135982669303,354503.94556929835,1554832.5218661155,4.385938552444622,1554832.5218661155,4.385938552444622,0.85,0.0955493390670206,4.027634451161993,1.2670739367371424,1.0,0.0,4.0276344511637046,1.2847827627502655,1.2850797681518373,3.1348758466686246,19313.98258643364,1969.4781180559767,4632.441516551485,4632.441516551485,5.5586857584937714,5.002910594264755,-2.337208350890607,7.340118945155362,3.490703079544892,3.490703079544892,0.9973437370128263,0.0,0.0,0.0002311596548314781,7.799257050730657e-05,0.0001531670843241715,0.0006169010256080672,0.09554933906705204,0.07167732197478265,0.023872017092269403,0.09554932608633146,0.07167732197475905,0.023872017092261548,0.37724904249086477,0.37724904249086477,0.12564218838355254,0.0,4.982478897203578,4.975202315311719,5.004328697246365,4.982507553097776,4.975189097270686,5.0044830983229645,24785.68985739849,21067.836378788717,0.85,1.066804697694768,0.6628308823134399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520586333129506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.880664572096,1534.6876992338366,0.37724904249086477,0.12564218838355254,6.112874298809886,3.490703079544892
3427.0,-30.09392934565197,5.002908368829969,35.003487504800724,24.094396700989478,4.996950140651413,-26.584854673746435,-40.097170731145866,1.4878754687463431,-0.028542424357397067,-5.0109892469717146,40.00693777136939,42250.452084354125,25750.267052174266,25750.267052174266,68000.7191365284,77311.5406374309,77311.5406374309,25750.267052174266,103061.80768960516,103061.80768960516,103061.80768960516,127847.48232823607,91517.20776807878,56456.11921500385,38956.765058972145,24785.67463863091,0.0,63742.439697603055,21067.823442836274,1534.6866004901221,0.0,0.8868376875895485,2.8158437852224405,0.0014959135982669303,354504.1053820746,1554832.3863000418,4.385936192824303,1554832.3863000418,4.385936192824303,0.85,0.09554930336967257,4.027634451161993,1.2670737707940858,1.0,0.0,4.027634451161645,1.2847826993868379,1.2850797058943058,3.134876001275687,19313.9738837084,1969.477230624974,4632.441516551485,4632.441516551485,5.558681520353756,5.002908368829969,-2.3371962865708453,7.340104655400815,3.490707213822558,3.490707213822558,0.9973449182350166,0.0,0.0,0.0002311605269520889,7.799295119810672e-05,0.00015316757575398218,0.000616903004907703,0.0955493033697258,0.07167728915957562,0.023872014210150172,0.09554933296269774,0.0716772891595357,0.023872014210136877,0.3772489626133096,0.3772489626133096,0.12564220413274707,0.0,4.982468087252698,4.975197847619825,5.0042988344799255,4.982446822614293,4.975201957015599,5.004201373054684,24785.67463863091,21067.823442836274,0.85,1.0668044627586708,0.6628307966370934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520584162597645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.878256451093,1534.6866004901221,0.3772489626133096,0.12564220413274707,6.112874298809886,3.490707213822558
3428.0,-30.093893134046464,5.002906083926658,35.0034861605856,24.094396351743512,4.996948380689444,-26.58482225424594,-40.09713919423518,1.4878775008894092,-0.028401974533323937,-5.010988084236815,40.00693585647668,42250.47778042503,25750.274188397278,25750.274188397278,68000.75196882231,77311.54643520173,77311.54643520173,25750.274188397278,103061.82062359901,103061.82062359901,103061.82062359901,127847.49064976463,91517.19823732077,56456.12958254589,38956.742949749874,24785.670026165622,0.0,63742.4129759155,21067.819522240778,1534.6863468701433,0.0,0.8868377004381445,2.815842076152648,0.0014959135982669303,354504.12144979177,1554832.3037234002,4.3859357610983665,1554832.3037234002,4.3859357610983665,0.85,0.09554928278138398,4.027634451161993,1.2670736916689203,1.0,0.0,4.027634451161641,1.284782688079818,1.2850796957049317,3.13487602886487,19313.971872318238,1969.4770255202582,4632.441516551485,4632.441516551485,5.5586830608422835,5.002906083926658,-2.337191816875078,7.3400979008017355,3.490711393473506,3.490711393473506,0.9973461124210017,0.0,0.0,0.00023116139885147167,7.799322977601271e-05,0.00015316816907545895,0.0006169053945897235,0.09554928278141264,0.0716772679351317,0.02387201484628094,0.09554926056325314,0.0716772679351102,0.023872014846273788,0.37724888190843564,0.37724888190843564,0.12564221780622636,0.0,4.98249125111812,4.97522862033793,5.004299142348373,4.9825861097035045,4.975353921155488,5.004302584674463,24785.670026165622,21067.819522240778,0.85,1.066805425055305,0.6628314776283885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205819910057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.875849891294,1534.6863468701433,0.37724888190843564,0.12564221780622636,6.112874298809886,3.490711393473506
3429.0,-30.093856974153816,5.002903765579632,35.003484797026424,24.0943802864291,4.996946076267839,-26.584789935685198,-40.097100113611646,1.4878790377997462,-0.02850226383907284,-5.010985772712224,40.00693260460676,42250.47195365814,25750.278201643145,25750.278201643145,68000.75015530128,77311.49091838201,77311.49091838201,25750.278201643145,103061.76912002516,103061.76912002516,103061.76912002516,127847.42644018245,91517.12719265564,56456.108227934055,38956.68773857953,24785.65732015729,0.0,63742.34505873682,21067.808722133697,1534.68559833404,0.0,0.8868377239721779,2.815843663241719,0.0014959135982669303,354504.15339252166,1554832.1634917927,4.38593497033085,1554832.1634917927,4.38593497033085,0.85,0.09554925664823506,4.027634451161993,1.2670735317701474,1.0,0.0,4.027634451162552,1.2847826790921104,1.28507968783381,3.1348760507949205,19313.956878910547,1969.475496618167,4632.441516551485,4632.441516551485,5.558683927177207,5.002903765579632,-2.3371865359595785,7.34009030153921,3.4907155514757235,3.4907155514757235,0.9973473004216353,0.0,0.0,0.00023116226950873955,7.799357499177015e-05,0.0001531686945169694,0.000616907510876053,0.09554925664828401,0.07167724259975473,0.023872014048529278,0.09554927034940824,0.07167724259971801,0.02387201404851705,0.37724880267664646,0.37724880267664646,0.1256422316295768,0.0,4.982488825308394,4.97522063153508,5.004313414904459,4.982483508873145,4.975193069631871,5.004374900331641,24785.65732015729,21067.808722133697,0.85,1.066806533280827,0.662832092461071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520579819972783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.873444352268,1534.68559833404,0.37724880267664646,0.1256422316295768,6.112874298809886,3.4907155514757235
3430.0,-30.09382082388092,5.002901574582548,35.003483445933675,24.09438342964279,4.9969556441678895,-26.58475643849692,-40.09706082344053,1.487891258784338,-0.028531688137036326,-5.0109758509238445,40.006930240601505,42250.46536998323,25750.26291965005,25750.26291965005,68000.72828963328,77311.46486961326,77311.46486961326,25750.26291965005,103061.72778926331,103061.72778926331,103061.72778926331,127847.37496956642,91517.09042637717,56456.09092674885,38956.66611069813,24785.64718030311,0.0,63742.313291001235,21067.800103257643,1534.6848275074574,0.0,0.8868377830142465,2.815845207814533,0.0014959135982669303,354504.29050075926,1554832.061547914,4.38593298645728,1554832.061547914,4.38593298645728,0.85,0.09554922515627347,4.027634451161993,1.26707338121254,1.0,0.0,4.027634451160025,1.2847826201237404,1.2850796299701779,3.1348761946780397,19313.949119681878,1969.4747053970398,4632.441516551485,4632.441516551485,5.558680628270348,5.002901574582548,-2.3371756568526183,7.340077231435167,3.490719695580915,3.490719695580915,0.99734848445169,0.0,0.0,0.0002311631399374046,7.799392205997385e-05,0.00015316921787743076,0.0006169096187806775,0.09554922515631448,0.07167721305181134,0.023872012104503144,0.09554928113070764,0.07167721305178057,0.0238720121044929,0.377248722292308,0.377248722292308,0.12564224642022045,0.0,4.98247612235383,4.975215832650633,5.004276969274088,4.9824441627868055,4.975215494555471,5.004150052335376,24785.64718030311,21067.800103257643,0.85,1.066806721920982,0.6628323195158953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057765204088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.871038984316,1534.6848275074574,0.377248722292308,0.12564224642022045,6.112874298809886,3.490719695580915
3431.0,-30.09378470069043,5.002899275103124,35.003482107724196,24.094373161811404,4.996950024994351,-26.584724484515835,-40.097025549598015,1.487889808820263,-0.02847277011699134,-5.010976991572822,40.006927913668584,42250.47528868257,25750.27593753101,25750.27593753101,68000.75122621359,77311.4461962622,77311.4461962622,25750.27593753101,103061.72213379321,103061.72213379321,103061.72213379321,127847.36312950597,91517.05489782224,56456.08399024467,38956.634341752855,24785.64099571277,0.0,63742.275337465624,21067.794846355853,1534.684533699941,0.0,0.8868377856345125,2.815844300796262,0.0014959135982669303,354504.27473823883,1554831.9612027232,4.38593289841368,1554831.9612027232,4.38593289841368,0.85,0.0955492053852818,4.027634451161993,1.2670732696680354,1.0,0.0,4.027634451164464,1.284782625110733,1.2850796360758592,3.1348761825097524,19313.941621664853,1969.4739408120872,4632.441516551485,4632.441516551485,5.55868343842584,5.002899275103124,-2.337172880433329,7.340072155536452,3.4907238742394275,3.4907238742394275,0.9973496783541221,0.0,0.0,0.00023116400971699477,7.799423365131218e-05,0.0001531697760656826,0.0006169118669589108,0.09554920538531447,0.07167719258853851,0.023872012796775963,0.09554923234301137,0.071677192588514,0.023872012796767806,0.37724864117412593,0.37724864117412593,0.1256422589173104,0.0,4.982482177176223,4.975219110318164,5.004291356868919,4.982504221455827,4.975230053060329,5.004346738399306,24785.64099571277,21067.794846355853,0.85,1.0668077169539785,0.6628328697869548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520575484686336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.868634628978,1534.684533699941,0.37724864117412593,0.1256422589173104,6.112874298809886,3.4907238742394275
3432.0,-30.0937485793244,5.002897024701966,35.00348075034079,24.094377282913797,4.996953077448847,-26.584691664903982,-40.09699017098171,1.4878961630289078,-0.028345847287198467,-5.010970784577254,40.006924678766325,42250.4846739399,25750.270048138973,25750.270048138973,68000.75472207887,77311.45071487455,77311.45071487455,25750.270048138973,103061.72076301352,103061.72076301352,103061.72076301352,127847.34778712873,91517.04607291949,56456.08003198678,38956.62893436968,24785.62702411521,0.0,63742.255958484886,21067.782970497927,1534.683631160776,0.0,0.8868378289279255,2.815843358176456,0.0014959135982669303,354504.3605121309,1554831.8217028435,4.385931443711081,1554831.8217028435,4.385931443711081,0.85,0.09554917462853323,4.027634451161993,1.2670731674646958,1.0,0.0,4.027634451161154,1.2847825935891364,1.2850796056644587,3.1348762594226116,19313.939759239795,1969.4737508975843,4632.441516551485,4632.441516551485,5.558682167089327,5.002897024701966,-2.337164741959914,7.340061766661879,3.490728016520772,3.490728016520772,0.9973508618630778,0.0,0.0,0.00023116487945566995,7.799454616932468e-05,0.00015317033328634527,0.0006169141112400488,0.09554917462858481,0.0716771637048882,0.023872010923696597,0.09554914882992208,0.07167716370484951,0.023872010923683712,0.3772485599556472,0.3772485599556472,0.12564227263914263,0.0,4.982508370938888,4.975255946937352,5.004285583709304,4.982624937290041,4.975415090553668,5.004274293203707,24785.62702411521,21067.782970497927,0.85,1.0668080961296307,0.6628332185396372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520573318956111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.866230936099,1534.683631160776,0.3772485599556472,0.12564227263914263,6.112874298809886,3.490728016520772
3433.0,-30.09371245658679,5.002894716691671,35.00347938952683,24.09436663091185,4.996949929161787,-26.584659464200495,-40.09695105543358,1.487896936775973,-0.028342655181745613,-5.010969597553469,40.00692186407841,42250.47875962149,25750.27696123535,25750.27696123535,68000.75572085683,77311.42045009827,77311.42045009827,25750.27696123535,103061.69741133362,103061.69741133362,103061.69741133362,127847.31462503744,91516.9999535707,56456.05826309586,38956.60187830538,24785.617213703827,0.0,63742.21909200921,21067.77463164825,1534.6830761650558,0.0,0.8868378451575804,2.815843454800142,0.0014959135982669303,354504.3769155033,1554831.70032403,4.385930898378235,1554831.70032403,4.385930898378235,0.85,0.09554915116396343,4.027634451161993,1.2670730202039704,1.0,0.0,4.027634451163894,1.2847825881734034,1.2850796013650034,3.1348762726370283,19313.930026120528,1969.4727583956326,4632.441516551485,4632.441516551485,5.558683659411756,5.002894716691671,-2.337160287366256,7.340055004057927,3.4907321697749274,3.4907321697749274,0.9973520485071221,0.0,0.0,0.00023116574923038533,7.799489169897804e-05,0.0001531708575314073,0.0006169162227075214,0.09554915116400535,0.07167714041776665,0.02387201074623869,0.09554911930328626,0.07167714041773521,0.023872010746228217,0.377248480695026,0.377248480695026,0.12564228612727463,0.0,4.982531635340308,4.975280521350442,5.00430490731344,4.9826269423717235,4.9753810750981415,5.004384458782738,24785.617213703827,21067.77463164825,0.85,1.0668087288065795,0.6628335091163786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520571153335888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.863828410775,1534.6830761650558,0.377248480695026,0.12564228612727463,6.112874298809886,3.4907321697749274
3434.0,-30.093676338595316,5.002892544491535,35.00347803975215,24.09436439573767,4.996959987263608,-26.58462594704502,-40.09691180018706,1.4879095957137942,-0.028471644108265082,-5.010959280081568,40.006919463993775,42250.47202558367,25750.2606640164,25750.2606640164,68000.73268960007,77311.37081310406,77311.37081310406,25750.2606640164,103061.63147712046,103061.63147712046,103061.63147712046,127847.23818004607,91516.93981056227,56456.041023043814,38956.55420835384,24785.60670292561,0.0,63742.16091127945,21067.765697486768,1534.6822724400538,0.0,0.8868379063435192,2.8158463533237192,0.0014959135982669303,354504.51949172467,1554831.5968243077,4.385928842468827,1554831.5968243077,4.385928842468827,0.85,0.09554911949287172,4.027634451161993,1.2670729037141428,1.0,0.0,4.027634451161772,1.2847825271578341,1.2850795414527152,3.1348764215153455,19313.917333420188,1969.4714641004002,4632.441516551485,4632.441516551485,5.55868014134922,5.002892544491535,-2.337149125370668,7.340041669862202,3.4907363018996587,3.4907363018996587,0.9973532291141882,0.0,0.0,0.00023116661889383485,7.799523846408892e-05,0.00015317138042974593,0.0006169183287508846,0.09554911949291325,0.07167711082484257,0.023872008668070682,0.09554917421038396,0.07167711082481142,0.023872008668060305,0.3772484022813414,0.3772484022813414,0.1256423009471347,0.0,4.982518914565389,4.975275510748929,5.004269026287886,4.982487635973314,4.9752750778369546,5.004145120121336,24785.60670292561,21067.765697486768,0.85,1.0668093412184125,0.6628340084734603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056898763405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.861427116975,1534.6822724400538,0.3772484022813414,0.1256423009471347,6.112874298809886,3.4907363018996587
3435.0,-30.09364022185071,5.002890331529211,35.00347671944213,24.094358563330047,4.996959581049079,-26.584593477548154,-40.09687645649535,1.487912836747007,-0.02844927162067279,-5.010957188051434,40.00691762266634,42250.48160370281,25750.265555478796,25750.265555478796,68000.7471591816,77311.34897581553,77311.34897581553,25750.265555478796,103061.61453129433,103061.61453129433,103061.61453129433,127847.21670168354,91516.90323110578,56456.035858995136,38956.519302345165,24785.60217038922,0.0,63742.12147273438,21067.761844830835,1534.6819992057408,0.0,0.886837923654182,2.815846303649848,0.0014959135982669303,354504.548401308,1554831.5174200798,4.385928260813093,1554831.5174200798,4.385928260813093,0.85,0.09554909814739251,4.027634451161993,1.2670727630471812,1.0,0.0,4.027634451161365,1.2847825102001862,1.2850795256084988,3.1348764628921,19313.9096136188,1969.4706768997366,4632.441516551485,4632.441516551485,5.558681197263769,5.002890331529211,-2.3371439658790876,7.340034297408298,3.4907404711471037,3.4907404711471037,0.9973544203277439,0.0,0.0,0.00023116748853027724,7.799555067731207e-05,0.00015317193785296517,0.0006169205738478463,0.09554909814742074,0.07167708924917114,0.023872008898249596,0.0955491573783497,0.07167708924914996,0.023872008898242543,0.37724832276676473,0.37724832276676473,0.12564231349617874,0.0,4.982515920977278,4.97527528195684,5.004257723439991,4.982507916430734,4.975278342921058,5.004216489889018,24785.60217038922,21067.761844830835,0.85,1.0668102282768992,0.6628345688458989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056682221738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.859026932185,1534.6819992057408,0.37724832276676473,0.12564231349617874,6.112874298809886,3.4907404711471037
3436.0,-30.093604094563755,5.002888065822177,35.003475380345115,24.094358493480854,4.996956140661586,-26.584561301944333,-40.09684114772824,1.4879133480426205,-0.028260786133785132,-5.0109557316535955,40.00691443483217,42250.49140547566,25750.271884844118,25750.271884844118,68000.76329031978,77311.36266260156,77311.36266260156,25750.271884844118,103061.63454744568,103061.63454744568,103061.63454744568,127847.22454189378,91516.9009432954,56456.029686171234,38956.523619026855,24785.589994448113,0.0,63742.11361347497,21067.751495280896,1534.6813073085036,0.0,0.8868379426053292,2.8158439979158305,0.0014959135982669303,354504.56852714386,1554831.379949965,4.385927624035441,1554831.379949965,4.385927624035441,0.85,0.09554907269964281,4.027634451161993,1.2670727086486298,1.0,0.0,4.027634451161455,1.2847825060119824,1.2850795225370089,3.1348764731113405,19313.909130794742,1969.4706276653844,4632.441516551485,4632.441516551485,5.5586825635768236,5.002888065822177,-2.3371393024878584,7.340027368310035,3.4907446244776223,3.4907446244776223,0.9973556069936064,0.0,0.0,0.00023116835842358055,7.799586258317766e-05,0.0001531724958404029,0.0006169228212172738,0.09554907269969044,0.07167706461778621,0.023872008081904237,0.09554903810305813,0.07167706461775047,0.023872008081892337,0.37724824265823054,0.37724824265823054,0.1256423256957254,0.0,4.98255117355086,4.975317806771386,5.004271131228052,4.982694945519825,4.975490674155083,5.004327531617889,24785.589994448113,21067.751495280896,0.85,1.066810612880972,0.6628348043442347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520564656876078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.856627926347,1534.6813073085036,0.37724824265823054,0.1256423256957254,6.112874298809886,3.4907446244776223
3437.0,-30.09356806672367,5.002885813412927,35.00347402464167,24.094347177911573,4.996957009635781,-26.58452878488894,-40.096805804036535,1.4879177278015583,-0.028347800279561852,-5.01095120921655,40.0069112729408,42250.500573836944,25750.270289109907,25750.270289109907,68000.77086294685,77311.31355842392,77311.31355842392,25750.270289109907,103061.58384753382,103061.58384753382,103061.58384753382,127847.16085717257,91516.83764933202,56456.024664747216,38956.4588717609,24785.577009638742,0.0,63742.03588139964,21067.74045819293,1534.6804932798177,0.0,0.8868379770630682,2.8158456686992572,0.0014959135982669303,354504.63102231803,1554831.2435985967,4.385926466220723,1554831.2435985967,4.385926466220723,0.85,0.09554904460103357,4.027634451161993,1.2670725492993373,1.0,0.0,4.027634451161532,1.2847824837316748,1.2850795013661596,3.134876527475416,19313.89577311059,1969.4692655606748,4632.441516551485,4632.441516551485,5.558682219107454,5.002885813412927,-2.3371324080075504,7.340018221420477,3.4907487582085484,3.4907487582085484,0.9973567880595853,0.0,0.0,0.00023116922592534655,7.799617479871102e-05,0.00015317305112663552,0.0006169250577072345,0.09554904460108277,0.07167703792563761,0.023872006675445163,0.09554904782834218,0.07167703792560069,0.023872006675432874,0.3772481646680966,0.3772481646680966,0.1256423391072508,0.0,4.982559902726052,4.975326891798886,5.0042787849899355,4.9826034089369955,4.975371827310084,5.0043179991082525,24785.577009638742,21067.74045819293,0.85,1.0668120326352792,0.6628357564927719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056249090334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.8542303356,1534.6804932798177,0.3772481646680966,0.1256423391072508,6.112874298809886,3.4907487582085484
3438.0,-30.093531996284707,5.00288361727884,35.00347268028813,24.094351019617193,4.996961957914352,-26.58449582155862,-40.09676661863921,1.4879257831887225,-0.02827267209323736,-5.010944624592975,40.006908892125644,42250.49397243663,25750.26353609042,25750.26353609042,68000.75750852705,77311.3091867413,77311.3091867413,25750.26353609042,103061.57272283173,103061.57272283173,103061.57272283173,127847.14050494057,91516.8207220795,56456.00550777643,38956.46134922564,24785.567782108847,0.0,63742.029131334486,21067.73261479252,1534.6798518187047,0.0,0.8868380191858511,2.8158454504714863,0.0014959135982669303,354504.72201468836,1554831.1409298638,4.3859250508528955,1554831.1409298638,4.3859250508528955,0.85,0.09554901697674222,4.027634451161993,1.2670724196219818,1.0,0.0,4.027634451162443,1.2847824442543037,1.2850794629955928,3.134876623800428,19313.89220074949,1969.4689012812216,4632.441516551485,4632.441516551485,5.558680761340645,5.00288361727884,-2.337123986715798,7.340007603994638,3.4907528921747955,3.4907528921747955,0.9973579691927987,0.0,0.0,0.0002311700944558406,7.79965209520651e-05,0.0001531735735037755,0.0006169271616514,0.09554901697678152,0.07167701148507448,0.023872005491707034,0.0955490050243608,0.071677011485045,0.023872005491697216,0.37724808637235224,0.37724808637235224,0.1256423531482202,0.0,4.982579810832874,4.975358126656545,5.004264672708359,4.982671952499743,4.975495580946529,5.004220743744554,24785.567782108847,21067.73261479252,0.85,1.0668119360997725,0.6628357231205088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520560330893448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.851831956845,1534.6798518187047,0.37724808637235224,0.1256423531482202,6.112874298809886,3.4907528921747955
3439.0,-30.093495937917346,5.002881316256853,35.00347133077552,24.09433558294552,4.996955729922971,-26.584463986789196,-40.09673137972129,1.4879237787953723,-0.0282872972251198,-5.010945646007558,40.00690605314883,42250.5036859455,25750.276122638483,25750.276122638483,68000.77980858399,77311.2720831357,77311.2720831357,25750.276122638483,103061.54820577419,103061.54820577419,103061.54820577419,127847.10668700874,91516.76654304957,56455.99814586179,38956.40933020864,24785.558481234548,0.0,63741.96781144319,21067.724709049366,1534.679374629384,0.0,0.8868380242665256,2.8158455233489,0.0014959135982669303,354504.7078998435,1554831.0185036713,4.385924880137135,1554831.0185036713,4.385924880137135,0.85,0.0955489962022659,4.027634451161993,1.2670723168691622,1.0,0.0,4.027634451163649,1.2847824518381414,1.285079471696745,3.13487660529582,19313.880766699058,1969.467735332561,4632.441516551485,4632.441516551485,5.558683478384783,5.002881316256853,-2.3371211551928863,7.34000247144974,3.4907570393633676,3.4907570393633676,0.9973591541038193,0.0,0.0,0.00023117096269867335,7.799683224448554e-05,0.00015317413045418782,0.0006169294048440683,0.09554899620230622,0.07167699035115288,0.023872005851153344,0.09554897833492272,0.07167699035112263,0.02387200585114327,0.3772480091819327,0.3772480091819327,0.12564236637737394,0.0,4.982595908067708,4.975369427227122,5.004295167269618,4.982658348782422,4.975412688202425,5.004415203412236,24785.558481234548,21067.724709049366,0.85,1.0668133122237284,0.6628365131576709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205581683302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.849435632415,1534.679374629384,0.3772480091819327,0.12564236637737394,6.112874298809886,3.4907570393633676
3440.0,-30.093459877510046,5.002879150492006,35.00346997906492,24.094338726159208,4.996965139566333,-26.584430586302027,-40.09669212447477,1.4879358483587573,-0.028313241279590784,-5.010935378159544,40.00690329010257,42250.496776141554,25750.259891781665,25750.259891781665,68000.75666792321,77311.24678290135,77311.24678290135,25750.259891781665,103061.50667468301,103061.50667468301,103061.50667468301,127847.05245450216,91516.73049757718,56455.98049081912,38956.388896397846,24785.545779819153,0.0,63741.934676217,21067.71391284628,1534.6784490052673,0.0,0.8868380865139036,2.815847062601881,0.0014959135982669303,354504.84979042044,1554830.8993518641,4.385922788562875,1554830.8993518641,4.385922788562875,0.85,0.09554896360118668,4.027634451161993,1.2670721223531292,1.0,0.0,4.027634451163282,1.28478239358256,1.285079414543324,3.134876747439782,19313.87315959074,1969.4669596233925,4632.441516551485,4632.441516551485,5.558679974647766,5.002879150492006,-2.3371100483887353,7.33998919888074,3.4907611512505325,3.4907611512505325,0.9973603289287236,0.0,0.0,0.00023117183099362676,7.799717901757307e-05,0.0001531746519760537,0.0006169315053435023,0.0955489636012336,0.07167696003915502,0.023872003562078577,0.09554897964310156,0.07167696003911983,0.023872003562066854,0.37724793168724946,0.37724793168724946,0.12564238165381547,0.0,4.982597251792242,4.975380187155679,5.004268227706234,4.982622136879968,4.975442742076609,5.004179993002197,24785.545779819153,21067.71391284628,0.85,1.066813503752895,0.6628367493198445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520556006491303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.8470402685,1534.6784490052673,0.37724793168724946,0.12564238165381547,6.112874298809886,3.4907611512505325
3441.0,-30.093423881528754,5.002876955808578,35.003468657230854,24.094332788977795,4.996965504708923,-26.58439814836785,-40.096656780783064,1.4879397715485183,-0.02831084471847589,-5.010932745612362,40.00690145690084,42250.50585612539,25750.2633620114,25750.2633620114,68000.76921813679,77311.22133520765,77311.22133520765,25750.2633620114,103061.48469721904,103061.48469721904,103061.48469721904,127847.02573841273,91516.69066874692,56455.975189666744,38956.3505323113,24785.541041193686,0.0,63741.89157350498,21067.709885014632,1534.678150977572,0.0,0.8868381065453657,2.8158473383991836,0.0014959135982669303,354504.8861693885,1554830.8202980708,4.385922115485726,1554830.8202980708,4.385922115485726,0.85,0.09554894219300593,4.027634451161993,1.267072058613412,1.0,0.0,4.027634451162586,1.2847823734396895,1.2850793955094355,3.1348767965885074,19313.86475403504,1969.4661024952497,4632.441516551485,4632.441516551485,5.5586807237624,5.002876955808578,-2.3371045084978075,7.339981464306385,3.490765300105232,3.490765300105232,0.9973615143157806,0.0,0.0,0.00023117269774027168,7.799749123797766e-05,0.00015317520650229402,0.0006169337387724919,0.09554894219303453,0.07167693837113015,0.023872003821904377,0.09554897260464444,0.0716769383711087,0.023872003821897237,0.37724785392389,0.37724785392389,0.12564239510408,0.0,4.982601182172118,4.975388479248636,5.004259053389035,4.982621900893889,4.9754266510748835,5.00422736170907,24785.541041193686,21067.709885014632,0.85,1.066814422030771,0.6628373399839185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520553844530724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.844646147394,1534.678150977572,0.37724785392389,0.12564239510408,6.112874298809886,3.490765300105232
3442.0,-30.09338786131048,5.002874759239496,35.00346733122246,24.094332055561267,4.99696607857201,-26.584365667700823,-40.09662143709136,1.4879438849628197,-0.028219141816123283,-5.010928871814441,40.006898691644324,42250.51501402605,25750.263588289796,25750.263588289796,68000.77860231584,77311.21619752033,77311.21619752033,25750.263588289796,103061.47978581014,103061.47978581014,103061.47978581014,127847.0102139089,91516.67122481515,56455.970041322704,38956.33464832493,24785.530428098762,0.0,63741.865076423695,21067.700863883947,1534.6774912509886,0.0,0.8868381362667724,2.815846586052529,0.0014959135982669303,354504.9397011108,1554830.7010509623,4.385921116816783,1554830.7010509623,4.385921116816783,0.85,0.09554891607576632,4.027634451161993,1.2670719459699464,1.0,0.0,4.027634451164775,1.2847823524057196,1.2850793755849954,3.1348768479115225,19313.860650548933,1969.4656840561186,4632.441516551485,4632.441516551485,5.5586807726088665,5.002874759239496,-2.3370980717733634,7.33997283101286,3.490769436626551,3.490769436626551,0.9973626961790146,0.0,0.0,0.00023117356507351575,7.799780345953799e-05,0.00015317576161397775,0.0006169359745594336,0.0955489160758094,0.07167691321079173,0.02387200286501768,0.09554890920326838,0.0716769132107594,0.023872002865006913,0.3772477758030475,0.3772477758030475,0.12564240815320155,0.0,4.982621420404655,4.975417163461202,5.004253922228031,4.982709729998305,4.975539262940629,5.0042407633116,24785.530428098762,21067.700863883947,0.85,1.0668150127202254,0.6628377591927933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452055168643335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.842251937636,1534.6774912509886,0.3772477758030475,0.12564240815320155,6.112874298809886,3.490769436626551
3443.0,-30.093351897329118,5.002872475128406,35.00346598441514,24.094316583964996,4.996960266798,-26.58433387624847,-40.096586163248844,1.4879422457178422,-0.028240174777295124,-5.010929089086621,40.00689543381392,42250.524349513296,25750.274093330852,25750.274093330852,68000.79844284416,77311.17714777027,77311.17714777027,25750.274093330852,103061.45124110112,103061.45124110112,103061.45124110112,127846.96964551801,91516.61530632238,56455.96250806726,38956.280886950124,24785.518404416885,0.0,63741.79929136701,21067.69064375435,1534.6768400007504,0.0,0.8868381469554008,2.815846836956714,0.0014959135982669303,354504.93669864244,1554830.5605624306,4.3859207576682095,1554830.5605624306,4.3859207576682095,0.85,0.09554889293416632,4.027634451161993,1.2670718371728436,1.0,0.0,4.027634451162322,1.284782358286026,1.2850793825793176,3.1348768335635384,19313.848849398797,1969.464480673706,4632.441516551485,4632.441516551485,5.558683040320399,5.002872475128406,-2.337094661400673,7.339967136529079,3.4907735689212256,3.4907735689212256,0.9973638768346359,0.0,0.0,0.00023117443105561772,7.79981150652116e-05,0.00015317631599040614,0.0006169382073850354,0.09554889293421355,0.07167689033971454,0.02387200259449901,0.09554887832189995,0.07167689033967911,0.023872002594487213,0.3772476986388686,0.3772476986388686,0.12564242112057727,0.0,4.982635003113501,4.97542477056129,5.004285442587388,4.982688914309335,4.97545478601279,5.004411110940737,24785.518404416885,21067.69064375435,0.85,1.0668164249962422,0.6628385897358184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520549526883482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.83985941329,1534.6768400007504,0.3772476986388686,0.12564242112057727,6.112874298809886,3.4907735689212256
3444.0,-30.09331593018761,5.002870326472596,35.00346463712,24.09431441864001,4.996969777219696,-26.584300549637447,-40.0965431361459,1.4879543966700393,-0.028355481417008832,-5.010918809349132,40.00689272599134,42250.501403726994,25750.257838697133,25750.257838697133,68000.75924242413,77311.13009031901,77311.13009031901,25750.257838697133,103061.38792901614,103061.38792901614,103061.38792901614,127846.89398426801,91516.55758206791,56455.92889547786,38956.25409621116,24785.506055251873,0.0,63741.76015146304,21067.680146964092,1534.6759320335227,0.0,0.8868382090632981,2.815849551363105,0.0014959135982669303,354505.07875359186,1554830.4437920789,4.385918670781033,1554830.4437920789,4.385918670781033,0.85,0.09554886044916286,4.027634451161993,1.2670716410083696,1.0,0.0,4.027634451160822,1.2847822996543206,1.2850793250468153,3.134876976625266,19313.836667157113,1969.4632384307704,4632.441516551485,4632.441516551485,5.55867953145069,5.002870326472596,-2.337083551130375,7.339953877602971,3.490777671146446,3.490777671146446,0.9973650488989846,0.0,0.0,0.00023117529711680313,7.799849516398777e-05,0.00015317680195281536,0.0006169401646639769,0.09554886044920888,0.07167686012902322,0.023872000320185653,0.09554892059018377,0.0716768601289887,0.023872000320174155,0.37724762098046516,0.37724762098046516,0.12564243624266114,0.0,4.982616761510656,4.9754090860093925,5.004259515290869,4.982563327932098,4.975365885610586,5.0041753522503996,24785.506055251873,21067.680146964092,0.85,1.066816465074715,0.6628386367638961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520547370705847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.837466963007,1534.6759320335227,0.37724762098046516,0.12564243624266114,6.112874298809886,3.490777671146446
3445.0,-30.09327995990725,5.002868138146622,35.003463317425535,24.094313859846466,4.996969347397245,-26.584268214338117,-40.09650782737879,1.4879576018286125,-0.02824611426967749,-5.010916686491457,40.006890835331426,42250.510435995326,25750.26259911695,25750.26259911695,68000.77303511227,77311.12966450486,77311.12966450486,25750.26259911695,103061.3922636218,103061.3922636218,103061.3922636218,127846.89341858476,91516.54246365228,56455.92323514481,38956.24358723052,24785.501154962956,0.0,63741.74474219348,21067.675981718512,1534.6756390675507,0.0,0.886838226709377,2.8158483626248874,0.0014959135982669303,354505.108089214,1554830.3622605146,4.385918077855254,1554830.3622605146,4.385918077855254,0.85,0.09554883906870615,4.027634451161993,1.2670715014403688,1.0,0.0,4.027634451162009,1.2847822828717237,1.2850793093731976,3.1348770175749094,19313.833476536554,1969.462913078019,4632.441516551485,4632.441516551485,5.558680559077224,5.002868138146622,-2.3370783928518457,7.339946530998468,3.490781810427157,3.490781810427157,0.9973662315506163,0.0,0.0,0.00023117616325655854,7.799880708073999e-05,0.00015317735617581855,0.0006169423968716381,0.09554883906873521,0.07167683841095238,0.023872000657782836,0.09554886391443314,0.07167683841093057,0.023872000657775578,0.37724754151872664,0.37724754151872664,0.1256424496243673,0.0,4.982626717991707,4.975423752871507,5.004255319993376,4.982670572221764,4.9754864550612865,5.004242575254125,24785.501154962956,21067.675981718512,0.85,1.0668169393565337,0.6628389387030357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452054521433936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.83507577483,1534.6756390675507,0.37724754151872664,0.1256424496243673,6.112874298809886,3.490781810427157
3446.0,-30.093244026846946,5.002865968177428,35.00346199422682,24.09431291688236,4.996971258771944,-26.584235678365776,-40.09647248368708,1.4879629102912497,-0.028184541699829424,-5.010911860572165,40.00688809387174,42250.51918695432,25750.260396303278,25750.260396303278,68000.7795832576,77311.11825817374,77311.11825817374,25750.260396303278,103061.37865447701,103061.37865447701,103061.37865447701,127846.86904090445,91516.517327751,56455.9182565333,38956.221190241886,24785.49038642744,0.0,63741.711576669324,21067.666828463323,1534.6749483962963,0.0,0.8868382611891498,2.8158481171688443,0.0014959135982669303,354505.17477826343,1554830.2440396305,4.385916919300681,1554830.2440396305,4.385916919300681,0.85,0.09554881185066953,4.027634451161993,1.267071415721439,1.0,0.0,4.027634451160429,1.284782256251517,1.2850792838585479,3.1348770825283863,19313.828171805864,1969.46237214603,4632.441516551485,4632.441516551485,5.558680083558285,5.002865968177428,-2.3370712641041544,7.339937232281582,3.4907859341596095,3.4907859341596095,0.9973674097598885,0.0,0.0,0.00023117702850306593,7.799911930717e-05,0.00015317790919589593,0.0006169446242343539,0.0955488118507129,0.07167681234521545,0.023871999505497454,0.09554881629920246,0.07167681234518292,0.02387199950548662,0.3772474624451828,0.3772474624451828,0.12564246291489437,0.0,4.982645004891424,4.975451137277048,5.0042462809698804,4.982727318872321,4.975569847141742,5.004219300983948,24785.49038642744,21067.666828463323,0.85,1.0668175971626588,0.6628394208733298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520543057785298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.832685848442,1534.6749483962963,0.3772474624451828,0.12564246291489437,6.112874298809886,3.4907859341596095
3447.0,-30.093208089965255,5.002863674914254,35.00346064826641,24.09429255584257,4.9969630408805195,-26.584204151934365,-40.09643727969376,1.4879591028501693,-0.028236561928736137,-5.010913765374558,40.00688478449043,42250.52856734008,25750.275191580895,25750.275191580895,68000.80375892097,77311.06920711839,77311.06920711839,25750.275191580895,103061.34439869928,103061.34439869928,103061.34439869928,127846.8230661561,91516.45044476716,56455.90980499093,38956.15626641804,24785.478667456817,0.0,63741.634933874855,21067.656867338294,1534.674351797678,0.0,0.8868382634779849,2.8158485781145615,0.0014959135982669303,354505.148455928,1554830.101328081,4.385916842393551,1554830.101328081,4.385916842393551,0.85,0.09554879022429555,4.027634451161993,1.2670712953852492,1.0,0.0,4.027634451159483,1.284782272276171,1.2850793009987398,3.1348770434281263,19313.814056687686,1969.4609328045447,4632.441516551485,4632.441516551485,5.5586832773984165,5.002863674914254,-2.337069099882525,7.339932774796779,3.4907900597824804,3.4907900597824804,0.9973685885092801,0.0,0.0,0.0002311778938445741,7.799943030065143e-05,0.00015317846354392266,0.0006169468569455644,0.09554879022434183,0.07167679057861649,0.023871999645725343,0.09554879504263428,0.07167679057858177,0.023871999645713776,0.3772473844635036,0.3772473844635036,0.1256424758358286,0.0,4.982652170074175,4.975446660437115,5.004288399542759,4.982677203445803,4.975425132784608,5.004453252076303,24785.478667456817,21067.656867338294,0.85,1.0668192591775305,0.6628403650325332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520540903463333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.83029637542,1534.674351797678,0.3772473844635036,0.1256424758358286,6.112874298809886,3.4907900597824804
3448.0,-30.093172159651377,5.002861491852554,35.00345928617309,24.094296048302226,4.996970141126705,-26.58417109949084,-40.096398059371836,1.4879690809666772,-0.028206361341801767,-5.010904724531139,40.00688162266477,42250.521311633194,25750.261967404025,25750.261967404025,68000.78327903722,77311.05474962208,77311.05474962208,25750.261967404025,103061.31671702611,103061.31671702611,103061.31671702611,127846.78080965509,91516.42435962983,56455.89092164279,38956.14826443004,24785.464092628976,0.0,63741.61235705901,21067.64447873463,1534.6733482022169,0.0,0.8868383209257512,2.815849236698651,0.0014959135982669303,354505.27339074534,1554829.9649796335,4.385914912091752,1554829.9649796335,4.385914912091752,0.85,0.09554875739853365,4.027634451161993,1.2670711810933426,1.0,0.0,4.027634451162297,1.284782223811009,1.285079253634007,3.1348771616834394,19313.808551628324,1969.4603714447162,4632.441516551485,4632.441516551485,5.558680422710058,5.002861491852554,-2.3370589245430033,7.339920416395557,3.490794144595052,3.490794144595052,0.9973697555985863,0.0,0.0,0.0002311787590309157,7.799977677589123e-05,0.00015317898225502446,0.0006169489461242681,0.09554875739858586,0.07167675996192686,0.023871997436658993,0.09554876109566784,0.0716767599618877,0.023871997436645948,0.37724730544065677,0.37724730544065677,0.1256424915586234,0.0,4.982657973148434,4.975457056747189,5.0042804022540395,4.982698363189343,4.975515825144953,5.004265603561635,24785.464092628976,21067.64447873463,0.85,1.066819315741807,0.6628404859757865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053874891287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.827908176721,1534.6733482022169,0.37724730544065677,0.1256424915586234,6.112874298809886,3.490794144595052
3449.0,-30.093136267144235,5.002859323820658,35.00345795379667,24.094289657101058,4.996973270422906,-26.584138478259295,-40.0963589438237,1.4879754815384951,-0.028267483341664956,-5.010900066120582,40.00687976404873,42250.514155806326,25750.260163827475,25750.260163827475,68000.7743196338,77311.01634170409,77311.01634170409,25750.260163827475,103061.27650553157,103061.27650553157,103061.27650553157,127846.73508431239,91516.37273143746,56455.87054554187,38956.11353988398,24785.45857878081,0.0,63741.57211866479,21067.639791963687,1534.6729589100923,0.0,0.8868383513570861,2.8158505832662293,0.0014959135982669303,354505.3377650262,1554829.8848299272,4.385913889568856,1554829.8848299272,4.385913889568856,0.85,0.09554873373328793,4.027634451161993,1.2670710310852153,1.0,0.0,4.027634451163355,1.2847821920838134,1.2850792230099444,3.1348772390980093,19313.79765591173,1969.45926039083,4632.441516551485,4632.441516551485,5.558680033373993,5.002859323820658,-2.337051927691818,7.339911251512476,3.4907982588296296,3.4907982588296296,0.9973709310941798,0.0,0.0,0.00023117962330986748,7.800012232696762e-05,0.00015317950098289986,0.0006169510353705299,0.09554873373331843,0.07167673633007464,0.023871997403243785,0.09554878582941294,0.07167673633005177,0.023871997403236166,0.37724722648419573,0.37724722648419573,0.1256425065106234,0.0,4.982651125537302,4.975451812928213,5.004268731486036,4.982632582778933,4.975439691490237,5.004230906022087,24785.45857878081,21067.639791963687,0.85,1.0668198486388105,0.6628407921466145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520536594756785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.825521044344,1534.6729589100923,0.37724722648419573,0.1256425065106234,6.112874298809886,3.4907982588296296
