time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3450.0,-30.093100353303015,5.0028571619094295,35.00345663101785,24.094294022675626,4.996974975764268,-26.584105980207298,-40.09632737198842,1.4879806026690228,-0.0281168296990586,-5.010895816023207,40.006877378844976,42250.53852884366,25750.259429347418,25750.259429347418,68000.79795819108,77311.02719399182,77311.02719399182,25750.259429347418,103061.28662333923,103061.28662333923,103061.28662333923,127846.73667202485,91516.3697784351,56455.881113288895,38956.09851682911,24785.450048685623,0.0,63741.548565514735,21067.63254138278,1534.6724114753677,0.0,0.88683838161723,2.815849100531974,0.0014959135982669303,354505.3964968614,1554829.781972011,4.38591287279819,1554829.781972011,4.38591287279819,0.85,0.09554870838015356,4.027634451161993,1.267070948663168,1.0,0.0,4.027634451163645,1.2847821663408983,1.2850791983722096,3.1348773019108975,19313.79703270423,1969.4591968413508,4632.441516551485,4632.441516551485,5.558679874822599,5.0028571619094295,-2.337045227595813,7.339902389505243,3.490802373959762,3.490802373959762,0.9973721068456463,0.0,0.0,0.00023118048810551455,7.800040123708349e-05,0.00015318008686843106,0.0006169533951032798,0.09554870838019137,0.07167671151028285,0.023871996869908527,0.09554870469353471,0.07167671151025448,0.023871996869899083,0.37724714663893977,0.37724714663893977,0.12564252061779832,0.0,4.982675083358345,4.975487418306557,5.004257705644363,4.982778986324149,4.975637917672032,5.004221683508831,24785.450048685623,21067.63254138278,0.85,1.0668206136896503,0.6628414194458702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520534442867963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.82313435225,1534.6724114753677,0.37724714663893977,0.12564252061779832,6.112874298809886,3.490802373959762
3451.0,-30.09306451088467,5.002854896900016,35.0034552889383,24.094273417163663,4.996968228282961,-26.584074391759398,-40.096288396138675,1.487978109158156,-0.02820349304596448,-5.010896768427418,40.00687417111092,42250.531785591724,25750.271801129646,25750.271801129646,68000.80358672136,77310.97125132929,77310.97125132929,25750.271801129646,103061.24305245894,103061.24305245894,103061.24305245894,127846.68164324138,91516.29663725676,56455.857171521035,38956.04385081747,24785.438590782436,0.0,63741.4824415999,21067.62280216507,1534.6718074614141,0.0,0.8868383883840224,2.815850127675673,0.0014959135982669303,354505.3833356454,1554829.64364386,4.385912645427301,1554829.64364386,4.385912645427301,0.85,0.0955486861390009,4.027634451161993,1.2670707656862215,1.0,0.0,4.027634451163695,1.2847821762235339,1.285079209366056,3.134877277797199,19313.781596844212,1969.4576228216783,4632.441516551485,4632.441516551485,5.558682545505474,5.002854896900016,-2.3370423701634677,7.339897267063483,3.490806487322909,3.490806487322909,0.9973732820922597,0.0,0.0,0.00023118135118429088,7.80007455565959e-05,0.000153180605627695,0.000616955484475963,0.09554868613904649,0.07167668920055596,0.02387199693849052,0.09554870267019085,0.07167668920052177,0.02387199693847913,0.37724706855733653,0.37724706855733653,0.12564253408045817,0.0,4.982679085186703,4.9754820194307285,5.004289930228197,4.98269327538145,4.975458613775572,5.004417017685853,24785.438590782436,21067.62280216507,0.85,1.066821808686735,0.6628420012713347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520532289700692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.820749283963,1534.6718074614141,0.37724706855733653,0.12564253408045817,6.112874298809886,3.490806487322909
3452.0,-30.093028672763364,5.002852714691663,35.003453931146694,24.094271950330608,4.996973580078377,-26.584041597160176,-40.09624921074135,1.4879865044756762,-0.028220246483726896,-5.0108890146244205,40.00687102930507,42250.52429152293,25750.26186500235,25750.26186500235,68000.78615652528,77310.94371168662,77310.94371168662,25750.26186500235,103061.20557668897,103061.20557668897,103061.20557668897,127846.63015672774,91516.25679931238,56455.837379150646,38956.02157795749,24785.424580038765,0.0,63741.44615799625,21067.61089303295,1534.6708638351138,0.0,0.8868384392106117,2.8158512527688044,0.0014959135982669303,354505.4904849903,1554829.5081587627,4.385910937603924,1554829.5081587627,4.385910937603924,0.85,0.0955486547462718,4.027634451161993,1.2670706299645826,1.0,0.0,4.0276344511617985,1.28478213516742,1.2850791694092472,3.1348773779744,19313.77318936505,1969.456765497397,4632.441516551485,4632.441516551485,5.558680400604721,5.002852714691663,-2.3370331442393133,7.339885858930977,3.490810565981585,3.490810565981585,0.9973744474233099,0.0,0.0,0.0002311822141625631,7.800109172870443e-05,0.00015318112243385866,0.0006169575659822723,0.09554865474632292,0.07167665967627103,0.023871995070051884,0.09554868757323952,0.07167665967623268,0.023871995070039117,0.377246989422801,0.377246989422801,0.12564254964401458,0.0,4.982674075508385,4.9754771308168415,5.004284549793056,4.982668768140684,4.975472313346756,5.004277771304089,24785.424580038765,21067.61089303295,0.85,1.0668221425031899,0.6628422610117182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520530140816095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.818363981965,1534.6708638351138,0.377246989422801,0.12564254964401458,6.112874298809886,3.490810565981585
3453.0,-30.09299288496077,5.002850497506421,35.00345258490157,24.094266222696774,4.996972598576733,-26.584009481267348,-40.096213936898835,1.4879891948837929,-0.028183300391731336,-5.010886760417291,40.00686865003936,42250.53267533677,25750.266062228955,25750.266062228955,68000.79873756572,77310.92459555283,77310.92459555283,25750.266062228955,103061.19065778179,103061.19065778179,103061.19065778179,127846.60752400584,91516.22284096478,56455.83092075057,38955.99102246023,24785.416866224055,0.0,63741.40788868428,21067.604336290446,1534.67040536917,0.0,0.8868384592938586,2.815851030602413,0.0014959135982669303,354505.5216357498,1554829.4055569335,4.385910262787112,1554829.4055569335,4.385910262787112,0.85,0.09554863175593271,4.027634451161993,1.2670705398498106,1.0,0.0,4.027634451163062,1.284782120801902,1.2850791561476516,3.134877413026365,19313.76602272771,1969.4560347037684,4632.441516551485,4632.441516551485,5.558681306655362,5.002850497506421,-2.3370279373197067,7.339878434826128,3.490814665843565,3.490814665843565,0.9973756188124472,0.0,0.0,0.0002311830759321277,7.800140334652323e-05,0.00015318167258560446,0.0006169597817923971,0.09554863175596899,0.07167663649896085,0.02387199525700814,0.09554865365426625,0.07167663649893363,0.02387199525699908,0.3772469094732763,0.3772469094732763,0.12564256462840012,0.0,4.9826790968756995,4.9754805849565855,5.004294270254036,4.9827034600255615,4.975498685892603,5.004337438300581,24785.416866224055,21067.604336290446,0.85,1.0668229803822327,0.6628427905000402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520527992189725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.815979788633,1534.67040536917,0.3772469094732763,0.12564256462840012,6.112874298809886,3.490814665843565
3454.0,-30.09295704506202,5.002848372207138,35.00345124934212,24.094269680231832,4.996979817683487,-26.583976498355796,-40.096178523357935,1.4879992709777652,-0.02815980657300088,-5.010878515349292,40.00686626879206,42250.5407558936,25750.255035913935,25750.255035913935,68000.79579180753,77310.90958657296,77310.90958657296,25750.255035913935,103061.16462248689,103061.16462248689,103061.16462248689,127846.57170320702,91516.19628882715,56455.82745814961,38955.96536741949,24785.40708072013,0.0,63741.37244813962,21067.596018612112,1534.6696933532326,0.0,0.8868385098666475,2.8158516843949184,0.0014959135982669303,354505.6355738921,1554829.3028696578,4.38590856349186,1554829.3028696578,4.38590856349186,0.85,0.0955486022257181,4.027634451161993,1.267070423909463,1.0,0.0,4.027634451162427,1.2847820718828618,1.2850791083261608,3.1348775323891718,19313.760419111677,1969.4554632939564,4632.441516551485,4632.441516551485,5.558678926416997,5.002848372207138,-2.337018329037776,7.339866701244914,3.4908187515171702,3.4908187515171702,0.9973767861477629,0.0,0.0,0.00023118393895913187,7.800171619962973e-05,0.00015318222275950214,0.0006169619976917416,0.09554860222575848,0.07167660834461939,0.02387199388113908,0.09554863695762403,0.0716766083445891,0.02387199388112899,0.3772468293746283,0.3772468293746283,0.12564258006198306,0.0,4.98268388623228,4.975496093538709,5.004266863452358,4.982718708776304,4.975573798572725,5.004172913621289,24785.40708072013,21067.596018612112,0.85,1.0668235273273006,0.6628432858151729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520525846580759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.813595781854,1534.6696933532326,0.3772468293746283,0.12564258006198306,6.112874298809886,3.4908187515171702
3455.0,-30.09292119867309,5.002846195691945,35.00344992899132,24.094264057371788,4.996978072177313,-26.583944406138308,-40.0961394427344,1.4880012796430615,-0.028105231764300243,-5.010876963662924,40.00686404065773,42250.53372381756,25750.261181823127,25750.261181823127,68000.7949056407,77310.89405057258,77310.89405057258,25750.261181823127,103061.1552323957,103061.1552323957,103061.1552323957,127846.55565057303,91516.16557763242,56455.80525087973,38955.955918614105,24785.400418177334,0.0,63741.35633679144,21067.590355450735,1534.6693109658765,0.0,0.886838525828227,2.815851148678399,0.0014959135982669303,354505.6570165639,1554829.2067851236,4.385908027167182,1554829.2067851236,4.385908027167182,0.85,0.0955485803422449,4.027634451161993,1.267070256867446,1.0,0.0,4.027634451161168,1.2847820607036757,1.2850790982534541,3.1348775596664664,19313.753937759946,1969.4548023800123,4632.441516551485,4632.441516551485,5.558680253127582,5.002846195691945,-2.3370136162611743,7.3398598119531195,3.4908228612143968,3.4908228612143968,0.9973779603469705,0.0,0.0,0.0002311848021453898,7.800206145011473e-05,0.00015318274069527505,0.000616964083747704,0.09554858034227837,0.07167658622459033,0.023871994117688037,0.09554859669172483,0.07167658622456521,0.023871994117679672,0.3772467498902871,0.3772467498902871,0.12564259360901694,0.0,4.982700866843231,4.975519100997644,5.004265739088453,4.9827717318986515,4.975614080013429,5.004264192043308,24785.400418177334,21067.590355450735,0.85,1.0668237830764626,0.6628433430342712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520523697849042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.81121401166,1534.6693109658765,0.3772467498902871,0.12564259360901694,6.112874298809886,3.4908228612143968
3456.0,-30.09288538551834,5.002844063211775,35.003448605223404,24.094257631246023,4.996981616633083,-26.583911814776698,-40.096104064118094,1.4880080458918812,-0.028168837025930316,-5.010870951306987,40.00686130042393,42250.54192759037,25750.255897620456,25750.255897620456,68000.79782521083,77310.8537004674,77310.8537004674,25750.255897620456,103061.10959808786,103061.10959808786,103061.10959808786,127846.49888347246,91516.1122075218,56455.80043464661,38955.90196986132,24785.389285384605,0.0,63741.291255245924,21067.580892576912,1534.6685696061136,0.0,0.8868385663402514,2.8158526858988413,0.0014959135982669303,354505.7401010035,1554829.0886171702,4.385906665923599,1554829.0886171702,4.385906665923599,0.85,0.0955485519885327,4.027634451161993,1.2670701475208626,1.0,0.0,4.027634451161704,1.28478202726972,1.2850790659198081,3.1348776412455637,19313.742674425455,1969.453653839533,4632.441516551485,4632.441516551485,5.558679112432627,5.002844063211775,-2.337005641361546,7.3398497045733215,3.4908269519193253,3.4908269519193253,0.9973791291198072,0.0,0.0,0.00023118566453432903,7.800237399712533e-05,0.0001531832905372037,0.0006169662983099986,0.0955485519885768,0.07167655928674231,0.023871992701834484,0.09554860706097731,0.07167655928670923,0.02387199270182347,0.3772466713626624,0.3772466713626624,0.12564260722300827,0.0,4.982698832018912,4.975521884070247,5.004249229721495,4.9827021142810395,4.975544443529202,5.004194624279705,24785.389285384605,21067.580892576912,0.85,1.066824918135218,0.6628441485190832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520521548728822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.80883356615,1534.6685696061136,0.3772466713626624,0.12564260722300827,6.112874298809886,3.4908269519193253
3457.0,-30.09284955077455,5.002841860013378,35.00344727652211,24.094247084017866,4.996977656181036,-26.583879954530023,-40.09606505334375,1.4880080599369803,-0.028146643352499723,-5.010870350314474,40.00685850919299,42250.53498651773,25750.264383807666,25750.264383807666,68000.79937032539,77310.8272652982,77310.8272652982,25750.264383807666,103061.09164910586,103061.09164910586,103061.09164910586,127846.47134907084,91516.06970521432,56455.77742643569,38955.88030975403,24785.37969996498,0.0,63741.26000971901,21067.57274497023,1534.668040632485,0.0,0.8868385795031022,2.815852464536927,0.0014959135982669303,354505.748406089,1554828.9682500588,4.385906223638976,1554828.9682500588,4.385906223638976,0.85,0.0955485291603052,4.027634451161993,1.2670700123487042,1.0,0.0,4.02763445116007,1.2847820254221192,1.2850790651804913,3.1348776457537233,19313.733704653794,1969.452739177374,4632.441516551485,4632.441516551485,5.558680944336427,5.002841860013378,-2.337001642005882,7.33984350201926,3.4908310522806274,3.4908310522806274,0.9973803006516079,0.0,0.0,0.00023118652744610289,7.800271863322579e-05,0.0001531838088128771,0.0006169683857349559,0.09554852916034616,0.07167653659819526,0.023871992562150907,0.09554856803386856,0.07167653659816453,0.023871992562140672,0.377246592388803,0.377246592388803,0.12564261995645912,0.0,4.982703579870304,4.975522896276175,5.0042651886857925,4.982723706961963,4.975528087355485,5.004330167293858,24785.37969996498,21067.57274497023,0.85,1.0668254653258644,0.6628443645462223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520519401601721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.806453649726,1534.668040632485,0.377246592388803,0.12564261995645912,6.112874298809886,3.4908310522806274
3458.0,-30.09281381939481,5.002839668006635,35.00344592831935,24.094241111911856,4.996978241113489,-26.58384773273311,-40.09602974457664,1.4880121544522846,-0.028139243665521008,-5.010865952840696,40.00685528376792,42250.543064370126,25750.263040809165,25750.263040809165,68000.80610517929,77310.80080453605,77310.80080453605,25750.263040809165,103061.06384534521,103061.06384534521,103061.06384534521,127846.43019067336,91516.02905934505,56455.77131918119,38955.841933515396,24785.366345328148,0.0,63741.208278843544,21067.561393528926,1534.6672105824434,0.0,0.8868386135548706,2.8158528806250063,0.0014959135982669303,354505.809174565,1554828.8291590686,4.385905079466394,1554828.8291590686,4.385905079466394,0.85,0.0955485008158264,4.027634451161993,1.2670698997052385,1.0,0.0,4.02763445116396,1.2847820044908351,1.285079045349885,3.1348776968262118,19313.725126668556,1969.451864466312,4632.441516551485,4632.441516551485,5.5586806544248315,5.002839668006635,-2.3369948820982764,7.339834550104911,3.490835127754464,3.490835127754464,0.997381465072704,0.0,0.0,0.00023118738787179487,7.800303056559296e-05,0.0001531843573062019,0.0006169705948655672,0.09554850081587654,0.07167650957086297,0.02387199124501358,0.09554853414248786,0.07167650957082534,0.023871991245001053,0.37724651295237865,0.37724651295237865,0.1256426339442168,0.0,4.982706535360592,4.975523531635645,5.004275104378564,4.982726709175154,4.975534430976097,5.004323128604199,24785.366345328148,21067.561393528926,0.85,1.0668264367958264,0.6628450292241099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051725318089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.804075359576,1534.6672105824434,0.37724651295237865,0.1256426339442168,6.112874298809886,3.490835127754464
3459.0,-30.092778035983745,5.002837544625032,35.003444592676246,24.09425008753317,4.99698404047985,-26.583814942654826,-40.09599436596034,1.4880209471514094,-0.02799629780088253,-5.010858807047558,40.006852953191064,42250.55102009295,25750.254805792312,25750.254805792312,68000.80582588527,77310.81375048323,77310.81375048323,25750.254805792312,103061.06855627554,103061.06855627554,103061.06855627554,127846.42574869255,91516.02991013588,56455.767179747556,38955.84747820925,24785.357192417006,0.0,63741.20467062626,21067.553613554453,1534.6665624777668,0.0,0.8868386583509027,2.8158518371225307,0.0014959135982669303,354505.9079219494,1554828.7286568992,4.385903574276177,1554828.7286568992,4.385903574276177,0.8499999999999999,0.09554847256841408,4.027634451161993,1.2670698046451436,1.0,0.0,4.027634451161168,1.284781961578421,1.2850790035346802,3.1348778015328267,19313.725306221146,1969.4518827755805,4632.441516551485,4632.441516551485,5.558678876740899,5.002837544625032,-2.336986089715331,7.3398236343403624,3.490839202932452,3.490839202932452,0.997382629409272,0.0,0.0,0.00023118824955337692,7.800334311619341e-05,0.0001531849064371835,0.0006169728065644268,0.09554847256845313,0.0716764825054311,0.023871990063022028,0.09554846320928699,0.0716764825054018,0.023871990063012275,0.3772464331237152,0.3772464331237152,0.12564264857943408,0.0,4.982735014976413,4.975567303900334,5.0042576544946655,4.982862509246672,4.975755974448873,5.004201442125407,24785.357192417006,21067.553613554453,0.85,1.0668264928042999,0.6628451915588471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520515110957701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.801696193192,1534.6665624777668,0.3772464331237152,0.12564264857943408,6.112874298809886,3.490839202932452
3460.0,-30.09274226390273,5.002835303263948,35.00344325276791,24.09423479055988,4.996977001998133,-26.583783446640172,-40.095959161967016,1.4880181847360499,-0.02799281866577985,-5.010860461830267,40.00685015766985,42250.559713097886,25750.26896332997,25750.26896332997,68000.82867642786,77310.78046850949,77310.78046850949,25750.26896332997,103061.04943183946,103061.04943183946,103061.04943183946,127846.39775048109,91515.97934015183,56455.75858474215,38955.80083934408,24785.348318641627,0.0,63741.14915798571,21067.546070845383,1534.6661242391945,0.0,0.8868386600515803,2.8158515982751675,0.0014959135982669303,354505.88505458203,1554828.6081047987,4.3859035171317595,1554828.6081047987,4.3859035171317595,0.85,0.09554845262770807,4.027634451161993,1.2670696678245443,1.0,0.0,4.02763445116237,1.284781972722456,1.2850790157880756,3.1348777743412963,19313.714633830943,1969.4507944946483,4632.441516551485,4632.441516551485,5.558681932912813,5.002835303263948,-2.3369837622322307,7.3398190654961795,3.490843295159013,3.490843295159013,0.9973837986168609,0.0,0.0,0.00023118911096508605,7.800365412524489e-05,0.00015318545683984115,0.0006169750233851328,0.09554845262774718,0.07167646194256178,0.0238719906851854,0.09554842800310075,0.07167646194253244,0.023871990685175634,0.37724635559865627,0.37724635559865627,0.1256426620790512,0.0,4.982762171041713,4.975592656110166,5.004290220633379,4.982867643164468,4.975690919870658,5.004417338793871,24785.348318641627,21067.546070845383,0.85,1.0668277804010768,0.6628459052154473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520512965615655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.799319260215,1534.6661242391945,0.37724635559865627,0.1256426620790512,6.112874298809886,3.490843295159013
3461.0,-30.092706562976854,5.002833152954706,35.00344189819319,24.094238492567115,4.996982943818826,-26.583750716529927,-40.09592378335071,1.488027097372378,-0.027938367778745032,-5.0108523293235745,40.00684705066304,42250.56735185876,25750.258037109066,25750.258037109066,68000.82538896782,77310.77146102129,77310.77146102129,25750.258037109066,103061.02949813035,103061.02949813035,103061.02949813035,127846.36376169042,91515.95832861055,56455.75421944996,38955.78234351176,24785.334263560075,0.0,63741.11660707183,21067.534124026064,1534.665170922592,0.0,0.8868387126789903,2.815851832313188,0.0014959135982669303,354505.9974373356,1554828.4741204183,4.385901748799774,1554828.4741204183,4.385901748799774,0.85,0.09554842139659671,4.027634451161993,1.2670695705665276,1.0,0.0,4.027634451161422,1.2847819292530565,1.285078973413212,3.134877880406965,19313.710199513407,1969.4503423201,4632.441516551485,4632.441516551485,5.558679574281654,5.002833152954706,-2.3369742761515035,7.339807429106209,3.490847348256128,3.490847348256128,0.997384956644608,0.0,0.0,0.00023118997066628568,7.800396667815543e-05,0.00015318600398813025,0.0006169772270984319,0.09554842139664751,0.07167643264459718,0.02387198875205033,0.09554838226108953,0.07167643264455907,0.023871988752037634,0.3772462788281791,0.3772462788281791,0.1256426776928603,0.0,4.982789438863108,4.975631849388833,5.004281670372961,4.9829139615448526,4.975804079352201,5.004262932649851,24785.334263560075,21067.534124026064,0.85,1.0668282736268129,0.6628463635538386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520510820953492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.796943293039,1534.665170922592,0.3772462788281791,0.1256426776928603,6.112874298809886,3.490847348256128
3462.0,-30.092670848490307,5.002830951294644,35.00344055522581,24.094222392328106,4.996980913241049,-26.583718771546945,-40.09588473765177,1.4880288362981633,-0.0280552684413351,-5.010850858111227,40.006844679603624,42250.55984416801,25750.26419920735,25750.26419920735,68000.82404337537,77310.71468976456,77310.71468976456,25750.26419920735,103060.9788889719,103060.9788889719,103060.9788889719,127846.30565987705,91515.88632000805,56455.73147441347,38955.7276062162,24785.326770905147,0.0,63741.05437712134,21067.527755269373,1534.6647381384905,0.0,0.8868387287485087,2.8158535395090323,0.0014959135982669303,354506.01776795817,1554828.3718725217,4.385901208848405,1554828.3718725217,4.385901208848405,0.85,0.09554840014836924,4.027634451161993,1.2670694073708728,1.0,0.0,4.027634451163331,1.2847819193422547,1.2850789646051282,3.1348779045893984,19313.69500267445,1969.4487926737927,4632.441516551485,4632.441516551485,5.558680904486957,5.002830951294644,-2.3369696623690053,7.33980061366365,3.490851425084946,3.490851425084946,0.9973861214528418,0.0,0.0,0.00023119083069698113,7.800431162930603e-05,0.0001531865190676751,0.0006169793016505518,0.09554840014840463,0.0716764110160369,0.02387198913236773,0.09554841497634983,0.07167641101601036,0.02387198913235889,0.3772462035179604,0.3772462035179604,0.12564269252533888,0.0,4.982790111088036,4.975628265193961,5.0042951173902,4.982795589669877,4.97561672462723,5.004351702862209,24785.326770905147,21067.527755269373,0.85,1.0668292940535824,0.6628468929019325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520508680557933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.79456709279,1534.6647381384905,0.3772462035179604,0.12564269252533888,6.112874298809886,3.490851425084946
3463.0,-30.092635092052795,5.0028287976154235,35.00343921005085,24.09422640865671,4.996984672956623,-26.583686209709896,-40.095849393960066,1.4880357906141988,-0.027953379226403285,-5.0108447319962925,40.00684192936753,42250.56782299508,25750.258441506503,25750.258441506503,68000.82626450158,77310.71591523412,77310.71591523412,25750.258441506503,103060.97435674063,103060.97435674063,103060.97435674063,127846.28978319268,91515.8746355191,56455.72654328213,38955.72010248552,24785.31542645206,0.0,63741.03552893757,21067.51811248425,1534.663986007211,0.0,0.8868387698755087,2.8158529162611674,0.0014959135982669303,354506.10242449417,1554828.2532732848,4.385899826941472,1554828.2532732848,4.385899826941472,0.85,0.09554837234557963,4.027634451161993,1.267069295276888,1.0,0.0,4.0276344511644435,1.2847818850312873,1.285078931392539,3.134877988308429,19313.692536756622,1969.448541220154,4632.441516551485,4632.441516551485,5.558679661578478,5.0028287976154235,-2.3369616431372964,7.33979044075272,3.490855482839086,3.490855482839086,0.9973872808111673,0.0,0.0,0.00023119169174084159,7.8004623876107e-05,0.00015318706786473458,0.0006169815120044953,0.09554837234562404,0.07167638430373811,0.02387198804188592,0.09554835143137354,0.07167638430370481,0.023871988041874823,0.3772461268069105,0.3772461268069105,0.12564270806155436,0.0,4.982808031900731,4.975654694630066,5.00428748059511,4.9828913527699115,4.97577205580734,5.004268581737222,24785.31542645206,21067.51811248425,0.85,1.0668296443604233,0.6628472140810121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520506539349969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.792192354236,1534.663986007211,0.3772461268069105,0.12564270806155436,6.112874298809886,3.490855482839086
3464.0,-30.092599387646963,5.002826566139212,35.00343786120253,24.094216001126938,4.996980211080587,-26.5836545169312,-40.09581041811032,1.4880353403652689,-0.027924404544251047,-5.01084453705539,40.00683913202305,42250.560425297,25750.267777145367,25750.267777145367,68000.82820244237,77310.69184120765,77310.69184120765,25750.267777145367,103060.95961835302,103060.95961835302,103060.95961835302,127846.2654669817,91515.83434396013,56455.7029280513,38955.70157323203,24785.30584862867,0.0,63741.007421860704,21067.50997133437,1534.6634663231578,0.0,0.8868387809944309,2.815852558437018,0.0014959135982669303,354506.1051183752,1554828.1326425879,4.385899453334961,1554828.1326425879,4.385899453334961,0.85,0.0955483509037327,4.027634451161993,1.267069167797454,1.0,0.0,4.027634451163398,1.2847818853621356,1.2850789328281689,3.1348779875011563,19313.68403354573,1969.4476741339531,4632.441516551485,4632.441516551485,5.558681676852462,5.002826566139212,-2.336957981171877,7.339784547311089,3.4908595513980116,3.4908595513980116,0.9973884432565747,0.0,0.0,0.0002311925515346834,7.800496821285223e-05,0.00015318758332183115,0.0006169835880772555,0.0955483509037735,0.0716763624970539,0.023871988406719603,0.09554830813195225,0.07167636249702329,0.023871988406709406,0.37724605079363316,0.37724605079363316,0.12564272289063946,0.0,4.982830379280756,4.9756763931195565,5.004311769665094,4.98292013251114,4.975763557607138,5.004409296636027,24785.30584862867,21067.50997133437,0.85,1.0668301451903428,0.6628473903097849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205043956275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.789819646587,1534.6634663231578,0.37724605079363316,0.12564272289063946,6.112874298809886,3.4908595513980116
3465.0,-30.09256370388197,5.002824364310854,35.003436496495546,24.09420454585927,4.9969820595051075,-26.58362221163655,-40.09577507441861,1.488040567260155,-0.02803873247574984,-5.010839338830903,40.006835972408446,42250.568248571806,25750.264219402987,25750.264219402987,68000.83246797479,77310.6381655838,77310.6381655838,25750.264219402987,103060.9023849868,103060.9023849868,103060.9023849868,127846.19491575714,91515.76701397766,56455.69709696761,38955.633241122276,24785.292530770348,0.0,63740.925771892624,21067.498651154794,1534.6626167839117,0.0,0.8868388188822312,2.815854666865257,0.0014959135982669303,354506.1769524435,1554827.996389618,4.385898180268367,1554827.996389618,4.385898180268367,0.85,0.09554832302901567,4.027634451161993,1.267069036471658,1.0,0.0,4.0276344511615605,1.2847818591358056,1.2850789076998455,3.1348780514936108,19313.66982409207,1969.4462251729258,4632.441516551485,4632.441516551485,5.5586809088465685,5.002824364310854,-2.336950671374906,7.33977503568576,3.4908635928987137,3.4908635928987137,0.9973895979710611,0.0,0.0,0.00023119341083441925,7.800528046208335e-05,0.0001531881303723359,0.000616985791396715,0.09554832302906545,0.0716763356837214,0.023871987345344042,0.09554833086534069,0.07167633568368406,0.023871987345331604,0.3772459750691827,0.3772459750691827,0.12564273908576484,0.0,4.982822449934474,4.975663181466189,5.004319695486345,4.98280060635517,4.975620214694516,5.004361282790626,24785.292530770348,21067.498651154794,0.85,1.066831578683481,0.6628483621303589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520502255025118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.787447088447,1534.6626167839117,0.3772459750691827,0.12564273908576484,6.112874298809886,3.4908635928987137
3466.0,-30.092528034745172,5.0028222729089915,35.00343515981295,24.094207723997556,4.9969912309031015,-26.583589187211135,-40.095735889021284,1.4880523833695376,-0.02806617660064603,-5.010830252875253,40.006834059267,42250.55989116654,25750.25096822352,25750.25096822352,68000.81085939005,77310.61400955865,77310.61400955865,25750.25096822352,103060.86497778217,103060.86497778217,103060.86497778217,127846.15009761503,91515.73217403614,56455.67805564587,38955.6156871003,24785.285119832854,0.0,63740.90080693315,21067.492351857923,1534.6620200674495,0.0,0.8868388720387897,2.8158560878721026,0.0014959135982669303,354506.30251094984,1554827.9138886738,4.3858963941569105,1554827.9138886738,4.3858963941569105,0.8499999999999999,0.09554829482287888,4.027634451161993,1.267068892507814,1.0,0.0,4.027634451160143,1.284781802085252,1.2850788517397227,3.134878190697426,19313.66247140139,1969.445475407136,4632.441516551485,4632.441516551485,5.558678048329193,5.0028222729089915,-2.336940477204446,7.3397627501134375,3.4908676396240574,3.4908676396240574,0.9973907541783021,0.0,0.0,0.0002311942697848355,7.800562665279924e-05,0.00015318864313203624,0.0006169878566053492,0.0955482948229129,0.07167630851629592,0.023871986306616976,0.09554834765875331,0.07167630851627041,0.02387198630660848,0.3772458974723775,0.3772458974723775,0.1256427553972114,0.0,4.982807322493102,4.975655137817284,5.004283288910528,4.982764076274634,4.975640232145167,5.004154938878514,24785.285119832854,21067.492351857923,0.85,1.0668316575154764,0.6628484906283425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520500115660824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.785075306952,1534.6620200674495,0.3772458974723775,0.1256427553972114,6.112874298809886,3.4908676396240574
3467.0,-30.09249244498247,5.002820067812435,35.00343383393386,24.094197526015364,4.996985176327359,-26.58355775692824,-40.095700685027964,1.4880504882736192,-0.028000386383325804,-5.01083169514225,40.00683170057589,42250.567843058234,25750.26461158682,25750.26461158682,68000.83245464505,77310.59741500909,77310.59741500909,25750.26461158682,103060.86202659592,103060.86202659592,103060.86202659592,127846.1407147905,91515.69876333432,56455.669191385554,38955.58841327641,24785.278688194576,0.0,63740.86710147098,21067.48688496539,1534.6617183080143,0.0,0.8868388732393508,2.815855055381512,0.0014959135982669303,354506.28258031013,1554827.812174168,4.385896353816906,1554827.812174168,4.385896353816906,0.8500000000000001,0.09554827594953293,4.027634451161993,1.267068788106553,1.0,0.0,4.02763445116099,1.2847818091809082,1.2850788599381888,3.1348781733839663,19313.655420340303,1969.4447563990052,4632.441516551485,4632.441516551485,5.558680993506855,5.002820067812435,-2.3369380003514215,7.339758068163857,3.4908717159916804,3.4908717159916804,0.9973919188547659,0.0,0.0,0.00023119512682677023,7.800593767026815e-05,0.00015318918915650207,0.0006169900557922989,0.09554827594956579,0.07167628866262599,0.023871987286939806,0.09554829396577519,0.07167628866260133,0.0238719872869316,0.3772458186824063,0.3772458186824063,0.12564276911750005,0.0,4.982812669408872,4.9756571808190415,5.004298550316378,4.982831308758932,4.975662611627797,5.004356853592469,24785.278688194576,21067.48688496539,0.85,1.0668325604418354,0.6628489658886864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520497977174143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.782704421861,1534.6617183080143,0.3772458186824063,0.12564276911750005,6.112874298809886,3.4908717159916804
3468.0,-30.092456789725556,5.0028179306365805,35.00343249161452,24.094201472494774,4.996989566308528,-26.58352522312214,-40.09566534133626,1.4880579997055707,-0.0279076839125878,-5.010824650653261,40.00682856995873,42250.575405483614,25750.25646110248,25750.25646110248,68000.83186658609,77310.59569064579,77310.59569064579,25750.25646110248,103060.85215174826,103060.85215174826,103060.85215174826,127846.11705626371,91515.68442507806,56455.66413991783,38955.57809462247,24785.26490451545,0.0,63740.84299913792,21067.475168838133,1534.6608061641684,0.0,0.8868389204161837,2.815854659994584,0.0014959135982669303,354506.3799278794,1554827.677171683,4.385894768630106,1554827.677171683,4.385894768630106,0.85,0.09554824522174317,4.027634451161993,1.267068667220883,1.0,0.0,4.027634451162662,1.2847817722687087,1.2850788241206543,3.134878263450039,19313.65239436613,1969.4444478355128,4632.441516551485,4632.441516551485,5.558679234070864,5.0028179306365805,-2.3369293230018635,7.3397472536384445,3.4908757545757343,3.4908757545757343,0.997393072735924,0.0,0.0,0.00023119598544881325,7.800624992308719e-05,0.00015318973552572607,0.0006169922563678086,0.09554824522179353,0.0716762597519001,0.023871985469893425,0.09554822884203076,0.07167625975186233,0.023871985469880837,0.3772457395444633,0.3772457395444633,0.12564278387511552,0.0,4.98283085221891,4.9756857914929356,5.0042854122795575,4.9829169667406745,4.975813623107172,5.004246254671045,24785.26490451545,21067.475168838133,0.85,1.0668329546175876,0.6628493351751724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520495843446815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.780333135615,1534.6608061641684,0.3772457395444633,0.12564278387511552,6.112874298809886,3.4908757545757343
3469.0,-30.092421134882816,5.002815701784293,35.003431144762274,24.09418593104931,4.996984140619399,-26.583493671344232,-40.09563013734294,1.4880566770812658,-0.027941405184662926,-5.010825120433921,40.00682575329029,42250.58356248085,25750.26746227456,25750.26746227456,68000.85102475542,77310.5548506708,77310.5548506708,25750.26746227456,103060.82231294535,103060.82231294535,103060.82231294535,127846.07785899017,91515.62699737519,56455.65570918698,38955.523653542456,24785.25554604482,0.0,63740.779199587276,21067.467214138098,1534.6603127781502,0.0,0.8868389282228641,2.8158550480849693,0.0014959135982669303,354506.37343599455,1554827.5557077064,4.385894506318171,1554827.5557077064,4.385894506318171,0.85,0.09554822392339041,4.027634451161993,1.267068553478457,1.0,0.0,4.02763445116059,1.2847817766830423,1.2850788296391988,3.1348782526790284,19313.640274709287,1969.443211974455,4632.441516551485,4632.441516551485,5.55868160888165,5.002815701784293,-2.336926160904101,7.339741862688394,3.490879809974039,3.490879809974039,0.997394231421154,0.0,0.0,0.00023119684406382117,7.800656094285408e-05,0.0001531902831209671,0.0006169944618812666,0.09554822392343088,0.07167623810391525,0.02387198581951562,0.09554821213359933,0.07167623810388489,0.02387198581950551,0.377245661741277,0.377245661741277,0.12564279774986722,0.0,4.982841604775047,4.975691448977841,5.004311458017241,4.982883715249272,4.975713186045709,5.004414747746864,24785.25554604482,21067.467214138098,0.85,1.06683432299798,0.6628501266070878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452049370579348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.777964347764,1534.6603127781502,0.377245661741277,0.12564279774986722,6.112874298809886,3.490879809974039
3470.0,-30.09238548782787,5.0028135289033315,35.00342978275386,24.09418470868843,4.996987712910575,-26.583461226695757,-40.09559479365123,1.4880634517789595,-0.02791889377743928,-5.01081869074421,40.00682261812968,42250.59114394343,25750.260745715317,25750.260745715317,68000.85188965875,77310.53567205324,77310.53567205324,25750.260745715317,103060.79641776856,103060.79641776856,103060.79641776856,127846.03840391443,91515.59487712926,56455.65034902127,38955.49392011999,24785.241986145866,0.0,63740.73590626585,21067.455688223985,1534.659425559612,0.0,0.8868389722879506,2.815855502887376,0.0014959135982669303,354506.4622876893,1554827.4205093102,4.38589302568915,1554827.4205093102,4.38589302568915,0.85,0.09554819419990176,4.027634451161993,1.2670684441318736,1.0,0.0,4.027634451164356,1.2847817432177495,1.2850787972691218,3.134878334334624,19313.633495988583,1969.4425207373145,4632.441516551485,4632.441516551485,5.5586801589854735,5.0028135289033315,-2.3369179583064708,7.339731487209802,3.4908838341546597,3.4908838341546597,0.9973953811870456,0.0,0.0,0.000231197702494228,7.800687319797905e-05,0.00015319082929624896,0.0006169966616756483,0.0955481941999519,0.07167620988436103,0.02387198431559087,0.09554817707524815,0.07167620988432342,0.023871984315578344,0.37724558363247634,0.37724558363247634,0.1256428132867182,0.0,4.9828508002975695,4.9757037928769705,5.004311192187174,4.9828997969667626,4.975765388865852,5.004322354411897,24785.241986145866,21067.455688223985,0.85,1.066835061171205,0.6628506957634623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452049156816558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.775596740123,1534.659425559612,0.37724558363247634,0.1256428132867182,6.112874298809886,3.4908838341546597
3471.0,-30.092349869167276,5.0028114349244435,35.00342844921125,24.094188201148086,4.996994862575023,-26.583428449893717,-40.0955556431785,1.4880734433019802,-0.027899217518836394,-5.010811092503041,40.006820723242406,42250.58272072495,25750.251277466585,25750.251277466585,68000.83399819153,77310.52100385576,77310.52100385576,25750.251277466585,103060.77228132234,103060.77228132234,103060.77228132234,127846.00747695027,91515.56872687936,56455.6304437505,38955.48698125428,24785.235195627927,0.0,63740.722176882206,21067.44991628374,1534.6588990541277,0.0,0.8868390178086891,2.8158561313248893,0.0014959135982669303,354506.5672875847,1554827.3387955695,4.385891496148939,1554827.3387955695,4.385891496148939,0.85,0.0955481674324971,4.027634451161993,1.2670682831341398,1.0,0.0,4.027634451161398,1.284781694705265,1.2850787498474991,3.134878452705501,19313.627977187738,1969.4419579762446,4632.441516551485,4632.441516551485,5.558678115085147,5.0028114349244435,-2.336908864812883,7.339720299737326,3.49088787150521,3.49088787150521,0.9973965347157743,0.0,0.0,0.0002311985602437897,7.800721908667575e-05,0.00015319134115711396,0.0006169987232641023,0.09554816743253004,0.07167618392566365,0.0238719835068664,0.0955481705235927,0.07167618392563893,0.02387198350685817,0.3772455056885984,0.3772455056885984,0.12564282857437728,0.0,4.982860128066193,4.975726287703708,5.004280973621803,4.982911874984211,4.975830708389708,5.004174546840659,24785.235195627927,21067.44991628374,0.85,1.066835010270003,0.6628507063895269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520489431005186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.773230164961,1534.6588990541277,0.3772455056885984,0.12564282857437728,6.112874298809886,3.49088787150521
3472.0,-30.092314235072788,5.002809273976765,35.003427127779055,24.094182822760217,4.996991893302953,-26.583396671154134,-40.09552040426058,1.4880743293848115,-0.02781825037652652,-5.010810338264068,40.006818408897715,42250.59065106142,25750.2593137214,25750.2593137214,68000.84996478283,77310.51122323287,77310.51122323287,25750.2593137214,103060.77053695427,103060.77053695427,103060.77053695427,127845.99876095171,91515.54336131102,56455.62278914161,38955.467302410456,24785.228223997452,0.0,63740.69552640791,21067.443990397835,1534.6585172323892,0.0,0.8868390300248052,2.8158551558693747,0.0014959135982669303,354506.5777103944,1554827.2389934561,4.385891085675806,1554827.2389934561,4.385891085675806,0.85,0.09554814651422003,4.027634451161993,1.2670682221418246,1.0,0.0,4.027634451162007,1.2847816887880803,1.2850787450315058,3.1348784671434835,19313.622623987656,1969.441412101753,4632.441516551485,4632.441516551485,5.558679849862538,5.002809273976765,-2.3369047852721216,7.3397140592488865,3.490891929036418,3.490891929036418,0.9973976940104051,0.0,0.0,0.00023119941836795716,7.800753041857042e-05,0.00015319188794938674,0.0006170009255434978,0.09554814651425428,0.07167616267806881,0.023871983836185474,0.09554811496812474,0.07167616267804311,0.023871983836176915,0.37724542850071074,0.37724542850071074,0.12564284184537305,0.0,4.98288623461832,4.9757602265949,5.004283553847699,4.982992087887567,4.975897415732277,5.004295308875726,24785.228223997452,21067.443990397835,0.85,1.0668357068148075,0.6628511079480912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452048729554773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.7708642092,1534.6585172323892,0.37724542850071074,0.12564284184537305,6.112874298809886,3.490891929036418
3473.0,-30.092278709879817,5.002807106005345,35.0034257877827,24.09417175166311,4.996991348027497,-26.58336474798525,-40.09548513041807,1.488077386133411,-0.027875174706309735,-5.010806828999948,40.00681522531088,42250.59802711302,25750.260156570414,25750.260156570414,68000.85818368343,77310.4687877519,77310.4687877519,25750.260156570414,103060.72894432231,103060.72894432231,103060.72894432231,127845.9442521894,91515.48636636649,56455.61560572944,38955.41195626338,24785.21530786709,0.0,63740.62726413047,21067.433011687026,1534.6577299933513,0.0,0.8868390594056865,2.815856313170809,0.0014959135982669303,354506.6262048332,1554827.1017067842,4.385890098450257,1554827.1017067842,4.385890098450257,0.85,0.09554811989886494,4.027634451161993,1.2670680842222644,1.0,0.0,4.027634451160452,1.2847816727217345,1.285078730060639,3.134878506345507,19313.610595660994,1969.440185553782,4632.441516551485,4632.441516551485,5.558680031807417,5.002807106005345,-2.336898712216217,7.339705818221562,3.490895962875409,3.490895962875409,0.9973988465358311,0.0,0.0,0.00023120027387252856,7.800784206017036e-05,0.0001531924318123582,0.0006170031160247383,0.09554811989891379,0.07167613716837197,0.023871982730541818,0.09554810838972416,0.07167613716833533,0.023871982730529616,0.3772453526268852,0.3772453526268852,0.12564285547268578,0.0,4.982893985781516,4.975768521746318,5.004289664847818,4.982931654293623,4.97580837212962,5.004320781434103,24785.21530786709,21067.433011687026,0.85,1.0668369782728884,0.6628519335404973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520485159165561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.76849974992,1534.6577299933513,0.3772453526268852,0.12564285547268578,6.112874298809886,3.490895962875409
3474.0,-30.092243118569904,5.002805024136901,35.00342445959165,24.094175279047363,4.996998238733964,-26.583332021680334,-40.095446014869935,1.4880871418448907,-0.0278467990941067,-5.010798896416151,40.0068128891746,42250.58951742517,25750.249824213217,25750.249824213217,68000.83934163839,77310.45533625582,77310.45533625582,25750.249824213217,103060.70516046904,103060.70516046904,103060.70516046904,127845.91094446625,91515.46133909773,56455.59552026913,38955.40646536511,24785.20578399722,0.0,63740.612249362326,21067.424916397635,1534.657039593006,0.0,0.8868391082249946,2.8158568663688155,0.0014959135982669303,354506.73582504113,1554827.0009649568,4.385888458075185,1554827.0009649568,4.385888458075185,0.85,0.09554809133047726,4.027634451161993,1.2670679270708933,1.0,0.0,4.0276344511605835,1.2847816253137445,1.285078683742931,3.134878622021421,19313.605313856326,1969.4396469595965,4632.441516551485,4632.441516551485,5.558677801372958,5.002805024136901,-2.336889379790944,7.339694403927845,3.490899990993992,3.490899990993992,0.9973999974268548,0.0,0.0,0.00023120113097222945,7.80081876442806e-05,0.00015319294332794887,0.0006170051762225537,0.09554809133051671,0.07167611009930061,0.023871981231216106,0.09554808943624926,0.07167611009927101,0.023871981231206246,0.37724527627121496,0.37724527627121496,0.12564286960097254,0.0,4.982902593753295,4.97578896754834,5.004262718370114,4.982952097322027,4.975885827602156,5.004170015648413,24785.20578399722,21067.424916397635,0.85,1.0668369339724797,0.6628519561772463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520483029312998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.766134296786,1534.657039593006,0.37724527627121496,0.12564286960097254,6.112874298809886,3.490899990993992
3475.0,-30.09220754279451,5.00280279833059,35.00342312630957,24.094160261470847,4.9969894663473555,-26.583300875771116,-40.09541084580121,1.4880827993244234,-0.027804419494657395,-5.0108018093261935,40.0068100845045,42250.597582224145,25750.267096757274,25750.267096757274,68000.86467898142,77310.43020174607,77310.43020174607,25750.267096757274,103060.69729850335,103060.69729850335,103060.69729850335,127845.89451998826,91515.41829383142,56455.58567431146,38955.369577244404,24785.197221484912,0.0,63740.56679872931,21067.417638262174,1534.6566481632055,0.0,0.8868391035572891,2.81585596971786,0.0014959135982669303,354506.6955715952,1554826.8800184254,4.385888614914515,1554826.8800184254,4.385888614914515,0.85,0.0955480728477617,4.027634451161993,1.2670678155263886,1.0,0.0,4.027634451161635,1.2847816438593178,1.2850787033935587,3.1348785767700575,19313.59622949755,1969.4387206128038,4632.441516551485,4632.441516551485,5.55868152997784,5.00280279833059,-2.3368880126390983,7.339690810969689,3.4909040414736867,3.4909040414736867,0.9974011547067676,0.0,0.0,0.0002312019877007573,7.800849836263124e-05,0.00015319348933812607,0.000617007375351954,0.09554807284779968,0.07167609084117088,0.023871982006628788,0.09554803413755333,0.0716760908411424,0.023871982006619306,0.3772452002727386,0.3772452002727386,0.12564288212862554,0.0,4.982922661634632,4.975803891526255,5.004298226392393,4.982997389831553,4.975858051112937,5.004434719872165,24785.197221484912,21067.417638262174,0.85,1.0668380921949543,0.6628525553535934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45204808954971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.763771352364,1534.6566481632055,0.3772452002727386,0.12564288212862554,6.112874298809886,3.4909040414736867
