time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3476.0,-30.092172024486192,5.002800693205661,35.003421777020165,24.09415841046723,4.996997235029026,-26.58326812734171,-40.09537546718491,1.4880933378850052,-0.02787891360287631,-5.010792322954405,40.00680695169225,42250.60442770384,25750.252614991587,25750.252614991587,68000.85704269542,77310.39134567822,77310.39134567822,25750.252614991587,103060.64396066981,103060.64396066981,103060.64396066981,127845.8265521074,91515.36824704074,56455.58132906819,38955.31879774727,24785.1825914376,0.0,63740.501389184865,21067.40520272196,1534.6556282602628,0.0,0.8868391631665896,2.8158580554570656,0.0014959135982669303,354506.82666359027,1554826.7449213434,4.385886611985609,1554826.7449213434,4.385886611985609,0.85,0.09554804006556795,4.027634451161993,1.2670676918933168,1.0,0.0,4.0276344511623074,1.28478159279271,1.2850786534141356,3.1348787013730375,19313.585667523123,1969.4376435911472,4632.441516551485,4632.441516551485,5.558678403815182,5.002800693205661,-2.3368775723691284,7.339678265574789,3.4909080450623446,3.4909080450623446,0.9974022985892413,0.0,0.0,0.00023120284304829108,7.800881093348641e-05,0.00015319403211480468,0.0006170095614580041,0.09554804006561984,0.07167606049954628,0.02387197956607357,0.09554804783405402,0.07167606049950735,0.023871979566060603,0.37724512423865725,0.37724512423865725,0.12564289714671353,0.0,4.982917206173397,4.975802333349407,5.004281060956544,4.982913409351511,4.975814130628805,5.004230436787907,24785.1825914376,21067.40520272196,0.85,1.0668390671654402,0.6628533429589979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452047876261315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.761409283112,1534.6556282602628,0.37724512423865725,0.12564289714671353,6.112874298809886,3.4909080450623446
3477.0,-30.09213648499557,5.002798588883397,35.003420457315755,24.094152158964448,4.996999433109426,-26.58323591700279,-40.09533642148597,1.4880988651171345,-0.0279199201493725,-5.010788381246304,40.00680511484198,42250.596009358975,25750.252518671634,25750.252518671634,68000.8485280306,77310.3573302764,77310.3573302764,25750.252518671634,103060.60984894804,103060.60984894804,103060.60984894804,127845.78721504398,91515.3207768442,56455.55945592884,38955.290356572616,24785.17736609594,0.0,63740.46772266856,21067.40076118155,1534.6552717264249,0.0,0.8868391898722836,2.815859054157772,0.0014959135982669303,354506.88113399193,1554826.6657103745,4.3858857146490795,1554826.6657103745,4.3858857146490795,0.8500000000000001,0.09554801741370336,4.027634451161993,1.2670675561716784,1.0,0.0,4.0276344511636,1.2847815651684886,1.2850786268831782,3.1348787687763884,19313.575649318253,1969.436622018554,4632.441516551485,4632.441516551485,5.5586783830227,5.002798588883397,-2.33687116290763,7.3396697517910265,3.4909120813468753,3.4909120813468753,0.997403451813393,0.0,0.0,0.0002312036989088556,7.800915590444279e-05,0.0001531945430044128,0.0006170116191345905,0.09554801741373309,0.07167603787700451,0.02387197953672858,0.0955480624014682,0.07167603787698221,0.023871979536721155,0.3772450471861237,0.3772450471861237,0.1256429109852984,0.0,4.9829059600049845,4.9757916418379295,5.004268142498688,4.982868461096928,4.975756367483029,5.004223963509048,24785.17736609594,21067.40076118155,0.85,1.0668394970664279,0.6628535609934509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520476633175132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.759047248463,1534.6552717264249,0.3772450471861237,0.1256429109852984,6.112874298809886,3.4909120813468753
3478.0,-30.092100991395043,5.002796444133734,35.003419133455616,24.094151879567676,4.9969974162409825,-26.583204169460064,-40.095301147643454,1.4881005943064616,-0.027769638317579393,-5.010786408835507,40.00680235438662,42250.60335679116,25750.257369959472,25750.257369959472,68000.86072675063,77310.36438204955,77310.36438204955,25750.257369959472,103060.62175200903,103060.62175200903,103060.62175200903,127845.78914707957,91515.3126860471,56455.551660790676,38955.290028062685,24785.167395070548,0.0,63740.45742313324,21067.392285809965,1534.6546928569985,0.0,0.8868392099016109,2.8158573104494,0.0014959135982669303,354506.9083907082,1554826.5466705489,4.385885041644795,1554826.5466705489,4.385885041644795,0.85,0.09554799336483157,4.027634451161993,1.2670674402313309,1.0,0.0,4.027634451162768,1.2847815553141275,1.2850786181247735,3.13487879282112,19313.573941820312,1969.4364479022208,4632.441516551485,4632.441516551485,5.558679430264814,5.002796444133734,-2.3368662109903267,7.3396626551240605,3.4909161143650014,3.4909161143650014,0.9974046041042861,0.0,0.0,0.0002312045536672069,7.800946755204594e-05,0.00015319508611516097,0.0006170138065861506,0.09554799336487321,0.07167601424088524,0.023871979123987967,0.09554796935115871,0.071676014240854,0.023871979123977562,0.3772449687637008,0.3772449687637008,0.12564292412648714,0.0,4.982927373598272,4.975818025832211,5.004274623864603,4.9830167705179065,4.975927310642135,5.004304299710213,24785.167395070548,21067.392285809965,0.85,1.0668398608333671,0.6628537833720849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520474502467768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.75668682211,1534.6546928569985,0.3772449687637008,0.12564292412648714,6.112874298809886,3.4909161143650014
3479.0,-30.092065467226867,5.0027942686505735,35.003417790019675,24.094146326556825,4.996995253300842,-26.583172408990126,-40.09526594365013,1.488102195064554,-0.02770157505710813,-5.010784038183933,40.006799136478634,42250.61082736384,25750.261057979336,25750.261057979336,68000.87188534318,77310.35082624012,77310.35082624012,25750.261057979336,103060.61188421946,103060.61188421946,103060.61188421946,127845.76654540587,91515.28391627362,56455.54391739907,38955.266665416166,24785.15466118641,0.0,63740.421326602576,21067.38146200845,1534.6539449414254,0.0,0.8868392336133124,2.8158566931558524,0.0014959135982669303,354506.9411507095,1554826.4079038838,4.385884244909296,1554826.4079038838,4.385884244909296,0.85,0.09554796764134828,4.027634451161993,1.2670673676999287,1.0,0.0,4.0276344511629905,1.284781546059053,1.2850786099667437,3.134878815403587,19313.567870189992,1969.4358287682333,4632.441516551485,4632.441516551485,5.558680226393562,5.0027942686505735,-2.3368609912691336,7.339655259919708,3.4909201316803258,3.4909201316803258,0.9974057519086645,0.0,0.0,0.0002312054091646061,7.800977858367363e-05,0.00015319563058093248,0.0006170159994952494,0.09554796764139692,0.07167598931595352,0.02387197832544339,0.09554790439439027,0.07167598931591704,0.02387197832543124,0.377244891487486,0.377244891487486,0.12564293787806935,0.0,4.9829574916003025,4.975852029336238,5.004293067437288,4.983082463126834,4.975992549114494,5.004371349344979,24785.15466118641,21067.38146200845,0.85,1.0668406400533545,0.6628542759526789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452047237451226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.754326661072,1534.6539449414254,0.377244891487486,0.12564293787806935,6.112874298809886,3.4909201316803258
3480.0,-30.092030022728498,5.0027921426787865,35.00341644431782,24.094134591892384,4.996999040947583,-26.58314012514978,-40.095226828102,1.4881091433693618,-0.02786185459575563,-5.0107778925531345,40.00679638360827,42250.60195743355,25750.255116614473,25750.255116614473,68000.85707404802,77310.28806953356,77310.28806953356,25750.255116614473,103060.54318614803,103060.54318614803,103060.54318614803,127845.68658762412,91515.20838681952,56455.52227472147,38955.20679122005,24785.14340147609,0.0,63740.35019269614,21067.371891254676,1534.6531907023311,0.0,0.8868392748490068,2.8158595157369106,0.0014959135982669303,354507.02607710904,1554826.2891911608,4.385882859351199,1554826.2891911608,4.385882859351199,0.85,0.09554793985853512,4.027634451161993,1.2670671671396123,1.0,0.0,4.027634451162241,1.2847815117916348,1.2850785767881252,3.1348788990164054,19313.5519303035,1969.434203352164,4632.441516551485,4632.441516551485,5.5586789438377355,5.0027921426787865,-2.336853004379724,7.33964514705851,3.490924136149795,3.490924136149795,0.9974068960427986,0.0,0.0,0.00023120626274629398,7.801012417571509e-05,0.0001531961385705789,0.0006170180454918502,0.09554793985857944,0.07167596273885127,0.023871977119728178,0.09554795765405025,0.07167596273881802,0.0238719771197171,0.3772448156080773,0.3772448156080773,0.12564295284799443,0.0,4.982946865889289,4.97583902903699,5.004289565508486,4.982916037957352,4.975798708356933,5.004287243208239,24785.14340147609,21067.371891254676,0.85,1.0668415982728643,0.6628548765374519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520470244724715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.751968295528,1534.6531907023311,0.3772448156080773,0.12564295284799443,6.112874298809886,3.490924136149795
3481.0,-30.091994609963095,5.002790025867705,35.003415112948296,24.09413888761776,4.99700103718371,-26.583108049050004,-40.095191554259486,1.4881144762711052,-0.027721706962097414,-5.01077360389478,40.006794109665194,42250.60875906187,25750.25401732978,25750.25401732978,68000.86277639164,77310.29759119837,77310.29759119837,25750.25401732978,103060.55160852814,103060.55160852814,103060.55160852814,127845.68706443987,91515.20442319145,56455.51559105679,38955.20981348295,24785.135455911728,0.0,63740.345269394675,21067.36513752497,1534.6526753284113,0.0,0.8868393049023764,2.815858175497523,0.0014959135982669303,354507.0853420369,1554826.1911313455,4.385881849529783,1554826.1911313455,4.385881849529783,0.85,0.09554791537184466,4.027634451161993,1.2670670814206821,1.0,0.0,4.027634451163128,1.284781485082789,1.2850785511688487,3.1348789641862402,19313.551093811533,1969.4341180537222,4632.441516551485,4632.441516551485,5.558678706536368,5.002790025867705,-2.336846364719315,7.339636390587021,3.49092815192939,3.49092815192939,0.9974080434083972,0.0,0.0,0.00023120711556668354,7.80104358268951e-05,0.00015319667973978844,0.0006170202251236024,0.09554791537188084,0.07167593860220098,0.02387197676967987,0.09554788332757388,0.07167593860217383,0.023871976769670834,0.3772447380172184,0.3772447380172184,0.1256429674735291,0.0,4.982966243074486,4.975866768300762,5.00428382547193,4.983051896932693,4.975985876503728,5.004269019862647,24785.135455911728,21067.36513752497,0.85,1.0668417701377386,0.6628550344447031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452046811971423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.74960951807,1534.6526753284113,0.3772447380172184,0.1256429674735291,6.112874298809886,3.49092815192939
3482.0,-30.091959160262995,5.0027879480115285,35.00341379416342,24.09413766525688,4.997004922246098,-26.583075750803577,-40.095156245492376,1.4881215127871865,-0.027711933191540083,-5.010767887122204,40.006791813480625,42250.61558406436,25750.249342741274,25750.249342741274,68000.86492680563,77310.27695868102,77310.27695868102,25750.249342741274,103060.52630142229,103060.52630142229,103060.52630142229,127845.65318932124,91515.17105519166,56455.50968057706,38955.179305127334,24785.126887898947,0.0,63740.30619302628,21067.357854714104,1534.652088741675,0.0,0.8868393423026674,2.815858714394284,0.0014959135982669303,354507.1643420742,1554826.0921124103,4.385880592844983,1554826.0921124103,4.385880592844983,0.85,0.09554788936705848,4.027634451161993,1.267066967678256,1.0,0.0,4.027634451161714,1.284781450402443,1.2850785175773756,3.1348790488066145,19313.544051762372,1969.4333999645519,4632.441516551485,4632.441516551485,5.558677697438146,5.0027879480115285,-2.3368386686902465,7.339626616701775,3.490932166929179,3.490932166929179,0.9974091905511939,0.0,0.0,0.00023120796927944372,7.801074778779381e-05,0.0001531972214916499,0.0006170224071020637,0.09554788936709599,0.07167591343762075,0.023871975929475233,0.09554786912189975,0.07167591343759262,0.02387197592946586,0.37724466152006597,0.37724466152006597,0.1256429816854383,0.0,4.982982013277649,4.975894077359953,5.0042649391156715,4.983055953930659,4.9760141790537205,5.004200263674704,24785.126887898947,21067.357854714104,0.85,1.0668424579084543,0.6628555478870124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520465996606824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.74725128638,1534.652088741675,0.37724466152006597,0.1256429816854383,6.112874298809886,3.490932166929179
3483.0,-30.091923703927748,5.002785789794408,35.003412470684104,24.09412725772711,4.997000301485095,-26.583044297212638,-40.09512107642365,1.488120894770462,-0.027678362152983027,-5.010767806317294,40.00678903917429,42250.62295042393,25750.258986054454,25750.258986054454,68000.88193647838,77310.25364686835,77310.25364686835,25750.258986054454,103060.51263292281,103060.51263292281,103060.51263292281,127845.63006640569,91515.13156164998,56455.5008652075,38955.14521826942,24785.117433482883,0.0,63740.2626517523,21067.34981846045,1534.6515785713364,0.0,0.8868393527574132,2.8158582828751824,0.0014959135982669303,354507.1654587167,1554825.9724753187,4.3858802415557445,1554825.9724753187,4.3858802415557445,0.85,0.09554786787037334,4.027634451161993,1.2670668429462237,1.0,0.0,4.027634451163413,1.2847814515303442,1.2850785198026378,3.134879046054525,19313.53571696664,1969.4325500519178,4632.441516551485,4632.441516551485,5.558679779129441,5.002785789794408,-2.336835116800321,7.339620906594729,3.490936190152345,3.490936190152345,0.9974103400435271,0.0,0.0,0.00023120882315490248,7.801105851557121e-05,0.00015319776463933128,0.0006170245947023773,0.09554786787041365,0.07167589185738074,0.02387197601303291,0.09554782384261844,0.0716758918573505,0.023871976013022836,0.3772445858902725,0.3772445858902725,0.12564299476507704,0.0,4.98300347002737,4.975916951132035,5.004282134232426,4.983089444164307,4.976008599823842,5.004351068356414,24785.117433482883,21067.34981846045,0.85,1.066843453532725,0.6628561162551533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520463871285665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.74489497504,1534.6515785713364,0.3772445858902725,0.12564299476507704,6.112874298809886,3.490936190152345
3484.0,-30.091888251900016,5.002783737271213,35.003411145559916,24.09412544164809,4.997007849170191,-26.583011630563902,-40.09508192595092,1.4881312278345484,-0.027750725806072296,-5.010758978894698,40.00678634430546,42250.61388036905,25750.246302783402,25750.246302783402,68000.86018315246,77310.21583203436,77310.21583203436,25750.246302783402,103060.46213481776,103060.46213481776,103060.46213481776,127845.5676300126,91515.08249330286,56455.48054163952,38955.11327962594,24785.105495194846,0.0,63740.21877482079,21067.33967091562,1534.6507271412263,0.0,0.8868394074283523,2.8158602637177657,0.0014959135982669303,354507.28744483064,1554825.8562638354,4.385878404561152,1554825.8562638354,4.385878404561152,0.85,0.09554783735048719,4.027634451161993,1.2670666759042066,1.0,0.0,4.027634451161647,1.2847814014283296,1.2850784707860095,3.1348791683039248,19313.52536148489,1969.4314940866548,4632.441516551485,4632.441516551485,5.558677041205819,5.002783737271213,-2.3368251537190234,7.339608890990236,3.4909401856701994,3.4909401856701994,0.997411481620057,0.0,0.0,0.00023120967692952878,7.801140442142515e-05,0.00015319827250810363,0.0006170266402121414,0.09554783735053232,0.07167586334826978,0.023871974002262538,0.09554784393657928,0.07167586334823593,0.023871974002251266,0.3772445107034981,0.3772445107034981,0.12564300911525117,0.0,4.983001072103264,4.9759223542218365,5.004256304130934,4.983008253088599,4.975960744178963,5.004169768364022,24785.105495194846,21067.33967091562,0.85,1.0668438466360386,0.6628564302490165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520461745567304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.74253997828,1534.6507271412263,0.3772445107034981,0.12564300911525117,6.112874298809886,3.4909401856701994
3485.0,-30.09185283735713,5.002781669201811,35.003409844974904,24.094114126078807,4.997008836096269,-26.582979653815542,-40.09504665210841,1.488135652555143,-0.027850229367402335,-5.010755782550652,40.00678440881422,42250.62075001936,25750.248168328188,25750.248168328188,68000.86891834755,77310.1662161372,77310.1662161372,25750.248168328188,103060.41438446537,103060.41438446537,103060.41438446537,127845.51428018721,91515.01898271749,56455.4735166015,38955.05051790665,24785.09989572184,0.0,63740.15041362849,21067.334911363563,1534.6503641262234,0.0,0.8868394306986088,2.8158619437698693,0.0014959135982669303,354507.3316151029,1554825.772799181,4.385877622658853,1554825.772799181,4.385877622658853,0.85,0.09554781519986416,4.027634451161993,1.2670665577659381,1.0,0.0,4.027634451164338,1.2847813789679277,1.2850784494162288,3.134879223107526,19313.511958084404,1969.430127320176,4632.441516551485,4632.441516551485,5.558677443918897,5.002781669201811,-2.3368192935916383,7.339600962793449,3.49094420947536,3.49094420947536,0.9974126312786743,0.0,0.0,0.00023121052980432525,7.801171607733374e-05,0.0001531988137269915,0.0006170288200439798,0.09554781519989468,0.07167584131016481,0.02387197388972986,0.09554788084983992,0.07167584131014193,0.023871973889722238,0.37724443482650016,0.37724443482650016,0.1256430218831205,0.0,4.982980754466951,4.9758996228248975,5.004243228289965,4.98290555318323,4.975814772299259,5.004197002514502,24785.09989572184,21067.334911363563,0.85,1.0668451278679139,0.6628572489371726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520459620107782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.740186077104,1534.6503641262234,0.37724443482650016,0.1256430218831205,6.112874298809886,3.49094420947536
3486.0,-30.09181747735928,5.002779522081649,35.00340852635016,24.094109062012308,4.997003715044641,-26.582948336960165,-40.095011483039684,1.4881345746460048,-0.027712966269234585,-5.010755640757137,40.006781282196,42250.627786697136,25750.257654419387,25750.257654419387,68000.88544111652,77310.16654862717,77310.16654862717,25750.257654419387,103060.42420304655,103060.42420304655,103060.42420304655,127845.5126059535,91515.00296987478,56455.464207946716,38955.04306880896,24785.088402906935,0.0,63740.1314717159,21067.325142470894,1534.6497389001768,0.0,0.8868394427391124,2.8158601573858473,0.0014959135982669303,354507.3335745474,1554825.6379692797,4.385877218086728,1554825.6379692797,4.385877218086728,0.85,0.09554779179521353,4.027634451161993,1.2670664868829773,1.0,0.0,4.027634451163167,1.2847813822520189,1.2850784537952102,3.134879215094311,19313.50857870217,1969.4297827190908,4632.441516551485,4632.441516551485,5.558679491670857,5.002779522081649,-2.3368157016697615,7.339595223751411,3.4909482251698756,3.4909482251698756,0.9974137786199645,0.0,0.0,0.00023121138136842763,7.801202680867767e-05,0.00015319935455974996,0.0006170309983206301,0.09554779179525907,0.07167581829689304,0.023871973498366037,0.09554778260469052,0.07167581829685887,0.023871973498354657,0.3772443566940999,0.3772443566940999,0.12564303414168435,0.0,4.982993085859846,4.975908771826084,5.004265109537187,4.983042674487876,4.9759456373299145,5.004352904156008,24785.088402906935,21067.325142470894,0.85,1.0668457041274115,0.66285755631749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520457496896186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.737832606717,1534.6497389001768,0.3772443566940999,0.12564303414168435,6.112874298809886,3.4909482251698756
3487.0,-30.091782109791097,5.00277748473908,35.003407204012184,24.09411248462277,4.997011412476277,-26.582915731358696,-40.09497236749155,1.4881450340443492,-0.027698806377713936,-5.010746618241553,40.00677853679186,42250.618391887874,25750.244481108286,25750.244481108286,68000.86287299616,77310.14932781263,77310.14932781263,25750.244481108286,103060.39380892091,103060.39380892091,103060.39380892091,127845.46996852395,91514.97459027311,56455.44365435018,38955.0343732477,24785.076159603042,0.0,63740.11053285074,21067.314735662585,1534.6488682170104,0.0,0.8868394985856201,2.8158610245253923,0.0014959135982669303,354507.4582566964,1554825.5195785684,4.385875341592193,1554825.5195785684,4.385875341592193,0.85,0.09554776027583564,4.027634451161993,1.2670663181925192,1.0,0.0,4.02763445116247,1.2847813315631886,1.285078404189028,3.1348793387755607,19313.502589414486,1969.4291719817152,4632.441516551485,4632.441516551485,5.558676647962836,5.00277748473908,-2.3368055987661247,7.339583083505205,3.49095221357063,3.49095221357063,0.9974149181630372,0.0,0.0,0.00023121223311773227,7.801237240992771e-05,0.00015319986070780456,0.0006170330368999722,0.09554776027588158,0.07167578895878528,0.023871971317096306,0.0955477638363282,0.07167578895875082,0.023871971317084826,0.37724427867630095,0.37724427867630095,0.1256430481048166,0.0,4.983000602375341,4.9759265055469655,5.004241938282291,4.983047811863855,4.97601458883662,5.004166408841741,24785.076159603042,21067.314735662585,0.85,1.066845700525566,0.6628576266762592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452045537695533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.735479224097,1534.6488682170104,0.37724427867630095,0.1256430481048166,6.112874298809886,3.49095221357063
3488.0,-30.091746754309085,5.002775284899466,35.00340587583647,24.094097676593833,4.9970014004469405,-26.582884907717055,-40.09494104012845,1.4881395538554092,-0.027627051321587714,-5.010750419833431,40.00677572207931,42250.64139011873,25750.263980753647,25750.263980753647,68000.90537087238,77310.13002370247,77310.13002370247,25750.263980753647,103060.39400445612,103060.39400445612,103060.39400445612,127845.46185346117,91514.93696244812,56455.448328866565,38954.98737064617,24785.067849005045,0.0,63740.055219651214,21067.30767165429,1534.648511983715,0.0,0.886839489432581,2.8158596383022694,0.0014959135982669303,354507.4057224916,1554825.3981990623,4.385875649142799,1554825.3981990623,4.385875649142799,0.8500000000000001,0.09554774248543177,4.027634451161993,1.2670662253303453,1.0,0.0,4.0276344511621485,1.2847813554417438,1.285078429167103,3.1348792805116474,19313.49464836332,1969.4283622198532,4632.441516551485,4632.441516551485,5.558680857329603,5.002775284899466,-2.336804909036152,7.3395801939356184,3.4909562315090907,3.4909562315090907,0.9974160661454545,0.0,0.0,0.00023121308457886013,7.801264920052072e-05,0.00015320043537833943,0.0006170353514628165,0.09554774248546903,0.07167577014203572,0.023871972343433318,0.09554769363368079,0.07167577014200775,0.02387197234342401,0.37724420127708874,0.37724420127708874,0.125643060713006,0.0,4.9830266021230045,4.9759459231153755,5.004287697004372,4.983123368511826,4.9760163680161895,5.004463503567138,24785.067849005045,21067.30767165429,0.85,1.0668472930645898,0.6628585627125839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520453256561199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.733127171801,1534.648511983715,0.37724420127708874,0.125643060713006,6.112874298809886,3.4909562315090907
3489.0,-30.09171139208866,5.002773170034967,35.003404518897455,24.09409104092049,4.997006226322458,-26.582852594075067,-40.09490195950491,1.4881474283093088,-0.02771904513639356,-5.01074266632536,40.00677222793413,42250.632149721896,25750.253783739892,25750.253783739892,68000.88593346179,77310.0836928244,77310.0836928244,25750.253783739892,103060.33747656428,103060.33747656428,103060.33747656428,127845.38920139271,91514.8783124992,56455.42676939855,38954.94615900072,24785.051724828427,0.0,63739.99788382914,21067.293966104164,1534.6474451470856,0.0,0.8868395415328303,2.815861751635462,0.0014959135982669303,354507.51286824007,1554825.2475202354,4.385873898526144,1554825.2475202354,4.385873898526144,0.8500000000000001,0.09554771035319151,4.027634451161993,1.2670660978509112,1.0,0.0,4.027634451160645,1.2847813168457662,1.2850783916564115,3.134879374686219,19313.48227076124,1969.4271000557012,4632.441516551485,4632.441516551485,5.558678656111579,5.002773170034967,-2.336795780129934,7.339568950164901,3.4909601970320394,3.4909601970320394,0.9974171991520112,0.0,0.0,0.00023121393620515758,7.801299449574412e-05,0.00015320094170941345,0.0006170373907792939,0.09554771035324784,0.07167574015626427,0.023871970196983575,0.09554770453488884,0.07167574015622201,0.023871970196969503,0.37724412448672184,0.37724412448672184,0.1256430764035455,0.0,4.983023059725497,4.975939748389806,5.004292052177277,4.983023621188977,4.975929785976632,5.00432421552847,24785.051724828427,21067.293966104164,0.85,1.0668479477736794,0.6628590140013307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520451136892267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.730776056298,1534.6474451470856,0.37724412448672184,0.1256430764035455,6.112874298809886,3.4909601970320394
3490.0,-30.091676055056293,5.0027711028340445,35.003403189394604,24.094089574087434,4.997011279152731,-26.58282028047655,-40.0948666158132,1.4881555045734514,-0.027738997139294952,-5.010736573594683,40.00677031319608,42250.63848281445,25750.24806411071,25750.24806411071,68000.88654692516,77310.0575896903,77310.0575896903,25750.24806411071,103060.30565380101,103060.30565380101,103060.30565380101,127845.35096552382,91514.83999207008,56455.420885196174,38954.910118748776,24785.0453117228,0.0,63739.95543047157,21067.288514964377,1534.6469728990667,0.0,0.8868395794650562,2.815862724860028,0.0014959135982669303,354507.5970637198,1554825.1649505503,4.38587262396829,1554825.1649505503,4.38587262396829,0.8499999999999999,0.0955476852665916,4.027634451161993,1.2670659676240756,1.0,0.0,4.027634451162245,1.2847812773069516,1.2850783532018892,3.134879471161329,19313.47418354152,1969.4262753887942,4632.441516551485,4632.441516551485,5.558677421421586,5.0027711028340445,-2.33678783358266,7.339558936416704,3.4909641845227477,3.4909641845227477,0.9974183384350708,0.0,0.0,0.00023121478722773817,7.801330677467867e-05,0.0001532014804530595,0.000617039560641763,0.09554768526662377,0.07167571540802913,0.023871969858594643,0.0955477122427637,0.07167571540800499,0.023871969858586604,0.37724404664377703,0.37724404664377703,0.1256430920786556,0.0,4.983015648241349,4.9759347655596,5.0042773407081995,4.982997576455375,4.975926414216531,5.004230079661852,24785.0453117228,21067.288514964377,0.85,1.0668486679615186,0.6628595548502075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520449016819932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.728426254302,1534.6469728990667,0.37724404664377703,0.1256430920786556,6.112874298809886,3.4909641845227477
3491.0,-30.091640708129727,5.002768927456969,35.00340185450237,24.09408475449311,4.997004749365342,-26.58278911628543,-40.094831481669075,1.4881531575215001,-0.027573629241999242,-5.010737845070936,40.00676749721124,42250.645556285286,25750.261045249117,25750.261045249117,68000.9066015344,77310.06453175023,77310.06453175023,25750.261045249117,103060.32557699936,103060.32557699936,103060.32557699936,127845.36168050164,91514.83002367978,56455.411048216694,38954.909972736765,24785.036103502283,0.0,63739.94607623905,21067.28068797694,1534.6465108520892,0.0,0.8868395831901247,2.8158604043643036,0.0014959135982669303,354507.57949318085,1554825.043516201,4.38587249880255,1554825.043516201,4.38587249880255,0.85,0.09554766481843611,4.027634451161993,1.2670658709155398,1.0,0.0,4.027634451161655,1.2847812865288235,1.2850783635196381,3.1348794486598672,19313.47207979257,1969.4260608661032,4632.441516551485,4632.441516551485,5.558680223645502,5.002768927456969,-2.3367853026638814,7.33955423012085,3.4909681828671943,3.4909681828671943,0.9974194808191984,0.0,0.0,0.00023121563849148812,7.801361720330298e-05,0.00015320202128818515,0.0006170417389279476,0.09554766481847587,0.07167569426885226,0.02387197054962361,0.09554760513795714,0.07167569426882243,0.02387197054961368,0.37724396802696175,0.37724396802696175,0.125643106587616,0.0,4.983045846497191,4.975965002026271,5.004307417334985,4.9831642158289355,4.97608353133478,5.004425306271344,24785.036103502283,21067.28068797694,0.85,1.066849139159905,0.6628597631028662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452044689825829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.726077126448,1534.6465108520892,0.37724396802696175,0.125643106587616,6.112874298809886,3.4909681828671943
3492.0,-30.09160537375048,5.002766838100845,35.003400506205736,24.09407797912138,4.997010372423656,-26.582756747998285,-40.09479240104554,1.4881617466719341,-0.0276869911446056,-5.010730022152819,40.006764436994615,42250.63616346922,25750.250722734847,25750.250722734847,68000.88688620407,77310.01446298977,77310.01446298977,25750.250722734847,103060.26518572462,103060.26518572462,103060.26518572462,127845.28765128642,91514.76796975717,56455.38967023871,38954.86477724274,24785.022465561793,0.0,63739.887242804536,21067.269095727523,1534.6455840493416,0.0,0.8868396340725916,2.815862806466543,0.0014959135982669303,354507.6875981491,1554824.9115497973,4.385870789104758,1554824.9115497973,4.385870789104758,0.85,0.09554763415272284,4.027634451161993,1.267065731897019,1.0,0.0,4.027634451161777,1.2847812445908038,1.2850783226652813,3.1348795509890666,19313.45898380909,1969.4247254474353,4632.441516551485,4632.441516551485,5.558677995335824,5.002766838100845,-2.3367761193936953,7.33954295749454,3.4909721451331666,3.4909721451331666,0.9974206128951905,0.0,0.0,0.00023121648945594744,7.801396250248739e-05,0.00015320252695346005,0.0006170437755628295,0.09554763415277281,0.07167566528388739,0.02387196886888543,0.09554763442489703,0.0716756652838499,0.023871968868872943,0.37724389092436555,0.37724389092436555,0.12564312287099347,0.0,4.9830423108247714,4.975963332662445,5.004298270276422,4.983043031008208,4.975971523621638,5.004276556678292,24785.022465561793,21067.269095727523,0.85,1.0668498145779282,0.6628602275765527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520444779104051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.723729374708,1534.6455840493416,0.37724389092436555,0.12564312287099347,6.112874298809886,3.4909721451331666
3493.0,-30.091570060640482,5.002764778318822,35.00339918464125,24.094076721835904,4.997014245606504,-26.58272457390783,-40.09475709227843,1.4881687588742878,-0.027679694086032214,-5.010724770505559,40.00676251903442,42250.64247883436,25750.247173842792,25750.247173842792,68000.88965267714,77309.9938954666,77309.9938954666,25750.247173842792,103060.24106930938,103060.24106930938,103060.24106930938,127845.25735507213,91514.73471700272,56455.383300372174,38954.83490736727,24785.01628576274,0.0,63739.851193130016,21067.26384289833,1534.6451446099904,0.0,0.8868396677369399,2.8158633236048125,0.0014959135982669303,354507.7601707194,1554824.8288411754,4.385869657951697,1554824.8288411754,4.385869657951697,0.8500000000000001,0.09554760992413772,4.027634451161993,1.267065618704073,1.0,0.0,4.027634451160152,1.2847812100309388,1.2850782891901307,3.1348796353154973,19313.45196608153,1969.4240098383782,4632.441516551485,4632.441516551485,5.558677229240442,5.002764778318822,-2.3367687903102223,7.339533568629044,3.490976129723164,3.490976129723164,0.9974217513494754,0.0,0.0,0.00023121733991105512,7.801427447642424e-05,0.0001532030654346309,0.0006170459443681444,0.09554760992416933,0.07167564122830732,0.023871968695862018,0.09554762823969978,0.0716756412282836,0.023871968695854118,0.37724381311768185,0.37724381311768185,0.12564313821438547,0.0,4.983040868850651,4.975967593354369,5.004279696952494,4.983045076419501,4.975994617523099,5.004215389241153,24785.01628576274,21067.26384289833,0.85,1.0668504613642147,0.6628607015541355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452044266070265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.721382549835,1534.6451446099904,0.37724381311768185,0.12564313821438547,6.112874298809886,3.490976129723164
3494.0,-30.091534786715325,5.0027627210956895,35.00339787552256,24.09407061003151,4.997015798823121,-26.58269266708684,-40.09472185336051,1.488173679195125,-0.02770229771817867,-5.010720768866264,40.00676023841458,42250.6487886227,25750.246866775844,25750.246866775844,68000.89565539855,77309.96292331307,77309.96292331307,25750.246866775844,103060.2097900889,103060.2097900889,103060.2097900889,127845.21821085166,91514.69013624493,56455.376001556746,38954.79348298687,24785.00842076275,0.0,63739.80190374962,21067.25715764834,1534.6446360363282,0.0,0.8868396963540186,2.815864087581579,0.0014959135982669303,354507.81546942383,1554824.730493508,4.3858686963915785,1554824.730493508,4.3858686963915785,0.85,0.09554758553410164,4.027634451161993,1.2670654511125758,1.0,0.0,4.027634451160917,1.2847811852590212,1.2850782655039819,3.1348796957592375,19313.44255766958,1969.4230504473578,4632.441516551485,4632.441516551485,5.55867716295424,5.0027627210956895,-2.336762371262532,7.339525092358222,3.4909801197524217,3.4909801197524217,0.9974228913578348,0.0,0.0,0.0002312181894253452,7.801458583435211e-05,0.00015320360359099308,0.000617048111865249,0.09554758553413784,0.07167561723147399,0.02387196830266385,0.09554762558207036,0.07167561723144684,0.023871968302654804,0.377243735106372,0.377243735106372,0.12564315222783093,0.0,4.983034869381697,4.975964675699743,5.0042644364362445,4.983018471148057,4.975960610684524,5.004211003162595,24785.00842076275,21067.25715764834,0.85,1.066851380524894,0.6628613131308966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520440543577002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.71903647668,1534.6446360363282,0.377243735106372,0.12564315222783093,6.112874298809886,3.4909801197524217
3495.0,-30.091499542395425,5.0027606357838375,35.003396561870545,24.09406491732227,4.997014582555707,-26.58266106386581,-40.09468664936719,1.4881761040265162,-0.027657228626026154,-5.01071822944172,40.006757488133644,42250.6551559404,25750.25023742224,25750.25023742224,68000.90539336264,77309.94494544386,77309.94494544386,25750.25023742224,103060.1951828661,103060.1951828661,103060.1951828661,127845.19351577153,91514.65744055015,56455.3676510484,38954.76643277972,24784.99833290543,0.0,63739.76476568515,21067.248582969616,1534.644035009176,0.0,0.8868397192314703,2.8158637920116116,0.0014959135982669303,354507.8505617674,1554824.6118925472,4.3858679276882295,1554824.6118925472,4.3858679276882295,0.85,0.09554756086070963,4.027634451161993,1.2670653653936461,1.0,0.0,4.02763445116225,1.2847811721626865,1.2850782534952034,3.1348797277144334,19313.435657505,1969.4223468263883,4632.441516551485,4632.441516551485,5.558677890571929,5.0027606357838375,-2.3367570341653168,7.339517669949155,3.4909841071206413,3.4909841071206413,0.9974240306058976,0.0,0.0,0.00023121903822951052,7.801489688484574e-05,0.00015320414134466478,0.0006170502777404633,0.0955475608607515,0.07167559311853713,0.02387196774221436,0.09554758059742066,0.07167559311850573,0.023871967742203903,0.3772436564987153,0.3772436564987153,0.12564316536591394,0.0,4.983039131598105,4.975970340348795,5.004264480689528,4.983061000815667,4.975997825430795,5.004269486205544,24784.99833290543,21067.248582969616,0.85,1.0668521549042729,0.6628617992435141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520438428801181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.716690795625,1534.644035009176,0.3772436564987153,0.12564316536591394,6.112874298809886,3.4909841071206413
3496.0,-30.091464255263542,5.002758578027991,35.003395243706585,24.09406917812305,4.997016929125615,-26.582629065795032,-40.09465137552468,1.4881817396575783,-0.02751989495163798,-5.010713083571278,40.00675472940961,42250.6614669423,25750.246930701553,25750.246930701553,68000.90839764386,77309.95283216769,77309.95283216769,25750.246930701553,103060.19976286925,103060.19976286925,103060.19976286925,127845.18704884857,91514.65203461748,56455.36066939402,38954.768183581626,24784.987285979318,0.0,63739.75546956094,21067.23919308242,1534.6433229323807,0.0,0.8868397554013394,2.8158625887886433,0.0014959135982669303,354507.9216726319,1554824.492927501,4.385866712347528,1554824.492927501,4.385866712347528,0.85,0.09554753334053365,4.027634451161993,1.2670652747293931,1.0,0.0,4.02763445116197,1.2847811440438186,1.2850782264617462,3.1348797963247717,19313.4345166262,1969.4222304891273,4632.441516551485,4632.441516551485,5.558677176753811,5.002758578027991,-2.3367497913242725,7.339508369352263,3.4909880825867257,3.4909880825867257,0.9974251664533502,0.0,0.0,0.00023121988806761148,7.801520855365317e-05,0.00015320467951395833,0.0006170524452896506,0.09554753334057758,0.07167556684096829,0.023871966499609296,0.0955474993325271,0.07167556684093533,0.023871966499598312,0.37724357793269575,0.37724357793269575,0.12564317872202269,0.0,4.983067988053051,4.976011780997112,5.004255541805776,4.983193188619623,4.976187324031059,5.00422957071271,24784.987285979318,21067.23919308242,0.85,1.0668523576328723,0.662861994930608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520436315800875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.714345697277,1534.6433229323807,0.37724357793269575,0.12564317872202269,6.112874298809886,3.4909880825867257
3497.0,-30.091429006826257,5.002756490667442,35.00339392486141,24.09405297311025,4.997015772684115,-26.58259745288798,-40.09461236475033,1.4881842187463017,-0.02765260069946862,-5.010710627483213,40.00675207324018,42250.65216468158,25750.25048326578,25750.25048326578,68000.90264794737,77309.89199180662,77309.89199180662,25750.25048326578,103060.14247507241,103060.14247507241,103060.14247507241,127845.12028023503,91514.57649897644,56455.33667185334,38954.71091902567,24784.977805162624,0.0,63739.688724188294,21067.23113438823,1534.642753890538,0.0,0.8868397775140545,2.8158646185425686,0.0014959135982669303,354507.9556133554,1554824.3783849438,4.385865969340093,1554824.3783849438,4.385865969340093,0.85,0.0955475094802418,4.027634451161993,1.2670650994451718,1.0,0.0,4.027634451160778,1.2847811306934478,1.2850782141990076,3.13487982889982,19313.418575434003,1969.4206049399136,4632.441516551485,4632.441516551485,5.558677943641902,5.002756490667442,-2.336744523016549,7.339501013683991,3.4909920628900184,3.4909920628900184,0.9974263036828624,0.0,0.0,0.00023122073697668527,7.801555324218017e-05,0.0001532051837345051,0.0006170544761056958,0.09554750948028219,0.0716755434664814,0.02387196601380079,0.095547535159499,0.0716755434664511,0.023871966013790692,0.377243501574173,0.377243501574173,0.12564319170760452,0.0,4.983065063376955,4.976005900699477,5.004261485988195,4.983058026783738,4.975987047606964,5.004289932763129,24784.977805162624,21067.23113438823,0.85,1.0668533845873962,0.6628625431088443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452043420023445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.712002631408,1534.642753890538,0.377243501574173,0.12564319170760452,6.112874298809886,3.4909920628900184
3498.0,-30.091393762279093,5.002754495757939,35.00339261578048,24.09406170425939,4.997023003722855,-26.582565004681022,-40.09457705598322,1.488194246125243,-0.02754363974742091,-5.0107024017206605,40.0067497199546,42250.6580199196,25750.23938914043,25750.23938914043,68000.89740906004,77309.89825806659,77309.89825806659,25750.23938914043,103060.13764720703,103060.13764720703,103060.13764720703,127845.10567760804,91514.57146721873,56455.33122907368,38954.711375716724,24784.968030401014,0.0,63739.679406117735,21067.22282584086,1534.6420444712523,0.0,0.8868398278869245,2.8158641474832793,0.0014959135982669303,354508.0692853292,1554824.2769037164,4.385864276765732,1554824.2769037164,4.385864276765732,0.85,0.09554748022233255,4.027634451161993,1.2670649846037847,1.0,0.0,4.027634451161137,1.2847810820317127,1.2850781666166227,3.1348799476349836,19313.41751352183,1969.4204966550076,4632.441516551485,4632.441516551485,5.558675548765397,5.002754495757939,-2.3367350135726737,7.339489509330613,3.4909960308329664,3.4909960308329664,0.9974274373808475,0.0,0.0,0.00023122158579493964,7.801586522199818e-05,0.00015320572057294146,0.0006170566382946767,0.09554748022237239,0.07167551590621767,0.023871964316154726,0.09554748043396537,0.07167551590618777,0.02387196431614477,0.3772434241384708,0.3772434241384708,0.1256432052937116,0.0,4.983080677280782,4.976036508650111,5.004232068152362,4.983158761973243,4.976174574577783,5.004130037430343,24784.968030401014,21067.22282584086,0.85,1.066853458358206,0.662862731874117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520432086988473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.709659966591,1534.6420444712523,0.3772434241384708,0.1256432052937116,6.112874298809886,3.4909960308329664
3499.0,-30.091358520042274,5.002752348391329,35.0033913008001,24.09404682638126,4.997013672046468,-26.58253421493673,-40.09454195676369,1.4881893669413748,-0.027488069886203448,-5.010705720540204,40.00674692995784,42250.6648723626,25750.25768399314,25750.25768399314,68000.92255635574,77309.87576996208,77309.87576996208,25750.25768399314,103060.13345395522,103060.13345395522,103060.13345395522,127845.09309465138,91514.53097654962,56455.32007895175,38954.67877510875,24784.959640696157,0.0,63739.638415804904,21067.215694591734,1534.6416721580736,0.0,0.8868398211008286,2.8158630302001963,0.0014959135982669303,354508.0234224933,1554824.1565901083,4.385864504784734,1554824.1565901083,4.385864504784734,0.85,0.09554746210515114,4.027634451161993,1.2670648818509656,1.0,0.0,4.027634451160718,1.2847811031042717,1.285078188784589,3.134879896217709,19313.40896829034,1969.4196252838983,4632.441516551485,4632.441516551485,5.5586794980549135,5.002752348391329,-2.336733981906809,7.339486330298138,3.4910000231863783,3.4910000231863783,0.9974285780532509,0.0,0.0,0.0002312224345604257,7.801617535144747e-05,0.00015320625920897825,0.0006170588077237352,0.09554746210518858,0.07167549700395195,0.023871965101236625,0.09554741861098348,0.07167549700392387,0.023871965101227275,0.3772433480507251,0.3772433480507251,0.12564321721890587,0.0,4.983109334899382,4.976062336136465,5.004269217998626,4.983217650654012,4.976159338278592,5.004411506985036,24784.959640696157,21067.215694591734,0.85,1.0668545389723172,0.6628632656611699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520429973976303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.70731839879,1534.6416721580736,0.3772433480507251,0.12564321721890587,6.112874298809886,3.4910000231863783
3500.0,-30.0913232889254,5.002750258434109,35.003389954007034,24.09404570879417,4.997016607120488,-26.5825022083962,-40.09450668292118,1.4881955265918123,-0.027449820337494657,-5.010699262122089,40.00674337338362,42250.67093829224,25750.25079486646,25750.25079486646,68000.9217331587,77309.85960893643,77309.85960893643,25750.25079486646,103060.11040380289,103060.11040380289,103060.11040380289,127845.05388360492,91514.5017838834,56455.3131132414,38954.65407849111,24784.94347980204,0.0,63739.59755829316,21067.201957831734,1534.640635262584,0.0,0.8868398668374258,2.8158632816386664,0.0014959135982669303,354508.1126715108,1554824.003219233,4.385862967993462,1554824.003219233,4.385862967993462,0.85,0.09554743126614264,4.027634451161993,1.2670647823950274,1.0,0.0,4.027634451162158,1.2847810725367608,1.285078159300204,3.134879970802771,19313.40280741189,1969.418997049134,4632.441516551485,4632.441516551485,5.558678010906793,5.002750258434109,-2.336725818446561,7.33947607688067,3.4910039662237144,3.4910039662237144,0.997429704635347,0.0,0.0,0.00023122328306096954,7.801648702497687e-05,0.00015320679603599268,0.0006170609698667128,0.09554743126619913,0.07167546821332647,0.023871963052872657,0.09554736751283233,0.07167546821328409,0.023871963052858543,0.3772432727717352,0.3772432727717352,0.1256432318341974,0.0,4.983134902344659,4.976093513836929,5.004277931933643,4.983249441784608,4.976230499715939,5.004325067816069,24784.94347980204,21067.201957831734,0.85,1.0668552099182669,0.6628637857283586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520427861103231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.704977959527,1534.640635262584,0.3772432727717352,0.1256432318341974,6.112874298809886,3.4910039662237144
3501.0,-30.09128808740287,5.002748195464607,35.00338862270478,24.09403407890352,4.997019779653738,-26.582470204806608,-40.09446763722224,1.4882018970579336,-0.027601045151357084,-5.010694175883447,40.006741131003125,42250.66119785069,25750.247556340222,25750.247556340222,68000.90875419091,77309.79975434969,77309.79975434969,25750.247556340222,103060.04731068992,103060.04731068992,103060.04731068992,127844.9827658681,91514.42900549775,56455.29044900061,38954.598396107926,24784.935455178183,0.0,63739.533851286105,21067.195136901457,1534.6400896893492,0.0,0.8868399008345751,2.8158658616355274,0.0014959135982669303,354508.1829583638,1554823.9065206063,4.3858618256583854,1554823.9065206063,4.3858618256583854,0.8500000000000001,0.09554740672151944,4.027634451161993,1.2670645911758767,1.0,0.0,4.027634451162107,1.2847810409845035,1.2850781288299329,3.134880047790628,19313.387448116366,1969.4174308368674,4632.441516551485,4632.441516551485,5.558677311809736,5.002748195464607,-2.336718639648583,7.339466835113189,3.4910079230006055,3.4910079230006055,0.9974308351430301,0.0,0.0,0.00023122413085163336,7.801683202731527e-05,0.00015320729882431809,0.0006170629949142938,0.09554740672155569,0.07167544412699742,0.02387196259455827,0.09554742475199979,0.07167544412697023,0.023871962594549215,0.37724319848154786,0.37724319848154786,0.12564324690122133,0.0,4.9831246157532405,4.976080741433691,5.004275103191105,4.9830931307320725,4.97603931885709,5.00427345927676,24784.935455178183,21067.195136901457,0.85,1.0668560726039702,0.662864295437551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520425748897423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.702638472234,1534.6400896893492,0.37724319848154786,0.12564324690122133,6.112874298809886,3.4910079230006055
