time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3502.0,-30.091252911814475,5.002746153519914,35.003387305685386,24.094032996241026,4.99702255663581,-26.58243826411766,-40.09443239830432,1.4882079089394689,-0.027567292373362307,-5.0106893399567385,40.00673888441712,42250.667065885274,25750.24503336306,25750.24503336306,68000.91209924834,77309.78433869782,77309.78433869782,25750.24503336306,103060.02937206088,103060.02937206088,103060.02937206088,127844.95680120304,91514.40051638,56455.283243569414,38954.57474756732,24784.927429142164,0.0,63739.50217670949,21067.18831477084,1534.6395543194913,0.0,0.8868399335733308,2.815865982757303,0.0014959135982669303,354508.24978615966,1554823.8096406297,4.385860725606537,1554823.8096406297,4.385860725606537,0.85,0.09554738202216276,4.027634451161993,1.26706449391786,1.0,0.0,4.027634451162461,1.2847810111110212,1.2850781000380258,3.134880120682259,19313.38143571619,1969.4168177426736,4632.441516551485,4632.441516551485,5.55867676717746,5.002746153519914,-2.3367116340029703,7.339457787522885,3.491011884435529,3.491011884435529,0.9974319669815798,0.0,0.0,0.00023122497802056198,7.801714339467993e-05,0.00015320783462588206,0.0006170651529271319,0.095547382022199,0.07167541988404946,0.023871962138149544,0.09554739905674281,0.07167541988402228,0.02387196213814049,0.3772431223368814,0.3772431223368814,0.12564326163518472,0.0,4.983122265020938,4.976080980476013,5.004264968976315,4.983122047583379,4.976091127928385,5.004233627226597,24784.927429142164,21067.18831477084,0.85,1.0668566552453553,0.6628647169027269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520423638466464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.700299566437,1534.6395543194913,0.3772431223368814,0.12564326163518472,6.112874298809886,3.491011884435529
3503.0,-30.09121769408196,5.002744123029814,35.00338599850634,24.094026814587437,4.997024554071777,-26.58240636344943,-40.0943971593864,1.488213223439713,-0.027600685968309335,-5.010684934854161,40.006736536999064,42250.673138813436,25750.243658812065,25750.243658812065,68000.9167976255,77309.75128643327,77309.75128643327,25750.243658812065,103059.99494524533,103059.99494524533,103059.99494524533,127844.91394207264,91514.35405805141,56455.2759104333,38954.53127513123,24784.91899682731,0.0,63739.45027195854,21067.181147303214,1534.6390037446934,0.0,0.8868399644850397,2.8158669355527173,0.0014959135982669303,354508.3106603946,1554823.7084124575,4.385859686945165,1554823.7084124575,4.385859686945165,0.8500000000000001,0.09554735718188985,4.027634451161993,1.267064361493103,1.0,0.0,4.027634451163775,1.2847809844978473,1.285078074508489,3.1348801856187043,19313.37163105795,1969.4158179457768,4632.441516551485,4632.441516551485,5.5586764704546665,5.002744123029814,-2.336704938147097,7.339449061176911,3.491015848774654,3.491015848774654,0.9974330996499011,0.0,0.0,0.00023122582620735413,7.80174547631929e-05,0.00015320837144416124,0.0006170673150349271,0.09554735718192725,0.07167539560344934,0.02387196157847791,0.09554740043814312,0.07167539560342129,0.023871961578468565,0.3772430454894778,0.3772430454894778,0.1256432756576152,0.0,4.983112988462892,4.976072538155336,5.004253180655496,4.983084248885859,4.976047141317906,5.004214403304047,24784.91899682731,21067.181147303214,0.85,1.066857597727694,0.6628653519687029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520421529590914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.69796131448,1534.6390037446934,0.3772430454894778,0.1256432756576152,6.112874298809886,3.491015848774654
3504.0,-30.091182565470817,5.0027421300393025,35.00338470259382,24.094025592226558,4.997028350066329,-26.582374363137205,-40.09436188554389,1.4882201477332286,-0.027586921387353414,-5.010679276824833,40.00673425080258,42250.67876939947,25750.23915886133,25750.23915886133,68000.91792826081,77309.73109355922,77309.73109355922,25750.23915886133,103059.97025242055,103059.97025242055,103059.97025242055,127844.88074928307,91514.32122322886,56455.26889907117,38954.502582397436,24784.91049686252,0.0,63739.41307925996,21067.173922333142,1534.6384224319256,0.0,0.8868400015501112,2.815867415175196,0.0014959135982669303,354508.38884887146,1554823.6098243594,4.385858441525309,1554823.6098243594,4.385858441525309,0.85,0.09554733083817807,4.027634451161993,1.2670642499485987,1.0,0.0,4.027634451161986,1.2847809503583507,1.2850780414481349,3.1348802689194657,19313.364701531573,1969.415111330737,4632.441516551485,4632.441516551485,5.558675499055304,5.0027421300393025,-2.3366973138873175,7.33943944392662,3.491019813166007,3.491019813166007,0.9974342323331449,0.0,0.0,0.00023122667225059594,7.8017766441448e-05,0.00015320890580914796,0.0006170694672617571,0.09554733083821532,0.07167537023975232,0.023871960598463002,0.09554738451311759,0.07167537023972437,0.023871960598453694,0.3772429675533744,0.3772429675533744,0.12564328900371413,0.0,4.983106712198435,4.976071690665663,5.004230595937713,4.9830923554374635,4.976079054493994,5.004151015341563,24784.91049686252,21067.173922333142,0.85,1.0668582379900748,0.6628658270960348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520419418189294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.695625079326,1534.6384224319256,0.3772429675533744,0.12564328900371413,6.112874298809886,3.491019813166007
3505.0,-30.09114743555801,5.0027399737187395,35.00338338306569,24.094010923896008,4.997017478982154,-26.582343828431394,-40.094326821248956,1.4882138718560136,-0.027491252272568545,-5.010683141861236,40.00673097112067,42250.68529555637,25750.258758467608,25750.258758467608,68000.94405402397,77309.71583479996,77309.71583479996,25750.258758467608,103059.97459326757,103059.97459326757,103059.97459326757,127844.87408248542,91514.28738408776,56455.256844846124,38954.47837693515,24784.899489217838,0.0,63739.37786615299,21067.164565835163,1534.637913905056,0.0,0.8868399937575884,2.815865707435637,0.0014959135982669303,354508.3354378159,1554823.4683940024,4.385858703361103,1554823.4683940024,4.385858703361103,0.85,0.09554731125195937,4.027634451161993,1.2670641279639678,1.0,0.0,4.027634451159277,1.284780977970306,1.285078070153556,3.134880201545979,19313.35756005181,1969.4143831024671,4632.441516551485,4632.441516551485,5.55867973000052,5.0027399737187395,-2.336696705258743,7.339436678977482,3.491023785485586,3.491023785485586,0.997435367281596,0.0,0.0,0.0002312275183280401,7.801807626929071e-05,0.00015320944205874938,0.0006170716270791262,0.09554731125200337,0.07167535009708392,0.023871961154919453,0.09554729406579356,0.07167535009705091,0.023871961154908455,0.37724288920143606,0.37724288920143606,0.1256433011459075,0.0,4.983125218308089,4.976080777774939,5.004277379531175,4.9831918895886815,4.976109780233401,5.004457164959888,24784.899489217838,21067.164565835163,0.85,1.0668592372649117,0.6628662956874014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520417312131335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.6932882327,1534.637913905056,0.37724288920143606,0.1256433011459075,6.112874298809886,3.491023785485586
3506.0,-30.091112265199058,5.002737988352894,35.003382048616686,24.094013787712925,4.997028545762284,-26.582311063367445,-40.094287670776225,1.488227343931137,-0.027553317664342103,-5.0106713151705735,40.00672789746269,42250.674959279786,25750.238243901375,25750.238243901375,68000.91320318116,77309.68282103643,77309.68282103643,25750.238243901375,103059.92106493781,103059.92106493781,103059.92106493781,127844.80547798949,91514.244655315,56455.236793560194,38954.453179727556,24784.884413051685,0.0,63739.33759277924,21067.15175109393,1534.6368162792405,0.0,0.8868400650601185,2.815867903097299,0.0014959135982669303,354508.49887123285,1554823.335848065,4.385856307531909,1554823.335848065,4.385856307531909,0.85,0.09554727577665932,4.027634451161993,1.2670639988360928,1.0,0.0,4.027634451162099,1.2847809131976435,1.2850780064542515,3.1348803595920205,19313.348542486463,1969.4134635667087,4632.441516551485,4632.441516551485,5.558675301543913,5.002737988352894,-2.336684602770309,7.339422591123204,3.491027705212282,3.491027705212282,0.9974364872035091,0.0,0.0,0.0002312283653824552,7.801842220391218e-05,0.00015320994317854304,0.0006170736454064713,0.09554727577671147,0.07167531758753806,0.023871958189173415,0.0955473079117725,0.07167531758749894,0.023871958189160384,0.37724281111896385,0.37724281111896385,0.12564331651826413,0.0,4.983119279454002,4.9760820072594925,5.00424990821989,4.983117997506213,4.976109403291218,5.004162510441859,24784.884413051685,21067.15175109393,0.85,1.06685942733871,0.6628665523512781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452041520599592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.690952583103,1534.6368162792405,0.37724281111896385,0.12564331651826413,6.112874298809886,3.491027705212282
3507.0,-30.09107714788773,5.002736007034845,35.00338075802853,24.094017943739914,4.997031671477548,-26.582279140299256,-40.09425243185831,1.4882336638895524,-0.027443228674201237,-5.010667201580844,40.00672650610859,42250.68058841113,25750.237758165942,25750.237758165942,68000.91834657708,77309.68706410805,77309.68706410805,25750.237758165942,103059.92482227398,103059.92482227398,103059.92482227398,127844.80644263163,91514.2359894715,56455.22951377665,38954.45163966095,24784.881620357643,0.0,63739.33326001859,21067.149377303995,1534.6365986272817,0.0,0.8868400910274087,2.8158669372384866,0.0014959135982669303,354508.55571707414,1554823.275848441,4.385855435007648,1554823.275848441,4.385855435007648,0.85,0.09554725415332997,4.027634451161993,1.2670638971822341,1.0,0.0,4.027634451162818,1.2847808818858257,1.2850779762218913,3.1348804359932214,19313.346713629584,1969.4132770752076,4632.441516551485,4632.441516551485,5.558675196688745,5.002736007034845,-2.3366781040803777,7.339414111115223,3.4910316729164497,3.4910316729164497,0.9974376208332714,0.0,0.0,0.0002312292111621054,7.801873357714365e-05,0.00015321047758496176,0.0006170757978001743,0.09554725415335334,0.07167529572629441,0.023871958427058925,0.09554726438506617,0.07167529572627689,0.02387195842705309,0.37724273278142667,0.37724273278142667,0.12564333000114292,0.0,4.98313865563091,4.9761152930509525,5.004227509184943,4.983223972906671,4.97625625465605,5.004145734702661,24784.881620357643,21067.149377303995,0.85,1.0668595805540317,0.6628666857253349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520413097436229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.688618914775,1534.6365986272817,0.37724273278142667,0.12564333000114292,6.112874298809886,3.4910316729164497
3508.0,-30.09104207019501,5.002733967175475,35.00337946308657,24.094007291737967,4.997028555428565,-26.582247877059885,-40.094217262789584,1.4882343622938827,-0.027442818431495652,-5.0106660703107,40.006723798115644,42250.68644848413,25750.24478312438,25750.24478312438,68000.93123160851,77309.65671907297,77309.65671907297,25750.24478312438,103059.90150219735,103059.90150219735,103059.90150219735,127844.77367116431,91514.19022472046,56455.21995413335,38954.41141176345,24784.872168966966,0.0,63739.28358073042,21067.14134362192,1534.6360640273317,0.0,0.8868401065868999,2.81586706389454,0.0014959135982669303,354508.57135013764,1554823.159071159,4.385854912194792,1554823.159071159,4.385854912194792,0.85,0.09554723138963757,4.027634451161993,1.2670637510204688,1.0,0.0,4.027634451162237,1.2847808768740785,1.285077972294461,3.134880448221944,19313.337055345335,1969.4122922043039,4632.441516551485,4632.441516551485,5.5586767131587145,5.002733967175475,-2.336673809059731,7.3394077762352055,3.4910356385327597,3.4910356385327597,0.9974387538665027,0.0,0.0,0.00023123005599041315,7.801904433432958e-05,0.00015321101165608356,0.0006170779488434238,0.09554723138967788,0.0716752732665008,0.02387195812317707,0.09554723707462043,0.07167527326647057,0.023871958123167003,0.3772426561854064,0.3772426561854064,0.1256433422618433,0.0,4.98315514607674,4.976135239506277,5.004233615399073,4.983223251879224,4.9762171754659335,5.00426019126661,24784.872168966966,21067.14134362192,0.85,1.0668606142314168,0.6628672943110597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520410992057478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.686285356074,1534.6360640273317,0.3772426561854064,0.1256433422618433,6.112874298809886,3.4910356385327597
3509.0,-30.09100700426603,5.00273199299937,35.00337816352701,24.094000656064622,4.997033444908585,-26.582215823792406,-40.094178217090644,1.4882422644354523,-0.02753931511171004,-5.010659107765916,40.006721073734454,42250.676097045085,25750.23690113258,25750.23690113258,68000.91299817766,77309.61010991209,77309.61010991209,25750.23690113258,103059.84701104467,103059.84701104467,103059.84701104467,127844.70768427182,91514.13144170286,56455.19742883767,38954.37112540576,24784.860673227162,0.0,63739.23179863293,21067.131572243088,1534.6352790643564,0.0,0.8868401518757384,2.81586914405338,0.0014959135982669303,354508.66756581044,1554823.041587168,4.3858533904492845,1554823.041587168,4.3858533904492845,0.85,0.09554720241031131,4.027634451161993,1.2670636229915542,1.0,0.0,4.027634451163325,1.28478083816322,1.285077934659766,3.1348805426768966,19313.324649660168,1969.411027176474,4632.441516551485,4632.441516551485,5.558675011681909,5.00273199299937,-2.336665243623676,7.3393972366230456,3.491039583186908,3.491039583186908,0.9974398809105451,0.0,0.0,0.00023123090053824,7.801938934712305e-05,0.00015321151119111694,0.0006170799607879338,0.09554720241035575,0.07167524606778952,0.02387195634256623,0.09554726366514152,0.07167524606775619,0.02387195634255513,0.3772425801955372,0.3772425801955372,0.1256433552591867,0.0,4.983145429764647,4.976128458969413,5.004215076960065,4.983119792654179,4.976114570009656,5.0041541618895735,24784.860673227162,21067.131572243088,0.85,1.0668611948918427,0.6628676704250972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520408889054548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.683952174255,1534.6352790643564,0.3772425801955372,0.1256433552591867,6.112874298809886,3.491039583186908
3510.0,-30.090971910922722,5.0027300021213,35.00337687605098,24.09400523118677,4.997033808225306,-26.582184198520316,-40.09414678495375,1.4882460958234114,-0.027359993552806827,-5.010655981923585,40.00671882657463,42250.697485762714,25750.23890536836,25750.23890536836,68000.93639113108,77309.62731366196,77309.62731366196,25750.23890536836,103059.86621903031,103059.86621903031,103059.86621903031,127844.71938511558,91514.13462799342,56455.20480009625,38954.3664754413,24784.853166085253,0.0,63739.21964152655,21067.125191172465,1534.6348154090927,0.0,0.8868401759154634,2.8158671535401916,0.0014959135982669303,354508.71076195093,1554822.9446824861,4.38585258269305,1554822.9446824861,4.38585258269305,0.85,0.09554717890486897,4.027634451161993,1.2670635614497585,1.0,0.0,4.027634451162282,1.2847808184943217,1.285077916072287,3.134880590669243,19313.32532210128,1969.4110957463843,4632.441516551485,4632.441516551485,5.558675444334056,5.0027300021213,-2.3366594781982637,7.339389480319564,3.4910435442557417,3.4910435442557417,0.9974410126444976,0.0,0.0,0.00023123174574917184,7.801966708653313e-05,0.0001532120786626387,0.0006170822463557849,0.09554717890490395,0.07167522305053461,0.02387195585436934,0.09554716984621288,0.07167522305050837,0.0238719558543606,0.37724250308244894,0.37724250308244894,0.1256433673548064,0.0,4.983174354410153,4.976169098518369,5.004208817156382,4.983295988370799,4.97633759784344,5.004189721460875,24784.853166085253,21067.125191172465,0.85,1.0668617653867225,0.6628681324211897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520406786757472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.681619926025,1534.6348154090927,0.37724250308244894,0.1256433673548064,6.112874298809886,3.4910435442557417
3511.0,-30.090936865422517,5.002727928644387,35.00337556767291,24.093989689741306,4.997028333608276,-26.582153200111403,-40.09411168573422,1.488244668297629,-0.02739067818362173,-5.010656026094546,40.00671564280426,42250.70336877391,25750.24881722953,25750.24881722953,68000.95218600344,77309.58674461547,77309.58674461547,25750.24881722953,103059.835561845,103059.835561845,103059.835561845,127844.67690658988,91514.0776974303,56455.19432159058,38954.314862044135,24784.841344744877,0.0,63739.15620678901,21067.115143033145,1534.6341707880338,0.0,0.8868401872166165,2.8158675514233664,0.0014959135982669303,354508.7101515512,1554822.8073881858,4.385852202964222,1554822.8073881858,4.385852202964222,0.85,0.09554715604852647,4.027634451161993,1.2670634493557733,1.0,0.0,4.027634451161886,1.284780823429438,1.2850779220930348,3.1348805786275005,19313.313307361797,1969.4098705839199,4632.441516551485,4632.441516551485,5.558677583996509,5.002727928644387,-2.33665606674528,7.339383995389667,3.4910474969958565,3.4910474969958565,0.9974421419988161,0.0,0.0,0.00023123258981066122,7.801997722995427e-05,0.00015321261258070695,0.0006170843967825907,0.09554715604857252,0.07167520061232305,0.023871955436249467,0.09554714443018866,0.0716752006122885,0.023871955436237963,0.3772424279430836,0.3772424279430836,0.12564337946159207,0.0,4.9831925711420695,4.9761837687071875,5.00423767740989,4.983265347910901,4.976242365518317,5.0043530344717055,24784.841344744877,21067.115143033145,0.85,1.0668630749580035,0.6628688844216875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452040468281741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.67928939586,1534.6341707880338,0.3772424279430836,0.12564337946159207,6.112874298809886,3.4910474969958565
3512.0,-30.09090180213427,5.002725978224028,35.003374257535036,24.093992972653382,4.99703702233155,-26.582120769269522,-40.094072570186086,1.4882559894672833,-0.02740234540635811,-5.0106463925784865,40.00671297479127,42250.692776794625,25750.234050443134,25750.234050443134,68000.92682723777,77309.56489409939,77309.56489409939,25750.234050443134,103059.79894454252,103059.79894454252,103059.79894454252,127844.62815712276,91514.04521226799,56455.17309496529,38954.302352558545,24784.829212580236,0.0,63739.131565138785,21067.1048306932,1534.6332914330433,0.0,0.8868402458914831,2.8158688291182257,0.0014959135982669303,354508.8432775231,1554822.6923349933,4.385850231436451,1554822.6923349933,4.385850231436451,0.8499999999999999,0.09554712472850628,4.027634451161993,1.2670632669283077,1.0,0.0,4.027634451161265,1.284780768724196,1.2850778684601871,3.134880712108951,19313.306451628414,1969.4091714936717,4632.441516551485,4632.441516551485,5.5586743963067455,5.002725978224028,-2.336645557662388,7.339371535886416,3.491051421500523,3.491051421500523,0.9974432632858637,0.0,0.0,0.0002312334343034097,7.80203228637664e-05,0.0001532131114396433,0.000617086406004029,0.09554712472855172,0.07167517152213422,0.0238719532064175,0.09554713935695947,0.07167517152210014,0.023871953206406147,0.3772423528343151,0.3772423528343151,0.12564339370375407,0.0,4.983199205340213,4.9762002556483935,5.004214718729202,4.98324404717215,4.976284513145458,5.004141201314383,24784.829212580236,21067.1048306932,0.85,1.0668630895565874,0.6628689745108332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520402581746257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.676959077016,1534.6332914330433,0.3772423528343151,0.12564339370375407,6.112874298809886,3.491051421500523
3513.0,-30.090866804704355,5.002723912500583,35.003372956128786,24.093977570906304,4.997030797382148,-26.582089889207413,-40.094037470966555,1.4882538818856494,-0.02742226152827243,-5.010647947043319,40.00671060884323,42250.69852574273,25750.247886813384,25750.247886813384,68000.9464125561,77309.52784826512,77309.52784826512,25750.247886813384,103059.7757350785,103059.7757350785,103059.7757350785,127844.59836463882,91513.99152038855,56455.162197868,38954.254802800606,24784.82262956032,0.0,63739.07743236092,21067.099235126272,1534.6329805424923,0.0,0.8868402465474525,2.8158689092733975,0.0014959135982669303,354508.82179630455,1554822.590307802,4.385850209395296,1554822.590307802,4.385850209395296,0.85,0.09554710651078888,4.027634451161993,1.2670631658239286,1.0,0.0,4.027634451163673,1.2847807768430493,1.285077877663928,3.1348806922988506,19313.295120387193,1969.408016028633,4632.441516551485,4632.441516551485,5.55867738314861,5.002723912500583,-2.3366432456396136,7.339367158140197,3.4910553796714554,3.4910553796714554,0.9974443941918444,0.0,0.0,0.0002312342772128086,7.802063300959788e-05,0.0001532136442032107,0.0006170885517809275,0.09554710651082159,0.07167515246939576,0.023871954041425825,0.09554712279120926,0.07167515246937123,0.023871954041417655,0.37724227787002057,0.37724227787002057,0.12564340652977532,0.0,4.983205093590755,4.976198970634698,5.004242140881274,4.983225685515038,4.9761908761237805,5.004348873839888,24784.82262956032,21067.099235126272,0.85,1.0668643029030005,0.6628696276719509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520400479609241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.67463028271,1534.6329805424923,0.37724227787002057,0.12564340652977532,6.112874298809886,3.4910553796714554
3514.0,-30.090831790893287,5.00272191579442,35.00337163822225,24.093981517385714,4.997035285002196,-26.58205792302586,-40.09400223204864,1.4882614171352317,-0.02733501107684333,-5.010640888027629,40.00670752542332,42250.70368536178,25750.239604739625,25750.239604739625,68000.94329010141,77309.52570942527,77309.52570942527,25750.239604739625,103059.76531416489,103059.76531416489,103059.76531416489,127844.57424176973,91513.97706609951,56455.155042037724,38954.24669340198,24784.80892760484,0.0,63739.055621006824,21067.087588464114,1534.6320717217122,0.0,0.8868402936268913,2.815868587193996,0.0014959135982669303,354508.91934516584,1554822.4573409578,4.385848627484356,1554822.4573409578,4.385848627484356,0.85,0.09554707653694394,4.027634451161993,1.2670630443887787,1.0,0.0,4.027634451161886,1.2847807398511106,1.2850778417469557,3.134880782559632,19313.29206992523,1969.4077049680811,4632.441516551485,4632.441516551485,5.558675595306554,5.00272191579442,-2.3366346403502303,7.339356556144651,3.4910592998085894,3.4910592998085894,0.9974455142310256,0.0,0.0,0.0002312351205195786,7.802094439098714e-05,0.00015321417612859146,0.0006170906941819164,0.09554707653699392,0.0716751242806156,0.023871952256378306,0.09554706035110576,0.07167512428057812,0.02387195225636582,0.3772422019541312,0.3772422019541312,0.12564342126401537,0.0,4.983222568010376,4.976223588832113,5.004238156926533,4.983305876950794,4.976335478206124,5.004235643214884,24784.80892760484,21067.087588464114,0.85,1.0668646189933504,0.6628699354534677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520398381421185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.67230133782,1534.6320717217122,0.3772422019541312,0.12564342126401537,6.112874298809886,3.4910592998085894
3515.0,-30.090796766783967,5.002719822184985,35.00337031554346,24.093971284478926,4.9970295367112625,-26.58202697126001,-40.09396709790451,1.4882597411878127,-0.027277608037820755,-5.010641642543543,40.00670475060897,42250.70950511759,25750.2512331322,25750.2512331322,68000.96073824979,77309.50771646152,77309.50771646152,25750.2512331322,103059.75894959373,103059.75894959373,103059.75894959373,127844.55862908406,91513.94260937769,56455.14439803583,38954.22023482428,24784.799679490337,0.0,63739.01991431462,21067.079727566786,1534.631592400959,0.0,0.8868402998332429,2.815867745143238,0.0014959135982669303,354508.908918475,1554822.337682168,4.385848418945445,1554822.337682168,4.385848418945445,0.85,0.09554705630280569,4.027634451161993,1.2670629366906359,1.0,0.0,4.0276344511624815,1.284780745949404,1.2850778489305026,3.1348807676797215,19313.28479811,1969.406963449292,4632.441516551485,4632.441516551485,5.558678105514732,5.002719822184985,-2.336631770347829,7.3393515925328145,3.491063237323065,3.491063237323065,0.9974466392351614,0.0,0.0,0.0002312359640772149,7.802125484770792e-05,0.00015321470922950698,0.0006170928413175297,0.09554705630284513,0.07167510348789913,0.023871952814946005,0.09554700260482825,0.07167510348786954,0.02387195281493615,0.3772421268475708,0.3772421268475708,0.12564343563780805,0.0,4.983251149459704,4.976250083878256,5.004272996934162,4.983364034505712,4.976354630038543,5.004410922369345,24784.799679490337,21067.079727566786,0.85,1.0668654903960646,0.6628703981001888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452039628225162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.669973887678,1534.631592400959,0.3772421268475708,0.12564343563780805,6.112874298809886,3.491063237323065
3516.0,-30.09076175534092,5.0027177894017045,35.00336897809061,24.09397002719345,4.997033481857279,-26.581995061462543,-40.093931824062,1.4882667879793692,-0.027268136018051337,-5.010635024465852,40.00670167492505,42250.71468886652,25750.243933993595,25750.243933993595,68000.95862286011,77309.48683187028,77309.48683187028,25750.243933993595,103059.73076586387,103059.73076586387,103059.73076586387,127844.51693532383,91513.90919066453,56455.13704766251,38954.19127000225,24784.786169459952,0.0,63738.97743946221,21067.06824404096,1534.6307023663687,0.0,0.8868403446411326,2.8158683932072477,0.0014959135982669303,354509.0003740111,1554822.2050489406,4.385846913360691,1554822.2050489406,4.385846913360691,0.85,0.09554702746583928,4.027634451161993,1.2670628229482097,1.0,0.0,4.027634451161026,1.2847807112426202,1.2850778152991473,3.134880852364702,19313.277745358188,1969.4062442687552,4632.441516551485,4632.441516551485,5.558676529857797,5.0027177894017045,-2.3366235132528477,7.339341302654552,3.4910671422772093,3.4910671422772093,0.9974477549363455,0.0,0.0,0.00023123680733261808,7.802156653999878e-05,0.0001532152407926193,0.0006170949822594338,0.09554702746588888,0.07167507598444345,0.023871951481445424,0.09554697400818891,0.07167507598440624,0.02387195148143303,0.3772420525187478,0.3772420525187478,0.1256434520759073,0.0,4.98327178266976,4.976276224451226,5.004277085493868,4.98336688844779,4.976393365280899,5.004306023437891,24784.786169459952,21067.06824404096,0.85,1.0668661681534792,0.6628709211564504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520394182465224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.667647810971,1534.6307023663687,0.3772420525187478,0.1256434520759073,6.112874298809886,3.4910671422772093
3517.0,-30.09072676856063,5.002715750584424,35.003367653816305,24.093958746548765,4.997034405099088,-26.581963476113348,-40.09389284821225,1.4882711126523183,-0.027369291195157075,-5.010631510263668,40.006699383873986,42250.704282580475,25750.244658073658,25750.244658073658,68000.94894065414,77309.43754379344,77309.43754379344,25750.244658073658,103059.6822018671,103059.6822018671,103059.6822018671,127844.46048698774,91513.84615483801,56455.11289362712,38954.1480680121,24784.77828512064,0.0,63738.926353132745,21067.06154235254,1534.6302009459555,0.0,0.8868403708157268,2.815870132055051,0.0014959135982669303,354509.0489369483,1554822.1062515688,4.385846033871208,1554822.1062515688,4.385846033871208,0.8499999999999999,0.09554700481783032,4.027634451161993,1.2670626646978778,1.0,0.0,4.027634451162059,1.2847806892713562,1.2850777944054979,3.134880905974859,19313.264442151754,1969.4048877192267,4632.441516551485,4632.441516551485,5.558676686164154,5.002715750584424,-2.3366175177520763,7.3393332683365005,3.491071062091228,3.491071062091228,0.997448874883208,0.0,0.0,0.00023123764999684457,7.802191094588791e-05,0.00015321573905095667,0.000617096989061879,0.09554700481786617,0.07167505318021253,0.023871951637653644,0.09554700461138914,0.07167505318018563,0.02387195163764469,0.3772419788082734,0.3772419788082734,0.1256434683230906,0.0,4.983268535336265,4.976270211618612,5.004282135701089,4.983262219068536,4.976252839481958,5.004309018486197,24784.77828512064,21067.06154235254,0.85,1.0668668713355558,0.6628712891789064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520392083438785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.665322647987,1534.6302009459555,0.3772419788082734,0.1256434683230906,6.112874298809886,3.491071062091228
3518.0,-30.09069179085764,5.002713769394995,35.00336634234072,24.093957349564903,4.997039486074345,-26.58193148313018,-40.09385760929433,1.488279178347352,-0.02739008622484107,-5.01062497550471,40.006697108115254,42250.70927128721,25750.23774273154,25750.23774273154,68000.94701401875,77309.41133304269,77309.41133304269,25750.23774273154,103059.64907577423,103059.64907577423,103059.64907577423,127844.41851723872,91513.80788329078,56455.10582153713,38954.113401948496,24784.769441464487,0.0,63738.88284341298,21067.05402524481,1534.6295788545387,0.0,0.8868404123037743,2.8158711679490382,0.0014959135982669303,354509.1392411272,1554822.008113657,4.38584463983624,1554822.008113657,4.38584463983624,0.85,0.09554697860889316,4.027634451161993,1.2670625344710427,1.0,0.0,4.027634451162073,1.2847806497997267,1.2850777560071582,3.1348810022861304,19313.256365248162,1969.4040641042725,4632.441516551485,4632.441516551485,5.558675193356941,5.002713769394995,-2.3366092982055795,7.339323067600574,3.491074976697018,3.491074976697018,0.9974499933420052,0.0,0.0,0.00023123849244527172,7.802222233199273e-05,0.00015321627011327898,0.0006170991279867841,0.09554697860893091,0.0716750276495252,0.023871950959405714,0.09554700549900383,0.07167502764949688,0.023871950959396288,0.3772419036592651,0.3772419036592651,0.1256434844786068,0.0,4.9832593232158615,4.9762641994929595,5.00426330761087,4.983234889279856,4.976252571134921,5.004200420540656,24784.769441464487,21067.05402524481,0.85,1.0668675693779628,0.662871819938927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520389985891524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.662998157974,1534.6295788545387,0.3772419036592651,0.1256434844786068,6.112874298809886,3.491074976697018
3519.0,-30.0906567892642,5.002711762956732,35.00336504312854,24.093951482232683,4.997039229917686,-26.581900002396022,-40.09382244022561,1.4882824430499846,-0.027373651950370004,-5.010622312522282,40.00669484236183,42250.71467343314,25750.240772591562,25750.240772591562,68000.9554460247,77309.3888675575,77309.3888675575,25750.240772591562,103059.62964014907,103059.62964014907,103059.62964014907,127844.39162615757,91513.77118658842,56455.0969924659,38954.08243791391,24784.761986008496,0.0,63738.844423922405,21067.04768810722,1534.6291242015654,0.0,0.886840434055705,2.8158712629164633,0.0014959135982669303,354509.17604102666,1554821.9104072095,4.385843908952227,1554821.9104072095,4.385843908952227,0.85,0.09554695618540734,4.027634451161993,1.267062435015105,1.0,0.0,4.027634451162507,1.2847806327863454,1.2850777400730031,3.134881043798996,19313.24862070298,1969.403274380444,4632.441516551485,4632.441516551485,5.5586758474094555,5.002711762956732,-2.336603909101751,7.339315672058483,3.4910789052891804,3.4910789052891804,0.9974511157969087,0.0,0.0,0.0002312393354719378,7.802253310202523e-05,0.00015321680236991255,0.0006171012717219384,0.09554695618544223,0.0716750051201325,0.023871951065309725,0.09554698275794184,0.07167500512010633,0.02387195106530101,0.37724182735546385,0.37724182735546385,0.12564349911553943,0.0,4.983256179653097,4.976261732913372,5.004258124480884,4.983248660571917,4.976256927931104,5.004242455388919,24784.761986008496,21067.04768810722,0.85,1.0668683447373992,0.6628723042486732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520387888889048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.66067465234,1534.6291242015654,0.37724182735546385,0.12564349911553943,6.112874298809886,3.4910789052891804
3520.0,-30.090621810609086,5.0027097662666105,35.00336374009639,24.093945405352883,4.997040488196854,-26.581868390837208,-40.093783429451264,1.488287068425467,-0.027387858324743775,-5.010618022971964,40.006692132671716,42250.704216468905,25750.239602814574,25750.239602814574,68000.94381928348,77309.35929908922,77309.35929908922,25750.239602814574,103059.5989019038,103059.5989019038,103059.5989019038,127844.35034843168,91513.72800936202,56455.072926743786,38954.06120290915,24784.751446527876,0.0,63738.81264943702,21067.038729548694,1534.628456006392,0.0,0.8868404656908673,2.815871950202997,0.0014959135982669303,354509.23531856295,1554821.7935568173,4.3858428459829835,1554821.7935568173,4.3858428459829835,0.85,0.09554693023741684,4.027634451161993,1.2670622723689307,1.0,0.0,4.027634451162609,1.2847806094087588,1.285077717772465,3.134881100840605,19313.239508495084,1969.4023451938313,4632.441516551485,4632.441516551485,5.558675594890995,5.0027097662666105,-2.3365973362445818,7.339307102511192,3.4910828229626296,3.4910828229626296,0.9974522351321798,0.0,0.0,0.00023124017794895458,7.802287782047097e-05,0.00015321730012848362,0.0006171032765115075,0.09554693023745954,0.07167497996994879,0.023871950267510756,0.09554696788472836,0.07167497996991676,0.023871950267500087,0.3772417503389167,0.3772417503389167,0.12564351335284737,0.0,4.983249347249057,4.97625503037284,5.004250895448763,4.983230164647239,4.976236373046959,5.00423013552853,24784.751446527876,21067.038729548694,0.85,1.0668686941705072,0.6628724706380624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520385790454855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.658352791233,1534.628456006392,0.3772417503389167,0.12564351335284737,6.112874298809886,3.4910828229626296
3521.0,-30.09058692776676,5.002707749149127,35.00336243328558,24.09394491640853,4.997039774969617,-26.581837062689246,-40.09375203223897,1.4882899098925515,-0.027269030058903354,-5.010615162562102,40.00668941654603,42250.72488390446,25750.24205409804,25750.24205409804,68000.9669380025,77309.36027667625,77309.36027667625,25750.24205409804,103059.60233077429,103059.60233077429,103059.60233077429,127844.34367884853,91513.71461868359,56455.079225913636,38954.03932529995,24784.74134807424,0.0,63738.78067337419,21067.030145863104,1534.627848668269,0.0,0.8868404900777525,2.815870723280116,0.0014959135982669303,354509.2748467321,1554821.6764289066,4.385842026562254,1554821.6764289066,4.385842026562254,0.85,0.09554690559697614,4.027634451161993,1.2670621800562367,1.0,0.0,4.027634451163033,1.2847805943812036,1.2850777038209278,3.134881137508032,19313.236682499624,1969.4020570224925,4632.441516551485,4632.441516551485,5.5586761240468325,5.002707749149127,-2.3365918167518323,7.3392995659009586,3.491086740232704,3.491086740232704,0.9974533543522012,0.0,0.0,0.0002312410181210907,7.802315526274894e-05,0.00015321786285834178,0.0006171055429816709,0.09554690559701762,0.07167495582502904,0.023871949771988574,0.0955468910674599,0.07167495582499793,0.02387194977197821,0.3772416724935468,0.3772416724935468,0.12564352714288213,0.0,4.983267618196749,4.976278316604635,5.0042540996605,4.983346132503186,4.976376898131321,5.004272355327885,24784.74134807424,21067.030145863104,0.85,1.0668695921007596,0.6628731274358061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038369339645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.656031637314,1534.627848668269,0.3772416724935468,0.12564352714288213,6.112874298809886,3.491086740232704
3522.0,-30.090552053491674,5.002705753972933,35.00336112356642,24.093938699830346,4.997041830667339,-26.581805465338714,-40.09371682824565,1.4882952425148426,-0.027301750911306044,-5.01061031727799,40.00668671821252,42250.729669776454,25750.23942114324,25750.23942114324,68000.9690909197,77309.32697442902,77309.32697442902,25750.23942114324,103059.56639557226,103059.56639557226,103059.56639557226,127844.29711109366,91513.66807265166,56455.07076800095,38953.99700516746,24784.730715521408,0.0,63738.72772068887,21067.021108193196,1534.6271623113953,0.0,0.8868405244994024,2.815871718618662,0.0014959135982669303,354509.3418039999,1554821.560068259,4.3858408699646745,1554821.560068259,4.3858408699646745,0.85,0.09554687910440511,4.027634451161993,1.2670620937878265,1.0,0.0,4.027634451160502,1.2847805677002397,1.2850776782130253,3.1348812026099275,19313.2268593323,1969.401055338194,4632.441516551485,4632.441516551485,5.558675555673807,5.002705753972933,-2.336584846184434,7.339290600157367,3.4910906480127077,3.4910906480127077,0.9974544708607737,0.0,0.0,0.00023124185808969506,7.802346634483118e-05,0.00015321839174486387,0.000617107673143248,0.09554687910444794,0.07167493030687729,0.023871948797570652,0.09554688581636481,0.07167493030684516,0.02387194879755995,0.3772415957999692,0.3772415957999692,0.12564354120322907,0.0,4.983273967145578,4.976288397947769,5.004249234217525,4.983308566366702,4.976337932408228,5.004238985329096,24784.730715521408,21067.021108193196,0.85,1.0668705122089746,0.6628737532215025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520381602082846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.6537097299,1534.6271623113953,0.3772415957999692,0.12564354120322907,6.112874298809886,3.4910906480127077
3523.0,-30.090517134748183,5.00270379158071,35.00335982508455,24.09393227370458,4.997045272080722,-26.581773689393867,-40.0936778523959,1.488301826726881,-0.027368678303844263,-5.010604928419929,40.00668442608497,42250.718856341904,25750.23548706671,25750.23548706671,68000.95434340861,77309.28716845353,77309.28716845353,25750.23548706671,103059.52265552024,103059.52265552024,103059.52265552024,127844.24491229393,91513.6155658969,56455.04725378721,38953.964791232975,24784.722256773694,0.0,63738.68704800667,21067.01391825764,1534.626587168341,0.0,0.886840560216241,2.815873226704867,0.0014959135982669303,354509.4162729607,1554821.461224499,4.385839669847689,1554821.461224499,4.385839669847689,0.85,0.09554685338256602,4.027634451161993,1.267061899271794,1.0,0.0,4.027634451160182,1.2847805351620196,1.285077646747892,3.1348812820036076,19313.21577820215,1969.3999253773868,4632.441516551485,4632.441516551485,5.558674706429082,5.00270379158071,-2.3365774651626494,7.339281256743359,3.491094559049804,3.491094559049804,0.9974555882999441,0.0,0.0,0.00023124269913216174,7.802381075847382e-05,0.00015321888837368792,0.0006171096733826092,0.09554685338260327,0.07167490541198906,0.023871947970614205,0.0955469050273439,0.07167490541196113,0.0238719479706049,0.37724151924225297,0.37724151924225297,0.12564355499240284,0.0,4.983264376396676,4.976280753870583,5.004233791370041,4.983236250116079,4.97626041977469,5.004182266427279,24784.722256773694,21067.01391825764,0.85,1.066870961621655,0.6628740065593056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452037951128344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.65138881362,1534.626587168341,0.37724151924225297,0.12564355499240284,6.112874298809886,3.491094559049804
3524.0,-30.090482258754903,5.002701763141747,35.00335852240957,24.09393227370458,4.997041606327632,-26.581742662686523,-40.0936464901082,1.4883020102597122,-0.027181917939628875,-5.010604207641879,40.00668170698699,42250.73967753729,25750.243412675503,25750.243412675503,68000.9830902128,77309.30199745759,77309.30199745759,25750.243412675503,103059.54541013308,103059.54541013308,103059.54541013308,127844.25824446691,91513.614834046,56455.05251412755,38953.958133242726,24784.71283433382,0.0,63738.670967576545,21067.005909183747,1534.6260682186721,0.0,0.8868405737272779,2.8158708577578198,0.0014959135982669303,354509.4262334373,1554821.3439684326,4.385839215865064,1554821.3439684326,4.385839215865064,0.85,0.09554683098391564,4.027634451161993,1.2670618498185653,1.0,0.0,4.02763445116388,1.2847805325688237,1.2850776452333883,3.1348812883310395,19313.215623750875,1969.39990962774,4632.441516551485,4632.441516551485,5.55867641732144,5.002701763141747,-2.336573516628322,7.339275279770069,3.491098476651439,3.491098476651439,0.9974567076146968,0.0,0.0,0.00023124353914777545,7.802408789520325e-05,0.0001532194512525722,0.0006171119404529955,0.09554683098395558,0.0716748830872868,0.02387194789666879,0.09554679379085292,0.07167488308725684,0.023871947896658807,0.3772414417246046,0.3772414417246046,0.1256435679196986,0.0,4.983295686327267,4.97631766598613,5.004248272386917,4.9834222897022755,4.976466684440027,5.004307566957152,24784.71283433382,21067.005909183747,0.85,1.0668716817896073,0.6628745004587556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520377417818617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.649069950665,1534.6260682186721,0.3772414417246046,0.1256435679196986,6.112874298809886,3.491098476651439
3525.0,-30.090447397763484,5.002699743000879,35.00335720154057,24.093926336523168,4.997042039678197,-26.581711239520775,-40.09360754918305,1.4883058814359564,-0.027175667251640334,-5.010600043912447,40.0066785716967,42250.72883091094,25750.242416904202,25750.242416904202,68000.97124781515,77309.27630691607,77309.27630691607,25750.242416904202,103059.51872382028,103059.51872382028,103059.51872382028,127844.21858498215,91513.57524834074,56455.027772337446,38953.941640003664,24784.699861161884,0.0,63738.64150116555,21066.9948819876,1534.6252641677327,0.0,0.8868406062629816,2.8158712616565533,0.0014959135982669303,354509.48377227987,1554821.2087648537,4.385838122637073,1554821.2087648537,4.385838122637073,0.85,0.09554680394795245,4.027634451161993,1.267061699260958,1.0,0.0,4.027634451161411,1.28478051272527,1.2850776264640769,3.1348813367495705,19313.207269504765,1969.3990577317193,4632.441516551485,4632.441516551485,5.558676202365396,5.002699743000879,-2.3365670658227033,7.339266808823583,3.4911023710583193,3.4911023710583193,0.997457820302377,0.0,0.0,0.00023124437880486616,7.802443200276453e-05,0.00015321994680210163,0.0006171139363453524,0.09554680394800115,0.0716748572165071,0.023871946731494047,0.09554676094036736,0.07167485721647057,0.023871946731481884,0.37724136613699016,0.37724136613699016,0.12564358196257783,0.0,4.983319842791673,4.976346693092864,5.0042577965742225,4.983424376660821,4.976470715261769,5.004303810296449,24784.699861161884,21066.9948819876,0.85,1.0668719892088014,0.6628746367325437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520375326917356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.646751395238,1534.6252641677327,0.37724136613699016,0.12564358196257783,6.112874298809886,3.4911023710583193
3526.0,-30.090412547780314,5.002697723363333,35.003355879290396,24.093920329492562,4.997042718609606,-26.58167980172482,-40.093572380114324,1.4883099725545932,-0.027179654624205796,-5.010596244731811,40.00667588973025,42250.73360966076,25750.24235650548,25750.24235650548,68000.97596616624,77309.24946503367,77309.24946503367,25750.24235650548,103059.49182153915,103059.49182153915,103059.49182153915,127844.18144138518,91513.53461507884,56455.01875970803,38953.90650596756,24784.689619846034,0.0,63738.596125813594,21066.98617686913,1534.6246241772392,0.0,0.8868406353027091,2.815871757480037,0.0014959135982669303,354509.53627340595,1554821.0931100333,4.385837146876972,1554821.0931100333,4.385837146876972,0.85,0.09554677919054796,4.027634451161993,1.2670615866174924,1.0,0.0,4.027634451161364,1.2847804918533496,1.2850776066658238,3.134881387677331,19313.198694180206,1969.398183291971,4632.441516551485,4632.441516551485,5.558676189327191,5.002697723363333,-2.336560882974501,7.339258606337834,3.491106264587727,3.491106264587727,0.9974589327393506,0.0,0.0,0.0002312452181996204,7.802474278093467e-05,0.00015322047541868573,0.000617116065419718,0.09554677919058993,0.07167483302102698,0.023871946169562945,0.09554674104686964,0.0716748330209955,0.023871946169552464,0.37724129163965375,0.37724129163965375,0.12564359660686347,0.0,4.983337749250495,4.976367847451684,5.004265943551388,4.983416590107595,4.976459685743009,5.004305755272753,24784.689619846034,21066.98617686913,0.85,1.066872822738975,0.6628751836055826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520373236916064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.64443370181,1534.6246241772392,0.37724129163965375,0.12564359660686347,6.112874298809886,3.491106264587727
3527.0,-30.09037770716592,5.002695760859637,35.003354568726735,24.0939189325087,4.997047702765271,-26.581647941821817,-40.09353710627181,1.488317937421599,-0.0271981239369552,-5.010589750642932,40.00667358562512,42250.73809196672,25750.235500443596,25750.235500443596,68000.97359241032,77309.22371779649,77309.22371779649,25750.235500443596,103059.45921824008,103059.45921824008,103059.45921824008,127844.13983917359,91513.49682318585,56455.01119735782,38953.872917586705,24784.680620933508,0.0,63738.55353852021,21066.978527793482,1534.6239941608533,0.0,0.8868406766863683,2.815872758078804,0.0014959135982669303,354509.6260156593,1554820.9937497817,4.3858357563501045,1554820.9937497817,4.3858357563501045,0.85,0.09554675292115936,4.027634451161993,1.2670614580390973,1.0,0.0,4.027634451161189,1.2847804528601792,1.2850775687418436,3.1348814828211857,19313.190718503804,1969.3973699993173,4632.441516551485,4632.441516551485,5.558674709316735,5.002695760859637,-2.336552712891836,7.339248473751473,3.491110154902069,3.491110154902069,0.9974600442577339,0.0,0.0,0.00023124605737152485,7.802505448610713e-05,0.00015322100288541772,0.0006171181898628995,0.09554675292119728,0.0716748076534096,0.023871945267787683,0.0955467402320397,0.07167480765338115,0.023871945267778208,0.37724121755627776,0.37724121755627776,0.12564361165507298,0.0,4.9833460572374975,4.976383999029281,5.004250691929485,4.983391626705952,4.976460948213457,5.004202033387116,24784.680620933508,21066.978527793482,0.85,1.0668734983343187,0.6628756968328848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452037114757532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.642116949879,1534.6239941608533,0.37724121755627776,0.12564361165507298,6.112874298809886,3.491110154902069
