time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3528.0,-30.09034283985663,5.0026937744482005,35.003353270703464,24.093907826486998,4.997047532385382,-26.581616573384938,-40.09349816534666,1.4883212659141605,-0.027272124455805624,-5.010587041511932,40.00667132976326,42250.72730569431,25750.238369372306,25750.238369372306,68000.96567506662,77309.17956825437,77309.17956825437,25750.238369372306,103059.41793762668,103059.41793762668,103059.41793762668,127844.09112908244,91513.43853135055,56454.9862687923,38953.83584728694,24784.673191455757,0.0,63738.50903874269,21066.972212737393,1534.6235374610276,0.0,0.8868406986372585,2.8158740462849843,0.0014959135982669303,354509.6634533285,1554820.8964699395,4.385835018781182,1554820.8964699395,4.385835018781182,0.85,0.09554673078156689,4.027634451161993,1.2670613157236947,1.0,0.0,4.027634451160815,1.2847804355550145,1.2850775525117146,3.1348815250460196,19313.17841647873,1969.3961155418754,4632.441516551485,4632.441516551485,5.558675328629185,5.0026937744482005,-2.3365473093646805,7.339241083812881,3.491114059085726,3.491114059085726,0.9974611597387789,0.0,0.0,0.00023124689718921417,7.80253985976103e-05,0.00015322149859160386,0.0006171201863862125,0.09554673078160186,0.07167478554125103,0.02387194524035083,0.0955467578732826,0.07167478554122479,0.023871945240342096,0.37724114351467103,0.37724114351467103,0.1256436256123379,0.0,4.983338800568163,4.976375126672963,5.004248280471643,4.983314917056134,4.976344786304992,5.004243785813287,24784.673191455757,21066.972212737393,0.85,1.0668741189683781,0.6628759904002887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520369058796831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.639801171928,1534.6235374610276,0.37724114351467103,0.1256436256123379,6.112874298809886,3.491114059085726
3529.0,-30.09030805578503,5.002691795254902,35.00335196899599,24.093907058145874,4.997048619380342,-26.581585154107472,-40.093462996277935,1.4883257177032652,-0.027196542189187767,-5.010582888341096,40.006668626405755,42250.73181333439,25750.237503195825,25750.237503195825,68000.96931653022,77309.17210731101,77309.17210731101,25750.237503195825,103059.40961050683,103059.40961050683,103059.40961050683,127844.07226570504,91513.41747084589,56454.97717687134,38953.82254886061,24784.662655198204,0.0,63738.485204058816,21066.963256918472,1534.6228745419178,0.0,0.886840729555532,2.815873538288062,0.0014959135982669303,354509.7208462911,1554820.7798926858,4.385833979900449,1554820.7798926858,4.385833979900449,0.85,0.09554670521759312,4.027634451161993,1.2670611975854262,1.0,0.0,4.027634451161108,1.2847804129991118,1.2850775310270608,3.134881580082726,19313.173971827862,1969.3956623136203,4632.441516551485,4632.441516551485,5.558675141648632,5.002691795254902,-2.3365408561087424,7.339232651363645,3.491117952786375,3.491117952786375,0.9974622722246786,0.0,0.0,0.0002312477350048288,7.802570937933981e-05,0.00015322202562548899,0.0006171223090860452,0.09554670521763552,0.07167476080513598,0.02387194441249954,0.09554670269346999,0.07167476080510417,0.02387194441248895,0.3772410679991287,0.3772410679991287,0.12564363946564935,0.0,4.98334673209132,4.976386972214868,5.0042444523658105,4.983386346151917,4.976442248031844,5.004237036829522,24784.662655198204,21066.963256918472,0.85,1.0668745750518709,0.6628763090002631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520366968418492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.637487090118,1534.6228745419178,0.3772410679991287,0.12564363946564935,6.112874298809886,3.491117952786375
3530.0,-30.090273215712564,5.002689871263517,35.00335067908057,24.09390566116201,4.997053564755827,-26.581553298571066,-40.09342775736002,1.488333647614771,-0.027211881842958974,-5.010576442586519,40.00666636646011,42250.73629602393,25750.23087896632,25750.23087896632,68000.96717499025,77309.14654203759,77309.14654203759,25750.23087896632,103059.37742100391,103059.37742100391,103059.37742100391,127844.03136398134,91513.37984543321,56454.96959942116,38953.78916223562,24784.653942977428,0.0,63738.443105213046,21066.955851530813,1534.6222621593563,0.0,0.8868407705333703,2.815874492138009,0.0014959135982669303,354509.80992064584,1554820.682436745,4.385832603009714,1554820.682436745,4.385832603009714,0.85,0.09554667863504371,4.027634451161993,1.267061069556512,1.0,0.0,4.027634451163252,1.2847803741694803,1.2850774932666513,3.1348816748275548,19313.1660312858,1969.3948526036722,4632.441516551485,4632.441516551485,5.558673711683571,5.002689871263517,-2.336532708915931,7.339222580179447,3.4911218453538106,3.4911218453538106,0.997463384386803,0.0,0.0,0.00023124857417209624,7.802602077945945e-05,0.0001532225533926368,0.0006171244347391918,0.09554667863508098,0.07167473533266516,0.023871943302415825,0.09554670134649089,0.0716747353326372,0.02387194330240651,0.3772409925554088,0.3772409925554088,0.12564365314824708,0.0,4.9833478486615945,4.976396172605973,5.004221288146255,4.983364560743553,4.976445225167481,5.00414088731344,24784.653942977428,21066.955851530813,0.85,1.0668752461170263,0.6628768171553963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520364883031027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.635172503025,1534.6222621593563,0.3772409925554088,0.12564365314824708,6.112874298809886,3.4911218453538106
3531.0,-30.09023843096792,5.002687859095225,35.003349386850324,24.093900562170916,4.99704859111525,-26.5815224848014,-40.093396429996915,1.4883326449492345,-0.027083842660545088,-5.010576755681694,40.00666371920435,42250.75685568973,25750.241460194942,25750.241460194942,68000.99831588467,77309.14622204908,77309.14622204908,25750.241460194942,103059.38768224402,103059.38768224402,103059.38768224402,127844.03291303049,91513.36347190189,56454.97410554472,38953.76596261907,24784.64523078647,0.0,63738.41119340554,21066.9484461685,1534.621805210988,0.0,0.8868407785238972,2.8158727738116913,0.0014959135982669303,354509.80559396,1554820.568278788,4.385832334521125,1554820.568278788,4.385832334521125,0.85,0.09554665789047423,4.027634451161993,1.2670609975745903,1.0,0.0,4.027634451161875,1.2847803771299144,1.2850774973042631,3.134881667604055,19313.16257578312,1969.3945002404614,4632.441516551485,4632.441516551485,5.558675995841632,5.002687859095225,-2.336529525671103,7.339217384766329,3.4911257512751677,3.4911257512751677,0.9974645003643337,0.0,0.0,0.00023124941200952035,7.802629761482192e-05,0.00015322311439469843,0.0006171266942504225,0.09554665789051253,0.07167471442209122,0.0238719434684213,0.09554661545215283,0.0716747144220625,0.023871943468411736,0.3772409170165715,0.3772409170165715,0.12564366551866418,0.0,4.983376981800177,4.976429323448258,5.004238350573985,4.983492913021166,4.976561331785774,5.004306004976456,24784.64523078647,21066.9484461685,0.85,1.0668762688411686,0.6628774716000616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520362794286747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.632860197284,1534.621805210988,0.3772409170165715,0.12564366551866418,6.112874298809886,3.4911257512751677
3532.0,-30.090203651101955,5.0026858811877,35.00334807621724,24.093889106903248,4.997050726222903,-26.58149096447121,-40.09335745414717,1.4883380395925847,-0.027204425251341036,-5.0105713655462285,40.0066605987212,42250.74560258513,25750.237348903036,25750.237348903036,68000.98295148817,77309.09126292104,77309.09126292104,25750.237348903036,103059.32861182408,103059.32861182408,103059.32861182408,127843.96052414332,91513.29533932442,56454.949678990255,38953.7174003713,24784.631912319233,0.0,63738.34931269054,21066.937125471348,1534.6209503967239,0.0,0.8868408172459792,2.8158749868017567,0.0014959135982669303,354509.88008064945,1554820.4337137877,4.385831033425847,1554820.4337137877,4.385831033425847,0.85,0.09554662977185609,4.027634451161993,1.2670608635013925,1.0,0.0,4.027634451161737,1.2847803501634574,1.2850774714079154,3.13488173340258,19313.148196948216,1969.393034007354,4632.441516551485,4632.441516551485,5.55867510834162,5.0026858811877,-2.3365221832469967,7.339208064434697,3.491129627389839,3.491129627389839,0.9974656078256683,0.0,0.0,0.00023125024973223322,7.80266420400186e-05,0.0001532236076922146,0.0006171286810724933,0.09554662977190526,0.07167468784949861,0.02387194192240665,0.09554664149256878,0.07167468784946172,0.023871941922394363,0.37724084286076776,0.37724084286076776,0.12564367926431058,0.0,4.983372925633546,4.976423323412519,5.004240125126614,4.9833669402949,4.97640956792759,5.004257472199072,24784.631912319233,21066.937125471348,0.85,1.066877063569466,0.6628779386066224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520360708860074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.630547944478,1534.6209503967239,0.37724084286076776,0.12564367926431058,6.112874298809886,3.491129627389839
3533.0,-30.090168886651878,5.002683928276014,35.00334677594606,24.093888024240755,4.997053593466142,-26.581459384834336,-40.09332228507844,1.4883440916490618,-0.027172376405758314,-5.010566372371257,40.00665827926915,42250.7499288502,25750.23434940237,25750.23434940237,68000.98427825257,77309.0754517607,77309.0754517607,25750.23434940237,103059.30980116306,103059.30980116306,103059.30980116306,127843.93314974889,91513.26665720128,56454.941134292625,38953.695025454064,24784.623348585832,0.0,63738.318374039896,21066.929846297957,1534.6203804068573,0.0,0.8868408510484073,2.815875148659624,0.0014959135982669303,354509.9490817228,1554820.3336917653,4.385829897635237,1554820.3336917653,4.385829897635237,0.85,0.09554660463772578,4.027634451161993,1.2670607656938953,1.0,0.0,4.027634451163,1.2847803201223302,1.2850774424357132,3.1348818067033455,19313.142143815796,1969.3924167596272,4632.441516551485,4632.441516551485,5.558674460842746,5.002683928276014,-2.3365151180475134,7.339199046323527,3.4911335104862276,3.4911335104862276,0.9974667172817793,0.0,0.0,0.00023125108708642488,7.80269528263264e-05,0.00015322413426009846,0.0006171308018954432,0.09554660463776334,0.07167466343030064,0.023871941207462697,0.09554661513845325,0.07167466343027247,0.023871941207453316,0.37724076745833823,0.37724076745833823,0.12564369319405094,0.0,4.98337524276468,4.976428769535289,5.004233039956375,4.983393995965514,4.976460044208011,5.004214193354528,24784.623348585832,21066.929846297957,0.85,1.0668776022485842,0.6628783282437303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520358623726461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.628236753428,1534.6203804068573,0.37724076745833823,0.12564369319405094,6.112874298809886,3.4911335104862276
3534.0,-30.090134143705317,5.002681998142883,35.00334548821884,24.093886941578262,4.997056476893628,-26.58142782293834,-40.09328708108512,1.4883501561271273,-0.027140473945905796,-5.010561453582531,40.00665604409632,42250.754173771034,25750.231615975692,25750.231615975692,68000.98578974673,77309.05956613462,77309.05956613462,25750.231615975692,103059.2911821103,103059.2911821103,103059.2911821103,127843.9064625211,91513.23791583118,56454.932523469455,38953.6726581797,24784.615280410795,0.0,63738.287938590496,21066.922988349175,1534.6198403395795,0.0,0.8868408841672396,2.815875303757765,0.0014959135982669303,354510.0170548576,1554820.237304127,4.385828784814086,1554820.237304127,4.385828784814086,0.85,0.09554657974249191,4.027634451161993,1.2670605799695478,1.0,0.0,4.02763445116217,1.2847802900241594,1.285077413405792,3.1348818801433014,19313.13607817978,1969.3917982368885,4632.441516551485,4632.441516551485,5.558673870780966,5.002681998142883,-2.336508097002814,7.339190095145697,3.4911373978265154,3.4911373978265154,0.997467827950433,0.0,0.0,0.00023125192392546508,7.802726392240661e-05,0.00015322466000305848,0.0006171329193959015,0.09554657974252787,0.07167463923119982,0.023871940511328047,0.09554659034431805,0.07167463923117284,0.023871940511319065,0.3772406917490083,0.3772406917490083,0.12564370673475964,0.0,4.983382521473004,4.976442949941713,5.004219587634964,4.983420979636605,4.976509020379524,5.004175130989495,24784.615280410795,21066.922988349175,0.85,1.066878135403687,0.6628787113716968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520356539517638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.625926412873,1534.6198403395795,0.3772406917490083,0.12564370673475964,6.112874298809886,3.4911373978265154
3535.0,-30.09009941723505,5.002680090227593,35.003344212504025,24.093880620226287,4.997059344956834,-26.581396277408107,-40.0932518770918,1.4883562051303756,-0.02719473390669691,-5.010556533373415,40.00665381852859,42250.758358052604,25750.22894983483,25750.22894983483,68000.98730788744,77309.0224629277,77309.0224629277,25750.22894983483,103059.25141276253,103059.25141276253,103059.25141276253,127843.85868779864,91513.18795731702,56454.92385244398,38953.62678319226,24784.60727503611,0.0,63738.234058228365,21066.916183780693,1534.619301560433,0.0,0.8868409172585187,2.8158765907572216,0.0014959135982669303,354510.0850476306,1554820.141330698,4.385827672918807,1554820.141330698,4.385827672918807,0.85,0.09554655479996513,4.027634451161993,1.267060482162051,1.0,0.0,4.02763445116195,1.2847802599991958,1.2850773844485885,3.1348819534046344,19313.125534835403,1969.3907231149683,4632.441516551485,4632.441516551485,5.558673295244102,5.002680090227593,-2.336501065334535,7.3391811555621285,3.4911412887834805,3.4911412887834805,0.997468939652423,0.0,0.0,0.00023125276037043254,7.80275750196339e-05,0.00015322518535079864,0.0006171350353045585,0.09554655480000118,0.07167461511038144,0.023871939689619738,0.09554660403439241,0.0716746151103544,0.02387193968961073,0.37724061632766875,0.37724061632766875,0.12564371957324574,0.0,4.983376507838386,4.976440895385679,5.004201679289395,4.9833617994667065,4.976442028660358,5.004139401251507,24784.60727503611,21066.916183780693,0.85,1.0668790610948653,0.6628793373762791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520354456598574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.623616800349,1534.619301560433,0.37724061632766875,0.12564371957324574,6.112874298809886,3.4911412887834805
3536.0,-30.090064676584102,5.00267803310966,35.003342912297974,24.09386581219735,4.997049380862201,-26.581366002386744,-40.09321688264606,1.4883507066652748,-0.027121715702037363,-5.010559756220633,40.006650553737515,42250.76337461576,25750.246854151967,25750.246854151967,68001.01022876773,77309.0029757192,77309.0029757192,25750.246854151967,103059.24982987116,103059.24982987116,103059.24982987116,127843.84584180676,91513.15041404509,56454.91081294339,38953.59955677966,24784.596011935602,0.0,63738.195568715266,21066.906610145263,1534.6187628040627,0.0,0.8868409126796533,2.8158752554905866,0.0014959135982669303,354510.0405108395,1554820.00054272,4.385827826772596,1554820.00054272,4.385827826772596,0.85,0.09554653494628898,4.027634451161993,1.267060389299877,1.0,0.0,4.027634451162834,1.2847802839935056,1.285077409523594,3.1348818948581814,19313.117611628488,1969.3899151727132,4632.441516551485,4632.441516551485,5.558677160229136,5.00267803310966,-2.3365000384278276,7.3391780715374875,3.4911451832259397,3.4911451832259397,0.9974700523502685,0.0,0.0,0.0002312535971597572,7.802788426622779e-05,0.00015322571289352942,0.0006171371600538354,0.09554653494633347,0.07167459489149901,0.023871940054834468,0.09554652469024348,0.07167459489146563,0.023871940054823352,0.37724054016125397,0.37724054016125397,0.12564373157065342,0.0,4.9833900408248155,4.976443921989414,5.004246754892506,4.9834380405185925,4.976449902962884,5.004420929435582,24784.596011935602,21066.906610145263,0.85,1.0668800649597427,0.6628798163742461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520352374667873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.621308015845,1534.6187628040627,0.37724054016125397,0.12564373157065342,6.112874298809886,3.4911451832259397
3537.0,-30.090029968836863,5.0026761243116,35.003341596341436,24.093874194100522,4.997058978655753,-26.58133380064763,-40.093177802022524,1.488362810466987,-0.027064652560056857,-5.010549019139735,40.00664749455965,42250.751398811575,25750.229055767213,25750.229055767213,68000.98045457879,77308.9981754938,77308.9981754938,25750.229055767213,103059.22723126101,103059.22723126101,103059.22723126101,127843.80845517691,91513.13549080495,56454.88871412467,38953.60752964476,24784.581223915906,0.0,63738.188753560666,21066.89404032852,1534.6177085471356,0.0,0.8868409783853118,2.815875759232075,0.0014959135982669303,354510.18888746155,1554819.8686214346,4.385825619006422,1554819.8686214346,4.385825619006422,0.85,0.09554650098314496,4.027634451161993,1.2670602409401912,1.0,0.0,4.027634451162094,1.28478022564463,1.2850773522353558,3.134882037230262,19313.11446219815,1969.3895940201958,4632.441516551485,4632.441516551485,5.558673318111608,5.0026761243116,-2.336488788758039,7.33916491306964,3.491149029479076,3.491149029479076,0.9974711512797361,0.0,0.0,0.00023125443315932185,7.802822962379369e-05,0.00015322620353552818,0.0006171391361804529,0.09554650098319648,0.07167456362762277,0.023871937355573705,0.0955464832230375,0.07167456362758412,0.023871937355560834,0.3772404637056664,0.3772404637056664,0.12564374670428569,0.0,4.983404825456034,4.976470331005885,5.004226626820582,4.98348436657966,4.976596374338271,5.004166530139912,24784.581223915906,21066.89404032852,0.85,1.0668797119023874,0.6628796993615744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520350291887574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.619000672978,1534.6177085471356,0.3772404637056664,0.12564374670428569,6.112874298809886,3.491149029479076
3538.0,-30.08999526334371,5.00267409927351,35.003340293362214,24.093864031042926,4.997052803174339,-26.581303178426644,-40.09314650958402,1.4883607182577234,-0.02700056627008962,-5.010550682021734,40.0066452406402,42250.77173536183,25750.243004570802,25750.243004570802,68001.01473993264,77308.9822081982,77308.9822081982,25750.243004570802,103059.225212769,103059.225212769,103059.225212769,127843.8004964681,91513.1030153083,56454.89254247376,38953.567192038376,24784.5752836991,0.0,63738.14247573748,21066.888991144235,1534.617438898579,0.0,0.8868409780840913,2.8158747233696846,0.0014959135982669303,354510.1659079521,1554819.7714254053,4.385825629127688,1554819.7714254053,4.385825629127688,0.85,0.09554648338121371,4.027634451161993,1.2670601398358121,1.0,0.0,4.0276344511611555,1.2847802337059382,1.2850773613725939,3.134882017560555,19313.10760850463,1969.3888951379554,4632.441516551485,4632.441516551485,5.558676329224331,5.00267409927351,-2.3364866168747263,7.339160716148236,3.491152917046844,3.491152917046844,0.9974722620133839,0.0,0.0,0.0002312552691073775,7.802850615776916e-05,0.00015322676294960834,0.0006171413892958746,0.0955464833812448,0.07167454489551651,0.023871938485728286,0.09554643125384782,0.0716745448954932,0.02387193848572052,0.3772403884392913,0.3772403884392913,0.12564376042125838,0.0,4.983434516962234,4.9765000749420665,5.004256154461075,4.983550115751655,4.97661589019657,5.0043711032385545,24784.5752836991,21066.888991144235,0.85,1.0668810244323932,0.6628804997171824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520348211080498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.616693828963,1534.617438898579,0.3772403884392913,0.12564376042125838,6.112874298809886,3.491152917046844
3539.0,-30.08996055460965,5.002672127297744,35.003338971626036,24.093857674766355,4.997056083740158,-26.58127160756866,-40.09311134051529,1.4883671366996283,-0.02706196923799098,-5.010544448603236,40.00664208834354,42250.775828342346,25750.236637091846,25750.236637091846,68001.01246543419,77308.94317108365,77308.94317108365,25750.236637091846,103059.1798081755,103059.1798081755,103059.1798081755,127843.74125651139,91513.05129720991,56454.8839544706,38953.51926971034,24784.561448335895,0.0,63738.080718046236,21066.87723108551,1534.6165369466946,0.0,0.8868410212119601,2.8158762574719134,0.0014959135982669303,354510.25204810343,1554819.6354885625,4.385824179994629,1554819.6354885625,4.385824179994629,0.85,0.0955464545863452,4.027634451161993,1.267060035984032,1.0,0.0,4.027634451161582,1.2847802019535726,1.2850773306870542,3.13488209503678,19313.096693814092,1969.3877821492654,4632.441516551485,4632.441516551485,5.558674954683728,5.002672127297744,-2.3364786819383982,7.339150809236143,3.4911567663675394,3.4911567663675394,0.9974733618192969,0.0,0.0,0.00023125610513628187,7.802881695094195e-05,0.00015322728818533993,0.0006171435047534022,0.09554645458639559,0.07167451755670738,0.023871937029688206,0.09554643179828527,0.07167451755666958,0.02387193702967562,0.37724031434421074,0.37724031434421074,0.12564377600393128,0.0,4.983441741046306,4.976508661790774,5.0042592797356065,4.98348247936525,4.976554856624489,5.0042836331221,24784.561448335895,21066.87723108551,0.85,1.0668820224795534,0.6628812062171153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520346130409132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.614388096712,1534.6165369466946,0.37724031434421074,0.12564377600393128,6.112874298809886,3.4911567663675394
3540.0,-30.08992585007631,5.002670227523596,35.003337675961106,24.093861237075203,4.997062725514373,-26.581239704400762,-40.09307232974095,1.4883765798392747,-0.027034331166873926,-5.010537231100441,40.00664020425459,42250.76402012318,25750.227972897872,25750.227972897872,68000.99199302105,77308.9309476008,77308.9309476008,25750.227972897872,103059.15892049868,103059.15892049868,103059.15892049868,127843.71350817585,91513.02775502547,56454.860827549666,38953.51880830645,24784.55458767716,0.0,63738.07339598361,21066.871399525586,1534.616013965714,0.0,0.8868410647557384,2.8158767368945488,0.0014959135982669303,354510.35178742156,1554819.5542407879,4.385822716886753,1554819.5542407879,4.385822716886753,0.85,0.09554642898326651,4.027634451161993,1.2670598837779834,1.0,0.0,4.027634451163825,1.284780156051635,1.2850772858485437,3.1348822070381694,19313.09172542458,1969.3872755145314,4632.441516551485,4632.441516551485,5.558673084353807,5.002670227523596,-2.336469993674288,7.339140221197884,3.491160628320306,3.491160628320306,0.9974744652343731,0.0,0.0,0.00023125694106678791,7.802916169505479e-05,0.00015322777937173314,0.0006171454830726414,0.09554642898329901,0.07167449260945404,0.02387193637384498,0.09554642019583788,0.07167449260942965,0.023871936373836857,0.377240239922465,0.377240239922465,0.1256437914971059,0.0,4.983451230312255,4.9765297360981435,5.004233974546992,4.983502899933569,4.9766277511692465,5.004146477247787,24784.55458767716,21066.871399525586,0.85,1.0668818238441775,0.6628810971055421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520344049544032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.61208358624,1534.616013965714,0.377240239922465,0.1256437914971059,6.112874298809886,3.491160628320306
3541.0,-30.089891212943307,5.002668196701378,35.00333637720068,24.09384084111082,4.997054905495986,-26.58120930816087,-40.093037265446014,1.4883730007140106,-0.027104653247135957,-5.010539601387772,40.006637522759895,42250.7685196268,25750.24369866611,25750.24369866611,68001.0122182929,77308.88011829015,77308.88011829015,25750.24369866611,103059.12381695626,103059.12381695626,103059.12381695626,127843.67019886198,91512.95977937873,56454.84818071732,38953.457331846,24784.54638190572,0.0,63738.00371375172,21066.86442461986,1534.615626909019,0.0,0.8868410624031073,2.8158773839022238,0.0014959135982669303,354510.31903220585,1554819.438606401,4.385822795937153,1554819.438606401,4.385822795937153,0.85,0.09554641094416824,4.027634451161993,1.2670597595954312,1.0,0.0,4.02763445116296,1.2847801710722366,1.2850773019445798,3.134882170387684,19313.07737970864,1969.3858126586185,4632.441516551485,4632.441516551485,5.558676479057914,5.002668196701378,-2.336468349042727,7.339136545744105,3.4911645087672674,3.4911645087672674,0.9974755739335049,0.0,0.0,0.00023125777537659118,7.802947156473416e-05,0.000153228303811857,0.0006171475953257519,0.09554641094420492,0.07167447361592902,0.0238719373282759,0.09554641779773117,0.07167447361590151,0.023871937328266736,0.37724016600268434,0.37724016600268434,0.12564380519598395,0.0,4.983448876245859,4.976516389108042,5.0042646238892985,4.983434948140655,4.976458496111434,5.004382714409758,24784.54638190572,21066.86442461986,0.85,1.0668833075426463,0.6628818924008917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520341968931345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.609780148572,1534.615626909019,0.37724016600268434,0.12564380519598395,6.112874298809886,3.4911645087672674
3542.0,-30.089856533851925,5.002666334056685,35.00333507622953,24.093848943617218,4.997066441193861,-26.58117693842784,-40.0930019916035,1.4883868457702212,-0.027095681906416758,-5.010527904286878,40.006634860847065,42250.77200054251,25750.223517363156,25750.223517363156,68000.99551790566,77308.86622886216,77308.86622886216,25750.223517363156,103059.0897462253,103059.0897462253,103059.0897462253,127843.6232650274,91512.9365630091,56454.84233469128,38953.43803146425,24784.533518802098,0.0,63737.971550266346,21066.853490981783,1534.6146596428382,0.0,0.8868411315551523,2.8158786313816493,0.0014959135982669303,354510.4806755266,1554819.323816452,4.3858204723699945,1554819.323816452,4.3858204723699945,0.85,0.0955463775491061,4.027634451161993,1.2670596711291,1.0,0.0,4.027634451160838,1.2847801045790412,1.285077236509269,3.134882332632049,19313.072480079736,1969.3853130355153,4632.441516551485,4632.441516551485,5.5586721225424816,5.002666334056685,-2.3364563920576926,7.339122726114377,3.491168346515104,3.491168346515104,0.9974766704328869,0.0,0.0,0.00023125861069983264,7.80297832873721e-05,0.00015322882741246053,0.0006171497041975812,0.09554637754915217,0.07167444274685583,0.02387193480229634,0.09554640735383674,0.07167444274682126,0.02387193480228483,0.37724009041029977,0.37724009041029977,0.12564382083712955,0.0,4.9834410999926035,4.976519358853523,5.004224572608621,4.983432222380486,4.976553469720386,5.0040866085243465,24784.533518802098,21066.853490981783,0.85,1.0668835838975095,0.6628822815175698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520339892360026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.607476517465,1534.6146596428382,0.37724009041029977,0.12564382083712955,6.112874298809886,3.491168346515104
3543.0,-30.08982191888964,5.002664398108992,35.00333380466346,24.09383818684148,4.997063911314189,-26.581146033130363,-40.09296685745937,1.4883880255553679,-0.027116727643772265,-5.010527478243946,40.00663311539206,42250.77609596793,25750.2323137231,25750.2323137231,68001.00840969103,77308.83316537579,77308.83316537579,25750.2323137231,103059.06547909889,103059.06547909889,103059.06547909889,127843.59530190598,91512.88850372643,56454.8314343205,38953.39674378436,24784.52982280709,0.0,63737.92656659145,21066.850349386026,1534.6144691687964,0.0,0.8868411400417491,2.8158789575446197,0.0014959135982669303,354510.48656305484,1554819.248547015,4.385820187213186,1554819.248547015,4.385820187213186,0.85,0.09554635911468806,4.027634451161993,1.2670595172746104,1.0,0.0,4.027634451163346,1.2847800973381729,1.2850772303380074,3.1348823502998746,19313.062337552954,1969.3842787856154,4632.441516551485,4632.441516551485,5.558674021402923,5.002664398108992,-2.3364526678422317,7.339117065951224,3.491172231611791,3.491172231611791,0.9974777804605116,0.0,0.0,0.000231259444481152,7.803009377661025e-05,0.00015322935070454175,0.0006171518118267956,0.09554635911471364,0.07167442347053839,0.02387193564417525,0.09554640747622034,0.0716744234705192,0.02387193564416886,0.37724001446081606,0.37724001446081606,0.12564383376335092,0.0,4.983434869411212,4.976511941829074,5.004221898372464,4.9834107506001715,4.976483083484879,5.004212011509708,24784.52982280709,21066.850349386026,0.85,1.0668845391235882,0.6628828136074618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520337813273778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.6051748815,1534.6144691687964,0.37724001446081606,0.12564383376335092,6.112874298809886,3.491172231611791
3544.0,-30.08978730329707,5.002662511654953,35.003332527011224,24.093836999405198,4.997067706129512,-26.581114494702877,-40.09293165346605,1.4883948975357684,-0.027100812389733164,-5.010521310194617,40.006630394985145,42250.77980965008,25750.22637448472,25750.22637448472,68001.00618413479,77308.81301289368,77308.81301289368,25750.22637448472,103059.03938737839,103059.03938737839,103059.03938737839,127843.55790544192,91512.85591597595,56454.822712734305,38953.370225824045,24784.518518063527,0.0,63737.88874388757,21066.840740353997,1534.613715509457,0.0,0.8868411812734479,2.8158794684506505,0.0014959135982669303,354510.571799924,1554819.1312346323,4.38581880179339,1554819.1312346323,4.38581880179339,0.85,0.09554633085669365,4.027634451161993,1.2670594062795861,1.0,0.0,4.0276344511660875,1.284780063468729,1.285077197532035,3.1348824329418186,19313.05546016916,1969.3835774876395,4632.441516551485,4632.441516551485,5.558672739306137,5.002662511654953,-2.336444747344575,7.339107258999528,3.491176091490998,3.491176091490998,0.9974788832831424,0.0,0.0,0.00023126027828042502,7.803040488426745e-05,0.00015322987339615757,0.0006171539170375548,0.09554633085673776,0.07167439677186282,0.023871934084874938,0.09554638233065428,0.07167439677182973,0.023871934084863912,0.3772399375975022,0.3772399375975022,0.12564384675847276,0.0,4.983429651488848,4.97651160443769,5.004202018733736,4.9834204978049,4.976521978062067,5.004134228174905,24784.518518063527,21066.840740353997,0.85,1.0668851373062784,0.6628832652336936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520335738032775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.602873116783,1534.613715509457,0.3772399375975022,0.12564384675847276,6.112874298809886,3.491176091490998
3545.0,-30.089752662352737,5.002660556157096,35.00333124548392,24.093831690866523,4.997063907487922,-26.581083692861768,-40.09289658917112,1.4883949379973824,-0.026997854262845067,-5.010520725093478,40.00662772681147,42250.78407925904,25750.234659742822,25750.234659742822,68001.01873900187,77308.80719049525,77308.80719049525,25750.234659742822,103059.04185023808,103059.04185023808,103059.04185023808,127843.55126775641,91512.83457379689,56454.81146256237,38953.3590124828,24784.509417518337,0.0,63737.86843000114,21066.833004890585,1534.61321568121,0.0,0.8868411939097488,2.815878184399054,0.0014959135982669303,354510.5798854939,1554819.0161747131,4.385818377203061,1554819.0161747131,4.385818377203061,0.85,0.09554630867296286,4.027634451161993,1.2670592711074278,1.0,0.0,4.027634451162512,1.2847800615564031,1.2850771966913594,3.134882437607922,19313.050956073166,1969.3831181976686,4632.441516551485,4632.441516551485,5.558674527835592,5.002660556157096,-2.3364409254471776,7.339101481604274,3.491179963074211,3.491179963074211,0.9974799894497746,0.0,0.0,0.00023126111269312802,7.803071475851148e-05,0.00015323039793461654,0.0006171560296867231,0.09554630867300196,0.07167437475641655,0.023871933916585396,0.09554630900282633,0.07167437475638723,0.02387193391657563,0.3772398604276772,0.3772398604276772,0.12564385876313774,0.0,4.983448074164869,4.976531890566434,5.004214839575184,4.9835228708306545,4.976614147161115,5.0042672354638285,24784.509417518337,21066.833004890585,0.85,1.0668856743096555,0.662883543488125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452033366275455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.600572518524,1534.61321568121,0.3772398604276772,0.12564385876313774,6.112874298809886,3.491179963074211
3546.0,-30.089718096325033,5.00265861479375,35.00332994566474,24.093830992374592,4.997064760312352,-26.581052493255903,-40.09286145502699,1.4883991572436976,-0.026913264206825716,-5.0105162802049135,40.00662463096599,42250.787786353794,25750.232963601506,25750.232963601506,68001.02074995529,77308.80084291968,77308.80084291968,25750.232963601506,103059.03380652118,103059.03380652118,103059.03380652118,127843.53032331988,91512.81461993311,56454.80156336917,38953.3478406266,24784.496516798692,0.0,63737.84435742529,21066.822039278886,1534.6124112705436,0.0,0.886841227733071,2.815877592136379,0.0014959135982669303,354510.64130984974,1554818.8826722684,4.385817240711046,1554818.8826722684,4.385817240711046,0.8499999999999999,0.09554628119026472,4.027634451161993,1.2670592029718684,1.0,0.0,4.027634451163362,1.2847800400991134,1.2850771762988848,3.1348824899640286,19313.046744969994,1969.3826887846508,4632.441516551485,4632.441516551485,5.558674161691451,5.00265861479375,-2.336434295016164,7.3390929098099145,3.491183810685116,3.491183810685116,0.997481088767176,0.0,0.0,0.00023126194530404196,7.803102525117483e-05,0.00015323092005286714,0.0006171581325881768,0.09554628119031298,0.07167434864576018,0.0238719325445528,0.09554624246737795,0.07167434864572397,0.02387193254454074,0.3772397842635787,0.3772397842635787,0.12564387194601326,0.0,4.983477374004792,4.976568792610635,5.0042213050481905,4.983603015998085,4.976724848948493,5.004255618491811,24784.496516798692,21066.822039278886,0.85,1.0668861088025383,0.6628838520082723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520331585957003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.598273581998,1534.6124112705436,0.3772397842635787,0.12564387194601326,6.112874298809886,3.491183810685116
3547.0,-30.089683554219736,5.002656652885251,35.003328641278614,24.09382522981616,4.997063974538223,-26.581021479072188,-40.092826320882864,1.488401899391135,-0.02688282389789265,-5.010513472634478,40.006621898306726,42250.7915035626,25750.23542901992,25750.23542901992,68001.02693258252,77308.78089320655,77308.78089320655,25750.23542901992,103059.01632222647,103059.01632222647,103059.01632222647,127843.50257885292,91512.78041012274,56454.79102048074,38953.32154404666,24784.48625662645,0.0,63737.80780067311,21066.81331813248,1534.6117931080346,0.0,0.8868412519108391,2.8158775200132315,0.0014959135982669303,354510.6801079478,1554818.7648315465,4.38581642831778,1554818.7648315465,4.38581642831778,0.85,0.09554625720977869,4.027634451161993,1.2670590705471114,1.0,0.0,4.027634451160947,1.2847800255529935,1.2850771628184416,3.1348825254567787,19313.039525263448,1969.381952579469,4632.441516551485,4632.441516551485,5.558674693898584,5.002656652885251,-2.3364288691249477,7.3390855220101985,3.4911876593007682,3.4911876593007682,0.997482188371648,0.0,0.0,0.00023126277734148495,7.803133574498178e-05,0.00015323144159650316,0.000617160233175293,0.09554625720982059,0.07167432516836937,0.023871932041451212,0.09554620413769582,0.07167432516833794,0.023871932041440745,0.3772397099256176,0.3772397099256176,0.1256438856944454,0.0,4.983506962872639,4.976603467355062,5.004235615629966,4.983630648736607,4.97674750254879,5.004298196305513,24784.48625662645,21066.81331813248,0.85,1.0668868177148758,0.6628842905249152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520329513651429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.595974299342,1534.6117931080346,0.3772397099256176,0.1256438856944454,6.112874298809886,3.4911876593007682
3548.0,-30.08964901148825,5.002654714650138,35.00332733519327,24.093813739623897,4.99706617821432,-26.5809901653579,-40.09279118673874,1.4884073320844122,-0.02701006311809806,-5.01050859208048,40.00661924004126,42250.79504158524,25750.232588213516,25750.232588213516,68001.02762979876,77308.7256284995,77308.7256284995,25750.232588213516,103058.95821671301,103058.95821671301,103058.95821671301,127843.43395123695,91512.71209536363,56454.78150845133,38953.25620768034,24784.47573452394,0.0,63737.73194220428,21066.80437434535,1534.6111092269668,0.0,0.8868412863667132,2.815879760959518,0.0014959135982669303,354510.7475528225,1554818.6501989202,4.385815270571594,1554818.6501989202,4.385815270571594,0.85,0.09554623163811142,4.027634451161993,1.267058935924433,1.0,0.0,4.027634451161217,1.2847799984202524,1.285077136748489,3.1348825916610754,19313.025107980564,1969.3804824257586,4632.441516551485,4632.441516551485,5.558674080656863,5.002654714650138,-2.3364219270795075,7.339076641729646,3.4911914984830275,3.4911914984830275,0.9974832852808649,0.0,0.0,0.00023126360939676813,7.80316462399301e-05,0.00015323196315683801,0.000617162333829666,0.09554623163815354,0.071674300428525,0.02387193120962854,0.0955462413089325,0.0716743004284934,0.023871931209618016,0.37723963693804496,0.37723963693804496,0.1256439003755698,0.0,4.983503421957835,4.976597807439646,5.004238431240367,4.9834985289624,4.976584443923912,5.0042589736114,24784.47573452394,21066.80437434535,0.85,1.0668880984259108,0.6628851349762047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520327442780616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.59367568964,1534.6111092269668,0.37723963693804496,0.1256439003755698,6.112874298809886,3.4911914984830275
3549.0,-30.089614419400025,5.0026528038700375,35.003326040724325,24.093812656961404,4.997069258842279,-26.580958719530862,-40.092755982745416,1.4884135589735494,-0.026984916111075563,-5.010503501863194,40.006616966223596,42250.79871087955,25750.229293612072,25750.229293612072,68001.02800449161,77308.70882801212,77308.70882801212,25750.229293612072,103058.9381216242,103058.9381216242,103058.9381216242,127843.40544801771,91512.68257987384,56454.772462743116,38953.23346347859,24784.46732639351,0.0,63737.7007898721,21066.797227434483,1534.610545413614,0.0,0.8868413204975838,2.815880024799853,0.0014959135982669303,354510.81789506675,1554818.5521448788,4.385814123745855,1554818.5521448788,4.385814123745855,0.85,0.09554620691131169,4.027634451161993,1.267058835369535,1.0,0.0,4.027634451160751,1.2847799675697413,1.2850771069614375,3.13488266693679,19313.018878972787,1969.3798472437365,4632.441516551485,4632.441516551485,5.5586733694549135,5.0026528038700375,-2.3364148201237622,7.3390676239938,3.49119534153691,3.49119534153691,0.99748438329626,0.0,0.0,0.00023126444264370694,7.803195735331031e-05,0.00015323248529039663,0.0006171644367927748,0.09554620691134855,0.07167427625036611,0.023871930660982428,0.09554621883501804,0.07167427625033847,0.023871930660973224,0.3772395626069302,0.3772395626069302,0.12564391511502676,0.0,4.983504520894996,4.9766019430649635,5.0042304050626285,4.983518585752108,4.976628160204427,5.004207978936677,24784.46732639351,21066.797227434483,0.85,1.066888625755025,0.6628855165355005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452032537187283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.591378243886,1534.610545413614,0.3772395626069302,0.12564391511502676,6.112874298809886,3.49119534153691
3550.0,-30.089579856038426,5.002650910220679,35.00332475885032,24.093811644148104,4.997071779263179,-26.580927355589385,-40.09271707674486,1.4884192788145825,-0.02694618871419152,-5.010498868771312,40.006614744140236,42250.78662539237,25750.227237922994,25750.227237922994,68001.01386331537,77308.69465752858,77308.69465752858,25750.227237922994,103058.92189545158,103058.92189545158,103058.92189545158,127843.3812543205,91512.6554791682,56454.747447033806,38953.23114681599,24784.45935886891,0.0,63737.6905056849,21066.790455038572,1534.6100173629193,0.0,0.8868413521152865,2.8158800569060514,0.0014959135982669303,354510.8819202561,1554818.4563217836,4.385813061364715,1554818.4563217836,4.385813061364715,0.85,0.09554618265717575,4.027634451161993,1.2670586551399903,1.0,0.0,4.027634451162486,1.2847799390926655,1.2850770795474848,3.1348827364212895,19313.013159585866,1969.3792640285792,4632.441516551485,4632.441516551485,5.558672925695598,5.002650910220679,-2.3364080385390618,7.339058948759741,3.4911991896426637,3.4911991896426637,0.9974854827550468,0.0,0.0,0.00023126527520144695,7.803230118431291e-05,0.00015323297401713404,0.0006171664052054196,0.09554618265721146,0.07167425249061622,0.02387193016659523,0.09554619045393001,0.07167425249058944,0.023871930166586314,0.3772394877914713,0.3772394877914713,0.12564392924529172,0.0,4.983512392672878,4.976616604533547,5.004217882260491,4.98355268005713,4.976684056227782,5.0041766004571855,24784.45935886891,21066.790455038572,0.85,1.0668885760341476,0.6628854338803496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520323298006572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.589082938339,1534.6100173629193,0.3772394877914713,0.12564392924529172,6.112874298809886,3.4911991896426637
3551.0,-30.089545358375947,5.002649045730586,35.00332348917973,24.093810526561015,4.9970750997455875,-26.580895970775714,-40.09268187275154,1.4884257121458129,-0.026925235898772826,-5.010493642299359,40.00661253584251,42250.78992718701,25750.223738811128,25750.223738811128,68001.01366599814,77308.6767382395,77308.6767382395,25750.223738811128,103058.90047705063,103058.90047705063,103058.90047705063,127843.35172921696,91512.62498007902,56454.7381690285,38953.20756783392,24784.45125216633,0.0,63737.658820000244,21066.783564341382,1534.6094674640362,0.0,0.8868413867022163,2.8158803917408357,0.0014959135982669303,354510.95414543914,1554818.3610931733,4.385811899215121,1554818.3610931733,4.385811899215121,0.85,0.09554615770042045,4.027634451161993,1.2670585512882102,1.0,0.0,4.027634451160853,1.2847799072810906,1.285077048796232,3.1348828140420215,19313.006722997314,1969.378607679209,4632.441516551485,4632.441516551485,5.5586721703462105,5.002649045730586,-2.3364008122566218,7.339049857987208,3.4912030397315577,3.4912030397315577,0.997486582780445,0.0,0.0,0.00023126610617938917,7.803261230010732e-05,0.00015323349387928183,0.0006171684990201159,0.09554615770045644,0.07167422832495121,0.02387192937550522,0.09554617130438961,0.07167422832492422,0.02387192937549623,0.377239413229862,0.377239413229862,0.12564394261005704,0.0,4.983521609751335,4.976635630724502,5.0041976381754125,4.983568406400593,4.976721669116785,5.004126599502513,24784.45125216633,21066.783564341382,0.85,1.0668891033170502,0.6628858152212069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520321225863098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.586788210368,1534.6094674640362,0.377239413229862,0.12564394261005704,6.112874298809886,3.4912030397315577
3552.0,-30.089510860171718,5.002647019561291,35.00332219483273,24.09379054969179,4.997064321432115,-26.58086599541446,-40.09265072001142,1.4884194566752906,-0.026922732897617152,-5.010497474176787,40.00660927774611,42250.8097686381,25750.243140315437,25750.243140315437,68001.05290895354,77308.63979640172,77308.63979640172,25750.243140315437,103058.88293671716,103058.88293671716,103058.88293671716,127843.32310291349,91512.56975040956,56454.73972264767,38953.14447529099,24784.44016619634,0.0,63737.58464148732,21066.774141266887,1534.6089503054982,0.0,0.886841379000371,2.815879911596903,0.0014959135982669303,354510.9011923086,1554818.2205940124,4.385812158003523,1554818.2205940124,4.385812158003523,0.85,0.09554613898824264,4.027634451161993,1.2670584705146033,1.0,0.0,4.027634451161447,1.2847799348286852,1.2850770774178975,3.134882746825467,19312.99506721782,1969.3774191204766,4632.441516551485,4632.441516551485,5.558676358527377,5.002647019561291,-2.3364002626950544,7.339047282256345,3.491206895460747,3.491206895460747,0.9974876844173562,0.0,0.0,0.00023126693717313228,7.803288761385012e-05,0.00015323404955928216,0.0006171707370960291,0.09554613898828643,0.07167420902159097,0.02387192996669546,0.0955461219840047,0.07167420902155812,0.02387192996668452,0.3772393391458998,0.3772393391458998,0.12564395488564964,0.0,4.983533694018774,4.976635847404054,5.004245352424505,4.983574741279142,4.976629431124479,5.004428923553178,24784.44016619634,21066.774141266887,0.85,1.0668909606701835,0.662886897994197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520319157658979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.58449331834,1534.6089503054982,0.3772393391458998,0.12564395488564964,6.112874298809886,3.491206895460747
3553.0,-30.089476329928917,5.0026451611190845,35.00332088571893,24.093798756971978,4.9970752177605755,-26.58083382359478,-40.09261163938788,1.4884327114269094,-0.02689743233452191,-5.010485844552436,40.00660625893839,42250.79705072166,25750.223013064766,25750.223013064766,68001.02006378642,77308.62891651577,77308.62891651577,25750.223013064766,103058.85192958053,103058.85192958053,103058.85192958053,127843.27716760883,91512.54934486056,56454.717479068284,38953.14651754697,24784.4252380283,0.0,63737.57175557527,21066.761452324055,1534.6078667999443,0.0,0.8868414491009626,2.8158809367179947,0.0014959135982669303,354511.0619033716,1554818.0904137255,4.3858098025655385,1554818.0904137255,4.3858098025655385,0.85,0.09554610456290483,4.027634451161993,1.2670583034725862,1.0,0.0,4.027634451162583,1.2847798711043446,1.2850770147475135,3.1348829023138434,19312.9907607901,1969.37697998706,4632.441516551485,4632.441516551485,5.55867201368015,5.0026451611190845,-2.3363883884401884,7.339033549559273,3.4912106993092276,3.4912106993092276,0.9974887712312078,0.0,0.0,0.00023126776894137377,7.803323299188932e-05,0.00015323453594948445,0.0006171726960979645,0.09554610456295612,0.07167417743403626,0.023871927128919865,0.09554609685998779,0.07167417743399777,0.023871927128907046,0.3772392643156291,0.3772392643156291,0.12564397039921363,0.0,4.983540217807956,4.9766531282435835,5.004219568222652,4.983588412217898,4.976744355283358,5.004138544097884,24784.4252380283,21066.761452324055,0.85,1.0668906610462174,0.6628868324753192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520317089422945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.582199587087,1534.6078667999443,0.3772392643156291,0.12564397039921363,6.112874298809886,3.4912106993092276
