time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3554.0,-30.089441880350506,5.002643292542311,35.003319617361214,24.09379781400787,4.997077290223355,-26.58080260690918,-40.092576505243755,1.4884380167825075,-0.026853813377272218,-5.0104824543105755,40.006604827821874,42250.80024863896,25750.22422921275,25750.22422921275,68001.02447785171,77308.61685520419,77308.61685520419,25750.22422921275,103058.84108441694,103058.84108441694,103058.84108441694,127843.26335457688,91512.5242177485,56454.70761118522,38953.129562848095,24784.422270159936,0.0,63737.55183300803,21066.758929635944,1534.6076527014739,0.0,0.8868414715315317,2.8158807595053066,0.0014959135982669303,354511.1087535086,1554818.0286995764,4.385809048879878,1554818.0286995764,4.385809048879878,0.85,0.09554608438540294,4.027634451161993,1.2670582177536565,1.0,0.0,4.027634451164152,1.2847798445719047,1.2850769892751388,3.134882967053411,19312.985457914303,1969.3764392442174,4632.441516551485,4632.441516551485,5.558672276208663,5.002643292542311,-2.3363825081295198,7.3390258006718305,3.4912145503784306,3.4912145503784306,0.9974898715366944,0.0,0.0,0.00023126859876931215,7.803354349381761e-05,0.00015323505527549454,0.0006171747877532941,0.09554608438542632,0.07167415681709924,0.023871927568327077,0.09554607993360288,0.0716741568170817,0.023871927568321235,0.3772391899236817,0.3772391899236817,0.12564398407605817,0.0,4.98355661484203,4.9766802926166065,5.00420362672503,4.983628640933318,4.976795393753946,5.004146306974405,24784.422270159936,21066.758929635944,0.85,1.0668910637800137,0.662887089848317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45203150192667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.579907647609,1534.6076527014739,0.3772391899236817,0.12564398407605817,6.112874298809886,3.4912145503784306
3555.0,-30.0894074218043,5.0026413128455225,35.00331832977749,24.093782586883776,4.99707005133274,-26.58077231328341,-40.09254147587342,1.4884349428123123,-0.026847208503454567,-5.010483896614155,40.00660173110448,42250.804045516976,25750.23756361464,25750.23756361464,68001.04160913161,77308.58460261814,77308.58460261814,25750.23756361464,103058.82216623277,103058.82216623277,103058.82216623277,127843.23342665602,91512.47512627143,56454.69456917221,38953.08950788802,24784.411260423243,0.0,63737.50076831126,21066.749571359756,1534.6070861089236,0.0,0.8868414754037088,2.8158805044012785,0.0014959135982669303,354511.0888221509,1554817.8951595959,4.385808918771531,1554817.8951595959,4.385808918771531,0.85,0.09554606382006314,4.027634451161993,1.2670580858783795,1.0,0.0,4.027634451161165,1.2847798572381472,1.2850770030107936,3.134882936147581,19312.97509755116,1969.3753827811904,4632.441516551485,4632.441516551485,5.558675154691174,5.0026413128455225,-2.336380205692186,7.339021518537709,3.4912183952929694,3.4912183952929694,0.9974909700837056,0.0,0.0,0.0002312694288160122,7.803385307093261e-05,0.0001532355757450796,0.0006171768840145256,0.09554606382010672,0.07167413608168634,0.023871927738420385,0.095546036418239,0.07167413608165364,0.023871927738409498,0.3772391164935146,0.3772391164935146,0.12564399686346178,0.0,4.983573179031339,4.976692037174246,5.004234657193422,4.983636688110721,4.976736274117286,5.0043560367016084,24784.411260423243,21066.749571359756,0.85,1.0668921873218487,0.6628876805053996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520312953947008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.577615243168,1534.6070861089236,0.3772391164935146,0.12564399686346178,6.112874298809886,3.4912183952929694
3556.0,-30.0893729475313,5.0026394235340765,35.00331702633727,24.093781050201528,4.997075920520755,-26.580740694596113,-40.092510043736524,1.488443667586011,-0.02688140499446945,-5.010475900292552,40.00659869408293,42250.822786612975,25750.22671737348,25750.22671737348,68001.04950398646,77308.55472840373,77308.55472840373,25750.22671737348,103058.78144577722,103058.78144577722,103058.78144577722,127843.17887884197,91512.43371371205,56454.701771923246,38953.03549087644,24784.397433064743,0.0,63737.43292394119,21066.73781810503,1534.6061454535952,0.0,0.8868415270838259,2.815881886921917,0.0014959135982669303,354511.1993242425,1554817.7641938934,4.385807182276993,1554817.7641938934,4.385807182276993,0.8499999999999999,0.09554603345307727,4.027634451161993,1.2670579913677646,1.0,0.0,4.027634451162014,1.2847798147081664,1.2850769615379494,3.1348830399214025,19312.966357762114,1969.3744915707316,4632.441516551485,4632.441516551485,5.558672813325153,5.0026394235340765,-2.3363709982245338,7.33901042175861,3.4912222035720086,3.4912222035720086,0.997492058163431,0.0,0.0,0.00023127025924428817,7.803413085794426e-05,0.0001532361283863439,0.0006171791098515209,0.09554603345312696,0.07167410768329273,0.023871925769834223,0.09554603033053674,0.07167410768325547,0.02387192576982181,0.3772390429154125,0.3772390429154125,0.12564401177831758,0.0,4.98357440365362,4.976696737819111,5.0042254375267134,4.983594495298064,4.976730738490744,5.004203763129851,24784.397433064743,21066.73781810503,0.85,1.0668934468247742,0.6628886801423506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452031088809024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.575324166697,1534.6061454535952,0.3772390429154125,0.12564401177831758,6.112874298809886,3.4912222035720086
3557.0,-30.089338486867767,5.002637559391543,35.00331574958795,24.093774589151167,4.997079590262016,-26.580709308172793,-40.09247113773597,1.4884504115674648,-0.026959351987841274,-5.010470886320115,40.006596864634176,42250.81024756212,25750.223697104066,25750.223697104066,68001.03394466618,77308.51388238846,77308.51388238846,25750.223697104066,103058.73757949253,103058.73757949253,103058.73757949253,127843.12922290058,91512.3804441717,56454.67680934707,38953.00403869403,24784.391643408042,0.0,63737.39568210207,21066.732896896836,1534.605730425676,0.0,0.8868415592180101,2.8158834959948655,0.0014959135982669303,354511.2686129201,1554817.6853024443,4.385806102541981,1554817.6853024443,4.385806102541981,0.85,0.09554601027311214,4.027634451161993,1.2670578358648346,1.0,0.0,4.027634451159989,1.2847797814451578,1.2850769293338031,3.134883121083671,19312.95511565217,1969.3733451945538,4632.441516551485,4632.441516551485,5.558672161342953,5.002637559391543,-2.3363639456900414,7.339001505081584,3.491226035817798,3.491226035817798,0.9974931530907993,0.0,0.0,0.00023127108934748242,7.803447469780119e-05,0.00015323661464968123,0.0006171810683424907,0.09554601027314236,0.07167408475321642,0.023871925519925938,0.09554606255019635,0.07167408475319376,0.023871925519918392,0.3772389687994614,0.3772389687994614,0.12564402597398056,0.0,4.983559924925601,4.9766829029777,5.00420901894455,4.983511534332251,4.976637093350178,5.0041528782283535,24784.391643408042,21066.732896896836,0.85,1.0668938260959002,0.6628888707391359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520308821291183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.573034553905,1534.605730425676,0.3772389687994614,0.12564402597398056,6.112874298809886,3.491226035817798
3558.0,-30.0893040480504,5.002635701119286,35.00331448472035,24.093778954725735,4.997081399462027,-26.58067812746567,-40.09243600359184,1.4884554788777566,-0.02681588473149077,-5.01046676040352,40.006594657215025,42250.8134212904,25750.222992670784,25750.222992670784,68001.03641396118,77308.52434763731,77308.52434763731,25750.222992670784,103058.7473403081,103058.7473403081,103058.7473403081,127843.13122417155,91512.37774152642,56454.66681518135,38953.01214038341,24784.383883863462,0.0,63737.396024246875,21066.726301283943,1534.6052282353846,0.0,0.8868415882020504,2.815882093152285,0.0014959135982669303,354511.32562945667,1554817.5901117567,4.385805128654444,1554817.5901117567,4.385805128654444,0.85,0.09554598628429738,4.027634451161993,1.2670577545417472,1.0,0.0,4.027634451161942,1.2847797560268281,1.2850769049754773,3.1348831831048014,19312.95454528053,1969.3732870328329,4632.441516551485,4632.441516551485,5.558672009277723,5.002635701119286,-2.336357537992957,7.338993239112243,3.491229872507357,3.491229872507357,0.9974942492878164,0.0,0.0,0.00023127191892717956,7.803478520429719e-05,0.00015323713372288237,0.0006171831589795982,0.09554598628433261,0.07167406128786838,0.02387192499646424,0.09554598680600399,0.07167406128784194,0.023871924996455435,0.3772388931318787,0.3772388931318787,0.12564403915140865,0.0,4.983576547801135,4.976709887657819,5.004194521094519,4.983650875672026,4.976825668272852,5.004144374746602,24784.383883863462,21066.726301283943,0.85,1.0668938591104715,0.6628889169745406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520306755308598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.570745817615,1534.6052282353846,0.3772388931318787,0.12564403915140865,6.112874298809886,3.491229872507357
3559.0,-30.08926963588804,5.0026338098997805,35.00331321545284,24.093768058251612,4.997079949284821,-26.58064729669697,-40.09240090437231,1.4884576100942182,-0.02685622661653042,-5.010464480762728,40.00659199932216,42250.81669332466,25750.22694634068,25750.22694634068,68001.04363966534,77308.48623283119,77308.48623283119,25750.22694634068,103058.71317917187,103058.71317917187,103058.71317917187,127843.08736626476,91512.32515007186,56454.65561056718,38952.966155005204,24784.374187092897,0.0,63737.340342098105,21066.71805902896,1534.6046520254877,0.0,0.8868416094229719,2.8158828891256062,0.0014959135982669303,354511.3571320897,1554817.4754952637,4.385804415614094,1554817.4754952637,4.385804415614094,0.85,0.09554596287830536,4.027634451161993,1.2670576314581559,1.0,0.0,4.02763445115982,1.2847797443450915,1.2850768943561,3.134883211608426,19312.943446275163,1969.372155249261,4632.441516551485,4632.441516551485,5.558672862752048,5.0026338098997805,-2.3363524936602507,7.338986303560031,3.4912337078608786,3.4912337078608786,0.9974953451031082,0.0,0.0,0.00023127274786753472,7.803509540327889e-05,0.00015323765246425582,0.0006171852482802253,0.09554596287834562,0.07167403841897164,0.02387192445937397,0.09554598022515484,0.07167403841894145,0.023871924459363904,0.37723881869015174,0.37723881869015174,0.1256440516198275,0.0,4.983582023650797,4.976716290937986,5.004197205942717,4.983608254146191,4.976746236827694,5.004212279859246,24784.374187092897,21066.71805902896,0.85,1.0668949045360634,0.6628895474230867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520304690636294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.56845779236,1534.6046520254877,0.37723881869015174,0.1256440516198275,6.112874298809886,3.4912337078608786
3560.0,-30.089235226792027,5.002631948169238,35.003311941117246,24.093767045438312,4.997082479009811,-26.580616070664266,-40.09236573530359,1.4884633228825204,-0.02681360880490047,-5.010459277614926,40.00658931316836,42250.819712218086,25750.223407665042,25750.223407665042,68001.04311988314,77308.47202919249,77308.47202919249,25750.223407665042,103058.69543685752,103058.69543685752,103058.69543685752,127843.05875281029,91512.29808233041,56454.64576535795,38952.947018858285,24784.363315952764,0.0,63737.310334811045,21066.708818559848,1534.6039451182405,0.0,0.8868416456210892,2.8158829366702527,0.0014959135982669303,354511.42903502914,1554817.359660081,4.385803199327744,1554817.359660081,4.385803199327744,0.85,0.09554593620035741,4.027634451161993,1.2670574929891156,1.0,0.0,4.027634451162223,1.2847797159086347,1.2850768669780361,3.1348832809938387,19312.937733845072,1969.371572743503,4632.441516551485,4632.441516551485,5.558672098862072,5.002631948169238,-2.3363453118913364,7.338977260060575,3.4912375301781933,3.4912375301781933,0.9974964371937695,0.0,0.0,0.00023127357673676294,7.803540622071597e-05,0.00015323817051604696,0.0006171873348034667,0.09554593620040035,0.07167401301739233,0.02387192318300801,0.0955459417255503,0.07167401301736012,0.023871923182997284,0.37723874399849433,0.37723874399849433,0.12564406455379076,0.0,4.983592775863713,4.976733140743647,5.004189642115705,4.983645668810027,4.97681042926996,5.004169280106964,24784.363315952764,21066.708818559848,0.85,1.06689539867112,0.6628899068736227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520302627562571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.566170381078,1534.6039451182405,0.37723874399849433,0.12564406455379076,6.112874298809886,3.4912375301781933
3561.0,-30.089200862797487,5.002629948935088,35.0033106441,24.093746859021508,4.997073318493908,-26.58058605432219,-40.09233081070704,1.4884585100190555,-0.026848781585272263,-5.010461995731678,40.0065861038447,42250.82327245601,25750.239908098065,25750.239908098065,68001.06318055408,77308.42750702033,77308.42750702033,25750.239908098065,103058.6674151184,103058.6674151184,103058.6674151184,127843.01957382211,91512.2359814597,56454.63174689711,38952.89359395843,24784.352158703714,0.0,63737.245752662144,21066.699334898156,1534.6033979692422,0.0,0.8868416434095444,2.815883081395568,0.0014959135982669303,354511.3914730376,1554817.221264218,4.385803273637456,1554817.221264218,4.385803273637456,0.85,0.09554591647631105,4.027634451161993,1.2670573473768312,1.0,0.0,4.027634451161806,1.2847797367142202,1.285076888852011,3.134883230227875,19312.924627953576,1969.3702363144987,4632.441516551485,4632.441516551485,5.558675660792204,5.002629948935088,-2.336343966838744,7.338973915773831,3.491241358239313,3.491241358239313,0.997497530925518,0.0,0.0,0.0002312744045222877,7.803571487868711e-05,0.00015323868964360057,0.0006171894256594861,0.09554591647635526,0.0716739928883741,0.02387192358798115,0.09554591233193709,0.07167399288834095,0.023871923587970113,0.3772386697449172,0.3772386697449172,0.1256440772402265,0.0,4.983597898080632,4.976723811997715,5.00423815149702,4.98361321414643,4.976681330868928,5.0044270208748,24784.352158703714,21066.699334898156,0.85,1.0668967944494816,0.662890634408866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452030056467324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.563884055438,1534.6033979692422,0.3772386697449172,0.1256440772402265,6.112874298809886,3.491241358239313
3562.0,-30.089166473888834,5.002628087816229,35.00330933318901,24.09375534569847,4.997082319993885,-26.580554199221037,-40.092295536864526,1.4884700453265651,-0.026780251295690505,-5.010451781029161,40.00658310512606,42250.825822892795,25750.2233342631,25750.2233342631,68001.0491571559,77308.42552579254,77308.42552579254,25750.2233342631,103058.64886005563,103058.64886005563,103058.64886005563,127842.9866815276,91512.22376447686,56454.62406157907,38952.888558775325,24784.33782147197,0.0,63737.226380247295,21066.687148251174,1534.6023811749383,0.0,0.8868417062381209,2.8158833735448465,0.0014959135982669303,354511.53263129055,1554817.0919502974,4.385801162546054,1554817.0919502974,4.385801162546054,0.85,0.09554588362355125,4.027634451161993,1.267057249569334,1.0,0.0,4.027634451161972,1.2847796810405676,1.285076834229834,3.1348833660724886,19312.922049657176,1969.3699734014344,4632.441516551485,4632.441516551485,5.5586720830168765,5.002628087816229,-2.3363331510407765,7.338961238857005,3.491245141717293,3.491245141717293,0.9974986119192266,0.0,0.0,0.00023127523291069556,7.80360266243838e-05,0.00015323920628631176,0.0006171915065074687,0.09554588362360156,0.07167396239670536,0.023871921226896197,0.0955458657072329,0.07167396239666762,0.023871921226883627,0.3772385942648721,0.3772385942648721,0.1256440931253723,0.0,4.983608742477031,4.976742963227423,5.004224045433716,4.983671529733442,4.97683898259362,5.004187043492777,24784.33782147197,21066.687148251174,0.85,1.066896898705181,0.6628908759039863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520298504488385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.561597973236,1534.6023811749383,0.3772385942648721,0.1256440931253723,6.112874298809886,3.491245141717293
3563.0,-30.089132122434698,5.002626179549183,35.003308047555805,24.093744379375153,4.997081196818545,-26.580523390428052,-40.09226047256959,1.4884724648123526,-0.026835432637938084,-5.010450201295502,40.00658121957565,42250.828848226396,25750.228992045508,25750.228992045508,68001.05784027191,77308.38588104767,77308.38588104767,25750.228992045508,103058.61487309317,103058.61487309317,103058.61487309317,127842.94775983987,91512.1697998451,56454.61276702556,38952.84114757727,24784.332886746695,0.0,63737.174034323965,21066.68295373469,1534.6020928616026,0.0,0.886841721101867,2.8158842827384007,0.0014959135982669303,354511.5544618313,1554817.0106395988,4.385800663112094,1554817.0106395988,4.385800663112094,0.85,0.09554586400186009,4.027634451161993,1.2670571220899003,1.0,0.0,4.027634451162479,1.2847796680132835,1.2850768222627331,3.1348833978592747,19312.910660853762,1969.3688120666857,4632.441516551485,4632.441516551485,5.558673304356073,5.002626179549183,-2.336328637970757,7.33895481751994,3.4912489635279957,3.4912489635279957,0.9974997038651416,0.0,0.0,0.00023127606039959804,7.803633651926735e-05,0.00015323972388033068,0.000617193591186971,0.0955458640018886,0.07167394203756113,0.023871921964327473,0.09554588020781948,0.07167394203753974,0.023871921964320347,0.37723851952521864,0.37723851952521864,0.12564410780315544,0.0,4.983609348450386,4.97674143064711,5.004231066551142,4.98361476865756,4.976738302823549,5.0042621547395925,24784.332886746695,21066.68295373469,0.85,1.0668979111570234,0.6628914677872811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520296442810443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.559313535612,1534.6020928616026,0.37723851952521864,0.12564410780315544,6.112874298809886,3.4912489635279957
3564.0,-30.089097708121958,5.002624305634543,35.00330676012622,24.09374857032674,4.997084124426512,-26.580492119911128,-40.092225338425465,1.4884785362161697,-0.026716806676063243,-5.0104448099893775,40.006578595984344,42250.83186253002,25750.22486975676,25750.22486975676,68001.05673228679,77308.39110127639,77308.39110127639,25750.22486975676,103058.61597103314,103058.61597103314,103058.61597103314,127842.93826055188,91512.16231493953,56454.60307619511,38952.84359860491,24784.32228951874,0.0,63737.16588812365,21066.673946090927,1534.6013993116596,0.0,0.8868417580308243,2.815883353884768,0.0014959135982669303,354511.62896498636,1554816.8975023278,4.3857994222691365,1554816.8975023278,4.3857994222691365,0.85,0.09554583758866318,4.027634451161993,1.2670570242824035,1.0,0.0,4.027634451162342,1.2847796378989171,1.2850767932065468,3.1348834713388225,19312.90908122437,1969.3686509893155,4632.441516551485,4632.441516551485,5.558672414482185,5.002624305634543,-2.3363213396107487,7.338945645245293,3.4912527680137972,3.4912527680137972,0.9975007908610849,0.0,0.0,0.000231276889405431,7.803664703261283e-05,0.00015324024237281818,0.0006171956794851763,0.09554583758870533,0.07167391650926552,0.0238719210794398,0.09554580948836376,0.07167391650923391,0.02387192107942927,0.37723844413582813,0.37723844413582813,0.12564412278736004,0.0,4.983631031143602,4.976772901437926,5.004223351029964,4.983728003313331,4.976909031558932,5.004202740012204,24784.32228951874,21066.673946090927,0.85,1.0668980301328026,0.6628915998036674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520294383378527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.557029493948,1534.6013993116596,0.37723844413582813,0.12564412278736004,6.112874298809886,3.4912527680137972
3565.0,-30.089063385331446,5.002622370349865,35.00330546846253,24.093732749484502,4.997080730619924,-26.58046156396624,-40.09219027413053,1.4884789092551873,-0.026801945469856037,-5.010443936019488,40.00657589779745,42250.83491862357,25750.232234161427,25750.232234161427,68001.06715278499,77308.3408197566,77308.3408197566,25750.232234161427,103058.57305391802,103058.57305391802,103058.57305391802,127842.88590697707,91512.09680595598,56454.590904824916,38952.78433459007,24784.312853059047,0.0,63737.09718764912,21066.66592510019,1534.6008684436288,0.0,0.8868417722455062,2.8158845741879763,0.0014959135982669303,354511.6410424903,1554816.7811482726,4.385798944644299,1554816.7811482726,4.385798944644299,0.85,0.09554581604764963,4.027634451161993,1.2670568830659614,1.0,0.0,4.027634451162883,1.284779634446481,1.2850767908156282,3.1348834797628236,19312.89525607795,1969.3672412167205,4632.441516551485,4632.441516551485,5.558674004228033,5.002622370349865,-2.336317361305178,7.338939731655043,3.4912565796821293,3.4912565796821293,0.9975018799091798,0.0,0.0,0.0002312777162093113,7.803695692977409e-05,0.0001532407592795372,0.0006171977613964859,0.09554581604768946,0.07167389479797634,0.02387192124971312,0.09554581937356646,0.07167389479794646,0.02387192124970317,0.3772383702278308,0.3772383702278308,0.12564413712735978,0.0,4.983632892047865,4.976769417986077,5.004241253537657,4.983641990549643,4.976757145278327,5.0043145253558805,24784.312853059047,21066.66592510019,0.85,1.0668993436049068,0.6628923622648268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452029232017868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.554747856599,1534.6008684436288,0.3772383702278308,0.12564413712735978,6.112874298809886,3.4912565796821293
3566.0,-30.08902899439386,5.0026205108226804,35.00330417436883,24.09373652134093,4.997086275481932,-26.58043005274223,-40.09215507013721,1.4884873338307474,-0.026743818020179333,-5.010436619806591,40.006573243691115,42250.83768664023,25750.22314326216,25750.22314326216,68001.06082990239,77308.33376345717,77308.33376345717,25750.22314326216,103058.55690671933,103058.55690671933,103058.55690671933,127842.85835511173,91512.07811358334,56454.58203676812,38952.77341868357,24784.301448392405,0.0,63737.07486707598,21066.656231133544,1534.6000839648364,0.0,0.8868418190788907,2.815884664657851,0.0014959135982669303,354511.74214620364,1554816.6666951107,4.385797371004685,1554816.6666951107,4.385797371004685,0.85,0.09554578759399306,4.027634451161993,1.2670567473443226,1.0,0.0,4.027634451162382,1.2847795933249528,1.285076750749018,3.134883580100033,19312.891311202384,1969.3668389513632,4632.441516551485,4632.441516551485,5.558672041785715,5.0026205108226804,-2.3363086629013257,7.338929173724006,3.491260369713976,3.491260369713976,0.9975029627754217,0.0,0.0,0.00023127854465752372,7.803726806272977e-05,0.00015324127659479395,0.0006171998449532361,0.09554578759403662,0.0716738677104274,0.023871919883609222,0.09554577864654137,0.07167386771039472,0.023871919883598342,0.3772382954053711,0.3772382954053711,0.1256441525010124,0.0,4.983642093941512,4.976786596027864,5.00422649811577,4.98369280178639,4.976869213671762,5.004181387528433,24784.301448392405,21066.656231133544,0.85,1.0668996180279526,0.6628926378368413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520290262466315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.552465532897,1534.6000839648364,0.3772382954053711,0.1256441525010124,6.112874298809886,3.491260369713976
3567.0,-30.088994677204187,5.002618677148673,35.00330290550395,24.093730060290568,4.997089944220253,-26.580398795566342,-40.09211993599308,1.4884940625828862,-0.026821445885616413,-5.010431577199209,40.00657139034853,42250.840292955545,25750.22004088093,25750.22004088093,68001.06033383647,77308.29293189036,77308.29293189036,25750.22004088093,103058.51297277129,103058.51297277129,103058.51297277129,127842.80845807352,91512.02491599284,56454.57227706007,38952.72515436974,24784.295485302224,0.0,63737.020639671966,21066.65116250689,1534.5996582649793,0.0,0.8868418514452048,2.8158862728820164,0.0014959135982669303,354511.8118306744,1554816.5867733308,4.385796283470404,1554816.5867733308,4.385796283470404,0.85,0.09554576427177623,4.027634451161993,1.2670566385472197,1.0,0.0,4.027634451161676,1.2847795601402792,1.2850767186188186,3.1348836610711914,19312.880084276883,1969.3656941235677,4632.441516551485,4632.441516551485,5.558671372078128,5.002618677148673,-2.336301604160162,7.338920281308836,3.4912641793738586,3.4912641793738586,0.9975040512496739,0.0,0.0,0.00023127937133193775,7.80375785795018e-05,0.00015324179275243594,0.0006172019238475373,0.09554576427180696,0.07167384465971235,0.023871919612094603,0.09554581019772179,0.0716738446596893,0.023871919612086925,0.37723822110248323,0.37723822110248323,0.1256441667322746,0.0,4.9836337856652335,4.976782619147514,5.004205177183337,4.983610131313583,4.976776295787431,5.004129481514099,24784.295485302224,21066.65116250689,0.85,1.0669005179622475,0.6628932427170476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452028820066897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.550185718503,1534.5996582649793,0.37723822110248323,0.1256441667322746,6.112874298809886,3.4912641793738586
3568.0,-30.088960326602532,5.002616784719953,35.003301634957005,24.09372995551678,4.997086914180361,-26.580368178210563,-40.092088643554575,1.4884947657888208,-0.026652269520923255,-5.010430534368704,40.0065688036232,42250.85911243305,25750.227091446406,25750.227091446406,68001.08620387946,77308.30481430973,77308.30481430973,25750.227091446406,103058.53190575613,103058.53190575613,103058.53190575613,127842.81845046891,91512.02170698732,56454.576005112256,38952.717446527844,24784.28654471279,0.0,63737.003991240636,21066.643563005873,1534.59915833545,0.0,0.886841866115535,2.8158841724858825,0.0014959135982669303,354511.82624169084,1554816.475225856,4.385795790535488,1554816.475225856,4.385795790535488,0.85,0.0955457424180553,4.027634451161993,1.267056580851786,1.0,0.0,4.0276344511607505,1.284779555141898,1.2850767146824686,3.1348836732673253,19312.879407041964,1969.365625064825,4632.441516551485,4632.441516551485,5.558672894075859,5.002616784719953,-2.3362974879427836,7.338914272662736,3.49126799373357,3.49126799373357,0.9975051410667344,0.0,0.0,0.00023128019881394596,7.803785514410941e-05,0.00015324234366983656,0.0006172041427414396,0.09554574241809369,0.07167382285838843,0.023871919559705267,0.09554570938361641,0.07167382285835963,0.023871919559695677,0.37723814594330624,0.37723814594330624,0.12564417964147986,0.0,4.983662286288165,4.976818408648569,5.004211784630002,4.9837782648477855,4.97696354875103,5.004240197263755,24784.28654471279,21066.643563005873,0.85,1.0669012025294573,0.6628937111358353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45202861432935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.547905573056,1534.59915833545,0.37723814594330624,0.12564417964147986,6.112874298809886,3.49126799373357
3569.0,-30.088926060685907,5.002614878415117,35.00330034409563,24.093713715579383,4.997085869399442,-26.580337438519326,-40.092049807403214,1.4884972472333569,-0.02678775416006829,-5.0104274422137465,40.00656567082715,42250.846131871476,25750.22875658032,25750.22875658032,68001.0748884518,77308.24351686773,77308.24351686773,25750.22875658032,103058.47227344805,103058.47227344805,103058.47227344805,127842.74611967041,91511.94615614014,56454.54877114582,38952.6637611048,24784.27384622236,0.0,63736.937607327156,21066.632769289005,1534.5983897814501,0.0,0.8868418931897368,2.8158863129910534,0.0014959135982669303,354511.86897260335,1554816.340130156,4.385794880820512,1554816.340130156,4.385794880820512,0.8499999999999999,0.09554571688154158,4.027634451161993,1.2670564055675637,1.0,0.0,4.027634451160631,1.2847795418289896,1.2850767024270509,3.1348837057510455,19312.863462640635,1969.3639991883708,4632.441516551485,4632.441516551485,5.558673253526465,5.002614878415117,-2.3362918944295483,7.338906772844665,3.491271787312821,3.491271787312821,0.9975062249465203,0.0,0.0,0.00023128102425866825,7.803819838180259e-05,0.00015324282587686564,0.0006172060848950826,0.0955457168815895,0.0716737982875732,0.023871918594016293,0.09554573707895672,0.07167379828753725,0.02387191859400432,0.3772380725089404,0.3772380725089404,0.1256441931731473,0.0,4.983656592351224,4.976806868229573,5.004223640224893,4.9836396880536995,4.976766583622862,5.004276942052343,24784.27384622236,21066.632769289005,0.85,1.0669021362054651,0.6628941979009413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452028408391548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.54562724087,1534.5983897814501,0.3772380725089404,0.1256441931731473,6.112874298809886,3.491271787312821
3570.0,-30.088891780983626,5.002613070639792,35.003299065355556,24.093717138189845,4.997093598549561,-26.58030580899527,-40.09201460340989,1.4885076265616755,-0.02678135041890073,-5.0104190173635255,40.006563442165195,42250.84835151268,25750.21693303896,25750.21693303896,68001.06528455165,77308.22622112994,77308.22622112994,25750.21693303896,103058.4431541689,103058.4431541689,103058.4431541689,127842.70771575875,91511.91815347903,56454.540283863724,38952.642077350334,24784.26456158985,0.0,63736.906638940185,21066.624877351373,1534.5977004056354,0.0,0.8868419441236682,2.8158872122517034,0.0014959135982669303,354511.9853967831,1554816.2440234744,4.385793169399522,1554816.2440234744,4.385793169399522,0.85,0.09554568845964566,4.027634451161993,1.2670562846818938,1.0,0.0,4.027634451160245,1.2847794915684974,1.2850766532159335,3.134883828387497,19312.85755290323,1969.3633965628662,4632.441516551485,4632.441516551485,5.558670701191738,5.002613070639792,-2.336282373516046,7.338895444155838,3.491275573552062,3.491275573552062,0.9975073067291607,0.0,0.0,0.00023128185003819474,7.803850951933394e-05,0.00015324334051886079,0.0006172081576849123,0.09554568845968375,0.07167377136562128,0.02387191709406247,0.09554573015791942,0.0716737713655927,0.023871917094052956,0.3772379976069348,0.3772379976069348,0.1256442075255771,0.0,4.983649605716209,4.976806736161677,5.004196064352811,4.983637666944617,4.976822220468932,5.004101779947632,24784.26456158985,21066.624877351373,0.85,1.066902503909819,0.6628945548119751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520282029615028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.543348357178,1534.5977004056354,0.3772379976069348,0.1256442075255771,6.112874298809886,3.491275573552062
3571.0,-30.088857471677805,5.0026111873801895,35.0032977990169,24.09371182965117,4.997090132212796,-26.580275272462746,-40.091979574039556,1.4885079329981905,-0.026691443125230307,-5.010418748384511,40.006561245902695,42250.85136172174,25750.225991152318,25750.225991152318,68001.07735287405,77308.21886232673,77308.21886232673,25750.225991152318,103058.44485347904,103058.44485347904,103058.44485347904,127842.70305706825,91511.89554320707,56454.52804260379,38952.63055622586,24784.258203589216,0.0,63736.888759815076,21066.619473050832,1534.5973637046511,0.0,0.8868419534430789,2.8158860627217153,0.0014959135982669303,354511.98911384214,1554816.14931396,4.3857928562598545,1554816.14931396,4.3857928562598545,0.85,0.09554566869930003,4.027634451161993,1.2670561451138926,1.0,0.0,4.027634451161345,1.284779488428271,1.2850766511369005,3.1348838360497027,19312.852781186386,1969.3629099831633,4632.441516551485,4632.441516551485,5.558672656556599,5.0026111873801895,-2.336278823643194,7.338890011023384,3.4912793863371974,3.4912793863371974,0.9975083960963421,0.0,0.0,0.0002312826765335756,7.80388191146635e-05,0.0001532438574189121,0.0006172102395693668,0.09554566869933197,0.07167375116414179,0.023871917535190173,0.09554567119395647,0.07167375116411784,0.023871917535182193,0.3772379222152304,0.3772379222152304,0.12564422015034482,0.0,4.983665044599434,4.976824573058536,5.0042042963445965,4.983727305259265,4.976896431890509,5.004237735751701,24784.258203589216,21066.619473050832,0.85,1.0669029925374625,0.6628947879922266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520279974488666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.541070891859,1534.5973637046511,0.3772379222152304,0.12564422015034482,6.112874298809886,3.4912793863371974
3572.0,-30.088823241987754,5.002609312705869,35.00329651479836,24.093711166083835,4.997090659820508,-26.580244408132913,-40.091944474820025,1.4885118259661536,-0.02660129599183847,-5.010414586331139,40.006558192433914,42250.85383176729,25750.224960918516,25750.224960918516,68001.0787926858,77308.21406325838,77308.21406325838,25750.224960918516,103058.43902417689,103058.43902417689,103058.43902417689,127842.68455688439,91511.87714193598,56454.516910446975,38952.62247943223,24784.245532707504,0.0,63736.868012139734,21066.60870280138,1534.5965784138946,0.0,0.8868419856737483,2.815885364453565,0.0014959135982669303,354512.04662984906,1554816.0176391136,4.385791773283571,1554816.0176391136,4.385791773283571,0.85,0.09554564199330198,4.027634451161993,1.2670560824731365,1.0,0.0,4.02763445116226,1.2847794685139369,1.285076632277419,3.134883884641018,19312.848897745476,1969.3625139823973,4632.441516551485,4632.441516551485,5.558672434161173,5.002609312705869,-2.3362724441910894,7.338881756896958,3.4912831733382834,3.4912831733382834,0.9975094780966524,0.0,0.0,0.0002312835011137598,7.803912932846997e-05,0.0001532443717852898,0.0006172123112491102,0.09554564199334949,0.07167372567552774,0.023871916317821745,0.09554560208046224,0.0716737256754921,0.02387191631780988,0.377237847521796,0.377237847521796,0.12564423354694276,0.0,4.983693112719607,4.976860502191016,5.004208753280864,4.983813290339299,4.977012129336856,5.004234494778984,24784.245532707504,21066.60870280138,0.85,1.0669033624264983,0.6628950425320541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520277917588071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.538795162252,1534.5965784138946,0.377237847521796,0.12564423354694276,6.112874298809886,3.4912831733382834
3573.0,-30.08878902836469,5.002607420470086,35.0032952253155,24.093700129911326,4.997090057306116,-26.580213671301365,-40.09190941052509,1.4885147002432333,-0.02666335797056263,-5.010411662735011,40.0065554706631,42250.856310410185,25750.227068293963,25750.227068293963,68001.08337870415,77308.17198536423,77308.17198536423,25750.227068293963,103058.39905365818,103058.39905365818,103058.39905365818,127842.63429295005,91511.82101072586,56454.50533577355,38952.57297216923,24784.235239291873,0.0,63736.8082114611,21066.59995339809,1534.595952998163,0.0,0.8868420104023189,2.815886520883024,0.0014959135982669303,354512.08703144384,1554815.9002680995,4.385790942383844,1554815.9002680995,4.385790942383844,0.85,0.0955456181800372,4.027634451161993,1.267055901144631,1.0,0.0,4.027634451161628,1.2847794533659092,1.2850766181848527,3.1348839216024653,19312.83705170304,1969.3613060222444,4632.441516551485,4632.441516551485,5.558672889077969,5.002607420470086,-2.3362669776980196,7.338874398168105,3.4912869597904974,3.4912869597904974,0.9975105599401421,0.0,0.0,0.000231284325309603,7.803943923474477e-05,0.0001532448860748582,0.0006172143826194936,0.09554561818007908,0.07167370237992779,0.02387191580015129,0.09554560504430648,0.07167370237989638,0.02387191580014083,0.37723777449646456,0.37723777449646456,0.12564424733747281,0.0,4.983703040919693,4.976869929567101,5.004220179123649,4.983748304764447,4.976913195773534,5.00427144144254,24784.235239291873,21066.59995339809,0.85,1.0669044353946209,0.6628957033780783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452027586546113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.53651898132,1534.595952998163,0.37723777449646456,0.12564424733747281,6.112874298809886,3.4912869597904974
3574.0,-30.088754800676522,5.002605619989075,35.00329394881715,24.09370362237098,4.997097396701717,-26.580182127577874,-40.09187420653177,1.4885247236035426,-0.02664975566420935,-5.010403558998174,40.006553269900174,42250.85835935806,25750.216057721314,25750.216057721314,68001.07441707938,77308.15652158257,77308.15652158257,25750.216057721314,103058.37257930389,103058.37257930389,103058.37257930389,127842.59873575669,91511.79470321118,56454.49654098864,38952.5535135806,24784.226156452798,0.0,63736.7796700334,21066.592232984876,1534.5952822436554,0.0,0.88684205960138,2.8158872881096615,0.0014959135982669303,354512.199018166,1554815.8053645294,4.385789289256185,1554815.8053645294,4.385789289256185,0.8499999999999999,0.09554559055034254,4.027634451161993,1.2670558275142683,1.0,0.0,4.027634451161617,1.2847794047732335,1.2850765706403415,3.1348840401694327,19312.831499712724,1969.3607398767901,4632.441516551485,4632.441516551485,5.558670512237892,5.002605619989075,-2.336257698528384,7.338863318517459,3.4912907378205458,3.4912907378205458,0.9975116393772988,0.0,0.0,0.0002312851498469775,7.803975037685104e-05,0.00015324539947012645,0.0006172164503879631,0.09554559055038007,0.07167367610399616,0.023871914446383913,0.09554559461564821,0.071673676103968,0.02387191444637453,0.377237701221795,0.377237701221795,0.12564426186890015,0.0,4.983710113907648,4.976887907192179,5.004194501504401,4.983753803333968,4.976975219980602,5.004107199534303,24784.226156452798,21066.592232984876,0.85,1.0669047725523995,0.6628960323708165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520273814297988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.534243619502,1534.5952822436554,0.377237701221795,0.12564426186890015,6.112874298809886,3.4912907378205458
3575.0,-30.088720568473974,5.00260365141205,35.00329266429761,24.093683645501756,4.997086933357916,-26.58015236017564,-40.09183928193522,1.488518725060026,-0.026659472278481644,-5.01040771207139,40.0065504832677,42250.86150631949,25750.236229242997,25750.236229242997,68001.09773556248,77308.11812020477,77308.11812020477,25750.236229242997,103058.35434944776,103058.35434944776,103058.35434944776,127842.5722019715,91511.73824880592,56454.48163492239,38952.50734875948,24784.217852523743,0.0,63736.72520128322,21066.58517464518,1534.5949307965243,0.0,0.8868420485585589,2.81588693097776,0.0014959135982669303,354512.1416262373,1554815.685196495,4.385789660303764,1554815.685196495,4.385789660303764,0.85,0.09554557414054743,4.027634451161993,1.267055701133795,1.0,0.0,4.0276344511621796,1.2847794311319851,1.285076598064737,3.1348839758536227,19312.819585462545,1969.359524961383,4632.441516551485,4632.441516551485,5.55867486664185,5.00260365141205,-2.3362574228746684,7.338861074286719,3.4912945403762246,3.4912945403762246,0.9975127258217784,0.0,0.0,0.00023128597449581205,7.804005905070822e-05,0.00015324591544510382,0.000617218528546558,0.09554557414058402,0.07167365849540104,0.02387191564518298,0.09554555942663896,0.07167365849537359,0.023871915645173835,0.377237628272655,0.377237628272655,0.1256442747497192,0.0,4.983719319153124,4.97688513299039,5.004239672345989,4.983748239792931,4.976866142695599,5.004412459120147,24784.217852523743,21066.58517464518,0.85,1.066906050174561,0.6628966482493338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520271762292174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.53196967991,1534.5949307965243,0.377237628272655,0.1256442747497192,6.112874298809886,3.4912945403762246
3576.0,-30.088686347666606,5.002601840746718,35.00329136450228,24.093691922631137,4.997097174606952,-26.580120532404614,-40.0918040779419,1.4885313593454386,-0.02662045466121299,-5.010396574960652,40.00654746928844,42250.86335333506,25750.21727983993,25750.21727983993,68001.08063317499,77308.11033445784,77308.11033445784,25750.21727983993,103058.32761429777,103058.32761429777,103058.32761429777,127842.5306535073,91511.72079707736,56454.473815956415,38952.496645689935,24784.20303920953,0.0,63736.69968489946,21066.5725833281,1534.5938649146296,0.0,0.8868421161354283,2.8158877184406093,0.0014959135982669303,354512.29553162266,1554815.5552245858,4.385787389667266,1554815.5552245858,4.385787389667266,0.85,0.09554554050587762,4.027634451161993,1.267055585742928,1.0,0.0,4.027634451160781,1.2847793703255415,1.2850765383034266,3.1348841242224013,19312.815902414975,1969.359149395051,4632.441516551485,4632.441516551485,5.558670776055276,5.002601840746718,-2.336245952696333,7.338847793443051,3.4912982892221374,3.4912982892221374,0.9975137969206107,0.0,0.0,0.00023128679887284635,7.804037019509855e-05,0.00015324642867774782,0.0006172205956600363,0.09554554050592856,0.0716736274967692,0.023871913009159355,0.09554552706348077,0.07167362749673098,0.023871913009146633,0.3772375543369796,0.3772375543369796,0.12564429059107318,0.0,4.9837264467514615,4.976902812866626,5.004215107161599,4.98377612029941,4.97699470001163,5.0041380226051615,24784.20303920953,21066.5725833281,0.85,1.0669062089715613,0.6628969426125646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520269710016265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.52969697168,1534.5938649146296,0.3772375543369796,0.12564429059107318,6.112874298809886,3.4912982892221374
3577.0,-30.08865211725998,5.0025999720046235,35.00329009289013,24.09368633469569,4.9970955138635675,-26.58008988633553,-40.09176901364697,1.4885332829396059,-0.026577636701688334,-5.010395508409801,40.006545690595466,42250.86595907455,25750.224249051367,25750.224249051367,68001.09020812591,77308.09451056375,77308.09451056375,25750.224249051367,103058.31875961513,103058.31875961513,103058.31875961513,127842.51755032854,91511.6904845025,56454.46193301536,38952.476168319045,24784.198790713413,0.0,63736.67495903246,21066.5689721064,1534.5936294922813,0.0,0.8868421280012131,2.815887280521,0.0014959135982669303,354512.310270449,1554815.4785219664,4.3857869909674925,1554815.4785219664,4.3857869909674925,0.85,0.09554552192673504,4.027634451161993,1.267055466505699,1.0,0.0,4.027634451162004,1.2847793596240233,1.2850765286589314,3.1348841503342926,19312.809505188776,1969.3584970595236,4632.441516551485,4632.441516551485,5.558672280491203,5.0025999720046235,-2.336241834219252,7.338841806223876,3.4913020824237817,3.4913020824237817,0.997514880692509,0.0,0.0,0.00023128762348383208,7.804068010592899e-05,0.0001532469433779031,0.0006172226686841137,0.09554552192676183,0.07167360807451133,0.023871913852250497,0.09554549882521164,0.07167360807449125,0.023871913852243805,0.37723748085110703,0.37723748085110703,0.12564430460031675,0.0,4.983744327528029,4.976925578820499,5.004218312553405,4.9838178717081405,4.977018669786389,5.004233162065077,24784.198790713413,21066.5689721064,0.85,1.0669067730915436,0.6628972406582524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520267658424075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.527425176237,1534.5936294922813,0.37723748085110703,0.12564430460031675,6.112874298809886,3.4913020824237817
3578.0,-30.088617942719285,5.002598140538472,35.003288817860295,24.093679978419118,4.997098582823724,-26.58005881750998,-40.09173387950284,1.488539457614855,-0.026637573237792367,-5.010389985804344,40.00654304782181,42250.86806874809,25750.21977593809,25750.21977593809,68001.08784468618,77308.05650240315,77308.05650240315,25750.21977593809,103058.27627834125,103058.27627834125,103058.27627834125,127842.46428889249,91511.63992521734,56454.45149156423,38952.431592947905,24784.188010551235,0.0,63736.619603499144,21066.559808968548,1534.5929176211826,0.0,0.8868421656675639,2.8158887123977836,0.0014959135982669303,354512.38658817485,1554815.3645575775,4.385785725348306,1554815.3645575775,4.385785725348306,0.8499999999999999,0.09554549564746491,4.027634451161993,1.2670553665002808,1.0,0.0,4.027634451162663,1.284779329038408,1.2850764991240142,3.134884224963732,19312.798835056492,1969.3574090088352,4632.441516551485,4632.441516551485,5.5586713148852125,5.002598140538472,-2.3362344605785084,7.33883260111698,3.4913058550878278,3.4913058550878278,0.9975159585965222,0.0,0.0,0.00023128844675171135,7.80409906352527e-05,0.00015324745611645864,0.0006172247338075846,0.0955454956475073,0.07167358287942396,0.023871912768083346,0.09554550714617871,0.07167358287939216,0.023871912768072757,0.3772374080454188,0.3772374080454188,0.12564431881224347,0.0,4.983743846281243,4.976928757458893,5.004206835216053,4.9837524125665595,4.976951968494461,5.004171426577443,24784.188010551235,21066.559808968548,0.85,1.066907662623402,0.6628978494872751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520265606256946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.525154713794,1534.5929176211826,0.3772374080454188,0.12564431881224347,6.112874298809886,3.4913058550878278
3579.0,-30.088583789823243,5.002596325410962,35.00328755504798,24.093679000530415,4.997101050923402,-26.58002782827842,-40.09169878028331,1.4885450893789902,-0.026598642293777175,-5.010385411753319,40.00654085362448,42250.87013403067,25750.21781530126,25750.21781530126,68001.08794933194,77308.04260524726,77308.04260524726,25750.21781530126,103058.26042054853,103058.26042054853,103058.26042054853,127842.44055361082,91511.61324232895,56454.44077111409,38952.413856905405,24784.180133062302,0.0,63736.5939899677,21066.553113102957,1534.5923956202162,0.0,0.8868421968837321,2.8158887349394237,0.0014959135982669303,354512.4497976924,1554815.2699371602,4.385784676460411,1554815.2699371602,4.385784676460411,0.85,0.09554547169392333,4.027634451161993,1.267055229130201,1.0,0.0,4.027634451162634,1.2847793009936435,1.285076472129869,3.1348842933934535,19312.793203846562,1969.3568347852288,4632.441516551485,4632.441516551485,5.558670891644721,5.002596325410962,-2.3362277695857916,7.338824094996753,3.4913096358822133,3.4913096358822133,0.9975170388234895,0.0,0.0,0.0002312892695008647,7.804130085704012e-05,0.00015324796864382457,0.0006172267980804607,0.09554547169395848,0.07167355950265247,0.02387191219130601,0.09554547877378729,0.0716735595026261,0.023871912191297227,0.37723733461075815,0.37723733461075815,0.12564433229770142,0.0,4.983750693251977,4.976942704474027,5.004192356161695,4.9837867694595275,4.977007186163576,5.004143137071537,24784.180133062302,21066.553113102957,0.85,1.0669080930185173,0.6628981482863842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520263557439623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.522884273185,1534.5923956202162,0.37723733461075815,0.12564433229770142,6.112874298809886,3.4913096358822133
