time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3580.0,-30.088549613757948,5.002594368167941,35.003286268346265,24.093664122652285,4.9970915462120855,-26.579998015519124,-40.091663820762165,1.4885399479737085,-0.026539912919815833,-5.010388370830381,40.006537632167806,42250.873013004995,25750.234869162494,25750.234869162494,68001.10788216749,77308.02100131792,77308.02100131792,25750.234869162494,103058.25587048041,103058.25587048041,103058.25587048041,127842.42474599808,91511.57399621235,56454.4260079014,38952.386653678834,24784.168875517666,0.0,63736.5555291965,21066.543544190015,1534.5918501332974,0.0,0.8868421934901226,2.8158876181414034,0.0014959135982669303,354512.40890574886,1554815.131018226,4.385784790488367,1554815.131018226,4.385784790488367,0.85,0.09554545238319848,4.027634451161993,1.26705508901272,1.0,0.0,4.027634451161658,1.2847793233454001,1.2850764955446226,3.1348842388547715,19312.784921267914,1969.3559901972553,4632.441516551485,4632.441516551485,5.558674573042785,5.002594368167941,-2.3362266359177686,7.338821004085709,3.4913134185529784,3.4913134185529784,0.9975181195865652,0.0,0.0,0.00023129009281086906,7.804160984524695e-05,0.00015324848296562212,0.0006172288695806515,0.09554545238324261,0.07167353972581277,0.023871912657429835,0.09554540655164648,0.07167353972577967,0.023871912657418812,0.3772372613283202,0.3772372613283202,0.12564434501222863,0.0,4.983771372328533,4.976955467941195,5.0042367979970095,4.98384845791054,4.977000897677385,5.004408939018106,24784.168875517666,21066.543544190015,0.85,1.0669090495644604,0.6628985934712252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452026150992048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.52061453811,1534.5918501332974,0.3772372613283202,0.12564434501222863,6.112874298809886,3.4913134185529784
3581.0,-30.08851545319621,5.002592627936109,35.0032849829997,24.09367166636514,4.997106392886188,-26.5799657814185,-40.09162854691965,1.4885567211089081,-0.026609782955631545,-5.010374423640978,40.00653509823781,42250.87435523313,25750.20882781978,25750.20882781978,68001.0831830529,77307.9916145811,77307.9916145811,25750.20882781978,103058.20044240088,103058.20044240088,103058.20044240088,127842.3563465634,91511.53683227714,56454.41957293098,38952.35251038462,24784.155904162533,0.0,63736.50841454715,21066.53251853815,1534.5908236217806,0.0,0.8868422736267643,2.8158901638368077,0.0014959135982669303,354512.6016441489,1554815.0217475235,4.385782097834166,1554815.0217475235,4.385782097834166,0.85,0.09554541740667447,4.027634451161993,1.267054953291081,1.0,0.0,4.02763445116256,1.2847792431800926,1.285076416418123,3.1348844344595497,19312.77707811697,1969.3551904184378,4632.441516551485,4632.441516551485,5.5586689515270855,5.002592627936109,-2.3362130995942962,7.3388057275304055,3.491317155327019,3.491317155327019,0.9975191872362911,0.0,0.0,0.00023129091575008803,7.804192161271624e-05,0.0001532489941373718,0.0006172309283936009,0.09554541740671967,0.07167350777987891,0.023871909626840753,0.095545437651048,0.071673507779845,0.023871909626829457,0.3772371881051565,0.3772371881051565,0.1256443606748925,0.0,4.983764725054698,4.9769624713351845,5.00418915431959,4.983764640685365,4.977016993496704,5.004025098935017,24784.155904162533,21066.53251853815,0.85,1.066909450714944,0.6628991045513538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520259461012859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.518346405626,1534.5908236217806,0.3772371881051565,0.1256443606748925,6.112874298809886,3.491317155327019
3582.0,-30.088481347066477,5.0025908095722755,35.00328374052625,24.093660909589403,4.9971042185584915,-26.579935298599622,-40.09159351754931,1.488558170092075,-0.02664364245777051,-5.0103742339969015,40.00653377631765,42250.87652770189,25750.218203660017,25750.218203660017,68001.09473136191,77307.95691766871,77307.95691766871,25750.218203660017,103058.17512132872,103058.17512132872,103058.17512132872,127842.32972514705,91511.48748883145,56454.407098866366,38952.31154440565,24784.154603818333,0.0,63736.46614822399,21066.531413245582,1534.5907744649417,0.0,0.8868422793772396,2.8158906307152187,0.0014959135982669303,354512.6042648708,1554814.964742343,4.385781904613686,1554814.964742343,4.385781904613686,0.85,0.09554540106070848,4.027634451161993,1.2670548829576003,1.0,0.0,4.027634451162732,1.284779234704996,1.2850764089967348,3.134884455138938,19312.76666457787,1969.354128532972,4632.441516551485,4632.441516551485,5.558670975479291,5.0025908095722755,-2.336209604565226,7.338800414137502,3.4913209543040296,3.4913209543040296,0.9975202726582941,0.0,0.0,0.00023129173738071235,7.804223122056076e-05,0.0001532495061601516,0.0006172329906341887,0.09554540106072779,0.07167349025158004,0.023871910809147752,0.09554545105158505,0.07167349025156555,0.023871910809142926,0.3772371145884767,0.3772371145884767,0.1256443731391725,0.0,4.983757827455349,4.976955580086553,5.004182231644847,4.9837305915391426,4.976928375537625,5.004154901539096,24784.154603818333,21066.531413245582,0.85,1.0669103394157469,0.6628995782327227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452025741303525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.516079101753,1534.5907744649417,0.3772371145884767,0.1256443731391725,6.112874298809886,3.4913209543040296
3583.0,-30.08844725164398,5.002588960068956,35.003282476514784,24.093655391503148,4.997102079199311,-26.57990482184235,-40.091558488178975,1.488559649398151,-0.026578214940741418,-5.010371922134135,40.00653066402624,42250.87865799142,25750.221940398314,25750.221940398314,68001.10059838973,77307.94334827519,77307.94334827519,25750.221940398314,103058.16528867351,103058.16528867351,103058.16528867351,127842.3074682197,91511.45929170425,56454.394601422435,38952.29410031312,24784.14217954619,0.0,63736.43627985931,21066.52085261426,1534.5900439848467,0.0,0.8868423024070079,2.815890041176396,0.0014959135982669303,354512.6362128736,1554814.8305309627,4.385781130795421,1554814.8305309627,4.385781130795421,0.8499999999999999,0.09554537600781474,4.027634451161993,1.267054770863615,1.0,0.0,4.027634451161849,1.2847792260885735,1.2850764014336604,3.134884476163164,19312.76071379996,1969.3535217225005,4632.441516551485,4632.441516551485,5.558671782124837,5.002588960068956,-2.336204589188076,7.338793549257032,3.491324726810833,3.491324726810833,0.9975213505173809,0.0,0.0,0.00023129255875608412,7.80425408295397e-05,0.00015325001792654443,0.0006172350518421434,0.09554537600786163,0.07167346615798288,0.02387190984987875,0.09554538804865233,0.0716734661579477,0.02387190984986703,0.37723703999871133,0.37723703999871133,0.12564438548339046,0.0,4.983764125719233,4.976961363789087,5.004190068972491,4.983793707193399,4.976988892619545,5.004225814069173,24784.14217954619,21066.52085261426,0.85,1.0669109314459437,0.6628999223061783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452025536832147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.513811846113,1534.5900439848467,0.37723703999871133,0.12564438548339046,6.112874298809886,3.491324726810833
3584.0,-30.088413147036967,5.0025871594039195,35.00328120866814,24.093648930452787,4.997105892503051,-26.57987374152601,-40.09152335403485,1.4885664869925435,-0.026652670230305375,-5.010365848019801,40.00652802429684,42250.88046114579,25750.21607980441,25750.21607980441,68001.0965409502,77307.90185298436,77307.90185298436,25750.21607980441,103058.11793278877,103058.11793278877,103058.11793278877,127842.24923994171,91511.40557487264,56454.38418303601,38952.24599092959,24784.131307152948,0.0,63736.37729808253,21066.511611080005,1534.5893144280794,0.0,0.8868423428683723,2.8158917281316227,0.0014959135982669303,354512.7201520461,1554814.716697887,4.385779771261935,1554814.716697887,4.385779771261935,0.85,0.09554534857165994,4.027634451161993,1.2670546137122436,1.0,0.0,4.02763445116271,1.2847791924052256,1.28507636879815,3.134884558351142,19312.749377292785,1969.3523657204842,4632.441516551485,4632.441516551485,5.558670517004944,5.0025871594039195,-2.3361968158741266,7.338783975278046,3.4913284868932855,3.4913284868932855,0.997522424826653,0.0,0.0,0.00023129338035540232,7.804285136570898e-05,0.00015325052898969334,0.0006172371102176887,0.09554534857170262,0.07167344015881415,0.02387190841288847,0.09554540422446253,0.07167344015878213,0.02387190841287781,0.3772369653148304,0.3772369653148304,0.1256443986223838,0.0,4.983751628195648,4.976948316120797,5.004179217229023,4.983713177789468,4.976907670151888,5.004147359596686,24784.131307152948,21066.511611080005,0.85,1.066911855107836,0.6629005640459719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520253324250163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.51154551284,1534.5893144280794,0.3772369653148304,0.1256443986223838,6.112874298809886,3.4913284868932855
3585.0,-30.088379060116775,5.0025853563117995,35.00327995146591,24.093653400801145,4.997107089640345,-26.579842938786655,-40.09149206159634,1.4885709683106472,-0.026494735905657762,-5.010362151149003,40.00652579864561,42250.89803857038,25750.216371054354,25750.216371054354,68001.11440962474,77307.91521345673,77307.91521345673,25750.216371054354,103058.13158451108,103058.13158451108,103058.13158451108,127842.25516038059,91511.4056616886,56454.38848680386,38952.24130542748,24784.123575869507,0.0,63736.36488129699,21066.505039489082,1534.5888238252296,0.0,0.8868423697352754,2.8158900851839075,0.0014959135982669303,354512.77123971074,1554814.6207211148,4.3857788685130235,1554814.6207211148,4.3857788685130235,0.8500000000000001,0.09554532484765602,4.027634451161993,1.2670545417303218,1.0,0.0,4.0276344511610445,1.2847791697455855,1.2850763471883533,3.1348846136410766,19312.749395614595,1969.3523675887889,4632.441516551485,4632.441516551485,5.558670579876747,5.0025853563117995,-2.3361907737858183,7.338776130097617,3.4913322586261146,3.4913322586261146,0.9975235024646042,0.0,0.0,0.00023129420153132263,7.804312794759283e-05,0.0001532510735837298,0.0006172393036433918,0.09554532484769127,0.0716734169569261,0.023871907890765164,0.09554532082699659,0.07167341695689966,0.02387190789075636,0.37723688941707634,0.37723688941707634,0.12564441126861867,0.0,4.983773381408639,4.976979374151767,5.004173024040597,4.983867415243367,4.977110632737379,5.004155280528721,24784.123575869507,21066.505039489082,0.85,1.0669123433109253,0.6629009689720887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520251279628773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.50928050008,1534.5888238252296,0.37723688941707634,0.12564441126861867,6.112874298809886,3.4913322586261146
3586.0,-30.08834501042463,5.002583446048662,35.00327867193052,24.09363290006297,4.9970999343496665,-26.579813004824715,-40.091453365143366,1.4885679287502285,-0.026576011226836727,-5.010363454565785,40.00652263373819,42250.88462109733,25750.22923157657,25750.22923157657,68001.1138526739,77307.86130567397,77307.86130567397,25750.22923157657,103058.09053725054,103058.09053725054,103058.09053725054,127842.20269949936,91511.3351138915,56454.35842931693,38952.196316193964,24784.112162248828,0.0,63736.30847844279,21066.495337911503,1534.5882288417527,0.0,0.8868423745609597,2.815891000591087,0.0014959135982669303,354512.75322757976,1554814.484240798,4.385778706366266,1554814.484240798,4.385778706366266,0.85,0.09554530369957767,4.027634451161993,1.2670543675450605,1.0,0.0,4.027634451161112,1.2847791822710075,1.2850763607706082,3.1348845830788186,19312.734507066925,1969.3508493794443,4632.441516551485,4632.441516551485,5.558673356063379,5.002583446048662,-2.3361884289541943,7.338771875002855,3.491336026625665,3.491336026625665,0.9975245790359042,0.0,0.0,0.00023129502181307507,7.804346997197895e-05,0.00015325155184109612,0.0006172412298892369,0.09554530369962244,0.07167339578482733,0.023871907914795112,0.09554531536298091,0.07167339578479374,0.023871907914783927,0.377236815215271,0.377236815215271,0.1256444237960313,0.0,4.983776690517459,4.976971188553023,5.0042108430647545,4.98378744333894,4.976935968836358,5.004359640901043,24784.112162248828,21066.495337911503,0.85,1.0669132787267335,0.6629013450847664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520249236068288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.507016269814,1534.5882288417527,0.377236815215271,0.1256444237960313,6.112874298809886,3.491336026625665
3587.0,-30.08831099157916,5.002581624222617,35.00327737630891,24.093636636994802,4.997105630246693,-26.579781813415753,-40.091422002855666,1.4885764520837093,-0.02651849002813833,-5.010355594706561,40.00651960612258,42250.901670862615,25750.21861912538,25750.21861912538,68001.120289988,77307.85356611665,77307.85356611665,25750.21861912538,103058.07218524202,103058.07218524202,103058.07218524202,127842.17059984725,91511.31594965763,56454.3640544053,38952.168772502584,24784.09841460522,0.0,63736.267187107806,21066.483652414438,1534.587298171092,0.0,0.886842425512385,2.8158911624805083,0.0014959135982669303,354512.8618442815,1554814.3536809252,4.385776994358732,1554814.3536809252,4.385776994358732,0.85,0.09554527324082246,4.027634451161993,1.2670543180918319,1.0,0.0,4.027634451162808,1.2847791407059022,1.2850763202488729,3.1348846844984353,19312.73046260882,1969.350436959494,4632.441516551485,4632.441516551485,5.558671065165338,5.002581624222617,-2.336179380218047,7.338761004440664,3.4913397592901383,3.4913397592901383,0.997525645511468,0.0,0.0,0.00023129584135438754,7.804374717326503e-05,0.00015325209418112253,0.0006172434142366114,0.09554527324087198,0.0716733672142693,0.023871906026602677,0.09554526840065618,0.07167336721423215,0.023871906026590305,0.3772367400101499,0.3772367400101499,0.12564443889433155,0.0,4.9837857866018,4.976984372909897,5.004207656480332,4.9838371046784005,4.977052049106419,5.004209854907572,24784.09841460522,21066.483652414438,0.85,1.0669140709222906,0.6629020420481869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520247194740228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.504752429975,1534.587298171092,0.3772367400101499,0.12564443889433155,6.112874298809886,3.4913397592901383
3588.0,-30.08827692756358,5.0025798366361665,35.003276108644904,24.09364061839881,4.997109931332959,-26.579750720892665,-40.09138686871154,1.4885837246624989,-0.026437473665225752,-5.010350194613768,40.00651782920686,42250.903292752,25750.214510374015,25750.214510374015,68001.11780312602,77307.85236682065,77307.85236682065,25750.214510374015,103058.06687719467,103058.06687719467,103058.06687719467,127842.15958133884,91511.30274253628,56454.35366846948,38952.165637852006,24784.092704144172,0.0,63736.258341996174,21066.478798522545,1534.5868828136947,0.0,0.8868424594207722,2.815890728651455,0.0014959135982669303,354512.93646907696,1554814.277054989,4.385775855010612,1554814.277054989,4.385775855010612,0.85,0.09554524979677645,4.027634451161993,1.2670542010525243,1.0,0.0,4.027634451162035,1.2847791049896673,1.2850762855787625,3.1348847716467065,19312.727675351616,1969.3501527383578,4632.441516551485,4632.441516551485,5.558670178213749,5.0025798366361665,-2.336172101419448,7.338751938055614,3.491343515449362,3.491343515449362,0.9975267186998177,0.0,0.0,0.00023129666198656366,7.804405771387204e-05,0.0001532526042726916,0.0006172454686989884,0.09554524979680618,0.0716733439867959,0.023871905810010273,0.09554523147303211,0.0716733439867736,0.02387190581000285,0.37723666529336297,0.37723666529336297,0.125644453586881,0.0,4.98380912181932,4.977020633835025,5.004192172367368,4.983912720948524,4.9771759412298024,5.00414050367408,24784.092704144172,21066.478798522545,0.85,1.0669141799671618,0.662902159490474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520245155262015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.502489107166,1534.5868828136947,0.37723666529336297,0.125644453586881,6.112874298809886,3.491343515449362
3589.0,-30.088242897720427,5.002577953520875,35.00327483518484,24.09363038549202,4.997104283833323,-26.579720654025348,-40.0913518742658,1.4885820401386964,-0.026384454174888106,-5.01035093443895,40.006515125054165,42250.905391058935,25750.225973835004,25750.225973835004,68001.13136489394,77307.8339685518,77307.8339685518,25750.225973835004,103058.05994238681,103058.05994238681,103058.05994238681,127842.1435839562,91511.26832263145,56454.3397451403,38952.14286387906,24784.083641569392,0.0,63736.22650544845,21066.47109533398,1534.5864126196639,0.0,0.8868424654460031,2.8158899458900537,0.0014959135982669303,354512.9262453063,1554814.1604438198,4.385775652558184,1554814.1604438198,4.385775652558184,0.85,0.095545230061935,4.027634451161993,1.2670540933543815,1.0,0.0,4.027634451162995,1.2847791111770999,1.285076292820958,3.1348847565492566,19312.720411306316,1969.3494120118814,4632.441516551485,4632.441516551485,5.55867265281833,5.002577953520875,-2.336169340880301,7.338747294401176,3.491347278901154,3.491347278901154,0.9975277939717583,0.0,0.0,0.00023129748179817527,7.804436702086091e-05,0.00015325311477731434,0.0006172475248249944,0.09554523006197366,0.07167332378012536,0.023871906281848293,0.0955451762876621,0.07167332378009636,0.023871906281838638,0.37723659237601154,0.37723659237601154,0.12564446720665537,0.0,4.9838408759856065,4.977054703237286,5.00421696826902,4.983966480264087,4.977189574753936,5.00431474519678,24784.083641569392,21066.47109533398,0.85,1.0669149256754462,0.6629025235349812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520243113076339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.500227823224,1534.5864126196639,0.37723659237601154,0.12564446720665537,6.112874298809886,3.491347278901154
3590.0,-30.088208914473814,5.002576119937853,35.00327354456329,24.093618790525966,4.9971074587600715,-26.579689746776918,-40.091313038114436,1.4885882910636594,-0.02653312170798472,-5.010344903255134,40.00651207826864,42250.89109793128,25750.220029962646,25750.220029962646,68001.11112789392,77307.77418550139,77307.77418550139,25750.220029962646,103057.99421546403,103057.99421546403,103057.99421546403,127842.0645637486,91511.19610863761,56454.313021069465,38952.09231952016,24784.07034828458,0.0,63736.16266780474,21066.45979604189,1534.585543227197,0.0,0.8868425071624993,2.815892602605885,0.0014959135982669303,354513.0095912682,1554814.0290573027,4.385774250851635,1554814.0290573027,4.385774250851635,0.85,0.09554520225481897,4.027634451161993,1.2670539037836717,1.0,0.0,4.027634451161907,1.2847790802442436,1.2850762629328394,3.1348848320259988,19312.705171121164,1969.3478579454927,4632.441516551485,4632.441516551485,5.558671369721212,5.002576119937853,-2.3361616366165245,7.338737756554377,3.491351010555768,3.491351010555768,0.9975288601587909,0.0,0.0,0.00023129830048990244,7.804471028503291e-05,0.00015325359020486952,0.0006172494396733946,0.09554520225486758,0.07167329735671307,0.023871904898154512,0.09554521679687024,0.0716732973566766,0.023871904898142365,0.37723652078943,0.37723652078943,0.12564448240154114,0.0,4.983832765509931,4.977043570700516,5.004217926003548,4.9838117815471605,4.977010503673114,5.004233224655252,24784.07034828458,21066.45979604189,0.85,1.0669156767770638,0.6629029632383816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520241072939892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.497966990162,1534.585543227197,0.37723652078943,0.12564448240154114,6.112874298809886,3.491351010555768
3591.0,-30.088174924160057,5.002574359627107,35.003272279516274,24.093627626448892,4.9971141686423195,-26.57965847969424,-40.091281675826735,1.488597724176952,-0.026421310928242292,-5.010337673498859,40.00651024194075,42250.90797956732,25750.211237289564,25750.211237289564,68001.11921685688,77307.78298179773,77307.78298179773,25750.211237289564,103057.9942190873,103057.9942190873,103057.9942190873,127842.05781161177,91511.19390209076,56454.31889986206,38952.083335809664,24784.063592524464,0.0,63736.14692833413,21066.454053645793,1534.5850274373245,0.0,0.8868425505952691,2.815891977857672,0.0014959135982669303,354513.1095005285,1554813.9498693482,4.385772791477068,1554813.9498693482,4.385772791477068,0.85,0.09554517693769313,4.027634451161993,1.2670538400439546,1.0,0.0,4.027634451161515,1.2847790344245267,1.285076218154639,3.1348849438269637,19312.70470544712,1969.347810459955,4632.441516551485,4632.441516551485,5.55866947165665,5.002574359627107,-2.3361530223907585,7.338727382017865,3.491354754014091,3.491354754014091,0.9975299297183117,0.0,0.0,0.00023129911935455624,7.804498749039222e-05,0.00015325413186416403,0.00061725162127903,0.09554517693772482,0.07167327274675757,0.023871904190967252,0.09554516816429544,0.0716732727467338,0.02387190419095933,0.37723644754792635,0.37723644754792635,0.1256444974268645,0.0,4.983846737688339,4.977071299646354,5.004190583457387,4.9839163625705964,4.977195956640912,5.004094959976499,24784.063592524464,21066.454053645793,0.85,1.066916067162302,0.6629033918080248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520239035597526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.495706357946,1534.5850274373245,0.37723644754792635,0.1256444974268645,6.112874298809886,3.491354754014091
3592.0,-30.088140932876254,5.002572464393764,35.003271010708346,24.093612539023184,4.997106088157102,-26.579628690855376,-40.09124671630559,1.4885938461367139,-0.02640032765708611,-5.010340265063229,40.006507602300374,42250.91008153972,25750.22742800115,25750.22742800115,68001.13750954087,77307.75470903987,77307.75470903987,25750.22742800115,103057.98213704102,103057.98213704102,103057.98213704102,127842.03765694928,91511.1486382375,56454.30401073931,38952.0495861091,24784.05551990826,0.0,63736.105106017356,21066.44719192202,1534.5846545367572,0.0,0.8868425469653121,2.8158913997486144,0.0014959135982669303,354513.07368724665,1554813.83604016,4.3857729134464165,1554813.83604016,4.3857729134464165,0.85,0.0955451595098529,4.027634451161993,1.2670536795957013,1.0,0.0,4.0276344511610205,1.2847790508752872,1.285076235661353,3.1348849036868,19312.695152873333,1969.3468363685188,4632.441516551485,4632.441516551485,5.558672966727558,5.002572464393764,-2.336151623248543,7.338724087642307,3.4913585165202456,3.4913585165202456,0.9975310047200702,0.0,0.0,0.00023129993824524988,7.804529649209364e-05,0.00015325464175315622,0.0006172536749255012,0.0955451595098888,0.07167325436762927,0.023871905142259536,0.0955451249403287,0.07167325436760234,0.02387190514225056,0.37723637533265997,0.37723637533265997,0.12564451060029275,0.0,4.983866364059054,4.977087243903156,5.004221260314921,4.983939937406149,4.977146095305386,5.00433904017666,24784.05551990826,21066.44719192202,0.85,1.0669170542572244,0.6629038597708536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452023699783202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.493447000084,1534.5846545367572,0.37723637533265997,0.12564451060029275,6.112874298809886,3.4913585165202456
3593.0,-30.08810691957498,5.0025705958924025,35.00326970936454,24.0936012583785,4.997107029773592,-26.579597979881147,-40.09121165201066,1.4885980900802256,-0.026494828277407123,-5.010335351766613,40.00650411700619,42250.911717910196,25750.224220163436,25750.224220163436,68001.13593807362,77307.70540091752,77307.70540091752,25750.224220163436,103057.92962108096,103057.92962108096,103057.92962108096,127841.96968839032,91511.08598295132,56454.29229994594,38951.99298111709,24784.040067309375,0.0,63736.03304842646,21066.43405721297,1534.583688225828,0.0,0.886842584581451,2.8158932145032565,0.0014959135982669303,354513.14158495463,1554813.6857438625,4.385771649515201,1554813.6857438625,4.385771649515201,0.85,0.09554513133115364,4.027634451161993,1.2670535642048346,1.0,0.0,4.0276344511608055,1.284779029329725,1.2850762151636403,3.1348849562583756,19312.68192997689,1969.3454880083302,4632.441516551485,4632.441516551485,5.558672274255199,5.0025705958924025,-2.3361447605894257,7.338715356481828,3.4913622353908993,3.4913622353908993,0.9975320672545427,0.0,0.0,0.0002313007576690437,7.804560642101075e-05,0.00015325515124803296,0.0006172557269846195,0.09554513133120812,0.07167322764174681,0.023871903689461314,0.09554513040507688,0.07167322764170594,0.0238719036894477,0.3772363032419315,0.3772363032419315,0.12564452579382032,0.0,4.983859329344114,4.977073031742293,5.004235771413505,4.983840523489221,4.977025521521398,5.00430315797837,24784.040067309375,21066.43405721297,0.85,1.0669182358181368,0.6629046348995092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45202349600089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.491188794664,1534.583688225828,0.3772363032419315,0.12564452579382032,6.112874298809886,3.4913622353908993
3594.0,-30.088072958342057,5.002568854371931,35.00326843568635,24.093609570432477,4.997117264668736,-26.579566386450203,-40.091172711085505,1.4886106927773317,-0.026464211437598806,-5.010325626423666,40.00650232014213,42250.89691384629,25750.2089824566,25750.2089824566,68001.10589630289,77307.69766257078,77307.69766257078,25750.2089824566,103057.90664502737,103057.90664502737,103057.90664502737,127841.93940551854,91511.06868061496,56454.267931892195,38952.000831914185,24784.032760491173,0.0,63736.03359240536,21066.427846417497,1534.583083008215,0.0,0.8868426405688586,2.815893947525208,0.0014959135982669303,354513.2759812058,1554813.6082577193,4.3857697682953525,1554813.6082577193,4.3857697682953525,0.85,0.09554510345286407,4.027634451161993,1.2670534076029436,1.0,0.0,4.027634451163284,1.2847789686839026,1.285076155555015,3.1348851042353276,19312.67827845735,1969.3451156569627,4632.441516551485,4632.441516551485,5.558668984908364,5.002568854371931,-2.3361343321940127,7.338703186565944,3.4913659591669783,3.4913659591669783,0.9975331311905652,0.0,0.0,0.00023130157584111391,7.804595061631088e-05,0.00015325562522480304,0.0006172576359897877,0.0955451034528966,0.0716732009661069,0.0238719024867897,0.0955451236272468,0.0716732009660825,0.023871902486781574,0.3772362294319736,0.3772362294319736,0.12564454164315592,0.0,4.983856050535451,4.977081121816184,5.00419834800681,4.983861414986052,4.977131966505112,5.004067146224656,24784.032760491173,21066.427846417497,0.85,1.0669177553654006,0.6629043969702064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520232920866354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.488932163371,1534.583083008215,0.3772362294319736,0.12564454164315592,6.112874298809886,3.4913659591669783
3595.0,-30.088039058902616,5.002566990339211,35.00326717582349,24.093599477224075,4.997110806283233,-26.57953651808526,-40.09114152342079,1.4886082654663544,-0.026395369399267565,-5.010327612996738,40.00650017518553,42250.914255542026,25750.223683926342,25750.223683926342,68001.13793946838,77307.68307718422,77307.68307718422,25750.223683926342,103057.90676111056,103057.90676111056,103057.90676111056,127841.93413930501,91511.03779782806,56454.268976187945,38951.96535737791,24784.027378194456,0.0,63735.99273557236,21066.423271465286,1534.5828517961693,0.0,0.8868426382262651,2.81589281141018,0.0014959135982669303,354513.2485283946,1554813.5157607894,4.385769847008291,1554813.5157607894,4.385769847008291,0.85,0.09554508675987991,4.027634451161993,1.2670533119933682,1.0,0.0,4.027634451161925,1.2847789783525994,1.2850761662752639,3.134885080643524,19312.671760892466,1969.3444510503043,4632.441516551485,4632.441516551485,5.558672158498291,5.002566990339211,-2.3361324848979415,7.338699475237153,3.4913697181347896,3.4913697181347896,0.9975342051813685,0.0,0.0,0.00023130239252715522,7.804622628225849e-05,0.00015325616624489673,0.0006172598150209558,0.0955450867599091,0.07167318305253093,0.023871903707378166,0.09554507043018394,0.07167318305250904,0.023871903707370877,0.3772361555901596,0.3772361555901596,0.12564455487611864,0.0,4.983872045598048,4.977096565452825,5.0042159927436956,4.983932243597451,4.977154564246234,5.004282794431049,24784.027378194456,21066.423271465286,0.85,1.0669189420425478,0.6629050939997507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520230884845922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.486675622751,1534.5828517961693,0.3772361555901596,0.12564455487611864,6.112874298809886,3.4913697181347896
3596.0,-30.088005113231084,5.002565261009901,35.003265912129166,24.09359741667288,4.997120163885436,-26.579505026359527,-40.091106354352064,1.4886200770142988,-0.026511842023126064,-5.010317522098944,40.00649754385938,42250.91512808584,25750.207519517204,25750.207519517204,68001.12264760304,77307.63687393688,77307.63687393688,25750.207519517204,103057.84439345408,103057.84439345408,103057.84439345408,127841.85951537584,91510.9816818484,56454.25993599897,38951.913050943804,24784.01512192176,0.0,63735.92817286556,21066.412853633494,1534.581951417701,0.0,0.8868426990944713,2.8158955191132318,0.0014959135982669303,354513.38797634665,1554813.4022901608,4.385767801790038,1554813.4022901608,4.385767801790038,0.85,0.09554505542514735,4.027634451161993,1.2670532092405487,1.0,0.0,4.027634451161292,1.2847789214085967,1.2850761103688393,3.134885219587977,19312.659918064302,1969.3432434179158,4632.441516551485,4632.441516551485,5.558668669105264,5.002565261009901,-2.3361217900619162,7.338687051071817,3.491373437242206,3.491373437242206,0.9975352677834873,0.0,0.0,0.0002313032103296548,7.804653714068269e-05,0.00015325667318897212,0.0006172618568063787,0.09554505542519233,0.07167315400140797,0.02387190142378436,0.09554511280326151,0.07167315400137424,0.02387190142377312,0.3772360821743702,0.3772360821743702,0.12564456933183488,0.0,4.98385493753176,4.977086164275647,5.004178739206054,4.983805680075818,4.977063738748882,5.004048911957739,24784.01512192176,21066.412853633494,0.85,1.066919782876141,0.6629057791939934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452022885253063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.484418976243,1534.581951417701,0.3772360821743702,0.12564456933183488,6.112874298809886,3.491373437242206
3597.0,-30.08797119821711,5.00256348189235,35.003264672967035,24.09359172396364,4.997118963662231,-26.57947461813134,-40.091071324981726,1.4886223835769377,-0.026476562603136244,-5.010316033830977,40.00649573102474,42250.916527230824,25750.2134941061,25750.2134941061,68001.13002133692,77307.61891106094,77307.61891106094,25750.2134941061,103057.83240516705,103057.83240516705,103057.83240516705,127841.84292045898,91510.94954404277,56454.24716021449,38951.891537586984,24784.010515291928,0.0,63735.90205287891,21066.408937998138,1534.5816857582083,0.0,0.8868427132295031,2.8158952294349398,0.0014959135982669303,354513.40854299604,1554813.3241153301,4.385767326842194,1554813.3241153301,4.385767326842194,0.85,0.09554503568722231,4.027634451161993,1.267053083959036,1.0,0.0,4.027634451163375,1.2847789089311108,1.2850760989382717,3.1348852500332822,19312.653135637764,1969.3425518028853,4632.441516551485,4632.441516551485,5.558669958833126,5.00256348189235,-2.336117375659879,7.338680857552229,3.4913771938784297,3.4913771938784297,0.9975363411081227,0.0,0.0,0.00023130402739622794,7.804684676545504e-05,0.00015325718063077289,0.0006172639005964574,0.09554503568724979,0.07167313392543286,0.02387190176181693,0.09554508795683762,0.07167313392541225,0.023871901761810067,0.3772360075417776,0.3772360075417776,0.12564458144702173,0.0,4.983851279676969,4.977084292730638,5.00416971151617,4.983839471227839,4.977079635212192,5.004136430554922,24784.010515291928,21066.408937998138,0.85,1.0669203358088404,0.6629060728155549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520226817444208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.4821643859,1534.5816857582083,0.3772360075417776,0.12564458144702173,6.112874298809886,3.4913771938784297
3598.0,-30.087937226781925,5.002561660518186,35.00326341398187,24.093586310651176,4.9971161870970136,-26.579444316708106,-40.09104010239241,1.4886232770236723,-0.02639632426667049,-5.0103142630342,40.00649267530961,42250.933914492845,25750.218564899707,25750.218564899707,68001.15247939255,77307.60833936303,77307.60833936303,25750.218564899707,103057.82690426274,103057.82690426274,103057.82690426274,127841.8255138491,91510.92413666786,56454.249711799755,38951.86047207567,24783.998609586353,0.0,63735.85908166203,21066.3988181484,1534.5809975189825,0.0,0.8868427333014547,2.8158943822015012,0.0014959135982669303,354513.43301396415,1554813.192343796,4.385766652409338,1554813.192343796,4.385766652409338,0.8499999999999999,0.09554501124904723,4.027634451161993,1.2670530229667203,1.0,0.0,4.027634451163229,1.2847789030614685,1.2850760941188262,3.1348852643553227,19312.647773614735,1969.3420050287036,4632.441516551485,4632.441516551485,5.558671053459704,5.002561660518186,-2.3361127835792055,7.338674444097391,3.491380932612985,3.491380932612985,0.9975374093179957,0.0,0.0,0.00023130484582474357,7.80471227430293e-05,0.00015325772308171426,0.0006172660853905569,0.09554501124909301,0.07167311032796894,0.02387190092112407,0.09554501852147865,0.0716731103279346,0.02387190092111263,0.3772359324462726,0.3772359324462726,0.1256445933773175,0.0,4.983863939490448,4.977097546530615,5.004180581756884,4.983917938767547,4.977153927390191,5.004227429720061,24783.998609586353,21066.3988181484,0.85,1.0669214074962978,0.6629067925539143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520224784196294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.479910312904,1534.5809975189825,0.3772359324462726,0.1256445933773175,6.112874298809886,3.491380932612985
3599.0,-30.08790333771646,5.002559823784603,35.003262135078394,24.093580652866535,4.997115036310396,-26.579413926837383,-40.09100130116565,1.4886256254317325,-0.026354645980120495,-5.010311275927215,40.00648957717632,42250.919532142056,25750.22040802993,25750.22040802993,68001.13994017198,77307.59014637138,77307.59014637138,25750.22040802993,103057.81055440131,103057.81055440131,103057.81055440131,127841.79663760622,91510.89179946139,56454.22118523368,38951.85623803079,24783.98608320492,0.0,63735.842321235716,21066.38817072418,1534.5802456090623,0.0,0.8868427597155362,2.8158941834242035,0.0014959135982669303,354513.4742933515,1554813.058743071,4.385765764876119,1554813.058743071,4.385765764876119,0.85,0.0955449856311684,4.027634451161993,1.2670528504299003,1.0,0.0,4.027634451162251,1.2847788903895072,1.2850760824929417,3.1348852952751525,19312.640949106248,1969.3413091225086,4632.441516551485,4632.441516551485,5.558671451334175,5.002559823784603,-2.336107320032781,7.338667143817384,3.4913846556349326,3.4913846556349326,0.9975384730385521,0.0,0.0,0.0002313056622714939,7.804746570970549e-05,0.00015325819656178841,0.0006172679923952155,0.09554498563121556,0.07167308572134999,0.023871899909865577,0.09554496780770208,0.0716730857213146,0.023871899909853788,0.3772358578967943,0.3772358578967943,0.12564460636082309,0.0,4.983881343203848,4.977115299541708,5.004196930498665,4.983956629947102,4.977191989020412,5.004268005167262,24783.98608320492,21066.38817072418,0.85,1.0669214913241234,0.6629067412209403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45202227475664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.477658500715,1534.5802456090623,0.3772358578967943,0.12564460636082309,6.112874298809886,3.4913846556349326
3600.0,-30.08786942440933,5.002558083282818,35.00326086751975,24.093584110401594,4.997122568178792,-26.579382646849687,-40.09096616702152,1.4886357906196235,-0.026344775471216053,-5.01030299700056,40.00648734981356,42250.92039465716,25750.208860214243,25750.208860214243,68001.1292548714,77307.5738010116,77307.5738010116,25750.208860214243,103057.78266122585,103057.78266122585,103057.78266122585,127841.75944585199,91510.86481519576,56454.21140884326,38951.837118169446,24783.976784626142,0.0,63735.81390279559,21066.38026693222,1534.5795584745554,0.0,0.8868428099019989,2.815895020117987,0.0014959135982669303,354513.58870139904,1554812.9626925685,4.385764078572914,1554812.9626925685,4.385764078572914,0.85,0.09554495754236705,4.027634451161993,1.2670527328411119,1.0,0.0,4.0276344511596855,1.284778841148888,1.2850760342906942,3.134885415423218,19312.63525429306,1969.340728413175,4632.441516551485,4632.441516551485,5.558668958520042,5.002558083282818,-2.3360979600501737,7.338656043332991,3.491388370987832,3.491388370987832,0.9975395345679521,0.0,0.0,0.00023130647930492683,7.804777626399195e-05,0.00015325870304093488,0.0006172700323080746,0.09554495754240509,0.07167305912678472,0.023871898415620374,0.09554495882220963,0.07167305912675619,0.023871898415610868,0.3772357840659254,0.3772357840659254,0.1256446205265057,0.0,4.983893572750219,4.977139282704854,5.004173860548292,4.983958221529349,4.97725095066437,5.004097322326629,24783.976784626142,21066.38026693222,0.85,1.0669217993917972,0.6629070503295784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520220715875218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.475406170766,1534.5795584745554,0.3772357840659254,0.1256446205265057,6.112874298809886,3.491388370987832
3601.0,-30.08783556547121,5.0025561786525214,35.00325959359203,24.093569337297254,4.997112442035699,-26.579353181721665,-40.090935049205996,1.4886300582865877,-0.026275797356163366,-5.010306992370147,40.00648462918222,42250.9378077872,25750.228555635556,25750.228555635556,68001.16636342276,77307.5551338764,77307.5551338764,25750.228555635556,103057.78368951197,103057.78368951197,103057.78368951197,127841.75243321244,91510.8283821849,56454.2110560973,38951.79702898622,24783.968743700476,0.0,63735.7657726867,21066.373432145403,1534.5792203199976,0.0,0.8868427994227107,2.8158936477429872,0.0014959135982669303,354513.53348863026,1554812.8453708668,4.385764430684934,1554812.8453708668,4.385764430684934,0.85,0.09554494117301815,4.027634451161993,1.2670526438253007,1.0,0.0,4.0276344511630136,1.2847788662806907,1.2850760604763927,3.1348853541011312,19312.627565397856,1969.3399443640649,4632.441516551485,4632.441516551485,5.558673210148746,5.0025561786525214,-2.3360976137622145,7.3386537924147355,3.4913921123094345,3.4913921123094345,0.9975406035169813,0.0,0.0,0.00023130729503116222,7.80480513184939e-05,0.0001532592437126683,0.000617272209936175,0.0955449411730541,0.07167304157385751,0.02387189959919658,0.09554489007378865,0.07167304157383055,0.0238718995991876,0.3772357111997418,0.3772357111997418,0.1256446332574285,0.0,4.98392261729532,4.977162754908193,5.004219631490855,4.9840311950139835,4.977249049972613,5.004395118546654,24783.968743700476,21066.373432145403,0.85,1.0669231873034772,0.6629078241324498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520218682731265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.473155456097,1534.5792203199976,0.3772357111997418,0.1256446332574285,6.112874298809886,3.4913921123094345
3602.0,-30.087801681163945,5.002554353411464,35.00325828978612,24.093562771473103,4.997116872725153,-26.579322237926707,-40.090899949986465,1.4886374294884015,-0.02636410685681767,-5.010299623464358,40.0064812110596,42250.93875023073,25750.21902892692,25750.21902892692,68001.15777915766,77307.51075728018,77307.51075728018,25750.21902892692,103057.7297862071,103057.7297862071,103057.7297862071,127841.68263280715,91510.7721230658,56454.2001160183,38951.746674497226,24783.95284660005,0.0,63735.699521097275,21066.35991961004,1534.5781735947262,0.0,0.886842849289718,2.8158956678044937,0.0014959135982669303,354513.63532094023,1554812.6979712774,4.385762755115779,1554812.6979712774,4.385762755115779,0.85,0.09554491062475219,4.027634451161993,1.2670525245880708,1.0,0.0,4.027634451162397,1.2847788301119676,1.2850760253481741,3.1348854423535197,19312.615692361258,1969.3387336512733,4632.441516551485,4632.441516551485,5.558671153628741,5.002554353411464,-2.3360889701427574,7.338643323554221,3.4913958012180997,3.4913958012180997,0.9975416574908856,0.0,0.0,0.0002313081113712423,7.804836156622955e-05,0.00015325974980501277,0.000617274248291137,0.09554491062480708,0.07167301299110428,0.02387189763370281,0.09554489881759046,0.0716730129910631,0.023871897633689094,0.3772356390902971,0.3772356390902971,0.12564464900151093,0.0,4.983922397030312,4.977160441985632,5.004225688536394,4.9839355166075165,4.977165195953546,5.004263927972772,24783.95284660005,21066.35991961004,0.85,1.0669241616568195,0.662908527994506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452021665284734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.470904782676,1534.5781735947262,0.3772356390902971,0.12564464900151093,6.112874298809886,3.4913958012180997
3603.0,-30.087767798447114,5.00255258393709,35.003257014020946,24.09356654332953,4.997122487766664,-26.57929117719372,-40.090864850766934,1.488645866513726,-0.026315765488732268,-5.010293270154807,40.00647942019751,42250.93961486701,25750.212336924746,25750.212336924746,68001.15195179176,77307.50340624226,77307.50340624226,25750.212336924746,103057.715743167,103057.715743167,103057.715743167,127841.66243134989,91510.75336933939,56454.189577965975,38951.73754597046,24783.946688182892,0.0,63735.684234153356,21066.35468495546,1534.5777101273545,0.0,0.8868428880984447,2.8158957744217687,0.0014959135982669303,354513.72311855026,1554812.620743992,4.385761451113301,1554812.620743992,4.385761451113301,0.85,0.09554488660630266,4.027634451161993,1.267052388866432,1.0,0.0,4.027634451160748,1.2847787889573234,1.2850759852328353,3.1348855427716584,19312.61173453747,1969.3383300655648,4632.441516551485,4632.441516551485,5.558669709033671,5.00255258393709,-2.3360810349839,7.338633618920991,3.491399510901468,3.491399510901468,0.9975427174004194,0.0,0.0,0.00023130892767566055,7.804867181510516e-05,0.0001532602558605554,0.0006172762864978747,0.09554488660633308,0.07167298925736271,0.023871897348970366,0.09554487776016707,0.07167298925733989,0.023871897348962768,0.377235566037594,0.377235566037594,0.1256446647773253,0.0,4.983931004536316,4.977177555769401,5.004208747319183,4.983977504666086,4.977258086293659,5.004153062653472,24783.946688182892,21066.35468495546,0.85,1.0669243261273833,0.6629087005584614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520214621443046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.468655746117,1534.5777101273545,0.377235566037594,0.1256446647773253,6.112874298809886,3.491399510901468
3604.0,-30.08773398076886,5.00255084981657,35.00325576596586,24.093565251119458,4.997126899434276,-26.579260295350668,-40.0908297515474,1.4886532140165385,-0.02632594620678219,-5.0102878134905895,40.00647767578223,42250.940309477206,25750.20809446242,25750.20809446242,68001.14840393963,77307.48041413374,77307.48041413374,25750.20809446242,103057.68850859615,103057.68850859615,103057.68850859615,127841.62956744837,91510.71851360014,56454.178408945576,38951.71122739396,24783.94105885221,0.0,63735.65228624617,21066.34990002438,1534.577295281852,0.0,0.8868429221769009,2.815896545064202,0.0014959135982669303,354513.79852525954,1554812.5455196365,4.385760306051541,1554812.5455196365,4.385760306051541,0.85,0.09554486355435315,4.027634451161993,1.267052270178683,1.0,0.0,4.0276344511634,1.284778752902774,1.2850759502167612,3.134885630745471,19312.604378512802,1969.3375799598032,4632.441516551485,4632.441516551485,5.558668793218048,5.00255084981657,-2.3360737336268906,7.338624583443461,3.491403234365718,3.491403234365718,0.997543781247348,0.0,0.0,0.0002313097424158116,7.804898206512129e-05,0.0001532607603506903,0.0006172783183997222,0.09554486355438252,0.07167296646337304,0.02387189709100948,0.09554488175111267,0.07167296646335101,0.023871897091002146,0.37723549340729573,0.37723549340729573,0.12564467918733532,0.0,4.983935103889621,4.977192132019752,5.004181380935563,4.983961867283824,4.977260808203084,5.004082290737415,24783.94105885221,21066.34990002438,0.85,1.0669248052649793,0.6629090437440261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520212590134647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.466407807171,1534.577295281852,0.37723549340729573,0.12564467918733532,6.112874298809886,3.491403234365718
3605.0,-30.08770019831848,5.002549015250932,35.003254510959074,24.093555088061862,4.997120943210319,-26.579230482046174,-40.090794826950855,1.4886512269384342,-0.026265447975788447,-5.0102887823700435,40.00647497718689,42250.941502021844,25750.22014787653,25750.22014787653,68001.16164989838,77307.46348096045,77307.46348096045,25750.22014787653,103057.68362883698,103057.68362883698,103057.68362883698,127841.61567952193,91510.685533657,56454.16355472002,38951.69108770775,24783.932050684954,0.0,63735.62313839271,21066.34224308221,1534.576833281764,0.0,0.8868429270165774,2.815895637332709,0.0014959135982669303,354513.7851361245,1554812.4291482149,4.385760143434776,1554812.4291482149,4.385760143434776,0.85,0.09554484400249745,4.027634451161993,1.2670521674258635,1.0,0.0,4.02763445116127,1.284778760517793,1.2850759588792697,3.1348856121646747,19312.59741835989,1969.336870221726,4632.441516551485,4632.441516551485,5.55867139517515,5.002549015250932,-2.336071160718964,7.338620175969896,3.4914069655459232,3.4914069655459232,0.9975448472988352,0.0,0.0,0.00023131055630988846,7.804929077273652e-05,0.00015326126553715194,0.0006172803531061194,0.09554484400253573,0.07167294655174206,0.02387189745079367,0.09554482270795439,0.07167294655171334,0.023871897450784104,0.37723542097238677,0.37723542097238677,0.1256446918609476,0.0,4.983953119508726,4.977210235122982,5.004199127930519,4.984023334394237,4.977280806055035,5.004268273695175,24783.932050684954,21066.34224308221,0.85,1.0669255010223038,0.6629093656192867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520210562725926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.464159694711,1534.576833281764,0.37723542097238677,0.1256446918609476,6.112874298809886,3.4914069655459232
