time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3606.0,-30.08766635829222,5.002547161115837,35.00325322226268,24.09354429636153,4.997118858563348,-26.579200229691857,-40.090759832505114,1.488652729963458,-0.026289866235799764,-5.010286046453785,40.006471485890124,42250.94267467139,25750.222496211394,25750.222496211394,68001.16517088278,77307.4283814792,77307.4283814792,25750.222496211394,103057.6508776906,103057.6508776906,103057.6508776906,127841.56813495161,91510.63593174992,56454.15022494406,38951.650785339836,24783.917257261008,0.0,63735.56804260085,21066.329668671857,1534.575955242408,0.0,0.886842953575882,2.8158962774099274,0.0014959135982669303,354513.82294428983,1554812.27859317,4.385759251022213,1554812.27859317,4.385759251022213,0.85,0.09554481797903927,4.027634451161993,1.2670520547823982,1.0,0.0,4.027634451161918,1.2847787518029958,1.2850759512099705,3.134885633428952,19312.58695027458,1969.3358027740953,4632.441516551485,4632.441516551485,5.558671902107585,5.002547161115837,-2.3360659112824917,7.338613072398329,3.491410663534983,3.491410663534983,0.997545903867138,0.0,0.0,0.00023131137159373993,7.804960009889904e-05,0.0001532617714948409,0.0006172823909187384,0.09554481797909217,0.07167292161399448,0.023871896365097695,0.09554479261957474,0.07167292161395479,0.02387189636508448,0.37723534891746924,0.37723534891746924,0.12564470586407575,0.0,4.983960692769813,4.9772127718277375,5.004221818579651,4.983996180217957,4.977228118650544,5.004317783273734,24783.917257261008,21066.329668671857,0.85,1.0669264785626578,0.662909957065588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520208537429695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.461912003775,1534.575955242408,0.37723534891746924,0.12564470586407575,6.112874298809886,3.491410663534983
3607.0,-30.08763257113544,5.002545362697995,35.003251933344316,24.093548277765535,4.997123133115246,-26.579169389000185,-40.09072476821018,1.4886599509804397,-0.026205633517520255,-5.010279755190751,40.006468902034165,42250.94326354457,25750.215810141082,25750.215810141082,68001.15907368565,77307.42732548958,77307.42732548958,25750.215810141082,103057.64313563067,103057.64313563067,103057.64313563067,127841.54964526283,91510.62296907794,56454.13890713477,38951.648957714635,24783.906509632154,0.0,63735.555467346785,21066.32053318733,1534.5752316028766,0.0,0.886842994939644,2.8158959053545547,0.0014959135982669303,354513.9098845031,1554812.1671696636,4.385757861168846,1554812.1671696636,4.385757861168846,0.8499999999999999,0.0955447913014984,4.027634451161993,1.2670519382925707,1.0,0.0,4.02763445116207,1.28477871634166,1.2850759167863124,3.1348857199553173,19312.58421460646,1969.3355238135819,4632.441516551485,4632.441516551485,5.558670458793021,5.002545362697995,-2.33605805024661,7.338603412944605,3.491414352562981,3.491414352562981,0.9975469578751374,0.0,0.0,0.0002313121856064871,7.804991004361619e-05,0.00015326227556287093,0.0006172844211205018,0.09554479130154048,0.07167289595972112,0.023871895341819348,0.0955447393971262,0.07167289595968956,0.02387189534180884,0.377235276234252,0.377235276234252,0.12564472124256293,0.0,4.983980988093663,4.977240839033584,5.004218770519003,4.984074121673245,4.977365065348408,5.004218540493127,24783.906509632154,21066.32053318733,0.85,1.066926593407101,0.6629100970994238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520206508682267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.459666592356,1534.5752316028766,0.377235276234252,0.12564472124256293,6.112874298809886,3.491414352562981
3608.0,-30.087598800606923,5.002543547164507,35.00325065626403,24.093542410433315,4.997123290648143,-26.579138975023735,-40.09069351069627,1.4886634650653958,-0.026204106952093298,-5.010276859122387,40.00646666900738,42250.95972181202,25750.217864018585,25750.217864018585,68001.1775858306,77307.403002906,77307.403002906,25750.217864018585,103057.62086692458,103057.62086692458,103057.62086692458,127841.51979973956,91510.58507966003,56454.14179856777,38951.60364565806,24783.89893281497,0.0,63735.50257847303,21066.314092892724,1534.5747632812004,0.0,0.8868430177586649,2.8158962233414813,0.0014959135982669303,354513.9499058532,1554812.0708749548,4.385757094432701,1554812.0708749548,4.385757094432701,0.85,0.09554476967735082,4.027634451161993,1.2670518349902706,1.0,0.0,4.0276344511619975,1.2847786982224327,1.2850758997082632,3.134885764166594,19312.576218348204,1969.334708422163,4632.441516551485,4632.441516551485,5.558670902161274,5.002543547164507,-2.336052668325242,7.338596215489749,3.4914180553087917,3.4914180553087917,0.997548015802512,0.0,0.0,0.00023131299922125734,7.805018633991602e-05,0.00015326281288134132,0.0006172865852428844,0.09554476967738552,0.07167287420957333,0.0238718954678122,0.09554472348665742,0.0716728742095473,0.02387189546780353,0.3772352045989366,0.3772352045989366,0.1256447361749827,0.0,4.983998241166091,4.977262507732007,5.004222758338983,4.9840727521702775,4.977354686942647,5.004244216207326,24783.89893281497,21066.314092892724,0.85,1.066927769214741,0.6629109054218469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520204483104964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.457421249788,1534.5747632812004,0.3772352045989366,0.1256447361749827,6.112874298809886,3.4914180553087917
3609.0,-30.08756503314396,5.002541728639347,35.00324937613389,24.0935365081765,4.9971236899710165,-26.579108539608153,-40.090654709469504,1.4886671964356804,-0.026205716740946627,-5.010273319159631,40.00646402601225,42250.94479092932,25750.218223019187,25750.218223019187,68001.1630139485,77307.3775462529,77307.3775462529,25750.218223019187,103057.59576927208,103057.59576927208,103057.59576927208,127841.48450302093,91510.54615537197,56454.113400050344,38951.59195035735,24783.888733748845,0.0,63735.480684106195,21066.305423686517,1534.5741303137713,0.0,0.8868430453379481,2.815896657681649,0.0014959135982669303,354513.9988253133,1554811.9569012045,4.385756167748224,1554811.9569012045,4.385756167748224,0.85,0.09554474603962006,4.027634451161993,1.2670516866305843,1.0,0.0,4.027634451163367,1.2847786790868765,1.2850758816135581,3.1348858108577353,19312.56800368889,1969.3338707600346,4632.441516551485,4632.441516551485,5.558670979658335,5.002541728639347,-2.3360468235382736,7.338588552177621,3.491421749894019,3.491421749894019,0.9975490713982912,0.0,0.0,0.00023131381276480465,7.805052931903866e-05,0.000153263283445766,0.0006172884805043726,0.09554474603966112,0.0716728509615197,0.023871895078141435,0.09554470178588072,0.07167285096148888,0.02387189507813117,0.37723513343247805,0.37723513343247805,0.12564475117535995,0.0,4.984010768884161,4.977277827423222,5.0042268962391745,4.9840676024186905,4.977345834415246,5.004250178732207,24783.888733748845,21066.305423686517,0.85,1.0669279070943927,0.662910898881249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520202458525084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.455176700338,1534.5741303137713,0.37723513343247805,0.12564475117535995,6.112874298809886,3.491421749894019
3610.0,-30.087531270873157,5.002539900971189,35.0032480928137,24.09353064084428,4.997123652680718,-26.579078152531356,-40.09062348688019,1.4886705343393587,-0.026197490539630053,-5.010270081227385,40.0064613728353,42250.961230184985,25750.21932017896,25750.21932017896,68001.18055036395,77307.3541382017,77307.3541382017,25750.21932017896,103057.57345838066,103057.57345838066,103057.57345838066,127841.45204019605,91510.50910501383,56454.116196998824,38951.54767557223,24783.878581815385,0.0,63735.42625738761,21066.296794543076,1534.57350710668,0.0,0.8868430714173621,2.815896927572785,0.0014959135982669303,354514.0435709581,1554811.8424883895,4.385755291460505,1554811.8424883895,4.385755291460505,0.85,0.09554472271258033,4.027634451161993,1.2670515860756861,1.0,0.0,4.0276344511609325,1.2847786617922383,1.2850758653600398,3.1348858530570007,19312.56018450748,1969.333073425429,4632.441516551485,4632.441516551485,5.558671216500996,5.002539900971189,-2.3360412065362555,7.338581107507444,3.4914254405508705,3.4914254405508705,0.9975501258716772,0.0,0.0,0.00023131462618589672,7.80508053086517e-05,0.00015326382087724503,0.0006172906450819128,0.09554472271262121,0.07167282793730918,0.023871894775312034,0.09554467495136193,0.07167282793727851,0.023871894775301813,0.3772350622703776,0.3772350622703776,0.12564476624186657,0.0,4.984021903535506,4.977290420242582,5.004233646149714,4.984072590687731,4.977346945686577,5.004266802403151,24783.878581815385,21066.296794543076,0.85,1.0669290933389166,0.6629117229021065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520200434129524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.452933215158,1534.57350710668,0.3772350622703776,0.12564476624186657,6.112874298809886,3.4914254405508705
3611.0,-30.087497513001583,5.002538075520587,35.00324680692361,24.09351939512419,4.997124371809907,-26.579047693766462,-40.09058465072883,1.488674552575254,-0.02629368535838239,-5.010266319607821,40.00645873134121,42250.94624405834,25750.219054072226,25750.219054072226,68001.16529813057,77307.30589113738,77307.30589113738,25750.219054072226,103057.5249452096,103057.5249452096,103057.5249452096,127841.39331963974,91510.44752366107,56454.08787658408,38951.51071897444,24783.868374430138,0.0,63735.379093404576,21066.288118265617,1534.5728664267747,0.0,0.8868431001189858,2.815898630155106,0.0014959135982669303,354514.0955535494,1554811.7285793822,4.385754327064627,1554811.7285793822,4.385754327064627,0.85,0.0955446988614338,4.027634451161993,1.267051432770677,1.0,0.0,4.027634451162249,1.2847786413151725,1.2850758459232248,3.1348859030214555,19312.54718825609,1969.3317481766037,4632.441516551485,4632.441516551485,5.558671159056831,5.002538075520587,-2.3360352109819513,7.3385732865025375,3.4914291254187084,3.4914291254187084,0.9975511786910596,0.0,0.0,0.0002313154395036353,7.805114859900393e-05,0.0001532642909046314,0.0006172925381804071,0.0955446988614751,0.07167280448222146,0.02387189437925363,0.09554469592330837,0.07167280448219049,0.02387189437924331,0.3772349909565466,0.3772349909565466,0.12564478152249728,0.0,4.984010620889308,4.977273928973318,5.00423799738337,4.983972634249426,4.977215113410352,5.004262554667093,24783.868374430138,21066.288118265617,0.85,1.066929643557536,0.6629119783243044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520198410045781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.450690751546,1534.5728664267747,0.3772349909565466,0.12564478152249728,6.112874298809886,3.4914291254187084
3612.0,-30.087463812411585,5.002536310549399,35.00324553352241,24.09352323682981,4.99712957021068,-26.57901683862058,-40.090549586433895,1.4886825964200874,-0.026232622672637262,-5.010259782491943,40.00645652332704,42250.94645332278,25750.211796542575,25750.211796542575,68001.15824986536,77307.30050703579,77307.30050703579,25750.211796542575,103057.51230357836,103057.51230357836,103057.51230357836,127841.37202058968,91510.43064178285,56454.07658807132,38951.504504123914,24783.859717011328,0.0,63735.36422113524,21066.280759459627,1534.5722561634557,0.0,0.8868431413729975,2.8158985911330277,0.0014959135982669303,354514.1858913068,1554811.633363308,4.385752940899266,1554811.633363308,4.385752940899266,0.85,0.09554467309421681,4.027634451161993,1.267051303093322,1.0,0.0,4.027634451160628,1.284778602008877,1.2850758076510544,3.1348859989296156,19312.543625470873,1969.3313848736188,4632.441516551485,4632.441516551485,5.558669592381975,5.002536310549399,-2.336027167472724,7.338563478022123,3.491432807909395,3.491432807909395,0.9975522308312558,0.0,0.0,0.00023131625144393416,7.805145854940606e-05,0.0001532647928945281,0.0006172945600122092,0.09554467309425346,0.07167277949635477,0.0238718935978987,0.09554466104793709,0.07167277949632726,0.023871893597889545,0.3772349177652916,0.3772349177652916,0.12564479683340746,0.0,4.9840114447586075,4.97728169346675,5.004217973954667,4.984027159819334,4.977325176181353,5.0041503099322995,24783.859717011328,21066.280759459627,0.85,1.0669297819328307,0.6629121362942172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520196386226314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.448449325211,1534.5722561634557,0.3772349177652916,0.12564479683340746,6.112874298809886,3.491432807909395
3613.0,-30.087430111794315,5.00253459671711,35.003244289037646,24.093521769996755,4.997135034120954,-26.57898595691777,-40.09051829399539,1.4886908792449016,-0.026266373684507016,-5.01025360746974,40.00645481877833,42250.96232810663,25750.205659874613,25750.205659874613,68001.16798798124,77307.2725865731,77307.2725865731,25750.205659874613,103057.47824644772,103057.47824644772,103057.47824644772,127841.33236019535,91510.39133094165,56454.081072477245,38951.45584273823,24783.85411374763,0.0,63735.30995648586,21066.275996685486,1534.5718262261998,0.0,0.8868431789620572,2.815899755219966,0.0014959135982669303,354514.2712252343,1554811.5598581517,4.385751677879083,1554811.5598581517,4.385751677879083,0.85,0.0955446491698551,4.027634451161993,1.2670512574864552,1.0,0.0,4.027634451162127,1.284778561584612,1.28507576826066,3.13488609756565,19312.535329232614,1969.3305388927529,4632.441516551485,4632.441516551485,5.558668267666284,5.00253459671711,-2.336019360326687,7.338553957043797,3.491436505602288,3.491436505602288,0.9975532873149394,0.0,0.0,0.00023131706338751736,7.805173515949052e-05,0.00015326532822802682,0.0006172967161398516,0.09554464916988425,0.0716727560978278,0.02387189307205645,0.09554467782707712,0.07167275609780593,0.023871893072049163,0.3772348445326195,0.3772348445326195,0.12564481069271252,0.0,4.984004256255162,4.9772838773376975,5.004182636488338,4.9839872337852285,4.977304349345729,5.004053027860891,24783.85411374763,21066.275996685486,0.85,1.0669308431136182,0.6629129497754498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520194365841474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.446207876596,1534.5718262261998,0.3772348445326195,0.12564481069271252,6.112874298809886,3.491436505602288
3614.0,-30.087396431103237,5.002532846775098,35.0032430549607,24.09351080367344,4.99713407140763,-26.5789557358447,-40.090483299549646,1.4886933761495273,-0.026321680499393096,-5.010251521113537,40.00645263295759,42250.96283717837,25750.209993041484,25750.209993041484,68001.17283021985,77307.23223463025,77307.23223463025,25750.209993041484,103057.44222767174,103057.44222767174,103057.44222767174,127841.2893483713,91510.33699486958,56454.06759741932,38951.41044161139,24783.847120699553,0.0,63735.257562310944,21066.27005259462,1534.5714081235267,0.0,0.8868431974903646,2.8159007251995885,0.0014959135982669303,354514.30005703156,1554811.4655991336,4.385751055314292,1554811.4655991336,4.385751055314292,0.85,0.09554462762175014,4.027634451161993,1.2670510822022338,1.0,0.0,4.02763445116102,1.2847785482282645,1.2850757559438315,3.1348861301554125,19312.523862039696,1969.3293695644993,4632.441516551485,4632.441516551485,5.558669203062198,5.002532846775098,-2.3360145468643485,7.3385473936394465,3.491440215780463,3.491440215780463,0.9975543473658466,0.0,0.0,0.00023131787485364423,7.805204449461001e-05,0.00015326583035903422,0.0006172987385399959,0.09554462762178349,0.07167273476428666,0.02387189285749683,0.09554468670336863,0.07167273476426164,0.0238718928574885,0.37723477093343233,0.37723477093343233,0.12564482244833292,0.0,4.983988581126255,4.977267252879642,5.004169806124594,4.9839298406141666,4.97720472047871,5.004122451671151,24783.847120699553,21066.27005259462,0.85,1.066931796168523,0.6629135027166337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520192345455536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.443967551882,1534.5714081235267,0.37723477093343233,0.12564482244833292,6.112874298809886,3.491440215780463
3615.0,-30.087362752551883,5.002531115823383,35.00324181469313,24.093509965483122,4.997135898923239,-26.578925237631132,-40.09044823525471,1.4886983840029675,-0.02626213801823951,-5.010246865211011,40.006449984487595,42250.96316880773,25750.20771420571,25750.20771420571,68001.17088301343,77307.22137482835,77307.22137482835,25750.20771420571,103057.42908903406,103057.42908903406,103057.42908903406,127841.26567269047,91510.31328153744,56454.05507551877,38951.39800668741,24783.836583656397,0.0,63735.2345903438,21066.261096107937,1534.5707327419732,0.0,0.8868432307673033,2.815900486563475,0.0014959135982669303,354514.36439794046,1554811.3513893243,4.385749937184652,1554811.3513893243,4.385749937184652,0.85,0.09554460132196417,4.027634451161993,1.267051001428627,1.0,0.0,4.027634451160573,1.2847785231256283,1.285075731877934,3.134886191406363,19312.51885753083,1969.3288592466165,4632.441516551485,4632.441516551485,5.558668711132452,5.002531115823383,-2.3360078589738498,7.338538974797233,3.4914439122091507,3.4914439122091507,0.9975554034883288,0.0,0.0,0.00023131868627084129,7.805235444830072e-05,0.00015326633182254057,0.0006173007582516902,0.09554460132200601,0.07167270984687618,0.023871891475129838,0.09554464014120728,0.07167270984684479,0.023871891475119377,0.37723469590145037,0.37723469590145037,0.12564483386287814,0.0,4.983986041489686,4.977268954636827,5.004154524842477,4.983984727192762,4.97728461088127,5.0041022524483765,24783.836583656397,21066.261096107937,0.85,1.0669321501691928,0.6629137468524977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520190326264735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.441727951335,1534.5707327419732,0.37723469590145037,0.12564483386287814,6.112874298809886,3.4914439122091507
3616.0,-30.087329086887415,5.002529351493473,35.00324056935568,24.093509616237156,4.997134348812691,-26.578895088808242,-40.09041327573357,1.4887003507339676,-0.02612535197164334,-5.010244682086859,40.0064473562815,42250.96365740081,25750.2117195892,25750.2117195892,68001.17537699001,77307.22636109339,77307.22636109339,25750.2117195892,103057.4380806826,103057.4380806826,103057.4380806826,127841.26507898045,91510.30405200721,56454.04134831647,38951.40300410082,24783.826998297853,0.0,63735.230002398675,21066.252948553174,1534.5701693756916,0.0,0.8868432513894547,2.815898944706459,0.0014959135982669303,354514.3945670009,1554811.2380533621,4.385749244265209,1554811.2380533621,4.385749244265209,0.85,0.0955445777214897,4.027634451161993,1.267050881641917,1.0,0.0,4.027634451163587,1.2847785122502067,1.2850757220421467,3.134886217942617,19312.51690971238,1969.328660624411,4632.441516551485,4632.441516551485,5.558669575770135,5.002529351493473,-2.3360029895032315,7.338532340996705,3.4914476114500093,3.4914476114500093,0.9975564604142884,0.0,0.0,0.00023131949738017536,7.805266347696883e-05,0.00015326683390320652,0.0006173027804490776,0.09554457772152969,0.07167268701348475,0.023871890708044928,0.09554455497111794,0.07167268701345476,0.02387189070803494,0.37723462082394,0.37723462082394,0.12564484484732064,0.0,4.984011870412758,4.977302285320263,5.004157822167201,4.98411933011522,4.97743975744703,5.004175162456477,24783.826998297853,21066.252948553174,0.85,1.0669322974817974,0.6629138022379568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520188307202742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.43948943061,1534.5701693756916,0.37723462082394,0.12564484484732064,6.112874298809886,3.4914476114500093
3617.0,-30.087295428941466,5.002527541675531,35.00323930278636,24.093498999159806,4.997131209915097,-26.57886510580312,-40.09037831621242,1.4887008867772038,-0.02612537611901189,-5.010243128797125,40.00644424718223,42250.96421362982,25750.21717815309,25750.21717815309,68001.18139178291,77307.1962196874,77307.1962196874,25750.21717815309,103057.41339784049,103057.41339784049,103057.41339784049,127841.22825743811,91510.25905477296,56454.027048717355,38951.36889561734,24783.814859597624,0.0,63735.18375521497,21066.24263065798,1534.5694705598949,0.0,0.8868432705479276,2.8158991263286643,0.0014959135982669303,354514.416032246,1554811.1039798798,4.3857486005264645,1554811.1039798798,4.3857486005264645,0.85,0.0955445536678138,4.027634451161993,1.2670507382275535,1.0,0.0,4.0276344511617115,1.2847785080680183,1.2850757189009052,3.1348862281472436,19312.5074134064,1969.3276922706941,4632.441516551485,4632.441516551485,5.558670754104252,5.002527541675531,-2.3359986069024465,7.338526148577977,3.4914512977368584,3.4914512977368584,0.9975575136391024,0.0,0.0,0.00023132030830616643,7.805297250676772e-05,0.0001532673357993987,0.0006173048019034722,0.09554455366786006,0.07167266381939649,0.023871889848463567,0.09554451968839502,0.07167266381936178,0.023871889848452007,0.3772345476299629,0.3772345476299629,0.12564485660459557,0.0,4.984032457510921,4.977322262772532,5.004180234077978,4.984117752678117,4.977405124851202,5.00427283516575,24783.814859597624,21066.24263065798,0.85,1.0669331660351398,0.6629142919851195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520186288913872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.437251774336,1534.5694705598949,0.3772345476299629,0.12564485660459557,6.112874298809886,3.4914512977368584
3618.0,-30.08726179064147,5.002525863704184,35.003238046418744,24.093502072524302,4.99714100392752,-26.578833847127576,-40.090343182068295,1.488713060414043,-0.026167833947738472,-5.010233193850105,40.006442011191844,42250.96391105967,25750.20135656165,25750.20135656165,68001.16526762131,77307.16928078627,77307.16928078627,25750.20135656165,103057.37063734792,103057.37063734792,103057.37063734792,127841.17554867419,91510.22250381809,56454.0171340931,38951.33929969444,24783.804911326275,0.0,63735.14421102071,21066.234174627334,1534.5687074950833,0.0,0.8868433291912217,2.815900843649884,0.0014959135982669303,354514.5533254404,1554811.00755742,4.3857466300688674,1554811.00755742,4.3857466300688674,0.85,0.09554452386601439,4.027634451161993,1.2670506299799307,1.0,0.0,4.027634451162904,1.2847784494453505,1.2850756613059857,3.134886371187777,19312.499699620053,1969.326905683394,4632.441516551485,4632.441516551485,5.5586673387148995,5.002525863704184,-2.3359880628890632,7.338513926593247,3.4914549673609354,3.4914549673609354,0.9975585621031244,0.0,0.0,0.0002313211187614436,7.80532830813119e-05,0.0001532678356801317,0.0006173068152403338,0.0955445238660535,0.07167263609377347,0.02387188777228003,0.09554453676616803,0.07167263609374414,0.023871887772270256,0.37723447515493685,0.37723447515493685,0.12564487014195286,0.0,4.984035262260306,4.977336482565647,5.004148756426559,4.984065359902388,4.977412244564391,5.004041736149873,24783.804911326275,21066.234174627334,0.85,1.0669335750222237,0.6629146985401169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452018427108827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.435015085624,1534.5687074950833,0.37723447515493685,0.12564487014195286,6.112874298809886,3.4914549673609354
3619.0,-30.087228145657882,5.002524061710459,35.00323680139878,24.093492049165093,4.997134347973333,-26.57880422756407,-40.09031206425277,1.4887104298799898,-0.026094437404537985,-5.010235267351189,40.00643982898107,42250.98031399694,25750.21623924695,25750.21623924695,68001.19655324389,77307.15563952379,77307.15563952379,25750.21623924695,103057.37187877073,103057.37187877073,103057.37187877073,127841.17116046192,91510.19258788542,56454.01726236052,38951.3059172499,24783.799281691183,0.0,63735.10519894108,21066.229389437503,1534.5684639231197,0.0,0.8868433265412277,2.815899637563995,0.0014959135982669303,354514.524671275,1554810.9134540989,4.385746719110602,1554810.9134540989,4.385746719110602,0.8499999999999999,0.09554450715606003,4.027634451161993,1.2670505376672372,1.0,0.0,4.0276344511617275,1.284778460077259,1.2850756729818738,3.134886345245697,19312.493386102014,1969.3262618837234,4632.441516551485,4632.441516551485,5.558670551423628,5.002524061710459,-2.335986316025174,7.338510377735633,3.4914586737423714,3.4914586737423714,0.997559621069249,0.0,0.0,0.00023132192938036264,7.805355815375539e-05,0.00015326837122660726,0.000617308972225769,0.09554450715608968,0.07167261846120113,0.023871888694888554,0.09554448039259082,0.07167261846117888,0.023871888694881147,0.377234402919092,0.377234402919092,0.12564488184901723,0.0,4.984057165213812,4.9773576347437825,5.004172908034434,4.984140829946625,4.977438302483677,5.004265571937424,24783.799281691183,21066.229389437503,0.85,1.0669347189588336,0.6629153616694574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520182254440994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.432779125267,1534.5684639231197,0.377234402919092,0.12564488184901723,6.112874298809886,3.4914586737423714
3620.0,-30.087194480770357,5.0025223345348575,35.003235539214764,24.09348541349175,4.9971392005850035,-26.57877343909946,-40.09027696503324,1.488718158914543,-0.02619359945214228,-5.0102280477841035,40.00643683900008,42250.98041091222,25750.20726107215,25750.20726107215,68001.18767198437,77307.10929848657,77307.10929848657,25750.20726107215,103057.31655955872,103057.31655955872,103057.31655955872,127841.10240837245,91510.13462363849,56454.00573606586,38951.254319525135,24783.785848813724,0.0,63735.04016833886,21066.217971491664,1534.5675608733907,0.0,0.886843374098292,2.815901782744858,0.0014959135982669303,354514.624440063,1554810.784517367,4.385745121158564,1554810.784517367,4.385745121158564,0.8499999999999999,0.09554447792782851,4.027634451161993,1.2670504123857245,1.0,0.0,4.02763445116278,1.2847784222454102,1.2850756361834126,3.134886437556203,19312.48115321184,1969.325014476079,4632.441516551485,4632.441516551485,5.558668613315016,5.0025223345348575,-2.3359777788070515,7.338500113341909,3.4914623399137716,3.4914623399137716,0.9975606685467919,0.0,0.0,0.000231322740481456,7.805386842172905e-05,0.00015326887205972694,0.0006173109893984961,0.09554447792787706,0.07167259119825814,0.02387188672961892,0.09554450207768536,0.07167259119822172,0.023871886729606787,0.3772343313046366,0.3772343313046366,0.1256448954457039,0.0,4.9840498783960925,4.97735074281195,5.004164429482103,4.984034448331954,4.977336896928193,5.004144242548421,24783.785848813724,21066.217971491664,0.85,1.066935668234893,0.662916039580703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520180237393567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.430544420084,1534.5675608733907,0.3772343313046366,0.1256448954457039,6.112874298809886,3.4914623399137716
3621.0,-30.087160829483448,5.002520583956656,35.003234288687814,24.093479581084125,4.9971390504978705,-26.578743163225155,-40.0902419705875,1.4887213842400386,-0.02618258825987141,-5.010225405592239,40.006434654170526,42250.98076083444,25750.210069384186,25750.210069384186,68001.19083021863,77307.08642711377,77307.08642711377,25750.210069384186,103057.29649649796,103057.29649649796,103057.29649649796,127841.07513129311,91510.0981090035,56453.992442725925,38951.2285180862,24783.77863479515,0.0,63735.00715288136,21066.211839575877,1534.5671192446541,0.0,0.88684339545106,2.815901946518754,0.0014959135982669303,354514.66095310025,1554810.690301127,4.385744403690028,1554810.690301127,4.385744403690028,0.85,0.09554445618666531,4.027634451161993,1.2670502722682433,1.0,0.0,4.027634451164507,1.2847784054828886,1.285075620458735,3.1348864784571098,19312.473447090517,1969.324228670394,4632.441516551485,4632.441516551485,5.558669219542213,5.002520583956656,-2.3359725828906384,7.338493166847295,3.4914660256519823,3.4914660256519823,0.9975617216148521,0.0,0.0,0.0002313235512574821,7.805417776466461e-05,0.0001532693734928175,0.0006173130089876865,0.09554445618669904,0.07167256955959951,0.02387188662709954,0.09554448243856341,0.0716725695595742,0.023871886627091114,0.3772342585000516,0.3772342585000516,0.1256449085906264,0.0,4.984047462905892,4.977346385697103,5.004167838186788,4.984042817332352,4.977333979109346,5.004186496866282,24783.77863479515,21066.211839575877,0.85,1.0669362704722691,0.662916388469007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520178219153415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.428311235142,1534.5671192446541,0.3772342585000516,0.1256449085906264,6.112874298809886,3.4914660256519823
3622.0,-30.08712716852555,5.002518837542481,35.00323303377215,24.093478847667598,4.997139920137442,-26.578712776643776,-40.09020697614176,1.488725528256147,-0.026104578743854745,-5.01022148775303,40.006432025285086,42250.98108498504,25750.20956970105,25750.20956970105,68001.1906546861,77307.0800621171,77307.0800621171,25750.20956970105,103057.28963181814,103057.28963181814,103057.28963181814,127841.05802446352,91510.07850977175,56453.979532641664,38951.22108570009,24783.768392645376,0.0,63734.989478345466,21066.203133748568,1534.5664774746128,0.0,0.8868434249018159,2.8159013791701453,0.0014959135982669303,354514.7150945969,1554810.5769359062,4.385743414123243,1554810.5769359062,4.385743414123243,0.85,0.09554443143269692,4.027634451161993,1.2670501590752976,1.0,0.0,4.027634451162374,1.284778384422184,1.2850756004351829,3.1348865298456747,19312.469310829594,1969.3238068891615,4632.441516551485,4632.441516551485,5.55866911167617,5.002518837542481,-2.3359664609767985,7.338485298519279,3.491469701451783,3.491469701451783,0.9975627718433665,0.0,0.0,0.00023132436226913514,7.80544871087334e-05,0.00015326987516040173,0.0006173150295213318,0.09554443143273825,0.07167254557232415,0.0238718858604141,0.09554442640355605,0.07167254557229315,0.02387188586040378,0.3772341848925472,0.3772341848925472,0.1256449220896455,0.0,4.98405986391009,4.977362273216386,5.004169764031076,4.984116909009174,4.97743326973,5.004184916780787,24783.768392645376,21066.203133748568,0.85,1.0669365635933794,0.6629165773901977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520176201729167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.426078899898,1534.5664774746128,0.3772341848925472,0.1256449220896455,6.112874298809886,3.491469701451783
3623.0,-30.087093570225758,5.002517147761652,35.00323179007668,24.093477485608332,4.997144956642662,-26.578682029764078,-40.090171911846824,1.4887334161814247,-0.02612521015788616,-5.010215067499975,40.00642984226672,42250.98092189105,25750.20277369947,25750.20277369947,68001.18369559053,77307.05415367078,77307.05415367078,25750.20277369947,103057.25692737024,103057.25692737024,103057.25692737024,127841.01682264412,91510.04107929168,56453.96784751381,38951.19247975318,24783.759895273874,0.0,63734.95237502706,21066.19591098279,1534.5658766868928,0.0,0.8868434654706527,2.81590239955639,0.0014959135982669303,354514.8038175247,1554810.4827977773,4.385742050980943,1554810.4827977773,4.385742050980943,0.85,0.09554440560444342,4.027634451161993,1.2670500315958635,1.0,0.0,4.027634451161021,1.284778345850335,1.285075562894499,3.1348866239618083,19312.461411426495,1969.3230013742202,4632.441516551485,4632.441516551485,5.558667644630864,5.002517147761652,-2.335958491568788,7.33847563933044,3.4914733755901013,3.4914733755901013,0.9975638215971718,0.0,0.0,0.00023132517177374372,7.805479707139251e-05,0.0001532703747023512,0.0006173170414936973,0.09554440560447959,0.07167252077896293,0.023871884825516665,0.09554442799032001,0.0716725207789358,0.02387188482550763,0.37723411186797695,0.37723411186797695,0.12564493578425412,0.0,4.9840634230452,4.977373488280762,5.004150328390665,4.984089857342099,4.977430551173882,5.004084793295988,24783.759895273874,21066.19591098279,0.85,1.0669370755227094,0.6629169607483073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520174183725674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.423847880105,1534.5658766868928,0.37723411186797695,0.12564493578425412,6.112874298809886,3.4914733755901013
3624.0,-30.0870600083993,5.002515353279476,35.00323054118642,24.093462083861255,4.997138783325423,-26.578652436765267,-40.09013702217487,1.4887312116918305,-0.026146926196588538,-5.01021625889173,40.00642720356533,42250.981303217646,25750.215337861104,25750.215337861104,68001.19664107874,77307.0169631325,77307.0169631325,25750.215337861104,103057.23230099361,103057.23230099361,103057.23230099361,127840.98364368026,91509.98784313207,56453.95218321928,38951.150733236434,24783.751342686657,0.0,63734.90207592309,21066.188641283657,1534.5654436930222,0.0,0.8868434689613607,2.8159025457325244,0.0014959135982669303,354514.78735341184,1554810.3690092757,4.385741933690632,1554810.3690092757,4.385741933690632,0.85,0.0955443864054793,4.027634451161993,1.2670499321399258,1.0,0.0,4.027634451163315,1.2847783544932874,1.285075572578413,3.13488660287282,19312.450176361293,1969.3218557164062,4632.441516551485,4632.441516551485,5.558670356842467,5.002515353279476,-2.335956114482805,7.338471467762281,3.491477063902122,3.491477063902122,0.9975648754006062,0.0,0.0,0.0002313259804021863,7.805510549154192e-05,0.00015327087491064437,0.0006173190561498517,0.09554438640551663,0.07167250112996316,0.023871885275553457,0.09554440636732885,0.07167250112993516,0.02387188527554413,0.37723403903688346,0.37723403903688346,0.12564494834068818,0.0,4.9840650590793985,4.97736702884049,5.004176267059108,4.984069332695128,4.977338926667471,5.004277756449937,24783.751342686657,21066.188641283657,0.85,1.066938120655987,0.662917489900383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520172169479122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.421616727095,1534.5654436930222,0.37723403903688346,0.12564494834068818,6.112874298809886,3.491477063902122
3625.0,-30.087026407106823,5.002513686615155,35.0032292881585,24.093470570538216,4.99714766967984,-26.578621302157988,-40.090101888030745,1.48874256473139,-0.026078721175053943,-5.010206524119914,40.00642458526698,42250.980917535715,25750.199999718392,25750.199999718392,68001.18091725411,77307.01557556388,77307.01557556388,25750.199999718392,103057.21557528227,103057.21557528227,103057.21557528227,127840.95475211291,91509.97649104154,56453.94183301495,38951.149620029544,24783.73917683064,0.0,63734.888796860185,21066.178300306045,1534.564560934405,0.0,0.886843527970097,2.815902786137525,0.0014959135982669303,354514.921880452,1554810.2561006157,4.385739950954511,1554810.2561006157,4.385739950954511,0.85,0.095544355432191,4.027634451161993,1.2670497958688065,1.0,0.0,4.027634451162714,1.284778299711245,1.285075518823885,3.134886736542178,19312.447780593488,1969.3216114160787,4632.441516551485,4632.441516551485,5.558667045814651,5.002513686615155,-2.3359457301128534,7.338459416728009,3.491480717812935,3.491480717812935,0.9975659193751243,0.0,0.0,0.00023132678998411595,7.80554160739323e-05,0.00015327137391018365,0.0006173210659375871,0.09554435543223548,0.07167247234457,0.02387188308766548,0.09554436591975154,0.07167247234453664,0.02387188308765437,0.37723396529579484,0.37723396529579484,0.12564496272633358,0.0,4.984073908260143,4.977388073710756,5.004148489660906,4.98412780294484,4.977490755573228,5.004055889766448,24783.73917683064,21066.178300306045,0.85,1.0669380962441422,0.6629176219668427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520170157419712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.419385963343,1534.564560934405,0.37723396529579484,0.12564496272633358,6.112874298809886,3.491480717812935
3626.0,-30.086992861472783,5.002511839722196,35.00322803096476,24.09345597205686,4.997136621518431,-26.578592211257906,-40.09007084006441,1.4887359713040031,-0.02598941553168288,-5.010211290374501,40.006421957872725,42250.997215936484,25750.221627155148,25750.221627155148,68001.21884309163,77307.001255099,77307.001255099,25750.221627155148,103057.22288225415,103057.22288225415,103057.22288225415,127840.95475609036,91509.94415786663,56453.94011870582,38951.11559906757,24783.731873836216,0.0,63734.847472903784,21066.172092760782,1534.5642825373993,0.0,0.8868435132311125,2.815901056779069,0.0014959135982669303,354514.8560144834,1554810.1427997202,4.38574044619501,1554810.1427997202,4.38574044619501,0.85,0.09554434021918463,4.027634451161993,1.2670497205900029,1.0,0.0,4.027634451162497,1.2847783288867352,1.2850755490445924,3.134886665353355,19312.440956935825,1969.3209155966438,4632.441516551485,4632.441516551485,5.5586717145053814,5.002511839722196,-2.3359459859204,7.338457825642596,3.4914844072913307,3.4914844072913307,0.9975669735118088,0.0,0.0,0.00023132759822763196,7.805569053586271e-05,0.00015327190769176926,0.0006173232158146907,0.09554434021921825,0.07167245567958996,0.023871884539628282,0.09554428832081148,0.07167245567956475,0.023871884539619886,0.37723389249099865,0.37723389249099865,0.12564497533386576,0.0,4.984105314717851,4.977413841496798,5.004196821623793,4.984221874842831,4.977507853699763,5.00438108702491,24783.731873836216,21066.172092760782,0.85,1.0669393830745677,0.6629183075067224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520168142994812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.417157108956,1534.5642825373993,0.37723389249099865,0.12564497533386576,6.112874298809886,3.4914844072913307
3627.0,-30.08695933550368,5.002510078766769,35.00322674113728,24.09344937130811,4.997141367961116,-26.578561558437787,-40.09003577576948,1.488743590895695,-0.0260850667732484,-5.010203636206061,40.0064184929565,42250.996800108085,25750.211314651264,25750.211314651264,68001.20811475936,77306.95542157156,77306.95542157156,25750.211314651264,103057.16673622283,103057.16673622283,103057.16673622283,127840.88228261445,91509.88671429484,56453.92809283333,38951.065134957236,24783.715546391613,0.0,63734.78068134885,21066.15821443287,1534.563204304614,0.0,0.8868435647186801,2.8159032065737972,0.0014959135982669303,354514.96178920177,1554809.99338245,4.385738716175696,1554809.99338245,4.385738716175696,0.85,0.09554430927143599,4.027634451161993,1.2670495975064116,1.0,0.0,4.027634451162087,1.2847782915737485,1.2850755127608362,3.134886756397845,19312.42883392998,1969.3196793940826,4632.441516551485,4632.441516551485,5.558669488356632,5.002510078766769,-2.335937173472713,7.338447252239482,3.4914880396229795,3.4914880396229795,0.9975680113208513,0.0,0.0,0.0002313284059999415,7.805600050293996e-05,0.00015327240549700154,0.0006173252207921943,0.09554430927149198,0.0716724268083665,0.023871882463125476,0.09554429967850435,0.0716724268083245,0.02387188246311149,0.3772338207357898,0.3772338207357898,0.12564499111769037,0.0,4.984105057067666,4.977411670550055,5.004202302731414,4.984118569432837,4.977417534637766,5.004238780787887,24783.715546391613,21066.15821443287,0.85,1.0669403328575198,0.6629189956947994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452016613190721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.414928259588,1534.563204304614,0.3772338207357898,0.12564499111769037,6.112874298809886,3.4914880396229795
3628.0,-30.086925804585388,5.00250837234427,35.00322548035283,24.09345314316454,4.997146971657361,-26.578530815508326,-40.090000711474545,1.4887519825807394,-0.026037337049899634,-5.010197358888051,40.00641675924524,42250.99635078395,25750.2047706999,25750.2047706999,68001.20112148384,77306.94814764909,77306.94814764909,25750.2047706999,103057.15291834899,103057.15291834899,103057.15291834899,127840.86259813425,91509.8681750827,56453.916378219496,38951.05755207022,24783.709679785257,0.0,63734.767231855476,21066.153227817467,1534.562758910757,0.0,0.8868436029336783,2.8159033123555397,0.0014959135982669303,354515.04853692575,1554809.9186197761,4.38573743212435,1554809.9186197761,4.38573743212435,0.85,0.09554428561661522,4.027634451161993,1.2670494623342532,1.0,0.0,4.02763445116278,1.2847782506486087,1.2850754728642477,3.134886856256072,19312.4249213777,1969.3192804247833,4632.441516551485,4632.441516551485,5.558668075721125,5.00250837234427,-2.3359293324787678,7.338437704823038,3.4914916948009633,3.4914916948009633,0.997569055657418,0.0,0.0,0.00023132921389409564,7.805631047115538e-05,0.00015327290342294028,0.0006173272262558592,0.09554428561664469,0.07167240337186008,0.0238718822447846,0.09554427965388851,0.07167240337183799,0.02387188224477724,0.3772337481424797,0.3772337481424797,0.12564500687515168,0.0,4.984113664868573,4.977428799541656,5.00418531734698,4.984160021838136,4.977509246488637,5.004129311501799,24783.709679785257,21066.153227817467,0.85,1.0669404482816711,0.6629191285359609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520164121999073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.412700134451,1534.562758910757,0.3772337481424797,0.12564500687515168,6.112874298809886,3.4914916948009633
3629.0,-30.086892302827124,5.002506627423346,35.00322423173224,24.09344221176582,4.997145852703989,-26.578500771124084,-40.089965786878,1.488754321001356,-0.02609303292678078,-5.010195440884866,40.00641459197349,42250.99620071761,25750.209390510903,25750.209390510903,68001.20559122851,77306.90854081613,77306.90854081613,25750.209390510903,103057.11793132704,103057.11793132704,103057.11793132704,127840.82070287249,91509.81459309172,56453.90225299493,38951.01371121866,24783.702771545442,0.0,63734.716482764095,21066.147355813624,1534.5623490523085,0.0,0.8868436205382119,2.8159042677948394,0.0014959135982669303,354515.0750422631,1554809.8251607213,4.385736840599421,1554809.8251607213,4.385736840599421,0.8499999999999999,0.09554426510138266,4.027634451161993,1.26704933595378,1.0,0.0,4.02763445116499,1.2847782380424875,1.2850754612923296,3.1348868870152824,19312.413613327564,1969.3181273245773,4632.441516551485,4632.441516551485,5.558669072994592,5.002506627423346,-2.33592468310387,7.338431310527215,3.491495363494787,3.491495363494787,0.9975701038556535,0.0,0.0,0.00023133002108826305,7.805661920556845e-05,0.0001532734018826946,0.0006173292338695382,0.09554426510141573,0.07167238251096063,0.023871882590455102,0.0955442884503657,0.07167238251093581,0.023871882590446845,0.3772336760481041,0.3772336760481041,0.12564502125220922,0.0,4.9841106855511725,4.9774245133874615,5.0041862559676815,4.984102407958062,4.977411014217239,5.004193657334895,24783.702771545442,21066.147355813624,0.85,1.0669413679688715,0.6629196540341342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520162111794763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.410473225998,1534.5623490523085,0.3772336760481041,0.12564502125220922,6.112874298809886,3.491495363494787
3630.0,-30.086858848405274,5.0025048979146085,35.003222977266766,24.0934413735755,4.997147375660096,-26.578470505115583,-40.08993456428868,1.4887590323708335,-0.0260309861382666,-5.010191013486057,40.00641192448661,42251.011394795794,25750.207541048483,25750.207541048483,68001.21893584428,77306.8991249929,77306.8991249929,25750.207541048483,103057.10666604138,103057.10666604138,103057.10666604138,127840.7987554078,91509.79229090516,56453.90456070966,38950.98636688388,24783.692089366425,0.0,63734.6784562503,21066.13827596146,1534.561670039219,0.0,0.8868436527212824,2.815903969593444,0.0014959135982669303,354515.13622553425,1554809.7101309388,4.385735759225256,1554809.7101309388,4.385735759225256,0.85,0.095544239934515,4.027634451161993,1.267049260125496,1.0,0.0,4.0276344511605515,1.2847782143379043,1.28507543861792,3.134886944854983,19312.40890662967,1969.317647374962,4632.441516551485,4632.441516551485,5.558668673753195,5.0025048979146085,-2.335918205071508,7.338423102986116,3.491499017730882,3.491499017730882,0.9975711479231091,0.0,0.0,0.00023133082714449414,7.805689521509025e-05,0.0001532739319294039,0.0006173313687039253,0.09554423993455699,0.07167235812249381,0.02387188181206318,0.09554423952314234,0.07167235812246231,0.023871881812052687,0.37723360306510995,0.37723360306510995,0.1256450356010098,0.0,4.98411887199336,4.977437074337388,5.00418130079629,4.984160027347798,4.977495733067997,5.004169898358214,24783.692089366425,21066.13827596146,0.85,1.0669422139239737,0.6629202879527879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520160103339146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.40824685107,1534.561670039219,0.37723360306510995,0.1256450356010098,6.112874298809886,3.491499017730882
3631.0,-30.08682534571361,5.002503139128534,35.00322171909481,24.09343047710138,4.997146097583728,-26.578440475783765,-40.089895797986514,1.4887612276543638,-0.026079258087463586,-5.010188698032004,40.00640930759658,42250.9955763702,25750.21105432887,25750.21105432887,68001.20663069907,77306.86026459334,77306.86026459334,25750.21105432887,103057.07131892222,103057.07131892222,103057.07131892222,127840.75379699071,91509.73939063257,56453.87470241152,38950.960764690055,24783.682478068495,0.0,63734.64324275855,21066.13010635822,1534.5610970409432,0.0,0.886843673975701,2.8159048739117116,0.0014959135982669303,354515.16822334536,1554809.5972830476,4.3857350450616375,1554809.5972830476,4.3857350450616375,0.8500000000000001,0.09554421725098973,4.027634451161993,1.2670490897865965,1.0,0.0,4.027634451162069,1.284778202401331,1.2850754277157401,3.1348869739804828,19312.397742450736,1969.3165089455356,4632.441516551485,4632.441516551485,5.558669432161127,5.002503139128534,-2.335913280973844,7.338416420102378,3.4915026737081187,3.4915026737081187,0.997572192488034,0.0,0.0,0.00023133163436633988,7.805723791273109e-05,0.00015327439645360878,0.0006173332396376164,0.09554421725102952,0.07167233566562395,0.023871881585405576,0.09554423682091612,0.0716723356655941,0.023871881585395632,0.3772335303904212,0.3772335303904212,0.12564504957027386,0.0,4.984116106542842,4.9774307557996735,5.004189198186168,4.984109439944518,4.977409882510074,5.004225190347256,24783.682478068495,21066.13010635822,0.85,1.0669426103428497,0.662920406025348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452015809772191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.406020644561,1534.5610970409432,0.3772335303904212,0.12564504957027386,6.112874298809886,3.4915026737081187
