time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3632.0,-30.08679190183326,5.002501409791722,35.00322045755967,24.093434737902157,4.997148596901043,-26.57841012162376,-40.0898645753972,1.4887668166919648,-0.02595268530234307,-5.010183630349007,40.006406693292796,42251.01067178646,25750.20752041753,25750.20752041753,68001.21819220399,77306.86755993878,77306.86755993878,25750.20752041753,103057.07508035631,103057.07508035631,103057.07508035631,127840.74698562807,91509.73419914399,56453.877310993295,38950.95209794521,24783.671905271756,0.0,63734.62400321697,21066.12111948099,1534.5604117173516,0.0,0.886843709223966,2.8159038029000225,0.0014959135982669303,354515.2382548707,1554809.4845466872,4.385733860694846,1554809.4845466872,4.385733860694846,0.85,0.09554419146950119,4.027634451161993,1.2670489996718244,1.0,0.0,4.027634451163016,1.284778174591474,1.2850754009347871,3.1348870418371453,19312.39664682864,1969.3163972231744,4632.441516551485,4632.441516551485,5.558668669299615,5.002501409791722,-2.335906343722555,7.338407753514277,3.491506317970844,3.491506317970844,0.9975732337059554,0.0,0.0,0.00023133244017375788,7.805751392427507e-05,0.0001532749262494828,0.0006173353734617306,0.0955441914695428,0.07167231077517798,0.023871880694364817,0.09554416160941072,0.07167231077514677,0.02387188069435442,0.3772334568253951,0.3772334568253951,0.12564506401232728,0.0,4.984137148917057,4.977460346344799,5.004184566561719,4.984230945046647,4.97758834044464,5.004175675742545,24783.671905271756,21066.12111948099,0.85,1.0669431138210161,0.6629208429887946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520156089211398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.403796520202,1534.5604117173516,0.3772334568253951,0.12564506401232728,6.112874298809886,3.491506317970844
3633.0,-30.08675840072372,5.002499622346243,35.003219190865906,24.093418882135325,4.997145341707326,-26.57838029144212,-40.08982965080065,1.4887672324261947,-0.026043145627397735,-5.010182697441477,40.00640401996652,42251.010649079224,25750.21449345748,25750.21449345748,68001.2251425367,77306.8166839621,77306.8166839621,25750.21449345748,103057.03117741957,103057.03117741957,103057.03117741957,127840.69363408862,91509.6684834853,56453.862448604275,38950.89559431224,24783.662456669044,0.0,63734.558050981286,21066.113088168688,1534.559878044911,0.0,0.8868437236483528,2.8159050999852,0.0014959135982669303,354515.2511469447,1554809.3692651137,4.385733376025207,1554809.3692651137,4.385733376025207,0.85,0.09554417023997688,4.027634451161993,1.2670488579059018,1.0,0.0,4.02763445116203,1.2847781709798176,1.285075398359408,3.134887050649666,19312.382778065086,1969.3149830028692,4632.441516551485,4632.441516551485,5.558670174561996,5.002499622346243,-2.335902446401254,7.338402068747497,3.49150996818612,3.49150996818612,0.9975742766246057,0.0,0.0,0.00023133324736266734,7.8057822663089e-05,0.00015327542469957832,0.0006173373810365075,0.09554417024001642,0.07167228942245477,0.02387188081756166,0.0955441739464678,0.07167228942242511,0.023871880817551778,0.37723338472237117,0.37723338472237117,0.12564507807778358,0.0,4.984137276050149,4.977454148089407,5.004203680990372,4.984139551814053,4.977431128201317,5.004281912550425,24783.662456669044,21066.113088168688,0.85,1.0669443269402215,0.6629215286200405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520154084227193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.401572334415,1534.559878044911,0.37723338472237117,0.12564507807778358,6.112874298809886,3.49150996818612
3634.0,-30.08672494929785,5.00249790557106,35.00321792152924,24.09342275876554,4.997150510099311,-26.578349663562566,-40.08979839328674,1.488775224364495,-0.025978731927637,-5.010175715339772,40.00640140959919,42251.025610648416,25750.206013021965,25750.206013021965,68001.23162367038,77306.81145757476,77306.81145757476,25750.206013021965,103057.01747059672,103057.01747059672,103057.01747059672,127840.6687479998,91509.65184781191,56453.8660008875,38950.87316324934,24783.65127740308,0.0,63734.52444065243,21066.103585792618,1534.5591134686529,0.0,0.8868437686228239,2.8159050688882905,0.0014959135982669303,354515.34763430123,1554809.2566985202,4.385731864851101,1554809.2566985202,4.385731864851101,0.85,0.09554414260165635,4.027634451161993,1.2670488172443584,1.0,0.0,4.027634451161007,1.2847781319286495,1.2850753603347835,3.1348871459353798,19312.379267239427,1969.3146249982847,4632.441516551485,4632.441516551485,5.55866834389981,5.00249790557106,-2.335894117331976,7.338392022903036,3.49151359798972,3.49151359798972,0.9975753137113486,0.0,0.0,0.00023133405335706915,7.805809898528457e-05,0.0001532759543717846,0.0006173395143625333,0.09554414260169936,0.07167226305364095,0.02387187954805841,0.09554413013291856,0.07167226305360869,0.023871879548047658,0.37723331163748874,0.37723331163748874,0.12564509327946835,0.0,4.984146564419177,4.977470501506787,5.00419174868523,4.984196983412119,4.97754918570314,5.0041572952202955,24783.65127740308,21066.103585792618,0.85,1.0669449912816242,0.6629221129592209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452015207581259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.399350409914,1534.5591134686529,0.37723331163748874,0.12564509327946835,6.112874298809886,3.49151359798972
3635.0,-30.08669150028708,5.002496237196466,35.003216680829745,24.093426565546565,4.997155770854525,-26.578319028656267,-40.089763363916404,1.4887832992241472,-0.02592197857705969,-5.010169696681183,40.00639970504597,42251.02487608382,25750.20020495132,25750.20020495132,68001.22508103514,77306.80579802916,77306.80579802916,25750.20020495132,103057.00600298049,103057.00600298049,103057.00600298049,127840.65164103317,91509.63481720192,56453.853895258435,38950.86769104832,24783.645638052676,0.0,63734.513329101,21066.098792344776,1534.5586869843544,0.0,0.8868438054161653,2.815905025953677,0.0014959135982669303,354515.43080762,1554809.183193253,4.3857306285688304,1554809.183193253,4.3857306285688304,0.8500000000000001,0.09554411905965092,4.027634451161993,1.2670486870175228,1.0,0.0,4.027634451162299,1.2847780924896866,1.2850753219222029,3.1348872421673275,19312.375673065562,1969.3142584945485,4632.441516551485,4632.441516551485,5.558667090118057,5.002496237196466,-2.3358864629168266,7.338382700113293,3.4915172461331165,3.4915172461331165,0.9975763560380333,0.0,0.0,0.0002313348592958673,7.805840865246232e-05,0.00015327645064340496,0.0006173415131632086,0.09554411905967992,0.07167223992219764,0.02387187913748229,0.0955441060864689,0.07167223992217588,0.02387187913747504,0.3772332391311222,0.3772332391311222,0.12564510751937696,0.0,4.984164508281594,4.977503728467525,5.00416379558601,4.984247718104143,4.977648075713432,5.004063427076801,24783.645638052676,21066.098792344776,0.85,1.0669450746395825,0.6629222170084748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452015007037709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.39712860679,1534.5586869843544,0.3772332391311222,0.12564510751937696,6.112874298809886,3.4915172461331165
3636.0,-30.086658079992063,5.002494451247188,35.003215433581815,24.093406099732988,4.99714868725328,-26.578289654089232,-40.089724702388025,1.48878026135088,-0.02601130614630165,-5.010171522645932,40.00639703290789,42251.009102285796,25750.214313913435,25750.214313913435,68001.22341619924,77306.7515966669,77306.7515966669,25750.214313913435,103056.96591058033,103056.96591058033,103056.96591058033,127840.60298042785,91509.56425881608,56453.821764436594,38950.82499375499,24783.637069847515,0.0,63734.46206360251,21066.091509370388,1534.5582653636418,0.0,0.8868438057992403,2.8159059861353675,0.0014959135982669303,354515.40557416406,1554809.067962935,4.385730615697239,1554809.067962935,4.385730615697239,0.85,0.09554410077766697,4.027634451161993,1.2670485128322615,1.0,0.0,4.027634451162634,1.2847781050382363,1.2850753355082765,3.134887211548586,19312.36078228322,1969.3127400573305,4632.441516551485,4632.441516551485,5.5586701358040225,5.002494451247188,-2.335884577442163,7.338379028689351,3.491520906016066,3.491520906016066,0.997577401718876,0.0,0.0,0.00023133566454535664,7.805875043001854e-05,0.0001532769141153381,0.0006173433798587337,0.09554410077770409,0.07167222105696618,0.023871879720737916,0.09554411245606069,0.07167222105693832,0.02387187972072864,0.37723316812213226,0.37723316812213226,0.12564512000998163,0.0,4.984164345246597,4.977495568980146,5.004187637880989,4.9841602164996175,4.977459460519469,5.004279535199316,24783.637069847515,21066.091509370388,0.85,1.0669459067268632,0.662922502744626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520148065086897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.394907870328,1534.5582653636418,0.37723316812213226,0.12564512000998163,6.112874298809886,3.491520906016066
3637.0,-30.08662469162242,5.002492749849835,35.00321416960797,24.093415145203494,4.997154137460853,-26.5782590547681,-40.089693444874115,1.488788500607013,-0.025863548351765075,-5.0101638896423095,40.00639405123351,42251.02381106888,25750.204167682336,25750.204167682336,68001.22797875121,77306.76634329629,77306.76634329629,25750.204167682336,103056.97051097863,103056.97051097863,103056.97051097863,127840.59395925314,91509.56773577549,56453.825203550274,38950.82503580579,24783.623448274513,0.0,63734.448484080305,21066.079931033335,1534.557348394537,0.0,0.8868438554296211,2.8159049362926694,0.0014959135982669303,354515.5110565296,1554808.9393845226,4.385728948081482,1554808.9393845226,4.385728948081482,0.85,0.09554407111046105,4.027634451161993,1.2670484683243557,1.0,0.0,4.027634451159762,1.2847780648332239,1.2850752963275984,3.1348873096497156,19312.36151606766,1969.3128148825197,4632.441516551485,4632.441516551485,5.558667945548396,5.002492749849835,-2.33587577549785,7.3383685253476845,3.4915245276500277,3.4915245276500277,0.9975784364714365,0.0,0.0,0.00023133646902819257,7.805902675525057e-05,0.00015327744227294201,0.0006173455070844949,0.09554407111050964,0.07167219334412887,0.023871877766380757,0.0955440250896862,0.07167219334409243,0.023871877766368618,0.37723309582241704,0.37723309582241704,0.12564513422476165,0.0,4.984188643852008,4.977532181670881,5.004174954682128,4.9843003412905205,4.977693140155566,5.004138735260312,24783.623448274513,21066.079931033335,0.85,1.0669462056416268,0.6629228747719126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520146061518766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.392687673562,1534.557348394537,0.37723309582241704,0.12564513422476165,6.112874298809886,3.4915245276500277
3638.0,-30.08659132744871,5.002491007710786,35.003212916967406,24.093404283653967,4.997152791881248,-26.578229156892796,-40.08965852027757,1.488790621325721,-0.025914514783380582,-5.010162110138509,40.00639185339347,42251.0231606023,25750.20905668586,25750.20905668586,68001.23221728817,77306.7278089612,77306.7278089612,25750.20905668586,103056.93686564706,103056.93686564706,103056.93686564706,127840.55327001569,91509.51519006756,56453.810541710154,38950.782942619335,24783.616404368633,0.0,63734.399346987964,21066.073943713338,1534.5569339889425,0.0,0.8868438724401098,2.815905813444391,0.0014959135982669303,354515.53564793634,1554808.8446073171,4.385728376517109,1554808.8446073171,4.385728376517109,0.85,0.0955440507357727,4.027634451161993,1.2670482990844176,1.0,0.0,4.027634451161966,1.2847780532523267,1.285075285776912,3.1348873379073647,19312.350426716755,1969.3116840834286,4632.441516551485,4632.441516551485,5.55866900093215,5.002491007710786,-2.335871251745203,7.338362259455989,3.491528171813905,3.491528171813905,0.9975794776611158,0.0,0.0,0.00023133727293060997,7.805933549959653e-05,0.00015327793743101343,0.0006173475014002021,0.09554405073580592,0.07167217279866103,0.02387187793714489,0.09554403088261142,0.07167217279863611,0.023871877937136587,0.37723302520086077,0.37723302520086077,0.12564514761889686,0.0,4.984199758816089,4.977544849217281,5.004181401810456,4.9842475953551,4.977598901624901,5.004210573868761,24783.616404368633,21066.073943713338,0.85,1.06694709472463,0.6629233756574039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520144059865108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.390467951234,1534.5569339889425,0.37723302520086077,0.12564514761889686,6.112874298809886,3.491528171813905
3639.0,-30.086557947000063,5.002489295544656,35.003211661144825,24.093403270840668,4.9971553644151205,-26.57819885250647,-40.08962349090723,1.4887962699219919,-0.025878594343112127,-5.010157023601135,40.006389255428346,42251.022333035835,25750.20545993554,25750.20545993554,68001.22779297137,77306.71347436009,77306.71347436009,25750.20545993554,103056.91893429562,103056.91893429562,103056.91893429562,127840.52479906834,91509.48842388301,56453.79728256069,38950.76793480258,24783.605864772715,0.0,63734.37379957529,21066.064985056808,1534.556247452843,0.0,0.8868439077251089,2.815905935348978,0.0014959135982669303,354515.6059400716,1554808.7325755712,4.385727190916388,1554808.7325755712,4.385727190916388,0.85,0.09554402542765913,4.027634451161993,1.2670482078706846,1.0,0.0,4.027634451164231,1.2847780251669754,1.2850752587184602,3.134887406436255,19312.344777927832,1969.3111080672638,4632.441516551485,4632.441516551485,5.5586682245056585,5.002489295544656,-2.335864311534149,7.338353607078805,3.4915318008517082,3.4915318008517082,0.9975805145290595,0.0,0.0,0.00023133807722774458,7.805964517130949e-05,0.00015327843205643508,0.0006173494935705908,0.0955440254277008,0.07167214847770854,0.023871876949992255,0.09554399607540812,0.07167214847767729,0.023871876949981847,0.37723295449356803,0.37723295449356803,0.12564516150863395,0.0,4.984213560357489,4.9775651982881755,5.004175537042499,4.98427842925804,4.977656262314952,5.0041617494960065,24783.605864772715,21066.064985056808,0.85,1.0669474529837542,0.6629236284003058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452014205966254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.388248857127,1534.556247452843,0.37723295449356803,0.12564516150863395,6.112874298809886,3.4915318008517082
3640.0,-30.086524582401328,5.002487522499774,35.00321040002992,24.09338744999843,4.997151932018994,-26.578169162925015,-40.08958860123528,1.4887965125431144,-0.025966171831612428,-5.010156228005269,40.00638658963301,42251.021810906896,25750.212765385884,25750.212765385884,68001.23457629277,77306.66343894921,77306.66343894921,25750.212765385884,103056.8762043351,103056.8762043351,103056.8762043351,127840.47264792427,91509.42353214945,56453.78190410886,38950.7129200451,24783.596443589162,0.0,63734.30936363427,21066.056977050786,1534.5557182129567,0.0,0.8868439214235811,2.8159071785412073,0.0014959135982669303,354515.61693461175,1554808.617618794,4.385726730638129,1554808.617618794,4.385726730638129,0.85,0.09554400461819557,4.027634451161993,1.267048068852164,1.0,0.0,4.027634451161808,1.2847780223719085,1.2850752569556565,3.134887413256281,19312.33108304708,1969.3097115780702,4632.441516551485,4632.441516551485,5.558669801525102,5.002487522499774,-2.3358605262500522,7.338348048749825,3.491535436027777,3.491535436027777,0.9975815531507933,0.0,0.0,0.00023133888114555305,7.805995360917019e-05,0.00015327892753638284,0.0006173514891826982,0.09554400461823473,0.07167212760000229,0.02387187701823244,0.09554400678149888,0.0716721275999729,0.023871877018222656,0.3772328841921436,0.3772328841921436,0.12564517505222889,0.0,4.98420855823457,4.9775520395165245,5.004195021120779,4.984190056173645,4.977500916587985,5.0042744701934225,24783.596443589162,21066.056977050786,0.85,1.066948638108145,0.6629242904295849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520140058484807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.3860312012,1534.5557182129567,0.3772328841921436,0.12564517505222889,6.112874298809886,3.491535436027777
3641.0,-30.08649117672781,5.002485894923109,35.003209151115136,24.0934009308927,4.997162674235033,-26.578138018819537,-40.08955723894758,1.4888095163272044,-0.025858612064325825,-5.0101456902817185,40.006384422758686,42251.03626308814,25750.19530919974,25750.19530919974,68001.23157228788,77306.67464917799,77306.67464917799,25750.19530919974,103056.86995837773,103056.86995837773,103056.86995837773,127840.45650714166,91509.42560810153,56453.7872220134,38950.7093178757,24783.586548763924,0.0,63734.29586663962,21066.048566449335,1534.554948013116,0.0,0.8868439828832912,2.815906995746822,0.0014959135982669303,354515.76255809475,1554808.524176935,4.385724665548961,1554808.524176935,4.385724665548961,0.85,0.09554397472166237,4.027634451161993,1.2670479941228407,1.0,0.0,4.027634451162977,1.2847779598772515,1.2850751954807258,3.1348875657446644,19312.331521160144,1969.3097562531696,4632.441516551485,4632.441516551485,5.558666033277605,5.002485894923109,-2.335849583491451,7.33833547841456,3.491539049985145,3.491539049985145,0.9975825857100414,0.0,0.0,0.00023133968605563402,7.806023086458463e-05,0.00015327945519104938,0.0006173536143828115,0.0955439747217008,0.07167209964605896,0.023871875075641837,0.0955439592466893,0.07167209964603014,0.023871875075632237,0.3772328121961708,0.3772328121961708,0.1256451898528303,0.0,4.984220257365109,4.977581015422629,5.004154836905855,4.984287078217392,4.977716947611611,5.004014136491037,24783.586548763924,21066.048566449335,0.85,1.0669488169223142,0.6629246575736245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452013805825781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.383814340428,1534.554948013116,0.3772328121961708,0.1256451898528303,6.112874298809886,3.491539049985145
3642.0,-30.08645782509595,5.002484118198434,35.00320791273362,24.093380604777508,4.9971543450695535,-26.578108830645977,-40.08952241912482,1.4888053506200465,-0.025922757058253865,-5.010148987743735,40.00638223173282,42251.03598990761,25750.213206960976,25750.213206960976,68001.24919686858,77306.62629568204,77306.62629568204,25750.213206960976,103056.83950264302,103056.83950264302,103056.83950264302,127840.42075542285,91509.3604209346,56453.77011516211,38950.65589530276,24783.581252779833,0.0,63734.2371480826,21066.044064862857,1534.5547471849209,0.0,0.8868439740377867,2.81590745339802,0.0014959135982669303,354515.71698962327,1554808.4296935948,4.385724962764075,1554808.4296935948,4.385724962764075,0.85,0.09554395969342346,4.027634451161993,1.2670478380704302,1.0,0.0,4.027634451161175,1.2847779777052621,1.2850752143453759,3.1348875222439117,19312.317763930543,1969.3083534061625,4632.441516551485,4632.441516551485,5.558669896847426,5.002484118198434,-2.3358487791060307,7.338332897304465,3.491542704870351,3.491542704870351,0.9975836299629574,0.0,0.0,0.00023134048966615337,7.806053868708513e-05,0.00015327995097906826,0.0006173556112357168,0.09554395969345211,0.07167208327284605,0.02387187642060606,0.09554396131796239,0.07167208327282455,0.023871876420598903,0.37723274139195717,0.37723274139195717,0.1256452020521498,0.0,4.984222706751098,4.977575498761837,5.004181200347091,4.984226230685465,4.977547164799205,5.004280384359902,24783.581252779833,21066.044064862857,0.85,1.0669500764380664,0.6629252640419923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520136055568884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.381599414673,1534.5547471849209,0.37723274139195717,0.1256452020521498,6.112874298809886,3.491542704870351
3643.0,-30.086424432294976,5.002482448059237,35.00320665671867,24.093378928396874,4.997161196997438,-26.578078087152146,-40.089487354829885,1.488814851855038,-0.025981146709511904,-5.010140316985077,40.006379241356676,42251.034948689856,25750.20041670361,25750.20041670361,68001.23536539347,77306.59188466881,77306.59188466881,25750.20041670361,103056.79230137242,103056.79230137242,103056.79230137242,127840.35958309795,91509.31530596541,56453.75836998819,38950.618817752475,24783.567281725518,0.0,63734.18609947799,21066.03218946669,1534.5537816505393,0.0,0.8868440289796478,2.8159092324267276,0.0014959135982669303,354515.8368130663,1554808.3007399798,4.3857231166793245,1554808.3007399798,4.3857231166793245,0.85,0.09554392890983307,4.027634451161993,1.267047684765421,1.0,0.0,4.027634451160231,1.2847779315963876,1.2850751692596265,3.1348876347506196,19312.30824277755,1969.3073825187555,4632.441516551485,4632.441516551485,5.558667135828788,5.002482448059237,-2.3358392228986657,7.338321670957903,3.491546312049946,3.491546312049946,0.9975846605856988,0.0,0.0,0.00023134129427122415,7.806084867196198e-05,0.00015328044559926218,0.0006173576033850501,0.09554392890988261,0.07167205475267109,0.023871874157211526,0.0955439674838633,0.07167205475263393,0.023871874157199147,0.37723266946791917,0.37723266946791917,0.12564521618087876,0.0,4.984206704325686,4.977560585306833,5.004161922010326,4.984159170275575,4.977517411565941,5.0041012952183905,24783.567281725518,21066.03218946669,0.85,1.0669507140054375,0.6629257786824693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520134056120313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.379384519809,1534.5537816505393,0.37723266946791917,0.12564521618087876,6.112874298809886,3.491546312049946
3644.0,-30.086391129011652,5.002480711979628,35.00320541186085,24.093373550009005,4.997158229713712,-26.57804840627048,-40.08945623701436,1.488815506972988,-0.025905474370688353,-5.010139718869573,40.00637705430378,42251.04985073549,25750.208329553072,25750.208329553072,68001.25818028857,77306.58225302437,77306.58225302437,25750.208329553072,103056.79058257745,103056.79058257745,103056.79058257745,127840.35130331773,91509.29103096147,56453.758628674324,38950.59155809682,24783.56072074027,0.0,63734.15227883709,21066.02661262923,1534.5534248825431,0.0,0.8868440399402328,2.8159083082860223,0.0014959135982669303,354515.84507857915,1554808.206427978,4.38572274839606,1554808.206427978,4.38572274839606,0.85,0.09554390925514826,4.027634451161993,1.2670476276194678,1.0,0.0,4.027634451162452,1.284777926874664,1.2850751655678352,3.134887646271734,19312.30311973235,1969.3068601135303,4632.441516551485,4632.441516551485,5.558668843966806,5.002480711979628,-2.3358355712899193,7.338316283269547,3.491549948421619,3.491549948421619,0.997585699549034,0.0,0.0,0.00023134209672191918,7.806112376905529e-05,0.0001532809729528639,0.0006173597273725842,0.09554390925518051,0.0716720346831731,0.02387187457200741,0.09554391509556608,0.07167203468314891,0.023871874571999355,0.3772325960742716,0.3772325960742716,0.1256452291017764,0.0,4.98421198616245,4.977563908042669,5.004173080521014,4.984234244498907,4.977578335795329,5.004218851824248,24783.56072074027,21066.02661262923,0.85,1.066951638154421,0.6629263642809122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520132054204156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.377171561417,1534.5534248825431,0.3772325960742716,0.1256452291017764,6.112874298809886,3.491549948421619
3645.0,-30.0863578155329,5.002478962405888,35.003204147047065,24.093367892224364,4.997157159416207,-26.57801852645792,-40.089421277493216,1.488817870341696,-0.02586796743673858,-5.010136720837303,40.006373983326355,42251.048994136756,25750.20994884879,25750.20994884879,68001.25894298554,77306.56372153392,77306.56372153392,25750.20994884879,103056.77367038271,103056.77367038271,103056.77367038271,127840.32190989635,91509.25862016951,56453.74389277417,38950.571919328155,24783.548239513635,0.0,63734.12015884179,21066.01600358659,1534.5526746866858,0.0,0.886844066311369,2.8159081655743297,0.0014959135982669303,354515.8865091666,1554808.0739986154,4.3857218623076095,1554808.0739986154,4.3857218623076095,0.85,0.09554388407604605,4.027634451161993,1.2670475012389941,1.0,0.0,4.027634451164125,1.284777914161122,1.2850751538826952,3.1348876772930687,19312.296279694234,1969.3061626237538,4632.441516551485,4632.441516551485,5.55866919352237,5.002478962405888,-2.3358301873041003,7.338309149709989,3.4915535621177023,3.4915535621177023,0.9975867320336292,0.0,0.0,0.00023134289942084035,7.806143282982215e-05,0.0001532814665910182,0.0006173617155666209,0.0955438840760928,0.07167201034218433,0.02387187373390847,0.09554386638596503,0.07167201034214926,0.023871873733896796,0.3772325226013231,0.3772325226013231,0.12564524289005882,0.0,4.984222201070509,4.9775725952737275,5.004187876519666,4.984268753400556,4.977613042407597,5.004252760971269,24783.548239513635,21066.01600358659,0.85,1.0669521878313994,0.6629266849347931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520130057655154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.374957922784,1534.5526746866858,0.3772325226013231,0.12564524289005882,6.112874298809886,3.4915535621177023
3646.0,-30.086324476144803,5.002477313960067,35.00320289517507,24.093371314834826,4.997165044322846,-26.577987727773024,-40.08938621319828,1.4888282959515333,-0.02586821567763309,-5.010128283749465,40.00637183065808,42251.04769059311,25750.197813498642,25750.197813498642,68001.24550409176,77306.54575897177,77306.54575897177,25750.197813498642,103056.74357247041,103056.74357247041,103056.74357247041,127840.28280718999,91509.23039327527,56453.73232489834,38950.5534093077,24783.53923471957,0.0,63734.092644027274,21066.008349511634,1534.5520001324337,0.0,0.8868441170316853,2.815909153641764,0.0014959135982669303,354516.00310349616,1554807.9811693854,4.385720158069931,1554807.9811693854,4.385720158069931,0.85,0.09554385629146889,4.027634451161993,1.2670474210148677,1.0,0.0,4.027634451160259,1.284777863730609,1.285075104472664,3.134887800344685,19312.290322634228,1969.3055551726868,4632.441516551485,4632.441516551485,5.558666573877825,5.002477313960067,-2.3358207970393914,7.3382981109994585,3.49155716884959,3.49155716884959,0.9975877625284543,0.0,0.0,0.00023134370274662664,7.80617428179814e-05,0.00015328195992864524,0.0006173637025502437,0.09554385629150589,0.07167198392782129,0.023871872363684595,0.09554386337655302,0.07167198392779353,0.023871872363675353,0.37723244939259504,0.37723244939259504,0.12564525760036238,0.0,4.984226568208044,4.97758731106012,5.004161163485094,4.984260068071819,4.977662210163771,5.00407035361269,24783.53923471957,21066.008349511634,0.85,1.066952437589372,0.662926950675787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452012806049546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.372745598508,1534.5520001324337,0.37723244939259504,0.12564525760036238,6.112874298809886,3.49155716884959
3647.0,-30.086291212252156,5.0024756575418765,35.00320167101712,24.09337047664451,4.9971666618707715,-26.577957623850875,-40.08935125367714,1.488833073469975,-0.02581402682312728,-5.010124904248383,40.006370134145385,42251.04648547381,25750.198770182866,25750.198770182866,68001.24525565667,77306.53591230766,77306.53591230766,25750.198770182866,103056.73468249053,103056.73468249053,103056.73468249053,127840.26920059972,91509.2077752717,56453.71834843968,38950.54380759113,24783.534518109205,0.0,63734.078325700335,21066.004340392825,1534.5516855385488,0.0,0.886844140367963,2.8159088363399145,0.0014959135982669303,354516.04980571655,1554807.9080108982,4.385719373954919,1554807.9080108982,4.385719373954919,0.85,0.09554383541046202,4.027634451161993,1.267047256170772,1.0,0.0,4.027634451160481,1.2847778397259795,1.2850750814922958,3.1348878589165396,19312.285549285687,1969.305068426597,4632.441516551485,4632.441516551485,5.558666780396186,5.0024756575418765,-2.3358150877488404,7.338290745290717,3.4915608031724434,3.4915608031724434,0.9975888009064124,0.0,0.0,0.00023134450425588087,7.806205188101368e-05,0.0001532824523748672,0.0006173656859436126,0.09554383541048939,0.07167196297219784,0.023871872438291537,0.09554383553746182,0.07167196297217732,0.0238718724382847,0.37723237676676713,0.37723237676676713,0.12564527053993213,0.0,4.984242146451152,4.9776139226576674,5.004143605919694,4.98431087742523,4.977726792331055,5.004079801436319,24783.534518109205,21066.004340392825,0.85,1.0669526733900478,0.6629270806986215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520126061783012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.370534903732,1534.5516855385488,0.37723237676676713,0.12564527053993213,6.112874298809886,3.4915608031724434
3648.0,-30.086257885440297,5.002473965454103,35.0032004412562,24.09335965001958,4.997164985650763,-26.57792779265284,-40.089320100937016,1.4888348928637871,-0.025852463652938695,-5.0101228604557555,40.006367522628864,42251.06139712502,25750.203050532866,25750.203050532866,68001.26444765789,77306.49893163389,77306.49893163389,25750.203050532866,103056.70198216676,103056.70198216676,103056.70198216676,127840.22692591154,91509.15666452445,56453.719130017416,38950.486149452256,24783.524943744782,0.0,63734.01109319704,21065.996202183065,1534.5511206097706,0.0,0.8868441602206654,2.8159095797654534,0.0014959135982669303,354516.0780494303,1554807.7953948248,4.385718706890461,1554807.7953948248,4.385718706890461,0.85,0.09554381291847759,4.027634451161993,1.2670471797930074,1.0,0.0,4.027634451161062,1.2847778295565084,1.285075072352238,3.1348878837302863,19312.274762771744,1969.3039685082822,4632.441516551485,4632.441516551485,5.558667704390582,5.002473965454103,-2.335810372149285,7.338284337603388,3.49156443234289,3.49156443234289,0.9975898378122542,0.0,0.0,0.0002313453072837702,7.806232729078285e-05,0.00015328297999298734,0.0006173678109965303,0.09554381291851696,0.07167194099025492,0.02387187192826204,0.09554382772727707,0.07167194099022539,0.0238718719282522,0.3772323053387491,0.3772323053387491,0.12564528260053795,0.0,4.984247020673365,4.977620066575469,5.004144661943087,4.984270396802799,4.97764852678182,5.004152772091402,24783.524943744782,21065.996202183065,0.85,1.0669541000364926,0.6629280139820808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520124067597076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.368323807843,1534.5511206097706,0.3772323053387491,0.12564528260053795,6.112874298809886,3.49156443234289
3649.0,-30.08622461602916,5.002472309571377,35.00319920706766,24.093353293743007,4.997167963875499,-26.577897547644735,-40.08928133463485,1.4888408954915464,-0.025910666214599587,-5.010117446899847,40.00636493414337,42251.04444845774,25750.198705927076,25750.198705927076,68001.2431543848,77306.46141060593,77306.46141060593,25750.198705927076,103056.660116533,103056.660116533,103056.660116533,127840.17450589352,91509.10692097388,56453.689958827665,38950.46329127357,24783.514389360516,0.0,63733.97768063408,21065.987230956438,1534.5504235577814,0.0,0.8868441971351271,2.8159109761450303,0.0014959135982669303,354516.1528608068,1554807.6837719239,4.385717466539207,1554807.6837719239,4.385717466539207,0.85,0.09554378682699305,4.027634451161993,1.26704699461814,1.0,0.0,4.027634451162501,1.2847777998204566,1.2850750436392988,3.1348879562869483,19312.264264793714,1969.302898012442,4632.441516551485,4632.441516551485,5.558666766525359,5.002472309571377,-2.3358031908408257,7.338275500412202,3.4915680479923146,3.4915680479923146,0.997590870854947,0.0,0.0,0.0002313461089311154,7.806267001047282e-05,0.0001532834389206426,0.0006173696593893653,0.09554378682703474,0.0716719162364824,0.023871870590552326,0.09554383568371651,0.07167191623645114,0.023871870590541907,0.37723223364501407,0.37723223364501407,0.12564529507549196,0.0,4.984236915769486,4.9776104036860715,5.0041332240426755,4.98420678068527,4.9775820414082546,5.004097765748099,24783.514389360516,21065.987230956438,0.85,1.0669543252915055,0.6629280955940704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520122069639627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.366115081231,1534.5504235577814,0.37723223364501407,0.12564529507549196,6.112874298809886,3.4915680479923146
3650.0,-30.086191370881384,5.0024705891344015,35.003197967125196,24.093353293743007,4.997164345224017,-26.577867984214066,-40.08925021681932,1.4888409585571292,-0.025729670840860308,-5.010116787309005,40.006362298170984,42251.059172831694,25750.206452437018,25750.206452437018,68001.26562526872,77306.4761294182,77306.4761294182,25750.206452437018,103056.68258185522,103056.68258185522,103056.68258185522,127840.1877085494,91509.1067562653,56453.68979968064,38950.463285094076,24783.505126694185,0.0,63733.96841178826,21065.979357690056,1534.54991334541,0.0,0.8868442100336278,2.8159086757647196,0.0014959135982669303,354516.1619758701,1554807.5701012565,4.385717033140744,1554807.5701012565,4.385717033140744,0.85,0.09554376549927211,4.027634451161993,1.2670469473628327,1.0,0.0,4.0276344511639435,1.284777797871253,1.2850750427188886,3.134887961043051,19312.264230033285,1969.3028944678647,4632.441516551485,4632.441516551485,5.558668438755849,5.0024705891344015,-2.3357995027924954,7.338270091926897,3.491571671743449,3.491571671743449,0.997591906212414,0.0,0.0,0.00023134690999637898,7.806294511350047e-05,0.0001532839648828785,0.0006173717777729866,0.09554376549931076,0.0716718950614975,0.023871870437813258,0.09554372725474286,0.07167189506146851,0.023871870437803606,0.3772321607838552,0.3772321607838552,0.12564530712466385,0.0,4.984266706295898,4.9776443028421795,5.004150671824846,4.984387116468156,4.977781153168735,5.004221717110852,24783.505126694185,21065.979357690056,0.85,1.066954833032038,0.6629284230325272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520120075123901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.363906315588,1534.54991334541,0.3772321607838552,0.12564530712466385,6.112874298809886,3.491571671743449
3651.0,-30.08615809651099,5.0024689470331305,35.00319672395148,24.093351826909952,4.997170071271579,-26.57783745993823,-40.089215187448985,1.488849434699242,-0.02576515149610259,-5.010109415201338,40.00635972416905,42251.05775741629,25750.197052152507,25750.197052152507,68001.2548095688,77306.44700818985,77306.44700818985,25750.197052152507,103056.64406034235,103056.64406034235,103056.64406034235,127840.13803181541,91509.06652299165,56453.67727221993,38950.43250085746,24783.493971473054,0.0,63733.92647233051,21065.969875752096,1534.549138453845,0.0,0.8868442568606251,2.815910002300503,0.0014959135982669303,354516.26385302015,1554807.459102939,4.385715459721619,1554807.459102939,4.385715459721619,0.8500000000000001,0.09554373759058406,4.027634451161993,1.2670468105422334,1.0,0.0,4.027634451163831,1.284777756563689,1.2850750024319204,3.1348880618344785,19312.255739123048,1969.3020286359815,4632.441516551485,4632.441516551485,5.558666409526881,5.0024689470331305,-2.3357908966756913,7.338259843708822,3.4915752732609135,3.4915752732609135,0.9975929352174039,0.0,0.0,0.00023134771176834125,7.806325479845271e-05,0.00015328445696988853,0.0006173737597195811,0.09554373759062659,0.07167186883051371,0.023871868760112876,0.09554372906285045,0.07167186883048181,0.023871868760102246,0.3772320896250793,0.3772320896250793,0.12564532057798283,0.0,4.984279416316838,4.977666275560637,5.004135562852298,4.984344263705225,4.977768178261556,5.004089144249235,24783.493971473054,21065.969875752096,0.85,1.066955365429916,0.6629288370575943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45201180820633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.361698172848,1534.549138453845,0.3772320896250793,0.12564532057798283,6.112874298809886,3.4915752732609135
3652.0,-30.086124834004398,5.002467260893098,35.00319549195876,24.093346204049908,4.997168583984515,-26.577807667749166,-40.08918026285244,1.488851417729697,-0.02572543337441857,-5.010107766266667,40.006357563492784,42251.05673573569,25750.202336803955,25750.202336803955,68001.25907253964,77306.4304363248,77306.4304363248,25750.202336803955,103056.63277312875,103056.63277312875,103056.63277312875,127840.11986931297,91509.03592341885,56453.66222283147,38950.415222874864,24783.48709618422,0.0,63733.90231905908,21065.964031756586,1534.5487386226966,0.0,0.8868442730722051,2.8159096730736843,0.0014959135982669303,354516.2866400971,1554807.3659284096,4.3857149150014685,1554807.3659284096,4.3857149150014685,0.85,0.09554371736225592,4.027634451161993,1.2670466902060435,1.0,0.0,4.027634451161271,1.2847777456318958,1.2850749925273863,3.134888088508313,19312.24928132823,1969.301370124174,4632.441516551485,4632.441516551485,5.558667550318716,5.002467260893098,-2.3357864758702154,7.338253736763313,3.4915788955422546,3.4915788955422546,0.9975939701549299,0.0,0.0,0.00023134851325699304,7.80635635582593e-05,0.00015328494969873372,0.000617375744251253,0.09554371736228853,0.07167184851204078,0.023871868850247748,0.09554369474455403,0.07167184851201631,0.0238718688502396,0.3772320191272721,0.3772320191272721,0.12564533319114157,0.0,4.9842993738968175,4.977690858984317,5.004141624707074,4.984382332892267,4.977792326756401,5.0041690074028224,24783.48709618422,21065.964031756586,0.85,1.0669558366615886,0.662929072257684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520116087251311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.359491723704,1534.5487386226966,0.3772320191272721,0.12564533319114157,6.112874298809886,3.4915788955422546
3653.0,-30.086091632146946,5.002465524456419,35.00319423900901,24.093335621897154,4.997165150257951,-26.57777812477265,-40.089145373180486,1.4888516428840861,-0.025723300408799332,-5.010106483473223,40.00635448908734,42251.055605536065,25750.20837240142,25750.20837240142,68001.26397793749,77306.40170900269,77306.40170900269,25750.20837240142,103056.61008140411,103056.61008140411,103056.61008140411,127840.08512563765,91508.99240499541,56453.64630153052,38950.38455940544,24783.475044233543,0.0,63733.85960363898,21065.95378759851,1534.548049927655,0.0,0.8868442907286931,2.8159097947894596,0.0014959135982669303,354516.3043673699,1554807.2333512786,4.385714321731446,1554807.2333512786,4.385714321731446,0.85,0.09554369464795116,4.027634451161993,1.2670465517370029,1.0,0.0,4.027634451162067,1.284777742926569,1.2850749908493475,3.1348880951093743,19312.240097113434,1969.3004335949008,4632.441516551485,4632.441516551485,5.558668853216429,5.002465524456419,-2.3357823530503916,7.33824787750681,3.491582501801733,3.491582501801733,0.9975950005147808,0.0,0.0,0.00023134931328680505,7.806387201043391e-05,0.00015328544127637115,0.000617377724146281,0.0955436946479969,0.07167182627623078,0.023871868371766126,0.09554365789721407,0.07167182627619646,0.023871868371754697,0.3772319493312711,0.3772319493312711,0.125645346406463,0.0,4.98431564920287,4.977704191782664,5.004166729716644,4.984383183064438,4.977759961129493,5.004269588879765,24783.475044233543,21065.95378759851,0.85,1.066956628718824,0.6629294988299074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520114093151089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.357286146036,1534.548049927655,0.3772319493312711,0.125645346406463,6.112874298809886,3.491582501801733
3654.0,-30.08605845123948,5.002463942674686,35.003193000538836,24.09334375932815,4.997176624119187,-26.577747109821967,-40.08911404581738,1.4888652827021176,-0.025721717921555864,-5.010095509726014,40.00635240493844,42251.06917330381,25750.189813807843,25750.189813807843,68001.25898711165,77306.38821140108,77306.38821140108,25750.189813807843,103056.57802520892,103056.57802520892,103056.57802520892,127840.04345047889,91508.9701600349,56453.6511219396,38950.354486772565,24783.465425269973,0.0,63733.81991204254,21065.945611479478,1534.547282611983,0.0,0.8868443541072252,2.815911054898568,0.0014959135982669303,354516.4560166071,1554807.143476836,4.385712192169725,1554807.143476836,4.385712192169725,0.85,0.0955436649644741,4.027634451161993,1.2670464665675536,1.0,0.0,4.027634451161677,1.284777677467646,1.2850749264025487,3.1348882548307033,19312.235402492643,1969.2999548768075,4632.441516551485,4632.441516551485,5.558664846993468,5.002463942674686,-2.3357711045816423,7.338235047256329,3.491586090078157,3.491586090078157,0.9975960257366162,0.0,0.0,0.00023135011281435097,7.806414896995232e-05,0.00015328596384439866,0.0006173798288592717,0.0955436649645113,0.0716717985736424,0.0238718663908689,0.09554365970624977,0.0716717985736145,0.023871866390859604,0.377231879430566,0.377231879430566,0.1256453612628405,0.0,4.984323107064256,4.977727168727029,5.004127582437093,4.984373791804444,4.977839933809605,5.003991858787288,24783.465425269973,21065.945611479478,0.85,1.0669572148814945,0.6629301245651597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520112102687326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.355080462114,1534.547282611983,0.377231879430566,0.1256453612628405,6.112874298809886,3.491586090078157
3655.0,-30.086025242478037,5.002462272507269,35.003191788538636,24.093327938485913,4.997173038529726,-26.577717575876544,-40.08907919107003,1.4888653719286349,-0.025811578918649047,-5.0100958995710485,40.00635069899314,42251.06807820291,25750.200420090154,25750.200420090154,68001.26849829307,77306.3389052095,77306.3389052095,25750.200420090154,103056.53932529966,103056.53932529966,103056.53932529966,127840.00118249415,91508.90599823742,56453.635171232345,38950.30091889452,24783.461857194492,0.0,63733.76277608902,21065.94257861532,1534.54711414957,0.0,0.8868443582994485,2.815912189717068,0.0014959135982669303,354516.45062922983,1554807.0699116155,4.385712051308182,1554807.0699116155,4.385712051308182,0.85,0.09554364868836542,4.027634451161993,1.2670463297469543,1.0,0.0,4.027634451161753,1.2847776753978448,1.2850749253604028,3.134888259881068,19312.22186165905,1969.2985740960523,4632.441516551485,4632.441516551485,5.558667136559838,5.002462272507269,-2.3357681638912973,7.338230436398566,3.4915897221147616,3.4915897221147616,0.9975970634613605,0.0,0.0,0.00023135091301561823,7.806445711550123e-05,0.000153286455900117,0.0006173818106798349,0.09554364868838981,0.07167178131882561,0.0238718673695642,0.09554368817343126,0.0716717813188073,0.023871867369558108,0.37723181004006445,0.37723181004006445,0.1256453735508274,0.0,4.984315499103332,4.9777158220322235,5.004131195178218,4.984284320652421,4.977669694300289,5.004144904893678,24783.461857194492,21065.94257861532,0.85,1.0669583206188022,0.6629307016853904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452011011348004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.352875465222,1534.54711414957,0.37723181004006445,0.1256453735508274,6.112874298809886,3.4915897221147616
3656.0,-30.085992019947522,5.002460597692993,35.003190555161694,24.093322175927483,4.9971726216304,-26.577687712585135,-40.08904423154888,1.488868314268486,-0.025789896986054828,-5.010092430407805,40.00634765234664,42251.066842122906,25750.20097771313,25750.20097771313,68001.26781983604,77306.31731466147,77306.31731466147,25750.20097771313,103056.5182923746,103056.5182923746,103056.5182923746,127839.96749835598,91508.87082963104,56453.62035709434,38950.27830281855,24783.44920598137,0.0,63733.72750879992,21065.931825084164,1534.5463425123314,0.0,0.886844386979529,2.8159123098585432,0.0014959135982669303,354516.49857056333,1554806.9385315469,4.385711087638073,1554806.9385315469,4.385711087638073,0.85,0.09554362334750621,4.027634451161993,1.2670462357858199,1.0,0.0,4.0276344511645945,1.2847776599803113,1.285074910967866,3.134888297500219,19312.214439606287,1969.2978172572987,4632.441516551485,4632.441516551485,5.55866725693329,5.002460597692993,-2.335762425795401,7.3382230234883945,3.4915933248520483,3.4915933248520483,0.997598092814871,0.0,0.0,0.000231351713551217,7.806476618846916e-05,0.00015328694736274786,0.0006173837901116583,0.09554362334755309,0.07167175711223894,0.023871866235314152,0.09554364729611683,0.07167175711220378,0.023871866235302443,0.37723173899074286,0.37723173899074286,0.12564538635211148,0.0,4.984311588253377,4.977708694510682,5.004136937265116,4.984302533421726,4.977686778097507,5.004166501858606,24783.44920598137,21065.931825084164,0.85,1.0669589003788753,0.6629310491260559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520108122603426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.350672132367,1534.5463425123314,0.37723173899074286,0.12564538635211148,6.112874298809886,3.4915933248520483
3657.0,-30.08595886183436,5.002458931398516,35.00318931727054,24.09331613397228,4.997173787696012,-26.57765774899103,-40.08900927202774,1.4888726748531342,-0.025807140171821175,-5.010088344607894,40.00634505410775,42251.06526913798,25750.199955337182,25750.199955337182,68001.26522447517,77306.28830243219,77306.28830243219,25750.199955337182,103056.48825776938,103056.48825776938,103056.48825776938,127839.92728102751,91508.82890613373,56453.60587284149,38950.24781476916,24783.43902325813,0.0,63733.68683802729,21065.923169769412,1534.5456975300542,0.0,0.8868444171737172,2.8159130132572185,0.0014959135982669303,354516.55503337644,1554806.826488097,4.3857100730929695,1554806.826488097,4.3857100730929695,0.85,0.09554359876564981,4.027634451161993,1.2670460769860075,1.0,0.0,4.027634451161535,1.2847776379313414,1.2850748899403674,3.1348883513002352,19312.205591987877,1969.2969150513047,4632.441516551485,4632.441516551485,5.558667036234129,5.002458931398516,-2.335756237728018,7.338215169126535,3.491596923403921,3.491596923403921,0.9975991209725488,0.0,0.0,0.00023135251253714954,7.806507526256885e-05,0.0001532874372745807,0.0006173857632974343,0.0955435987656906,0.07167173334651154,0.023871865419179066,0.09554363425754164,0.07167173334648094,0.02387186541916887,0.377231666862764,0.377231666862764,0.12564539969562213,0.0,4.9843039593800995,4.977697689003662,5.004139441498239,4.9842812044360585,4.977661432662103,5.004157227144219,24783.43902325813,21065.923169769412,0.85,1.0669595405220083,0.6629314474857665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520106130901869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.348470182314,1534.5456975300542,0.377231666862764,0.12564539969562213,6.112874298809886,3.491596923403921
