time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3658.0,-30.085925695251515,5.00245730668211,35.00318808848701,24.09332018522548,4.997177733251987,-26.57762749981777,-40.088974277582,1.4888795378186581,-0.02571580585066613,-5.010082675072212,40.00634284360521,42251.0635590443,25750.194965968836,25750.194965968836,68001.25852501314,77306.288831976,77306.288831976,25750.194965968836,103056.48379794483,103056.48379794483,103056.48379794483,127839.91432335909,91508.81764622848,56453.59237329852,38950.25030325551,24783.430525414245,0.0,63733.680828669756,21065.91594660211,1534.5451161255,0.0,0.886844454022177,2.8159124753509515,0.0014959135982669303,354516.6333822892,1554806.7311649483,4.385708834959908,1554806.7311649483,4.385708834959908,0.85,0.0955435736088656,4.027634451161993,1.2670459665404636,1.0,0.0,4.027634451160293,1.2847776041756536,1.2850748572037078,3.1348884336649276,19312.203215675036,1969.2966727348316,4632.441516551485,4632.441516551485,5.558665959184734,5.00245730668211,-2.3357488780631903,7.3382061847452995,3.491600521734575,3.491600521734575,0.9976001490670214,0.0,0.0,0.00023135331172971225,7.806538464656642e-05,0.00015328792708314582,0.0006173877360672856,0.095543573608902,0.07167170906277563,0.02387186454612638,0.09554358377697324,0.07167170906274832,0.023871864546117283,0.3772315936318431,0.3772315936318431,0.1256454132803123,0.0,4.984314387173242,4.977715992332435,5.004126215469398,4.98436686922156,4.977799981476096,5.004084091372988,24783.430525414245,21065.91594660211,0.85,1.0669595360075872,0.6629314831607562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520104143062675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.346268049181,1534.5451161255,0.3772315936318431,0.1256454132803123,6.112874298809886,3.491600521734575
3659.0,-30.085892591510483,5.002455691552834,35.00318687374026,24.09331927718597,4.997179893460368,-26.57759748576724,-40.088943124841876,1.4888847877175555,-0.025671659574015848,-5.010078474130372,40.006340794889724,42251.077404044714,25750.19381551309,25750.19381551309,68001.2712195578,77306.27645046037,77306.27645046037,25750.19381551309,103056.47026597346,103056.47026597346,103056.47026597346,127839.89370061566,91508.79277778458,56453.59373137065,38950.22116268214,24783.423434642198,0.0,63733.64459732434,21065.90991944587,1534.5446467773506,0.0,0.8868444828128456,2.815912385839719,0.0014959135982669303,354516.69143629895,1554806.6428185191,4.3857078675741095,1554806.6428185191,4.3857078675741095,0.85,0.09554355064736587,4.027634451161993,1.2670458819204944,1.0,0.0,4.027634451161962,1.284777577969114,1.2850748320160008,3.1348884976095195,19312.197967389082,1969.296137558604,4632.441516551485,4632.441516551485,5.558665710837131,5.002455691552834,-2.3357425823053717,7.338198273858206,3.4916041298307903,3.4916041298307903,0.9976011799516543,0.0,0.0,0.00023135410941055502,7.806566006720636e-05,0.00015328844934334868,0.0006173898395404711,0.09554355064739872,0.07167168657627279,0.023871864071125928,0.09554355461913679,0.07167168657624816,0.02387186407111772,0.37723152128930104,0.37723152128930104,0.12564542610531304,0.0,4.984331276749458,4.977742933598165,5.004112917085081,4.984406814556337,4.977858683225861,5.004067711191453,24783.423434642198,21065.90991944587,0.85,1.0669603417346798,0.6629320772567037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452010215471624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.344067190998,1534.5446467773506,0.37723152128930104,0.12564542610531304,6.112874298809886,3.4916041298307903
3660.0,-30.08585943850615,5.0024539385576885,35.00318563437959,24.093304364383243,4.997170684305063,-26.577568564349285,-40.088908339943714,1.48887981014865,-0.025622021660865357,-5.010081290946928,40.00633764846079,42251.07644206922,25750.210359417473,25750.210359417473,68001.2868014867,77306.25352949508,77306.25352949508,25750.210359417473,103056.46388891255,103056.46388891255,103056.46388891255,127839.87623519928,91508.75274722221,56453.57565979832,38950.19676380433,24783.41234628673,0.0,63733.609110091056,21065.900494343718,1534.5441064953436,0.0,0.8868444798715398,2.8159114050580762,0.0014959135982669303,354516.6525099095,1554806.507135574,4.385707966403959,1554806.507135574,4.385707966403959,0.85,0.09554353175646002,4.027634451161993,1.2670457808161157,1.0,0.0,4.027634451161479,1.2847775996048412,1.285074854683158,3.1348884448178205,19312.18951925944,1969.2952760891271,4632.441516551485,4632.441516551485,5.558669282151377,5.0024539385576885,-2.3357414665128764,7.3381954050705644,3.491607738111262,3.491607738111262,0.997602210888932,0.0,0.0,0.0002313549082810058,7.806596760073155e-05,0.00015328894068027425,0.0006173918184659996,0.09554353175650299,0.07167166729101819,0.023871864465484793,0.09554348738552564,0.07167166729098597,0.02387186446547406,0.3772314501936991,0.3772314501936991,0.1256454383093553,0.0,4.984357947242188,4.977763900363925,5.00415670846445,4.984459269286049,4.977842413652866,5.004326518187781,24783.41234628673,21065.900494343718,0.85,1.0669611803094945,0.6629324312873337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452010017013771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.341866179433,1534.5441064953436,0.3772314501936991,0.1256454383093553,6.112874298809886,3.491607738111262
3661.0,-30.08582630511124,5.002452311251297,35.00318437845198,24.09330775206911,4.9971787998089665,-26.577537927989315,-40.08887327564878,1.488890422687462,-0.025624767607155263,-5.010071750523238,40.006334687192656,42251.07435470617,25750.19527676699,25750.19527676699,68001.26963147316,77306.234499166,77306.234499166,25750.19527676699,103056.429775933,103056.429775933,103056.429775933,127839.82792303148,91508.7236292121,56453.56348475399,38950.17793828678,24783.39814709849,0.0,63733.57608538527,21065.888425033718,1534.5431093923105,0.0,0.8868445391326224,2.8159125547187136,0.0014959135982669303,354516.78435175185,1554806.3794372983,4.385705975191906,1554806.3794372983,4.385705975191906,0.85,0.09554350059397085,4.027634451161993,1.267045656084083,1.0,0.0,4.027634451161832,1.284777548310057,1.2850748044023264,3.1348885699783406,19312.183374136563,1969.2946494609846,4632.441516551485,4632.441516551485,5.558666026276384,5.002452311251297,-2.3357313052980575,7.338183616549355,3.4916113021103143,3.4916113021103143,0.9976032291743755,0.0,0.0,0.00023135570668147705,7.806627760553933e-05,0.00015328942907593773,0.0006173937855451997,0.09554350059402032,0.07167163840971832,0.023871862184301994,0.09554347069633656,0.07167163840968122,0.023871862184289633,0.377231379751157,0.377231379751157,0.1256454534712108,0.0,4.984372128631151,4.977787128303419,5.004143719769559,4.984446982916097,4.977898173127187,5.004109905091809,24783.39814709849,21065.888425033718,0.85,1.066961463771786,0.662932742046382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452009818260635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.339667258238,1534.5431093923105,0.377231379751157,0.1256454534712108,6.112874298809886,3.4916113021103143
3662.0,-30.08579320536787,5.002450584910117,35.00318313344469,24.093297484237723,4.997173671721376,-26.5775086464172,-40.08884222768245,1.4888891127711492,-0.025590862645231027,-5.010072742666773,40.0063324934169,42251.08862741945,25750.207160941558,25750.207160941558,68001.295788361,77306.21372737565,77306.21372737565,25750.207160941558,103056.42088831721,103056.42088831721,103056.42088831721,127839.8128333246,91508.68742140596,56453.5623214517,38950.13899994918,24783.391945007388,0.0,63733.53094495657,21065.88315325628,1534.5428070790908,0.0,0.8868445420263977,2.8159119935714383,0.0014959135982669303,354516.77064103546,1554806.2848354748,4.385705877959121,1554806.2848354748,4.385705877959121,0.85,0.09554348358067442,4.027634451161993,1.267045542341657,1.0,0.0,4.0276344511614415,1.2847775527909193,1.2850748099090072,3.1348885590449274,19312.17573276901,1969.2938702583463,4632.441516551485,4632.441516551485,5.558668591699936,5.002450584910117,-2.335728854481608,7.338179439391725,3.4916149011038153,3.4916149011038153,0.997604257458233,0.0,0.0,0.00023135650427359768,7.806655210277822e-05,0.00015328995217081946,0.0006173958923801666,0.09554348358070532,0.07167162032388456,0.023871863256820756,0.09554343314588382,0.07167162032386139,0.023871863256813036,0.3772313099822186,0.3772313099822186,0.1256454675838534,0.0,4.9843944572606915,4.9778075860510285,5.004171660198551,4.984481880021519,4.9778875313380695,5.00428153549376,24783.391945007388,21065.88315325628,0.85,1.066962629876733,0.6629334355240663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520096196251102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.337469049298,1534.5428070790908,0.3772313099822186,0.1256454675838534,6.112874298809886,3.4916149011038153
3663.0,-30.085760086214844,5.002448897779628,35.003181871774636,24.093285959120863,4.997176156093705,-26.577478586032445,-40.088807268161304,1.4888946559117107,-0.025727378902786313,-5.010067293575554,40.00632951806205,42251.08682882122,25750.202455658702,25750.202455658702,68001.28928447992,77306.15724255526,77306.15724255526,25750.202455658702,103056.35969821396,103056.35969821396,103056.35969821396,127839.73876468866,91508.6185748487,56453.54816111639,38950.078237480346,24783.379066474707,0.0,63733.45730395505,21065.8722065035,1534.5419738826365,0.0,0.8868445805220766,2.815914422747844,0.0014959135982669303,354516.8459435996,1554806.156529754,4.385704584478644,1554806.156529754,4.385704584478644,0.85,0.09554345718305046,4.027634451161993,1.267045406070538,1.0,0.0,4.027634451163186,1.2847775252117912,1.2850747833488843,3.134888626338674,19312.16120325438,1969.292388660183,4632.441516551485,4632.441516551485,5.558667575975758,5.002448897779628,-2.3357217053661814,7.338170603145809,3.4916184675096456,3.4916184675096456,0.9976052764313273,0.0,0.0,0.00023135730233596295,7.806686118341422e-05,0.00015329044115254873,0.0006173978618198254,0.09554345718309773,0.07167159498376914,0.023871862199328592,0.09554346783836674,0.07167159498373368,0.023871862199316782,0.3772312405995901,0.3772312405995901,0.1256454833315,0.0,4.98438147839579,4.977788090956949,5.004178241430111,4.984339914672773,4.977720467428867,5.004214927224382,24783.379066474707,21065.8722065035,0.85,1.0669637606535434,0.6629341732917301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520094211913785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.335271270655,1534.5419738826365,0.3772312405995901,0.1256454833315,6.112874298809886,3.4916184675096456
3664.0,-30.085727021215032,5.002447237869494,35.003180623501535,24.09329015007245,4.997179269574097,-26.577448511518053,-40.08877227371556,1.4889007598775392,-0.025621325731208344,-5.010062363426649,40.00632738493849,42251.08478962454,25750.19918921611,25750.19918921611,68001.28397884066,77306.16168244486,77306.16168244486,25750.19918921611,103056.36087166096,103056.36087166096,103056.36087166096,127839.7320792501,91508.61092939429,56453.53403657579,38950.085436465,24783.371207589134,0.0,63733.45664405414,21065.865526450765,1534.5414457366614,0.0,0.8868446133284346,2.8159136052059477,0.0014959135982669303,354516.91407476156,1554806.0645434335,4.3857034821631995,1554806.0645434335,4.3857034821631995,0.8500000000000001,0.09554343385400171,4.027634451161993,1.2670453077135608,1.0,0.0,4.027634451161537,1.284777495011779,1.2850747541655971,3.134888700027445,19312.159589742445,1969.2922241277547,4632.441516551485,4632.441516551485,5.558666870852426,5.002447237869494,-2.335714920269374,7.338162158138868,3.491622042866798,3.491622042866798,0.9976062979619423,0.0,0.0,0.0002313580990959417,7.806717057395577e-05,0.0001532909285219859,0.000617399824765761,0.09554343385403626,0.07167157184137804,0.023871862012658212,0.09554341075032981,0.07167157184135213,0.02387186201264959,0.3772311691158423,0.3772311691158423,0.12564549910998546,0.0,4.984391517217887,4.977803419845202,5.00417238959534,4.984441037695433,4.977874105914111,5.004158356411665,24783.371207589134,21065.865526450765,0.85,1.066963688453648,0.6629341481600975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520092226413377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.333074984173,1534.5414457366614,0.3772311691158423,0.12564549910998546,6.112874298809886,3.491622042866798
3665.0,-30.085693950689038,5.002445584337545,35.003179386456665,24.093284038268052,4.997180989408788,-26.577418571399257,-40.08874112097544,1.4889056101194258,-0.025656695941734142,-5.010058391371489,40.006325215438274,42251.09853730371,25750.198423833834,25750.198423833834,68001.29696113754,77306.13007829947,77306.13007829947,25750.198423833834,103056.3285021333,103056.3285021333,103056.3285021333,127839.69199077404,91508.56667346759,56453.53513247368,38950.03504554879,24783.36348864073,0.0,63733.398534189524,21065.85896534462,1534.5409434468936,0.0,0.8868446413917694,2.815914533426053,0.0014959135982669303,354516.9689657543,1554805.970988455,4.385702539216526,1554805.970988455,4.385702539216526,0.85,0.09554341139577541,4.027634451161993,1.2670452291378749,1.0,0.0,4.0276344511615765,1.2847774706764843,1.285074730848559,3.134888759406164,19312.150249883493,1969.2912717271947,4632.441516551485,4632.441516551485,5.5586667056302055,5.002445584337545,-2.335708830202512,7.338154414540057,3.4916256236235403,3.4916256236235403,0.9976073210352973,0.0,0.0,0.0002313588959916137,7.806744600042138e-05,0.00015329144999119232,0.000617401925053102,0.09554341139580998,0.07167154947548107,0.023871861920328905,0.09554341399453144,0.07167154947545513,0.023871861920320266,0.37723109805085725,0.37723109805085725,0.1256455141632568,0.0,4.984392044032234,4.977806687305417,5.004164681009058,4.984401695429767,4.977827306647782,5.004141399103389,24783.36348864073,21065.85896534462,0.85,1.0669648649704209,0.6629349683061115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520090244159987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.330878716797,1534.5409434468936,0.37723109805085725,0.1256455141632568,6.112874298809886,3.4916256236235403
3666.0,-30.08566087721879,5.00244396977014,35.00317816089692,24.09328812444585,4.997184877555458,-26.57738841178591,-40.0887061614543,1.488912412122994,-0.025566774534127035,-5.010052861144074,40.00632307587721,42251.0964827578,25750.193748088586,25750.193748088586,68001.29023084638,77306.13088348434,77306.13088348434,25750.193748088586,103056.32463157292,103056.32463157292,103056.32463157292,127839.67999102705,91508.55570352678,56453.52130280198,38950.038223027565,24783.355359454123,0.0,63733.39358248169,21065.852055536005,1534.5403857934832,0.0,0.8868446772745677,2.8159139978184453,0.0014959135982669303,354517.0453895974,1554805.8787245413,4.385701333530757,1554805.8787245413,4.385701333530757,0.85,0.09554338712049483,4.027634451161993,1.267045119791292,1.0,0.0,4.027634451161553,1.2847774372105798,1.2850746983988928,3.1348888410637996,19312.14793476533,1969.291035650842,4632.441516551485,4632.441516551485,5.558665696282277,5.00244396977014,-2.335701588604203,7.338145558374343,3.4916292035378516,3.4916292035378516,0.9976083438679576,0.0,0.0,0.00023135969296075997,7.806775508432956e-05,0.00015329193787643041,0.0006174038900764951,0.09554338712052994,0.07167152582747996,0.02387186129304998,0.0955433649667253,0.07167152582745362,0.023871861293041207,0.377231026599375,0.377231026599375,0.12564552851981273,0.0,4.9844087513310456,4.977836012847831,5.0041434936837845,4.984486086609934,4.977963826105736,5.004069259532002,24783.355359454123,21065.852055536005,0.85,1.0669648422665792,0.6629349875756703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520088261575812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.328683662292,1534.5403857934832,0.377231026599375,0.12564552851981273,6.112874298809886,3.4916292035378516
3667.0,-30.085627867062172,5.002442350362693,35.003176946547775,24.093276808876567,4.997185965118693,-26.57735858924302,-40.08867123685775,1.4889166872999788,-0.025673640509296547,-5.010049366295265,40.006320951290135,42251.094361626136,25750.194328893664,25750.194328893664,68001.2886905198,77306.08095877906,77306.08095877906,25750.194328893664,103056.27528767272,103056.27528767272,103056.27528767272,127839.62333880663,91508.49289541472,56453.506298263404,38949.985107945904,24783.348051133915,0.0,63733.33315907982,21065.845843463827,1534.5399157365846,0.0,0.8868447027473139,2.8159158094334504,0.0014959135982669303,354517.0936859496,1554805.7871063517,4.38570047762967,1554805.7871063517,4.38570047762967,0.85,0.09554336511536429,4.027634451161993,1.26704496209044,1.0,0.0,4.02763445116085,1.2847774155684692,1.2850746777737991,3.1348888938710875,19312.134679616203,1969.2896840017952,4632.441516551485,4632.441516551485,5.558665821660024,5.002442350362693,-2.335695830933351,7.338138181296044,3.4916327924505803,3.4916327924505803,0.9976093692715944,0.0,0.0,0.0002313604884067687,7.806806386059197e-05,0.00015329242454617672,0.0006174058502043316,0.09554336511539784,0.07167150413960678,0.02387186097579105,0.0955433999120776,0.07167150413958162,0.023871860975782675,0.3772309564217303,0.3772309564217303,0.12564554149614707,0.0,4.984400818734514,4.977830201996369,5.004129184445048,4.984375725785981,4.97781360109019,5.0040785925747855,24783.348051133915,21065.845843463827,0.85,1.066965829651292,0.6629355828003921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452008627881565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.326489769122,1534.5399157365846,0.3772309564217303,0.12564554149614707,6.112874298809886,3.4916327924505803
3668.0,-30.08559484451203,5.002440706250606,35.003175726599665,24.09327638978141,4.997184982050351,-26.577328962602675,-40.088640119042225,1.488919100141476,-0.02555463870356789,-5.010046829217423,40.00631835950918,42251.1080941478,25750.197293450376,25750.197293450376,68001.30538759817,77306.08332860527,77306.08332860527,25750.197293450376,103056.28062205564,103056.28062205564,103056.28062205564,127839.6189325101,91508.48153860364,56453.50630414812,38949.97248272835,24783.33831045446,0.0,63733.31079318281,21065.83756388629,1534.5393338980293,0.0,0.886844725038293,2.8159145424832617,0.0014959135982669303,354517.12874658464,1554805.6753414483,4.385699728638082,1554805.6753414483,4.385699728638082,0.85,0.095543342219259,4.027634451161993,1.2670448769209908,1.0,0.0,4.02763445116162,1.2847774026378547,1.285074665862604,3.1348889254221093,19312.132282852166,1969.2894395998803,4632.441516551485,4632.441516551485,5.558666461615585,5.002440706250606,-2.33569078601298,7.338131492263587,3.4916363772122843,3.4916363772122843,0.9976103934892241,0.0,0.0,0.0002313612841539408,7.806833898119375e-05,0.00015329294517274706,0.0006174079470978426,0.09554334221929849,0.07167148183140741,0.02387186038789108,0.0955433230998657,0.0716714818313778,0.023871860387881215,0.37723088515109815,0.37723088515109815,0.12564555377144984,0.0,4.9844181297027035,4.97785346150215,5.004128628181604,4.9844921905138335,4.977951321659134,5.00413122710637,24783.33831045446,21065.83756388629,0.85,1.0669664660645855,0.6629360309125375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452008429985166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.324295710021,1534.5393338980293,0.37723088515109815,0.12564555377144984,6.112874298809886,3.4916363772122843
3669.0,-30.085561831365574,5.002438999835156,35.003174484837665,24.09326070863756,4.997180750413454,-26.577299669288426,-40.08860526429487,1.488918588336745,-0.02562027666698441,-5.010046123906205,40.00631528423598,42251.106307227885,25750.204769854037,25750.204769854037,68001.31107708192,77306.03706649254,77306.03706649254,25750.204769854037,103056.24183634658,103056.24183634658,103056.24183634658,127839.56831384427,91508.42023852373,56453.48947926068,38949.923065847834,24783.326477497685,0.0,63733.24954334552,21065.827505873032,1534.538669015751,0.0,0.8868447397596926,2.8159154869634806,0.0014959135982669303,354517.1384934909,1554805.5427270057,4.385699233989368,1554805.5427270057,4.385699233989368,0.85,0.09554331989687101,4.027634451161993,1.2670447499910371,1.0,0.0,4.027634451160544,1.2847774033893744,1.2850746676364209,3.1348889235883823,19312.119345961157,1969.2881204041296,4632.441516551485,4632.441516551485,5.55866807553853,5.002438999835156,-2.3356871105013806,7.338126110336536,3.491639951822409,3.491639951822409,0.9976114148064026,0.0,0.0,0.00023136207967703365,7.806864714203364e-05,0.000153293432535,0.0006174099100148426,0.09554331989691625,0.07167145995798499,0.02387185993893127,0.0955433153350112,0.07167145995795104,0.02387185993891996,0.3772308147658038,0.3772308147658038,0.12564556631073504,0.0,4.984419406201425,4.977846825466145,5.004153657867391,4.9844258472392085,4.977821621877524,5.004255117710329,24783.326477497685,21065.827505873032,0.85,1.06696758072619,0.6629366399793024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520082320145198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.322102999538,1534.538669015751,0.3772308147658038,0.12564556631073504,6.112874298809886,3.491639951822409
3670.0,-30.085528789470327,5.002437385755731,35.00317324051497,24.0932643407956,4.9971873566369105,-26.57726926624995,-40.08857026984913,1.4889278334170126,-0.02558983972869555,-5.010038142878803,40.00631272612759,42251.10396963649,25750.19368953099,25750.19368953099,68001.29765916748,77306.02512273421,77306.02512273421,25750.19368953099,103056.2188122652,103056.2188122652,103056.2188122652,127839.53398101497,91508.39763289352,56453.47647979765,38949.91239232875,24783.315168749774,0.0,63733.22756107852,21065.817893437306,1534.537873250367,0.0,0.8868447896271129,2.8159160187499657,0.0014959135982669303,354517.24878570664,1554805.4324141713,4.385697558411318,1554805.4324141713,4.385697558411318,0.85,0.0955432914741653,4.027634451161993,1.2670446010818708,1.0,0.0,4.027634451161138,1.284777358496164,1.28507462375584,3.1348890331289403,19312.114575223917,1969.2876339243185,4632.441516551485,4632.441516551485,5.558665683641514,5.002437385755731,-2.3356780997532414,7.338115485508972,3.491643504897499,3.491643504897499,0.9976124299707141,0.0,0.0,0.000231362875895414,7.806895653911843e-05,0.00015329391935629556,0.0006174118707530643,0.09554329147420795,0.07167143320541779,0.02387185826879016,0.09554328920492335,0.0716714332053858,0.02387185826877951,0.3772307432906231,0.3772307432906231,0.1256455806130496,0.0,4.984422152658965,4.97785542342541,5.004138828139105,4.984448303150089,4.977904984440272,5.004094684295694,24783.315168749774,21065.817893437306,0.85,1.0669677382021594,0.6629368319554394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520080341003003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.319911201423,1534.537873250367,0.3772307432906231,0.1256455806130496,6.112874298809886,3.491643504897499
3671.0,-30.085495827009197,5.002435718567245,35.003172009416225,24.093253549095266,4.997185320642669,-26.577239799020926,-40.08853538017718,1.4889292926548672,-0.025625131981541927,-5.010036964187899,40.006310622658816,42251.10185996452,25750.20006261832,25750.20006261832,68001.30192258285,77305.98985456872,77305.98985456872,25750.20006261832,103056.18991718703,103056.18991718703,103056.18991718703,127839.49874064914,91508.34823596966,56453.46024136741,38949.87554955806,24783.308823462106,0.0,63733.184373020165,21065.81249994279,1534.5375124674467,0.0,0.8868448032389808,2.8159166198947543,0.0014959135982669303,354517.26507439214,1554805.3417066822,4.385697101043642,1554805.3417066822,4.385697101043642,0.85,0.0955432719155756,4.027634451161993,1.2670444889878856,1.0,0.0,4.027634451160626,1.28477735002954,1.2850746163078175,3.134889053787715,19312.104150398674,1969.2865708879867,4632.441516551485,4632.441516551485,5.558667059392791,5.002435718567245,-2.3356740633223008,7.338109781889546,3.4916470829832646,3.4916470829832646,0.9976134522809328,0.0,0.0,0.00023136367020216652,7.806926501099362e-05,0.0001532944051911729,0.0006174138275183539,0.09554327191560708,0.07167141324574453,0.023871858669862557,0.0955432886050224,0.0716714132457209,0.023871858669854692,0.37723067186330506,0.37723067186330506,0.1256455939243363,0.0,4.984419641631575,4.977849002010828,5.004148052936387,4.984411832206376,4.977825556637185,5.004187193281439,24783.308823462106,21065.81249994279,0.85,1.0669685281153076,0.6629372480853233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520078360137831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.31772107968,1534.5375124674467,0.37723067186330506,0.1256455939243363,6.112874298809886,3.4916470829832646
3672.0,-30.085462903507786,5.002434084877257,35.0031707722815,24.093257809896045,4.997187994750181,-26.57720989579126,-40.088504227437056,1.488934987034079,-0.025503254589523294,-5.010031738768289,40.00630798464943,42251.115000196696,25750.196042798503,25750.196042798503,68001.31104299519,77305.9963652807,77305.9963652807,25750.196042798503,103056.19240807921,103056.19240807921,103056.19240807921,127839.49035451366,91508.34254066536,56453.461175583194,38949.86818342462,24783.297946434457,0.0,63733.16612985908,21065.803254469287,1534.5368055433757,0.0,0.8868448393753423,2.8159156289670695,0.0014959135982669303,354517.337286053,1554805.2279483036,4.385695886838285,1554805.2279483036,4.385695886838285,0.85,0.09554324603062075,4.027634451161993,1.2670443972246725,1.0,0.0,4.027634451161494,1.284777321752605,1.2850745890436972,3.1348891227841493,19312.102948450305,1969.286448323363,4632.441516551485,4632.441516551485,5.558666191638756,5.002434084877257,-2.3356670710345204,7.338101155911778,3.4916506423576643,3.4916506423576643,0.9976144692450469,0.0,0.0,0.00023136446357260385,7.806954044429026e-05,0.0001532949231283136,0.0006174159135798252,0.09554324603066289,0.071671388405646,0.02387185762501688,0.09554321486177249,0.0716713884056144,0.023871857625006352,0.37723059956883376,0.37723059956883376,0.12564560789222212,0.0,4.984439424795255,4.9778770809893444,5.004142920447407,4.984528484178782,4.977999328660303,5.00413232606121,24783.297946434457,21065.803254469287,0.85,1.0669689766304655,0.6629376440220814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520076384035256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.315530468002,1534.5368055433757,0.37723059956883376,0.12564560789222212,6.112874298809886,3.4916506423576643
3673.0,-30.08542992218464,5.002432392415752,35.00316953039531,24.09324722774329,4.997184748847316,-26.57718053256193,-40.0884693726897,1.4889353592250112,-0.025508225886767377,-5.010030866519571,40.00630537198351,42251.11303452911,25750.20309538057,25750.20309538057,68001.31612990968,77305.96677180075,77305.96677180075,25750.20309538057,103056.16986718132,103056.16986718132,103056.16986718132,127839.45858875621,91508.2983210622,56453.44458379228,38949.83748585547,24783.28872157489,0.0,63733.12620743035,21065.795413338656,1534.5362876176205,0.0,0.8868448532714057,2.8159157960770846,0.0014959135982669303,354517.34933992435,1554805.1152828129,4.38569541992149,1554805.1152828129,4.38569541992149,0.85,0.09554322522178071,4.027634451161993,1.267044256557711,1.0,0.0,4.027634451161306,1.2847773183703033,1.2850745866817639,3.1348891310370512,19312.09361625714,1969.2854967044957,4632.441516551485,4632.441516551485,5.558667714071806,5.002432392415752,-2.335663277466207,7.338095669881959,3.491654209058797,3.491654209058797,0.9976154883025135,0.0,0.0,0.0002313652583389061,7.806984860951491e-05,0.0001532954097293912,0.0006174178734310894,0.09554322522181928,0.07167136748798605,0.023871857733833223,0.09554318978178752,0.07167136748795712,0.02387185773382359,0.3772305286693828,0.3772305286693828,0.1256456215205284,0.0,4.984455737526673,4.977892451269554,5.004162057218366,4.984522640632804,4.977955590242175,5.004240262805467,24783.28872157489,21065.795413338656,0.85,1.0669697247956702,0.6629380284440408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520074410268833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.31334017458,1534.5362876176205,0.3772305286693828,0.1256456215205284,6.112874298809886,3.491654209058797
3674.0,-30.085396963549965,5.002430839815752,35.003168300410195,24.09325026618319,4.997195141603664,-26.57714982580418,-40.08843434331936,1.4889480038583105,-0.025568213261180972,-5.010020616706488,40.006303234856254,42251.11015581776,25750.18631199991,25750.18631199991,68001.29646781768,77305.93707021799,77305.93707021799,25750.18631199991,103056.12338221789,103056.12338221789,103056.12338221789,127839.40243579033,91508.25952415298,56453.43260975448,38949.80768266499,24783.27905357243,0.0,63733.08673623743,21065.787195536566,1534.5355321701386,0.0,0.886844913158163,2.8159177804074904,0.0014959135982669303,354517.4909852423,1554805.02312389,4.3856934076875005,1554805.02312389,4.3856934076875005,0.85,0.09554319602633388,4.027634451161993,1.2670441406173634,1.0,0.0,4.027634451161845,1.2847772575779102,1.2850745268957562,3.134889279372034,19312.085428480117,1969.2846617835976,4632.441516551485,4632.441516551485,5.558664091062081,5.002430839815752,-2.33565259444691,7.338083434262662,3.491657755307705,3.491657755307705,0.9976165015164871,0.0,0.0,0.00023136605256098803,7.807015831978628e-05,0.00015329589424120175,0.0006174198248675495,0.0955431960263717,0.07167134012578187,0.023871855900589822,0.09554321652571117,0.0716713401257535,0.023871855900580375,0.37723045813367295,0.37723045813367295,0.1256456363460845,0.0,4.984451175262791,4.977899179573399,5.0041235870095875,4.984452403445289,4.977945574151704,5.003989195133499,24783.27905357243,21065.787195536566,0.85,1.0669700770848343,0.6629383938467643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520072433036506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.31115213697,1534.5355321701386,0.37723045813367295,0.1256456363460845,6.112874298809886,3.491657755307705
3675.0,-30.085364050517384,5.002429148431608,35.00316708143224,24.09323510890829,4.997187512558974,-26.577120962414703,-40.08840333027763,1.4889444244567442,-0.025562070729449715,-5.01002344861248,40.00630109549275,42251.1238826767,25750.202966097364,25750.202966097364,68001.32684877407,77305.90675286841,77305.90675286841,25750.202966097364,103056.10971896577,103056.10971896577,103056.10971896577,127839.38351662946,91508.21283360997,56453.42996342012,38949.75874465539,24783.273797663678,0.0,63733.032542319066,21065.782728014125,1534.5353245785268,0.0,0.8868449064944142,2.8159173691745183,0.0014959135982669303,354517.45185025857,1554804.930868537,4.3856936315937896,1554804.930868537,4.3856936315937896,0.85,0.09554318069141061,4.027634451161993,1.2670440631406388,1.0,0.0,4.027634451162441,1.28477727268478,1.2850745430251644,3.134889242510887,19312.075574814884,1969.2836569893782,4632.441516551485,4632.441516551485,5.5586676861635835,5.002429148431608,-2.335651496231985,7.338080644663593,3.4916613409273975,3.4916613409273975,0.9976175259792565,0.0,0.0,0.00023136684568667652,7.807043252085564e-05,0.00015329641316582087,0.0006174219149062231,0.09554318069143902,0.07167132351016561,0.023871857181273402,0.09554318892973057,0.07167132351014431,0.023871857181266307,0.37723038737492304,0.37723038737492304,0.12564564864737485,0.0,4.984454293508918,4.977895480191762,5.004147170769954,4.984461377883008,4.977875300190021,5.004236121273891,24783.273797663678,21065.782728014125,0.85,1.0669714610491952,0.6629391729417823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520070457164866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.308964744212,1534.5353245785268,0.37723038737492304,0.12564564864737485,6.112874298809886,3.4916613409273975
3676.0,-30.0853310904977,5.002427543515946,35.00316584342457,24.093233642075234,4.9971930176103205,-26.577090743179568,-40.08836833583189,1.4889526702926228,-0.025590078274717598,-5.010015750006107,40.00629810325431,42251.12130597511,25750.19258987938,25750.19258987938,68001.31389585449,77305.87868974627,77305.87868974627,25750.19258987938,103056.07127962566,103056.07127962566,103056.07127962566,127839.33133606928,91508.17369593351,56453.41631216432,38949.730426410206,24783.26005644363,0.0,63732.990482853835,21065.771047977083,1534.5343944195301,0.0,0.8868449564964421,2.815918635664397,0.0014959135982669303,354517.558239686,1554804.8018348336,4.385691951493259,1554804.8018348336,4.385691951493259,0.85,0.0955431510185769,4.027634451161993,1.2670439301664014,1.0,0.0,4.0276344511610835,1.2847772324701456,1.2850745038217262,3.1348893406356213,19312.067315121658,1969.2828147350685,4632.441516551485,4632.441516551485,5.558665446260945,5.002427543515946,-2.335642702110493,7.338070245626438,3.4916648820928735,3.4916648820928735,0.997618537740821,0.0,0.0,0.0002313676399471528,7.807074192448194e-05,0.00015329689802267085,0.0006174238677323759,0.09554315101862587,0.07167129585568587,0.02387185516294001,0.09554317937468612,0.07167129585564913,0.02387185516292777,0.3772303158096137,0.3772303158096137,0.12564566266821325,0.0,4.984445643577146,4.977888554828894,5.004133336583209,4.984425671731401,4.977875485771506,5.004092637904023,24783.26005644363,21065.771047977083,0.85,1.0669719619409506,0.6629395700071846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520068484027595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.306777536513,1534.5343944195301,0.3772303158096137,0.12564566266821325,6.112874298809886,3.4916648820928735
3677.0,-30.085298192770768,5.002425975253698,35.00316463227637,24.093232384789758,4.997197490395636,-26.577060683311327,-40.08833337631074,1.4889599809365908,-0.025601666435022707,-5.010010304494595,40.006296409580976,42251.11855915241,25750.188191469817,25750.188191469817,68001.30675062223,77305.85547339956,77305.85547339956,25750.188191469817,103056.04366486937,103056.04366486937,103056.04366486937,127839.29829326371,91508.13901201129,56453.40209776586,38949.707682494925,24783.254628394345,0.0,63732.96231088927,21065.766434135192,1534.5339908477197,0.0,0.8868449903339746,2.8159194234961147,0.0014959135982669303,354517.6334929131,1554804.7287988968,4.3856908145303235,1554804.7287988968,4.3856908145303235,0.85,0.09554312795448762,4.027634451161993,1.2670438120281324,1.0,0.0,4.027634451160629,1.2847771966334907,1.2850744689953546,3.134889428077979,19312.059995357602,1969.28206832686,4632.441516551485,4632.441516551485,5.558664496781161,5.002425975253698,-2.335635525964831,7.3380615012185295,3.491668446524035,3.491668446524035,0.9976195561497242,0.0,0.0,0.00023136843270902337,7.807105102045452e-05,0.00015329738168856885,0.0006174258157618096,0.09554312795451606,0.07167127324389043,0.023871854710625626,0.09554318462380462,0.0716712732438691,0.02387185471061852,0.37723024340088096,0.37723024340088096,0.12564567581039052,0.0,4.984436173432584,4.977883977901968,5.004109167861259,4.984408638059563,4.97787602022737,5.004022847038243,24783.254628394345,21065.766434135192,0.85,1.0669723214639228,0.6629398199482951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452006650807395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.304592367223,1534.5339908477197,0.37723024340088096,0.12564567581039052,6.112874298809886,3.491668446524035
3678.0,-30.085265294440884,5.0024243935653105,35.003163431891394,24.093226447608345,4.997198029368161,-26.577031016292228,-40.08829848663879,1.4889637512199203,-0.025605801482583956,-5.010007196639729,40.00629430078508,42251.116053482365,25750.18980260645,25750.18980260645,68001.30585608882,77305.8294206326,77305.8294206326,25750.18980260645,103056.01922323904,103056.01922323904,103056.01922323904,127839.26679845608,91508.09989886983,56453.38653172109,38949.68151905415,24783.247575217047,0.0,63732.929094271196,21065.76043893449,1534.53354697922,0.0,0.8868450137805128,2.8159198405709085,0.0014959135982669303,354517.67644133716,1554804.6378617196,4.3856900267115355,1554804.6378617196,4.3856900267115355,0.85,0.09554310568047551,4.027634451161993,1.267043663118966,1.0,0.0,4.027634451161737,1.2847771773588172,1.2850744507348189,3.1348894751086793,19312.05174084229,1969.2812266005508,4632.441516551485,4632.441516551485,5.558664844575434,5.0024243935653105,-2.3356300581928426,7.338054451758153,3.49167201933745,3.49167201933745,0.9976205769535572,0.0,0.0,0.0002313692254879249,7.807135949998025e-05,0.00015329786598794465,0.0006174277663426602,0.09554310568050858,0.07167125139015611,0.02387185429035248,0.09554317366484129,0.0716712513901313,0.023871854290344215,0.37723017045526447,0.37723017045526447,0.12564568761345424,0.0,4.984428037401017,4.9778773945936905,5.004096363855581,4.9844013951571355,4.977856968320452,5.004051057081767,24783.247575217047,21065.76043893449,0.85,1.0669728635177587,0.6629401261471319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520064535855273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.30240704867,1534.53354697922,0.37723017045526447,0.12564568761345424,6.112874298809886,3.49167201933745
3679.0,-30.08523241404568,5.002422721394522,35.00316220891861,24.093221558164828,4.997191990165937,-26.577002023243843,-40.08826747359706,1.4889615993645857,-0.025452627547394968,-5.010007784601446,40.00629124209525,42251.12956183069,25750.200660494596,25750.200660494596,68001.33022232528,77305.8342287911,77305.8342287911,25750.200660494596,103056.03488928569,103056.03488928569,103056.03488928569,127839.27113870875,91508.08899083274,56453.384323874285,38949.671852176056,24783.236249423062,0.0,63732.90810159912,21065.750812009603,1534.5329458779806,0.0,0.8868450218618046,2.815917760001871,0.0014959135982669303,354517.6683161088,1554804.505962463,4.3856897551749325,1554804.505962463,4.3856897551749325,0.85,0.09554308403042727,4.027634451161993,1.267043563113548,1.0,0.0,4.027634451163271,1.2847771857891432,1.2850744601851405,3.1348894545384662,19312.049438788406,1969.280991856384,4632.441516551485,4632.441516551485,5.558667188455678,5.002422721394522,-2.3356273299749093,7.338050051369431,3.491675585486876,3.491675585486876,0.9976215958533932,0.0,0.0,0.00023137001783714057,7.807163370494969e-05,0.00015329838413219088,0.000617429853238277,0.09554308403047104,0.07167123003489533,0.023871853995575724,0.09554306651673422,0.07167123003486249,0.023871853995564785,0.37723009695536913,0.37723009695536913,0.12564569901857411,0.0,4.984453685973165,4.977902730024823,5.004122947067344,4.9845551570540465,4.978002954264923,5.004228162000516,24783.236249423062,21065.750812009603,0.85,1.0669735972807284,0.6629405564622364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520062563600957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.300222838785,1534.5329458779806,0.37723009695536913,0.12564569901857411,6.112874298809886,3.491675585486876
3680.0,-30.08519954191973,5.002421179955206,35.00316098294175,24.093219532538228,4.997201133485404,-26.576971519291533,-40.08823240930212,1.4889731108576554,-0.0255658482796548,-5.009997964649892,40.00628870865095,42251.12643569502,25750.184972717925,25750.184972717925,68001.31140841295,77305.78910369881,77305.78910369881,25750.184972717925,103055.97407641674,103055.97407641674,103055.97407641674,127839.19858215962,91508.03429955931,56453.371631557384,38949.6251866688,24783.22450574288,0.0,63732.849692411684,21065.740829881448,1534.5320803077063,0.0,0.8868450809961069,2.8159203933788266,0.0014959135982669303,354517.8040211331,1554804.3967132706,4.385687768224434,1554804.3967132706,4.385687768224434,0.85,0.09554305340912814,4.027634451161993,1.2670434653060512,1.0,0.0,4.027634451161508,1.284777130301932,1.285074405702883,3.134889589928698,19312.037896633086,1969.2798148840927,4632.441516551485,4632.441516551485,5.558663801952768,5.002421179955206,-2.33561696921203,7.338038149167236,3.4916791217046304,3.4916791217046304,0.9976226062013229,0.0,0.0,0.000231370809989584,7.807194373055943e-05,0.0001532988662590246,0.0006174317950689223,0.09554305340917157,0.07167120172657998,0.023871851682591587,0.09554310834484177,0.0716712017265474,0.023871851682580734,0.37723002494406543,0.37723002494406543,0.1256457124862941,0.0,4.984445639996352,4.977901241622021,5.004095204986129,4.984432116370215,4.977913952345148,5.00400290824075,24783.22450574288,21065.740829881448,0.85,1.066974279929452,0.6629411149761537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520060592422341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.298039366222,1534.5320803077063,0.37723002494406543,0.1256457124862941,6.112874298809886,3.4916791217046304
3681.0,-30.085166686006577,5.002419599454935,35.00315978298524,24.093213769979798,4.99720071982378,-26.57694198574325,-40.08819755455477,1.4889760195608912,-0.025551504133204617,-5.0099960516685424,40.00628701459699,42251.12382937471,25750.189660032494,25750.189660032494,68001.3134894072,77305.76752281738,77305.76752281738,25750.189660032494,103055.95718284987,103055.95718284987,103055.95718284987,127839.1774387804,91507.99928966517,56453.35559622434,38949.60410382314,24783.220255930526,0.0,63732.824359753664,21065.737217540947,1534.5318240701483,0.0,0.8868450968618226,2.815920428258906,0.0014959135982669303,354517.830457233,1554804.3236609346,4.3856872351262375,1554804.3236609346,4.3856872351262375,0.85,0.0955430339779468,4.027634451161993,1.2670433301338924,1.0,0.0,4.027634451161716,1.2847771150598775,1.2850743914745952,3.1348896271197075,19312.030508075266,1969.2790614608728,4632.441516551485,4632.441516551485,5.558664813798154,5.002419599454935,-2.3356123768008614,7.338031976255797,3.491682694572761,3.491682694572761,0.9976236270207889,0.0,0.0,0.00023137160175382853,7.807225190455416e-05,0.00015329934984927436,0.0006174337427936725,0.09554303397797276,0.07167118202457201,0.023871851953400747,0.09554309528370665,0.07167118202455254,0.023871851953394266,0.37722995251321273,0.37722995251321273,0.12564572432608187,0.0,4.984444695374805,4.9779018621549085,5.0040895550968685,4.984444547535361,4.977907980202076,5.004070592863343,24783.220255930526,21065.737217540947,0.85,1.0669747366844928,0.6629413375889186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452005862173997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.29585682401,1534.5318240701483,0.37722995251321273,0.12564572432608187,6.112874298809886,3.491682694572761
3682.0,-30.085133901977393,5.002417947769422,35.00315856074137,24.093208705913298,4.997195954702765,-26.576912952021132,-40.08816273473201,1.4889750047469277,-0.02542851851103478,-5.009995730138678,40.006283965514044,42251.12121857712,25750.198202261556,25750.198202261556,68001.31942083867,77305.76636052066,77305.76636052066,25750.198202261556,103055.96456278222,103055.96456278222,103055.96456278222,127839.1732108154,91507.98296588597,56453.33782394415,38949.605713268684,24783.208648033175,0.0,63732.81436130186,21065.727350828198,1534.5311854614222,0.0,0.8868451095357367,2.815918850372631,0.0014959135982669303,354517.83490055776,1554804.192175976,4.385686809274627,1554804.192175976,4.385686809274627,0.85,0.0955430116101528,4.027634451161993,1.2670432119956243,1.0,0.0,4.02763445116243,1.284777118175837,1.2850743956063466,3.1348896195166853,19312.027063072375,1969.2787101683425,4632.441516551485,4632.441516551485,5.558666657799644,5.002417947769422,-2.3356089842841925,7.338026932053615,3.491686253088438,3.491686253088438,0.9976246437395536,0.0,0.0,0.00023137239178829566,7.807255977088085e-05,0.00015329983201741481,0.0006174356847906862,0.09554301161019735,0.07167116010703087,0.02387185150316648,0.09554300335097407,0.07167116010699745,0.023871851503155347,0.3772298798736706,0.3772298798736706,0.1256457361852888,0.0,4.9844690775118465,4.977926236561814,5.004113954806087,4.9845672116276205,4.978024345332301,5.00421216502275,24783.208648033175,21065.727350828198,0.85,1.0669749971394424,0.6629414006269229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520056652030073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.293675052739,1534.5311854614222,0.3772298798736706,0.1256457361852888,6.112874298809886,3.491686253088438
3683.0,-30.085101064825153,5.002416398611736,35.00315733527828,24.093212198372953,4.997203261482364,-26.57688266321832,-40.08813154706729,1.4889848598759652,-0.025413536967391792,-5.009987236611217,40.006281427261,42251.13375487176,25750.185898922417,25750.185898922417,68001.31965379417,77305.75114420295,77305.75114420295,25750.185898922417,103055.93704312536,103055.93704312536,103055.93704312536,127839.1342804119,91507.95745396505,56453.34006463571,38949.574877032595,24783.19723728654,0.0,63732.77211431913,21065.717651693558,1534.5303717354045,0.0,0.8868451619386988,2.815919644987208,0.0014959135982669303,354517.9522753474,1554804.0827194322,4.385685048501705,1554804.0827194322,4.385685048501705,0.85,0.09554298259723115,4.027634451161993,1.267043141112663,1.0,0.0,4.027634451162296,1.2847770704389228,1.285074348875106,3.134889735996003,19312.02167898575,1969.2781611443004,4632.441516551485,4632.441516551485,5.558664001891502,5.002416398611736,-2.3355995995655205,7.338015998177257,3.491689787495733,3.491689787495733,0.9976256535702095,0.0,0.0,0.00023137318310542158,7.807283552371873e-05,0.00015330034758170285,0.0006174377612951746,0.09554298259727385,0.07167113300366887,0.02387184959360498,0.09554298529325167,0.07167113300363684,0.023871849593594317,0.37722980850865906,0.37722980850865906,0.12564574987927343,0.0,4.984486774140464,4.977956109392835,5.004095084475978,4.984573699643818,4.9780917440290295,5.004035752668187,24783.19723728654,21065.717651693558,0.85,1.066975708067718,0.6629420367763825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520054686630126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15421.29149293659,1534.5303717354045,0.37722980850865906,0.12564574987927343,6.112874298809886,3.491689787495733
